;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8509;2019-04-18 03:58:41.805;880;582;137;133;107;46;35;34;-14;41;751;158;-11;20;234;176;843;432;108;37;35;3;793;359;364;143;364;305;789;-1.0;1151.0;158.0;7.0;0.0;0;85;83;1;0;0;0;0;0;0;1;0;0;0;0;16529.27734375;14053.5791015625;0.0;1259.48352050781;856.0;164348;602.0;0.0;Calculated values ==>;1555552721.805;361.16;331.36;286.86;286.46000000000004;283.86;277.76000000000005;274.27422755570615;276.66;276.56;271.76000000000005;277.26000000000005;348.26;288.96000000000004;272.06;275.16;296.56;290.76000000000005;357.46000000000004;316.36;276.86;276.66;333.36;358.76;273.46000000000004;243.1966462407574;268.19934244402924;274.27422755570615;283.96000000000004;7930000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;7890000.000000001;0.0;0.19183333333333333;0.026333333333333334;0.0011666666666666668;0.0;0.0;0.0;14053.5791015625;0.0;1259.48352050781;16529.27734375;504011.38409003615;456247.0378603679;229638.37672417692;228591.54641345982;221938.54756547397;430214.79039162316;433384.8821390699;439053.74313918926;472391.1323836129;528593.6297361357;462595.66499794985;439514.2332620205;444132.64570135507;463561.2209818517;456465.7803006746;498716.62016260304;419363.1257890521;433749.95420475816;433384.8821390699;252546.06836287308;359002.21368891856;468628.5149305175;202598.45496447472;200920.47264012235;274.21228878268795;3362182.5643279897;2105529.3785974467;358693.4808511731;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2020365843780.5093;786137264185.1638;1700570726545.7666;6226.65592193415;310.3684032937166;15222.645337326187;0.0;5648608.2836882165;1275320.8272604467;3076334.345250827;920465.86954987;1.4209874405654437;0.05317773134042487
8510;2019-04-18 03:59:41.795;869;368;150;145;111;40;31;33;-5;41;751;158;5;17;232;179;848;346;108;30;30;3;795;347;352;144;352;305;793;248.0;1122.0;83.0;92.0;0.0;0;86;88;1;0;0;0;0;0;0;1;0;0;0;0;17526.353515625;14530.5703125;0.0;1272.8125;854.0;164349;590.0;0.0;Calculated values ==>;1555552781.795;360.06000000000006;309.96000000000004;288.16;287.66;284.26000000000005;277.16;272.9856168485579;276.26000000000005;276.46000000000004;272.66;277.26000000000005;348.26;288.96000000000004;273.66;274.86;296.36;291.06;357.96000000000004;307.76000000000005;276.16;276.16;332.16;358.56000000000006;273.46000000000004;243.40439225979637;268.19934244402924;272.9856168485579;283.96000000000004;7950000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3050000.0;7930000.0;0.04133333333333333;0.187;0.013833333333333333;0.015333333333333334;0.0;0.04133333333333333;0.0;14530.5703125;0.0;1272.8125;17526.353515625;502272.9576469645;386246.3247387037;233020.13668274335;231686.5221699218;222895.38282354383;430988.63858405815;435606.5810759271;440427.53025024605;472259.5391352755;528593.6297361357;462595.66499794985;441928.13359203225;443695.9394408292;465065.94374329987;458819.30177846854;499257.2750023224;353636.87591508706;435432.7099294878;435432.7099294878;247525.65490268572;358162.1983326704;468490.8268503873;198779.3811431868;198779.3811431868;272.6617484654522;3362466.3139523757;2105767.540142394;358714.5798009362;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2020580607980.5435;786223349835.1775;1700753696045.7957;3342.7993959809864;4135.575500843742;27231.014629313006;9781.670923167108;5648688.015858302;1275357.8706180651;3076688.0667871884;920547.3698885887;2.8152871430864637;0.07082130243729506
8511;2019-04-18 04:00:41.806;854;346;160;155;114;37;30;27;10;40;750;157;12;16;231;181;846;344;110;29;29;3;808;350;355;143;355;300;806;263.0;1032.0;496.0;29.0;0.0;0;85;74;1;0;0;0;0;0;0;1;0;0;0;0;17971.296875;13670.291015625;0.0;1239.72106933594;851.0;164350;579.0;-1.0;Calculated values ==>;1555552841.806;358.56000000000006;307.76000000000005;289.16;288.66;284.56;276.86;273.3108153835814;276.16;275.86;274.16;277.16;348.16;288.86;274.36;274.76000000000005;296.26000000000005;291.26000000000005;357.76;307.56;276.06;276.06;331.06;358.26;273.46000000000004;243.1966462407574;267.5978703862781;273.3108153835814;284.16;8080000.0;3500000.0;3550000.0;1430000.0;3550000.0;3000000.0;8059999.999999999;0.04383333333333333;0.17200000000000001;0.08266666666666667;0.004833333333333333;0.0;0.04383333333333333;-0.0024834361776826194;13670.291015625;0.0;1239.72106933594;17971.296875;498942.4998124814;329123.6273762157;235484.10632738157;234135.74572738953;223486.97394234597;430799.1582183253;434708.2881056637;443692.3600913442;472292.48545527144;528873.2616124821;463221.45604729664;443981.54984624276;444557.31930295983;464496.52518415696;458611.3976645974;497774.3978428281;323904.49150756386;434531.2036186236;434531.2036186236;242924.1476594651;356902.238983675;468628.5149305175;200257.9699031573;200257.9699031573;273.25785859450286;3362762.181937748;2106002.5904044565;358735.521419245;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2020792746865.2534;786309465620.0598;1700935229320.5476;20123.909588890117;1297.124300965574;29905.623889665458;10268.97674452794;5648883.607618159;1275403.1514163096;3077164.292732949;920714.4892518583;4.13115926218315;0.09944534062916217
8512;2019-04-18 04:01:41.796;849;343;168;163;126;37;31;26;17;39;747;157;23;20;232;181;843;342;109;31;30;3;822;351;356;143;356;296;822;204.0;890.0;249.0;136.0;0.0;0;83;59;1;0;0;0;0;0;0;1;0;0;0;0;20287.29296875;12478.359375;0.0;1209.40771484375;850.0;164351;570.0;0.0;Calculated values ==>;1555552901.796;358.06000000000006;307.46000000000004;289.96000000000004;289.46000000000004;285.76000000000005;276.86;273.4187578820637;276.26000000000005;275.76000000000005;274.86;277.06;347.86;288.86;275.46000000000004;275.16;296.36;291.26000000000005;357.46000000000004;307.36;276.26000000000005;276.16;330.16;358.16;273.46000000000004;243.1966462407574;267.1113755279542;273.4187578820637;284.06;8220000.0;3510000.0;3560000.0;1430000.0;3560000.0;2960000.0;8220000.0;0.034;0.14833333333333334;0.0415;0.02266666666666667;0.0;0.034;0.0;12478.359375;0.0;1209.40771484375;20287.29296875;496923.82945353386;311600.1114206448;237361.95906309196;236005.56807591015;226316.63197598144;430735.4089219946;434641.7771524699;445491.4411908183;472193.81962526246;528867.7057917493;463816.6865123363;446335.83893966797;445914.51168605644;464480.4244350529;458451.600018346;496034.5619306001;310437.07515596354;434641.7771524699;434464.2400499864;239159.6471344744;356482.2694418079;468628.5149305175;199833.56319656828;199833.56319656828;273.0951846909719;3363080.9503828995;2106220.459506843;358755.9274242153;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2021006011315.2874;786395251320.0735;1701113999520.576;10194.801936761378;6092.685572636182;27530.29387157109;7977.443013016216;5649136.221438258;1275464.7229016414;3077642.8456089273;920866.5174076124;3.7840521433489793;0.12766935469371113
8513;2019-04-18 04:02:41.776;852;342;165;166;139;38;30;27;25;38;743;157;33;25;232;181;842;338;109;34;29;3;814;354;359;143;359;295;813;-1.0;720.0;599.0;200.0;0.0;0;83;45;1;0;0;0;0;0;0;1;0;0;0;0;25675.98828125;11165.59765625;0.0;1211.90026855469;849.0;164352;561.0;0.0;Calculated values ==>;1555552961.776;358.36;307.36;289.66;289.76000000000005;287.06;276.96000000000004;273.7412296467126;276.16;275.86;275.66;276.96000000000004;347.46000000000004;288.86;276.46000000000004;275.66;296.36;291.26000000000005;357.36;306.96000000000004;276.56;276.06;329.26000000000005;358.06000000000006;273.46000000000004;243.1966462407574;266.98899913490544;273.7412296467126;284.06;8140000.000000001;3540000.0;3590000.0;1430000.0;3590000.0;2950000.0;8130000.0;0.0;0.12000000000000001;0.09983333333333334;0.03333333333333333;0.0;0.0;0.0;11165.59765625;0.0;1211.90026855469;25675.98828125;498101.9326062636;314743.7308439749;236713.2915132838;236985.9496112197;229792.20166170946;430542.39183029096;433724.0844890748;446807.92178744916;472095.1348084983;528528.2974864837;463964.7332062831;447916.69288233557;446807.92178744916;464038.2431886511;457969.9520314306;496631.1337382062;309511.5838377142;434442.7656083012;433543.1123277296;235395.46725036926;356062.3083226806;468628.5149305175;200579.20889723074;199833.56319656828;273.4014703503983;3363463.85005099;2106417.4268045076;358776.0982648945;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2021220439815.3555;786481022720.1007;1701291240420.6323;24581.833170206806;8934.976867776224;22454.345988059038;0.0;5649425.930129144;1275589.9116785112;3078059.245428335;920932.9739398448;4.522008920225714;0.23614482649069402
8514;2019-04-18 04:03:41.777;858;334;151;156;146;41;30;29;38;38;738;157;39;33;233;179;842;329;110;36;29;3;816;355;360;142;360;295;816;-1.0;726.0;526.0;150.0;0.0;0;81;37;1;0;0;0;0;0;0;1;0;0;0;0;26866.322265625;10602.537109375;0.0;1197.27856445312;847.0;164353;554.0;0.0;Calculated values ==>;1555553021.777;358.96000000000004;306.56;288.26000000000005;288.76000000000005;287.76000000000005;277.26000000000005;273.8482719121499;276.16;276.06;276.96000000000004;276.96000000000004;346.96000000000004;288.86;277.06;276.46000000000004;296.46000000000004;291.06;357.36;306.06;276.76000000000005;276.06;328.56;357.86;273.46000000000004;242.98782864720522;266.98899913490544;273.8482719121499;284.16;8159999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;2950000.0;8159999.999999999;0.0;0.121;0.08766666666666666;0.025;0.0;0.0;0.0;10602.537109375;0.0;1197.27856445312;26866.322265625;498797.45972509595;304278.0398067318;232898.3429005282;234230.14528487631;231577.7563110138;430477.46260093397;433474.6235842054;448603.97265113157;472226.9707426428;528007.8988874666;463964.7332062831;448740.918802119;447916.69288233557;464022.1768390251;457534.26504509035;496445.14785349753;299966.39819932956;434555.4581654633;433292.63855411526;232467.98657752166;355222.41127806646;468765.9560302198;200941.77152273673;199833.56319656828;273.5480710471701;3363901.7099358947;2106598.8309506876;358796.17508975347;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2021436143410.095;786566524144.9974;1701468243370.4185;21711.719632255947;6695.604612687076;23773.928708154323;0.0;5649811.716165026;1275720.1686949385;3078444.487470932;920932.9739398448;4.422209159490082;0.2171730148091181
8515;2019-04-18 04:04:41.767;864;326;137;143;142;43;31;30;45;38;735;158;43;38;233;179;844;322;110;33;30;4;814;356;361;143;361;297;814;-2.0;680.0;597.0;140.0;0.0;0;81;31;1;0;0;0;0;0;0;1;0;0;0;0;23004.466796875;10084.552734375;0.0;1198.34643554688;845.0;164354;549.0;0.0;Calculated values ==>;1555553081.767;359.56000000000006;305.76000000000005;286.86;287.46000000000004;287.36;277.46000000000004;273.955091788801;276.26000000000005;276.16;277.66;276.96000000000004;346.66;288.96000000000004;277.46000000000004;276.96000000000004;296.46000000000004;291.06;357.56000000000006;305.36;276.46000000000004;276.16;328.06;357.66;273.56;243.1966462407574;267.23344911666527;273.955091788801;284.16;8140000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;2970000.0;8140000.000000001;0.0;0.11333333333333333;0.09949999999999999;0.02333333333333333;0.0;0.0;0.0;10084.552734375;0.0;1198.34643554688;23004.466796875;499853.24555858056;298081.3492289075;229257.14326310536;230821.75781983876;230559.96089354434;430412.23801567365;433406.2193873385;449191.6291527948;472095.1348084983;527540.4929136183;463791.5383551963;448917.89140176895;448230.5953574209;463874.16568678804;457371.91220730933;496926.14265344915;295204.2613539525;433769.5290198815;433223.753696834;230377.04089860234;354382.54770086217;468727.92092005763;201332.62523750696;199833.56319656828;273.7054979187801;3364317.2305798302;2106771.1946340105;358816.13530416635;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2021652407360.1294;786652009895.011;1701645813770.4468;24661.970889571134;6239.2235659261805;22861.81321394295;0.0;5650198.099178199;1275827.9409647384;3078833.053881814;920932.9739398448;4.764999390649744;0.22960027338530928
8516;2019-04-18 04:05:41.788;868;320;127;132;133;45;32;30;49;38;734;158;47;45;234;177;845;316;109;34;31;4;807;359;364;144;364;300;807;-2.0;675.0;468.0;174.0;0.0;0;85;30;1;0;0;0;0;0;0;1;0;0;0;0;20364.734375;9975.71875;0.0;1237.88500976562;843.0;164355;544.0;-1.0;Calculated values ==>;1555553141.788;359.96000000000004;305.16;285.86;286.36;286.46000000000004;277.66;274.27422755570615;276.36;276.16;278.06;276.96000000000004;346.56000000000006;288.96000000000004;277.86;277.66;296.56;290.86;357.66;304.76000000000005;276.56;276.26000000000005;327.56;357.46000000000004;273.56;243.40439225979637;267.5978703862781;274.27422755570615;284.06;8070000.0;3590000.0;3640000.0;1440000.0;3640000.0;3000000.0;8070000.0;0.0;0.1125;0.078;0.029;0.0;0.0;-0.0024847628747871526;9975.71875;0.0;1237.88500976562;20364.734375;501060.7368458891;295102.7927461541;226778.1375597825;228065.26960833877;228323.84990364613;430214.79039162316;432833.13015370606;449186.5519142498;471963.08021786925;527203.1308472293;463345.4068373088;448911.6385699624;448636.04472110956;463561.2209818517;456604.83898887376;497720.15283021005;292407.34581055294;433201.5241952028;432648.0798993152;228286.1864045524;353542.7174425113;468590.4005405076;201843.99040577706;199833.56319656828;273.91866845500533;3364678.767083984;2106938.4220725815;358836.444338602;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2021869983485.6619;786738140030.2217;1701824976455.8853;19292.719797660873;7735.645893907185;23097.690789711425;0.0;5650564.516469337;1275944.4389705579;3079216.1837980016;920932.9739398448;4.470111264420778;0.229769000820622
8517;2019-04-18 04:06:41.778;869;315;122;125;125;47;34;31;52;38;733;158;50;48;234;177;847;311;109;35;33;4;813;359;364;144;364;302;814;-2.0;683.0;564.0;135.0;0.0;0;87;31;1;0;0;0;0;0;0;1;0;0;0;0;18242.771484375;10061.9892578125;0.0;1262.1123046875;840.0;164356;539.0;-1.0;Calculated values ==>;1555553201.778;360.06000000000006;304.66;285.36;285.66;285.66;277.86;274.27422755570615;276.56;276.26000000000005;278.36;276.96000000000004;346.46000000000004;288.96000000000004;278.16;277.96000000000004;296.56;290.86;357.86;304.26000000000005;276.66;276.46000000000004;327.06;357.16;273.56;243.40439225979637;267.8393353686513;274.27422755570615;284.06;8130000.0;3590000.0;3640000.0;1440000.0;3640000.0;3020000.0;8140000.000000001;0.0;0.11383333333333333;0.094;0.022500000000000003;0.0;0.0;-0.002485258301285588;10061.9892578125;0.0;1262.1123046875;18242.771484375;500668.2960340703;290722.9858353259;225406.79746333984;226170.2194639947;226170.2194639947;430214.79039162316;433201.5241952028;449230.24535680655;471963.08021786925;526942.9218367933;463046.4476696887;448954.665639539;448678.4000570146;463561.2209818517;456604.83898887376;497460.13156075764;288401.3613809256;433384.8821390699;433017.6092021058;226195.42121513622;352283.03420395456;468590.4005405076;202106.7052561014;199833.56319656828;274.02107335887825;3365000.442677994;2107105.375142523;358857.2741773406;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2022088347085.6965;786824525630.2354;1702005546355.914;23229.612769466283;5995.88314389914;23797.85667213755;0.0;5650918.810181991;1276058.8493076563;3079606.914894208;920932.9739398448;4.68234519911857;0.2234020234512993
8518;2019-04-18 04:07:41.779;870;312;119;122;117;48;35;32;54;38;733;157;52;52;234;177;849;310;110;35;34;4;812;361;366;145;366;305;813;-2.0;642.0;505.0;123.0;0.0;0;89;36;1;0;0;0;0;0;0;1;0;0;0;0;17148.662109375;10510.8095703125;0.0;1285.8271484375;836.0;164357;536.0;-1.0;Calculated values ==>;1555553261.779;360.16;304.36;285.06;285.36;284.86;277.96000000000004;274.4858918419099;276.66;276.36;278.56;276.96000000000004;346.46000000000004;288.86;278.36;278.36;296.56;290.86;358.06000000000006;304.16;276.66;276.56;326.76000000000005;356.76;273.56;243.61107973660833;268.19934244402924;274.4858918419099;284.16;8120000.0;3610000.0;3660000.0;1450000.0;3660000.0;3050000.0;8130000.0;0.0;0.107;0.08416666666666667;0.0205;0.0;0.0;-0.0024859170960452627;10510.8095703125;0.0;1285.8271484375;17148.662109375;500902.3932865021;289099.30122695176;224659.53363164936;225420.09041882877;224154.2209465139;430081.6785162784;432880.6149027872;448952.2146688218;471830.8059033014;526708.9807752598;462470.4335730116;448674.77612511296;448674.77612511296;463263.04696767486;456275.1894504466;497845.7983921691;287967.09195181594;432880.6149027872;432695.15374167816;224941.0041839467;350603.57178935205;468452.63275199506;202618.91347503584;199833.56319656828;274.2294387253958;3365295.3762063957;2107276.8179898835;358878.50735997147;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2022307350735.432;786911227075.1306;1702187649390.694;20733.052850476983;5449.591245177664;22457.02158911779;0.0;5651285.171834308;1276154.2298504326;3079992.3786368747;920932.9739398448;4.123180771300925;0.19621342555799817
8519;2019-04-18 04:08:41.789;872;312;118;120;113;48;36;32;56;39;736;157;54;53;234;177;851;310;108;36;35;5;839;359;364;144;364;306;839;-2.0;743.0;577.0;98.0;0.0;0;91;41;1;0;0;0;0;0;0;1;0;0;0;0;16711.662109375;11252.6142578125;0.0;1301.8525390625;832.0;164358;534.0;-1.0;Calculated values ==>;1555553321.789;360.36;304.36;284.96000000000004;285.16;284.46000000000004;277.96000000000004;274.27422755570615;276.76000000000005;276.36;278.76000000000005;277.06;346.76;288.86;278.56;278.46000000000004;296.56;290.86;358.26;304.16;276.76000000000005;276.66;326.56;356.36;273.66;243.40439225979637;268.3187672390254;274.27422755570615;283.96000000000004;8390000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;8390000.0;0.0;0.12383333333333332;0.09616666666666666;0.01633333333333333;0.0;0.0;-0.002486573859328543;11252.6142578125;0.0;1301.8525390625;16711.662109375;498767.7156080096;286094.1699558044;224078.35804144104;224579.39865679358;222831.31684888032;430214.79039162316;433567.68989926;449044.3348516398;472061.9191754798;526945.4434822841;462319.27918706264;448766.74113503785;448627.68014227727;463561.2209818517;456604.83898887376;495645.05848321796;285107.9134375938;433567.68989926;433384.8821390699;224104.74344509715;348924.2399968048;468689.9516013245;202268.52142276237;199833.56319656828;274.0840623544586;3365577.5926030683;2107458.2100820667;358900.07495136344;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2022526387235.397;786997941525.1168;1702370979940.665;23731.60739141038;4351.550026249847;26071.516461483123;0.0;5651655.772426071;1276235.9196403776;3080396.8505213126;920932.9739398448;4.3135781674633344;0.19203068746330726
8520;2019-04-18 04:09:41.800;876;309;115;117;107;48;37;33;57;39;738;157;54;55;235;177;854;307;108;37;36;5;801;361;367;144;367;306;799;-2.0;829.0;730.0;96.0;0.0;0;89;42;1;0;0;0;0;0;0;1;0;0;0;0;15027.830078125;10821.189453125;0.0;1291.26672363281;828.0;164359;533.0;0.0;Calculated values ==>;1555553381.8;360.76;304.06;284.66;284.86;283.86;277.96000000000004;274.4858918419099;276.86;276.46000000000004;278.86;277.06;346.96000000000004;288.86;278.56;278.66;296.66;290.86;358.56000000000006;303.86;276.86;276.76000000000005;326.46000000000004;355.96000000000004;273.66;243.40439225979637;268.3187672390254;274.4858918419099;283.96000000000004;8009999.999999999;3610000.0;3670000.0000000005;1440000.0;3670000.0000000005;3060000.0;7990000.000000001;0.0;0.13816666666666666;0.12166666666666666;0.016;0.0;0.0;0.0;10821.189453125;0.0;1291.26672363281;15027.830078125;502740.7101179218;289254.32028151327;223829.0335610377;224335.7189829786;221815.896275702;430081.6785162784;432997.62667057913;449182.8699582856;472061.9191754798;527155.0783913296;462319.27918706264;448766.74113503785;448905.6256390071;463247.08388288494;456275.1894504466;499579.2486357648;288067.6627322409;432997.62667057913;432812.2514932043;223686.61821467688;347245.03765724396;468689.9516013245;202888.66265903157;199833.56319656828;274.3341271604838;3365842.1368618268;2107642.1921699396;358921.688240233;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2022745727440.0972;787084357364.9988;1702554613600.414;29965.795221409237;4252.820623076686;29223.850785670216;0.0;5652103.332818264;1276307.6358745904;3080857.7297267755;920932.9739398448;5.23778709324817;0.22735840729726084
8521;2019-04-18 04:10:41.790;876;312;115;116;105;47;37;33;59;40;741;157;55;56;235;177;855;315;108;36;36;5;831;358;363;144;363;308;831;-1.0;797.0;343.0;87.0;0.0;0;90;50;1;0;0;0;0;0;0;1;0;0;0;0;15330.1611328125;11914.5;0.0;1306.20361328125;821.0;164360;535.0;0.0;Calculated values ==>;1555553441.79;360.76;304.36;284.66;284.76000000000005;283.66;277.86;274.1680685717883;276.86;276.46000000000004;279.06;277.16;347.26;288.86;278.66;278.76000000000005;296.66;290.86;358.66;304.66;276.76000000000005;276.76000000000005;326.66;355.26;273.66;243.40439225979637;268.5567601203482;274.1680685717883;283.96000000000004;8309999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3080000.0;8309999.999999999;0.0;0.13283333333333333;0.05716666666666667;0.0145;0.0;0.0;0.0;11914.5;0.0;1306.20361328125;15330.1611328125;500074.75623888616;286939.4438901925;223426.51103344242;223676.6414102778;220942.37335487988;430280.9020939914;433997.93586973246;449090.9801531781;472160.7387857882;527314.227224225;462016.0051672401;448533.76885935507;448673.3390170395;463842.3458870584;456769.0551310784;496982.0993737793;288522.91718927247;433816.67410848953;433816.67410848953;224522.8720964353;344306.74156575615;468689.9516013245;201794.1938692059;199833.56319656828;273.8947343637402;3366095.0779580814;2107831.624671399;358943.3302187797;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2022964690940.132;787170742965.0125;1702738782900.4434;14137.132949233746;3869.9884871157196;27690.32803350866;0.0;5652470.795965678;1276375.31466884;3081331.9355028737;920932.9739398448;3.4565066131541893;0.15311642523635885
8522;2019-04-18 04:11:41.751;878;323;115;116;103;44;36;34;60;40;744;157;56;57;234;179;859;319;108;35;35;5;824;357;363;147;363;308;822;-2.0;918.0;1183.0;171.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;15308.6787109375;12163.119140625;0.0;1355.48669433594;813.0;164361;540.0;-1.0;Calculated values ==>;1555553501.751;360.96000000000004;305.46000000000004;284.66;284.76000000000005;283.46000000000004;277.56;274.0616903277293;276.76000000000005;276.56;279.16;277.16;347.56000000000006;288.86;278.76000000000005;278.86;296.56;291.06;359.06000000000006;305.06;276.66;276.66;327.16;354.46000000000004;273.66;244.02132995426717;268.5567601203482;274.0616903277293;283.96000000000004;8240000.000000001;3570000.0000000005;3629999.9999999995;1470000.0;3629999.9999999995;3080000.0;8220000.0;0.0;0.153;0.19716666666666666;0.0285;0.0;0.0;-0.0024896655999169415;12163.119140625;0.0;1355.48669433594;15308.6787109375;500990.8657377367;294487.6613064022;223537.54702699115;223788.50870025746;220550.7619737638;430346.717906069;433816.67410848953;449229.84144978656;471764.18514258164;527628.8974851285;462016.0051672401;448673.3390170395;448812.73013968463;463709.8566730499;457209.1677149482;498214.879756796;291978.73960549495;433634.880018922;433634.880018922;226613.5671989835;340949.162051476;468276.40790251666;201794.00293104682;199833.56319656828;273.89015073223106;3366350.2356629176;2108032.1410770193;358965.4965538413;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2023182349370.0076;787257986219.9625;1702923462780.3376;48786.09949461152;7594.74854168689;31554.12944314906;0.0;5652994.815401568;1276470.7920433665;3081825.3184074187;920932.9739398448;6.504737141757307;0.2970721040226587
8523;2019-04-18 04:12:41.781;881;321;114;115;101;43;37;33;61;40;744;157;57;59;234;180;862;320;108;36;35;5;805;359;364;153;364;309;803;-2.0;875.0;1270.0;186.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;15310.1171875;12372.35546875;0.0;1353.57885742188;793.0;164362;558.0;0.0;Calculated values ==>;1555553561.781;361.26;305.26000000000005;284.56;284.66;283.26000000000005;277.46000000000004;274.27422755570615;276.86;276.46000000000004;279.26000000000005;277.16;347.56000000000006;288.86;278.86;279.06;296.56;291.16;359.36;305.16;276.76000000000005;276.66;328.96000000000004;352.46000000000004;273.66;245.2279566241654;268.67533136820026;274.27422755570615;283.96000000000004;8050000.0;3590000.0;3640000.0;1530000.0;3640000.0;3090000.0;8030000.0;0.0;0.14583333333333334;0.21166666666666664;0.031000000000000003;0.0;0.0;0.0;12372.35546875;0.0;1353.57885742188;15310.1171875;503102.106192497;296625.71015520237;223525.08862243977;223777.52260048603;220273.39158358052;430214.79039162316;433749.95420475816;449184.2897663036;470965.0690494856;527551.4135780502;461863.88160751684;448626.77982236113;448905.8905245643;463561.2209818517;457021.0901305305;500374.438001661;295880.0285945108;433567.68989926;433384.8821390699;234140.81001818314;332557.3633054275;467442.52056521736;202308.08526792028;199833.56319656828;274.0994530650591;3366605.519873599;2108236.7055964773;358988.0833878683;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2023400558419.9036;787348031219.9196;1703108655330.2493;52255.46328549113;8219.16749421621;29822.10137187607;0.0;5653837.2494308455;1276602.640568253;3082337.042731595;920932.9739398448;6.578549044884355;0.3041595595380061
8524;2019-04-18 04:13:41.772;880;329;114;114;102;44;37;34;61;41;736;157;57;59;235;180;864;326;109;36;36;5;822;358;363;159;364;311;819;-1.0;1005.0;1253.0;156.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;15887.962890625;13240.36328125;0.0;1341.12683105469;771.0;164363;611.0;-1.0;Calculated values ==>;1555553621.772;361.16;306.06;284.56;284.56;283.36;277.56;274.1680685717883;276.86;276.56;279.26000000000005;277.26000000000005;346.76;288.86;278.86;279.06;296.66;291.16;359.56000000000006;305.76000000000005;276.76000000000005;276.76000000000005;334.26000000000005;350.26;273.66;246.40030039733224;268.91163127593666;274.1680685717883;284.06;8220000.0;3579999.9999999995;3629999.9999999995;1590000.0;3640000.0;3110000.0;8190000.000000001;0.0;0.1675;0.20883333333333332;0.026000000000000002;0.0;0.0;-0.002496334367242299;13240.36328125;0.0;1341.12683105469;15887.962890625;501458.39650959795;299289.502808976;223324.0163672897;223324.0163672897;220337.79506922228;430280.9020939914;433997.93586973246;448814.0728468347;470258.9342737774;526555.4332623981;461558.65142494044;448253.09115680074;448533.9478010463;463693.98011157714;457184.28850405983;499130.17996719247;297068.3309714997;433816.67410848953;433816.67410848953;256311.7953858065;323329.7980282076;466599.3179573109;202091.24182161244;199833.56319656828;274.01050793950753;3366865.4648774103;2108450.11290412;359010.5359002892;395818.07191545924;0;51;48;10;1;0;0;7;166;178;2023618625705.5415;787441617180.1934;1703294627430.7932;51523.951212433916;6877.209979528161;33845.359706778545;0.0;5654701.948163256;1276728.4248437635;3082867.525324476;920932.9739398448;6.326275311252159;0.28255560280807
8525;2019-04-18 04:14:41.782;880;338;116;116;102;43;37;34;62;40;697;159;58;66;235;181;866;334;108;37;36;5;846;359;364;149;364;312;842;-2.0;1135.0;1451.0;197.0;0.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;18489.091796875;14991.12109375;0.0;2377.751953125;745.0;164364;688.0;-1.0;Calculated values ==>;1555553681.782;361.16;306.96000000000004;284.76000000000005;284.76000000000005;283.36;277.46000000000004;274.27422755570615;276.86;276.56;279.36;277.16;342.86;289.06;278.96000000000004;279.76000000000005;296.66;291.26000000000005;359.76;306.56;276.86;276.76000000000005;341.96000000000004;347.66;273.66;244.42749628697553;269.02936301313275;274.27422755570615;283.96000000000004;8460000.0;3590000.0;3640000.0;1490000.0;3640000.0;3120000.0;8420000.0;0.0;0.18916666666666665;0.24183333333333332;0.03283333333333333;0.0;0.0;-0.0025003462639464004;14991.12109375;0.0;2377.751953125;18489.091796875;499318.06969511067;301146.28567714937;223542.1640666262;223542.1640666262;220081.71331361384;430214.79039162316;433749.95420475816;448768.30914586026;471498.710610231;522365.03199087904;461659.62514075136;448206.30613551236;449327.4052308279;463693.98011157714;457159.53534223116;497241.53206036263;298327.572071516;433749.95420475816;433567.68989926;288545.87390705565;312428.86344474956;467999.4618644289;202339.78504117602;199833.56319656828;274.1117817324202;3367151.988079003;2108685.414484269;359041.5317219285;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2023836762055.5068;787534032580.1787;1703481558580.7634;59594.63141264947;8722.49272236347;37627.89076455682;0.0;5655628.090683016;1276858.4440325124;3083463.2350133792;920932.9739398448;6.099705756018025;0.2764420960555381
8526;2019-04-18 04:15:41.793;885;346;119;118;103;45;38;34;61;39;677;163;57;66;235;179;868;344;108;39;37;8;856;363;368;148;368;312;859;-1.0;-1.0;1403.0;221.0;0.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;19588.03515625;16126.7548828125;0.0;2375.5576171875;728.0;164365;734.0;-1.0;Calculated values ==>;1555553741.793;361.66;307.76000000000005;285.06;284.96000000000004;283.46000000000004;277.66;274.69669130483857;276.96000000000004;276.56;279.26000000000005;277.06;340.86;289.46000000000004;278.86;279.76000000000005;296.66;291.06;359.96000000000004;307.56;277.06;276.86;346.56000000000006;345.96000000000004;273.96000000000004;244.22491754036054;269.02936301313275;274.69669130483857;283.96000000000004;8560000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3120000.0;8590000.0;0.0;0.0;0.2338333333333333;0.036833333333333336;0.0;0.0;-0.0025029203858685785;16126.7548828125;0.0;2375.5576171875;19588.03515625;499161.54288210376;303466.4644186585;224083.82051058215;223835.26030430105;220142.27960495724;429947.3805835815;432929.84295338165;448628.08405324875;471532.1168906075;520248.9233451487;462166.5794466582;448065.34167008713;449327.4052308279;463097.5131348959;456224.3229510757;496625.3827697668;302031.4381742571;433115.1307267976;432743.97865350964;307818.28838856175;305303.7579410727;468438.6031449724;203380.96760981358;199833.56319656828;274.53410026657843;3367469.3556432338;2108944.777658252;359081.14989696105;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2024056402315.2065;787623148915.0569;1703668792900.5076;57346.95072835658;9762.956242211683;0.0;0.0;5656602.782526943;1277012.517681998;3083776.8582563773;920932.9739398448;3.6271091503058477;0.1915948418501666
8527;2019-04-18 04:16:41.783;894;573;130;129;107;50;38;35;44;40;689;166;45;67;236;176;865;523;108;40;38;10;824;367;373;147;372;314;825;-2.0;-1.0;1150.0;196.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;19476.021484375;16035.5869140625;0.0;2390.17504882812;722.0;164366;742.0;-1.0;Calculated values ==>;1555553801.783;362.56000000000006;330.46000000000004;286.16;286.06;283.86;278.16;275.1157276137837;276.96000000000004;276.66;277.56;277.16;342.06000000000006;289.76000000000005;277.66;279.86;296.76000000000005;290.76000000000005;359.66;325.46000000000004;277.16;276.96000000000004;347.36;345.36;274.16;244.02132995426717;269.2639976450953;275.1157276137837;283.96000000000004;8240000.000000001;3670000.0000000005;3729999.9999999995;1470000.0;3720000.0000000005;3140000.0;8250000.0;0.0;0.0;0.19166666666666668;0.03266666666666666;0.0;0.0;-0.002503819534349876;16035.5869140625;0.0;2390.17504882812;19476.021484375;503301.22730751924;448882.2704519112;227296.03093550235;227040.5408026015;221506.34398717125;429675.2189834977;431644.5240703191;445825.62605872244;471764.18514258164;521356.3994948121;462243.372239683;445970.11914739496;449098.1725731177;462631.00843426894;455134.3998558905;499095.45489800855;437328.43844562146;432025.51890659845;431644.5240703191;311171.3556482807;302789.4550866088;468776.3442791801;204406.41013183404;199833.56319656828;274.94861745955967;3367794.83519299;2109212.7525033494;359120.8577167777;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2024278665265.242;787711634165.0709;1703856561600.5374;46272.01638598694;8636.08451547997;0.0;0.0;5657466.130004467;1277165.8174674464;3083776.8582563773;920932.9739398448;2.979963651546759;0.16061425599581278
8528;2019-04-18 04:17:41.784;896;518;149;145;114;48;39;37;-6;41;708;167;-9;53;235;176;865;392;108;40;39;12;755;357;362;146;362;322;746;-2.0;1352.0;102.0;140.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18768.802734375;14707.92578125;0.0;2458.19506835938;715.0;164367;739.0;-1.0;Calculated values ==>;1555553861.784;362.76;324.96000000000004;288.06;287.66;284.56;277.96000000000004;274.0616903277293;277.06;276.86;272.56;277.26000000000005;343.96000000000004;289.86;272.26000000000005;278.46000000000004;296.66;290.76000000000005;359.66;312.36;277.16;277.06;347.06000000000006;344.66;274.36;243.81672145450628;270.1917013154234;274.0616903277293;283.96000000000004;7550000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3220000.0000000005;7459999.999999999;0.0;0.22533333333333333;0.017;0.02333333333333333;0.0;0.0;-0.002504862320339101;14707.92578125;0.0;2458.19506835938;18768.802734375;509490.0385718608;450136.8364762753;233593.19803161785;232499.67222785254;224288.0191513628;430346.717906069;434603.5697922251;436456.2700834974;471995.6991225075;522724.0509126901;461149.73720016284;435963.4417070449;445568.4556900893;463990.4146581629;456794.493534906;505233.54981480306;417876.56824157236;434782.31747122854;434603.5697922251;309913.9067706182;299856.38484229014;469113.0740164594;200566.84856335114;199833.56319656828;273.40970521586917;3368113.5473728757;2109468.9527121;359161.2614744235;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2024499168939.9756;787799535629.9647;1704047364780.307;4010.1201658424866;6266.078593905859;19684.439847834652;0.0;5657885.15479219;1277290.0042296194;3083940.897988861;920932.9739398448;1.745335412121648;0.09665599672124732
8529;2019-04-18 04:18:41.784;873;365;159;153;116;38;33;33;-9;41;729;166;-11;38;232;180;864;352;108;32;33;13;802;352;357;143;357;315;796;253.0;1310.0;133.0;187.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;20811.810546875;15650.083984375;0.0;2414.84106445312;702.0;164368;738.0;-1.0;Calculated values ==>;1555553921.784;360.46000000000004;309.66;289.06;288.46000000000004;284.76000000000005;276.96000000000004;273.5264737036516;276.46000000000004;276.46000000000004;272.26000000000005;277.26000000000005;346.06000000000006;289.76000000000005;272.06;276.96000000000004;296.36;291.16;359.56000000000006;308.36;276.36;276.46000000000004;346.96000000000004;343.36;274.46000000000004;243.1966462407574;269.38090353596624;273.5264737036516;283.96000000000004;8020000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3150000.0;7959999.999999999;0.042166666666666665;0.21833333333333332;0.022166666666666668;0.03116666666666667;0.0;0.042166666666666665;-0.002506781034801116;15650.083984375;0.0;2414.84106445312;20811.810546875;502223.67816697323;381489.86437867896;235395.6998512391;233773.27652680338;224121.36357933655;430671.36484660726;434752.8493145431;437588.9422777453;472391.1323836129;525504.4501563014;462091.7022267785;437269.4612400554;444755.29664010153;464333.32306390855;458155.2844355901;500932.295581849;363697.5517203299;434575.35254931415;434752.8493145431;309494.7701623936;294410.04551340896;469621.5870000597;200016.62449575157;200016.62449575157;273.1715935244039;3368443.385816886;2109721.9361268138;359201.87010886363;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2024714868939.9756;787886235629.9647;1704238464780.307;5266.1863775008605;8402.687998050938;29962.919076431666;9898.04414652571;5657962.457346718;1277412.2439512191;3084354.6259798966;921015.4576410658;2.963191790379539;0.1019387805297649
8530;2019-04-18 04:19:41.785;854;348;168;165;127;37;33;30;-14;38;746;165;-17;23;232;180;854;347;108;33;33;13;814;353;358;138;358;311;808;163.0;1269.0;257.0;248.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;24896.119140625;15848.2890625;0.0;2391.13647460938;690.0;164369;744.0;-1.0;Calculated values ==>;1555553981.785;358.56000000000006;307.96000000000004;289.96000000000004;289.66;285.86;276.86;273.6339639331285;276.46000000000004;276.16;271.76000000000005;276.96000000000004;347.76;289.66;271.46000000000004;275.46000000000004;296.36;291.16;358.56000000000006;307.86;276.46000000000004;276.46000000000004;347.56000000000006;342.16;274.46000000000004;242.14157278889297;268.91163127593666;273.6339639331285;283.96000000000004;8140000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3110000.0;8080000.0;0.027166666666666665;0.2115;0.04283333333333333;0.04133333333333333;0.0;0.027166666666666665;-0.0025085313477708903;15848.2890625;0.0;2391.13647460938;24896.119140625;498394.8354996987;332020.51694038505;237629.16768461122;236807.2304874331;226764.18222073265;430607.02586249536;434509.0152533873;437706.9197206977;472752.1489716358;527606.4334747927;462570.430921647;437231.03110804653;443355.7655438798;464185.92985963024;457994.41410563304;498394.8354996987;329179.2330075236;434509.0152533873;434509.0152533873;312009.6876057385;289383.54333396035;470298.1829359995;200272.804259199;200272.804259199;273.27672126408925;3368824.2915803255;2109984.426944371;359241.9205892968;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2024929372515.5688;787970537035.1979;1704426267910.8262;10170.094612267525;11161.048985307752;35789.099927095034;6363.417065342114;5658091.095165916;1277575.2778103836;3084902.568605333;921150.9720767424;3.4805734676703777;0.15226630943779523
8531;2019-04-18 04:20:41.795;847;348;156;159;139;38;32;30;-17;37;760;165;-20;17;233;179;846;346;108;36;32;14;836;354;359;136;359;309;838;-2.0;345.0;443.0;254.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;29096.173828125;16327.0732421875;0.0;2374.18139648438;675.0;164370;750.0;-1.0;Calculated values ==>;1555554041.795;357.86;307.96000000000004;288.76000000000005;289.06;287.06;276.96000000000004;273.7412296467126;276.36;276.16;271.46000000000004;276.86;349.16;289.66;271.16;274.86;296.46000000000004;291.06;357.76;307.76000000000005;276.76000000000005;276.36;348.16;340.66;274.56;241.71165711629368;268.67533136820026;273.7412296467126;283.96000000000004;8359999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;3090000.0;8380000.0;0.0;0.0575;0.07383333333333333;0.042333333333333334;0.0;0.0;-0.002510690854711812;16327.0732421875;0.0;2374.18139648438;29096.173828125;495325.1216431233;310867.71393528505;233858.4632063249;234654.09963263557;229421.56375285555;430542.39183029096;434084.4541166122;437688.5006598165;472915.8103579757;529229.1397569913;462871.4262976504;437214.0438153077;442878.363380793;464169.8927984072;457696.2288926094;495175.13752417255;308872.8595446997;434799.06761956174;434084.4541166122;314524.84189198195;283101.5729112263;470665.25215363293;200626.80250985624;200272.804259199;273.42015352094677;3369274.302344289;2110252.5996515374;359281.63819004665;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2025144508365.5347;788052750735.1848;1704612298910.7966;17503.055380072066;11431.627701586547;10712.380983819688;0.0;5658321.743184079;1277763.5814947954;3085290.145531586;921204.0093903578;2.1200216152072002;0.13673983828714226
8532;2019-04-18 04:21:41.795;851;518;134;136;131;42;32;32;-12;37;771;165;-7;16;233;177;843;497;108;36;32;15;801;361;366;137;366;303;802;-1.0;188.0;842.0;321.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;24468.611328125;15711.595703125;0.0;2331.17993164062;666.0;164371;751.0;-1.0;Calculated values ==>;1555554101.795;358.26;324.96000000000004;286.56;286.76000000000005;286.26000000000005;277.36;274.4858918419099;276.36;276.36;271.96000000000004;276.86;350.26;289.66;272.46000000000004;274.76000000000005;296.46000000000004;290.86;357.46000000000004;322.86;276.76000000000005;276.36;348.26;339.76;274.66;241.92719264551067;267.9596281332873;274.4858918419099;283.96000000000004;8009999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;8020000.0;0.0;0.03133333333333333;0.14033333333333334;0.0535;0.0;0.0;-0.002511971274652698;15711.595703125;0.0;2331.17993164062;24468.611328125;499144.5556129347;440409.3367474362;228656.88073827248;229177.18291993174;227879.42850215768;430081.6785162784;432322.48016695504;439799.2375881988;472785.1150065333;530835.221780368;463766.9403671109;440556.0271991494;443955.1368504969;463129.6232463674;456275.1894504466;497980.98544280435;435239.57455317315;433065.50215134333;432322.48016695504;314944.0575458753;279332.9882161641;470629.2288316383;202685.51520909788;200272.804259199;274.2553036927438;3369720.6755539244;2110519.588559415;359320.8495344477;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2025362008365.5347;788134650735.1848;1704795898910.7966;33274.95904053383;14334.988678805912;1965.897541208444;0.0;5658744.893304251;1277978.3032979653;3085395.797852628;921204.0093903578;2.747683963049635;0.1805531381123511
8533;2019-04-18 04:22:41.816;855;598;121;124;116;42;32;33;0;38;777;166;12;20;233;176;837;428;108;35;32;15;791;354;359;139;359;303;786;91.0;1174.0;0.0;32.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21793.080078125;15609.587890625;0.0;2330.7744140625;654.0;164372;749.0;-1.0;Calculated values ==>;1555554161.816;358.66;332.96000000000004;285.26000000000005;285.56;284.76000000000005;277.36;273.7412296467126;276.36;276.46000000000004;273.16;276.96000000000004;350.86;289.76000000000005;274.36;275.16;296.46000000000004;290.76000000000005;356.86;315.96000000000004;276.66;276.36;348.06000000000006;338.56000000000006;274.66;242.35481222062532;267.9596281332873;273.7412296467126;283.96000000000004;7909999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;7859999.999999999;0.015166666666666667;0.19566666666666668;0.0;0.005333333333333333;0.0;0.015166666666666667;-0.002513660493309754;15609.587890625;0.0;2330.7744140625;21793.080078125;500628.3040354276;459750.90763637226;225531.19062463328;226302.36160072562;224253.37072304686;430542.39183029096;434084.4541166122;441604.3489713403;472621.17715536855;531460.8904239582;463890.9284399275;443373.06176112994;444533.65563525405;464169.8927984072;457284.55774982076;498030.61216062313;418829.2716581394;434621.1652425816;434084.4541166122;314105.63291466556;274308.8830629234;470360.39762778033;200858.77825768082;200858.77825768082;273.51113740593354;3370106.3245783215;2110780.6897757505;359359.7127513028;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2025579584490.203;788217479715.0585;1704977762540.5193;0.0;1437.341969973864;15497.062291652648;3537.2560838604595;5659022.28168113;1278109.7853891356;3085541.3734513125;921233.4968413418;1.1410951461185421;0.030379163727528913
8534;2019-04-18 04:23:41.776;852;378;120;124;110;38;33;30;11;37;779;166;17;27;232;178;842;355;108;34;32;13;846;351;356;137;356;295;844;259.0;1129.0;280.0;324.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21736.845703125;16492.05078125;0.0;2271.36865234375;643.0;164373;747.0;-1.0;Calculated values ==>;1555554221.776;358.36;310.96000000000004;285.16;285.56;284.16;276.96000000000004;273.4187578820637;276.46000000000004;276.16;274.26000000000005;276.86;351.06000000000006;289.76000000000005;274.86;275.86;296.36;290.96000000000004;357.36;308.66;276.56;276.36;347.86;337.46000000000004;274.46000000000004;241.92719264551067;266.98899913490544;273.4187578820637;283.96000000000004;8460000.0;3510000.0;3560000.0;1370000.0;3560000.0;2950000.0;8440000.0;0.043166666666666666;0.18816666666666665;0.04666666666666666;0.054000000000000006;0.0;0.043166666666666666;-0.002515190701502171;16492.05078125;0.0;2271.36865234375;21736.845703125;495143.3905780412;355912.13215752057;224516.95295863526;225521.06826717287;222028.81017886626;430735.4089219946;434995.3873680092;444838.7892130624;472785.1150065333;532268.7871323169;465066.10204672185;445687.3609833284;447086.19408847316;464480.4244350529;458043.7097154469;493630.7937351129;316220.4234162211;435171.47162705613;434818.82438352716;313267.23492439475;269704.110367413;470432.8002255166;199773.65124938425;199773.65124938425;273.071571585951;3370468.8321271418;2111048.0250890823;359398.03837608575;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2025793941490.3394;788300224515.1111;1705157042940.6333;11436.373104971644;14615.594044711152;33382.7180150048;10146.116640290502;5659117.521254992;1278243.4706730319;3085948.433399792;921347.4489287116;3.70832203859397;0.1600574291932976
8535;2019-04-18 04:24:41.777;864;354;119;120;108;39;31;30;19;36;777;165;21;27;232;178;848;350;109;35;30;11;814;356;361;137;361;288;809;-1.0;1126.0;490.0;337.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;19195.935546875;14780.9521484375;0.0;2210.92749023438;634.0;164374;740.0;0.0;Calculated values ==>;1555554281.777;359.56000000000006;308.56;285.06;285.16;283.96000000000004;277.06;273.955091788801;276.26000000000005;276.16;275.06;276.76000000000005;350.86;289.66;275.26000000000005;275.86;296.36;290.96000000000004;357.96000000000004;308.16;276.66;276.16;347.16;336.56;274.26000000000005;241.92719264551067;266.1237361191953;273.955091788801;284.06;8140000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;2880000.0;8090000.000000001;0.0;0.18766666666666668;0.08166666666666668;0.05616666666666667;0.0;0.0;0.0;14780.9521484375;0.0;2210.92749023438;19195.935546875;499853.24555858056;348449.13050979853;224711.7330281004;224965.30128764233;221944.838417154;430412.23801567365;433406.2193873385;447314.7211698444;472687.3056196521;532584.5749746902;465958.81481438986;447588.8586154446;448407.2089974955;463741.9828368515;457234.1725856539;497514.87998085574;336437.12595589797;434130.71970383386;433223.753696834;310333.04987691523;265937.0223246507;470236.29553865286;200973.47961330734;199773.65124938425;273.5649085764179;3370809.944322255;2111308.6377899875;359435.39146643656;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2026009045075.0796;788382425885.0118;1705331945855.422;20117.868060450528;15123.594827806908;30228.925172017076;0.0;5659380.47764692;1278491.301377113;3086478.5392606603;921432.0013097947;3.853039772672955;0.22494331308498058
8536;2019-04-18 04:25:41.797;878;343;116;117;107;41;31;31;28;36;772;166;27;35;232;177;853;343;108;34;30;10;812;353;358;137;358;292;811;-2.0;912.0;196.0;113.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;17122.462890625;13254.8154296875;0.0;2245.072265625;625.0;164375;731.0;0.0;Calculated values ==>;1555554341.797;360.96000000000004;307.46000000000004;284.76000000000005;284.86;283.86;277.26000000000005;273.6339639331285;276.26000000000005;276.26000000000005;275.96000000000004;276.76000000000005;350.36;289.76000000000005;275.86;276.66;296.36;290.86;358.46000000000004;307.46000000000004;276.56;276.16;346.26;335.66;274.16;241.92719264551067;266.62003547228215;273.6339639331285;283.96000000000004;8120000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2920000.0;8109999.999999999;0.0;0.152;0.03266666666666666;0.01883333333333333;0.0;0.0;0.0;13254.8154296875;0.0;2245.072265625;17122.462890625;502055.4961786771;317574.25759033003;223927.54543152844;224179.88519279263;221671.3803686089;430607.02586249536;434151.6192275535;447793.59997424483;472687.3056196521;531767.714268032;465501.99568541715;447656.0703043276;448751.5396386482;464185.92985963024;457584.16119662166;498431.4320601564;317574.25759033003;434686.96261437517;433972.159331108;306560.99450073834;262170.3306944222;470138.0144479632;200251.59246162485;199773.65124938425;273.268379422636;3371112.6985269114;2111542.34706353;359472.5371755007;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2026224816975.011;788464653284.9857;1705506003855.3667;8086.372245412252;5082.860947409371;27490.29051941361;0.0;5659615.5913278395;1278659.7446375634;3086959.6930557573;921432.0013097947;2.6232140846111776;0.12492766881126359
