;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8537;2019-04-18 04:26:41.788;886;342;117;118;106;40;31;29;35;35;768;166;33;41;232;179;858;339;109;35;30;9;825;352;357;138;357;293;824;367.0;825.0;454.0;223.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;15835.1142578125;12202.1787109375;0.0;2254.08544921875;613.0;164376;720.0;0.0;Calculated values ==>;1555554401.788;361.76;307.36;284.86;284.96000000000004;283.76000000000005;277.16;273.5264737036516;276.26000000000005;276.06;276.66;276.66;349.96000000000004;289.76000000000005;276.46000000000004;277.26000000000005;296.36;291.06;358.96000000000004;307.06;276.66;276.16;345.16;334.46000000000004;274.06;242.14157278889297;266.74333088950624;273.5264737036516;284.06;8250000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2930000.0;8240000.000000001;0.06116666666666667;0.1375;0.07566666666666667;0.03716666666666667;0.0;0.06116666666666667;0.0;12202.1787109375;0.0;2254.08544921875;15835.1142578125;502060.987944275;309655.0719738966;224014.60643615993;224266.0385003222;221270.06750132382;430671.36484660726;434397.36110999016;448565.6635705513;472458.26935960614;531277.7948264997;465356.9830595998;448291.95825460093;449382.80660799466;464333.32306390855;458019.0001261181;497976.32607125747;306576.13550018455;435106.3833865666;434218.8704114113;301951.40411888575;257148.6733736563;469904.45810332865;200374.97464189449;200374.97464189449;273.31253295196774;3371387.30380698;2111754.4568607463;359510.0245326203;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2026439284800.6384;788547140910.227;1705681477530.88;18779.762128935035;10017.51246864997;26317.526203522528;14303.451624568777;5659839.442198946;1278785.5622075985;3087408.0242699888;921551.1788610335;4.8019496362693745;0.15522678297454492
8538;2019-04-18 04:27:41.788;891;337;118;119;106;40;33;28;40;35;766;167;38;49;232;180;858;333;109;37;32;5;817;354;359;137;359;295;818;-2.0;693.0;320.0;310.0;0.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;15106.7509765625;11438.802734375;0.0;2274.21728515625;710.0;164377;712.0;14.0;Calculated values ==>;1555554461.788;362.26;306.86;284.96000000000004;285.06;283.76000000000005;277.16;273.7412296467126;276.46000000000004;275.96000000000004;277.16;276.66;349.76;289.86;276.96000000000004;278.06;296.36;291.16;358.96000000000004;306.46000000000004;276.86;276.36;344.36;344.16;273.66;241.92719264551067;266.98899913490544;273.7412296467126;284.06;8170000.0;3540000.0;3590000.0;1370000.0;3590000.0;2950000.0;8180000.0;0.0;0.11549999999999999;0.05333333333333334;0.051666666666666666;0.0;0.0;0.03507844266821052;11438.802734375;0.0;2274.21728515625;15106.7509765625;503481.22252873966;306557.44835898234;224342.4422460252;224594.7826781799;221339.92955502545;430542.39183029096;434263.8640799596;448877.69767373585;472589.4791058512;530919.3020309428;465188.06430795824;448603.97265113157;450101.36038230936;464038.2431886511;457833.16231334955;498706.41292292374;302807.38519692543;434976.4790924014;434084.4541166122;298599.4468028795;297761.5184850505;469646.3180116958;199998.7264155855;200374.97464189449;273.1731530287973;3371645.1526839333;2111951.465039457;359547.76038874005;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2026654084800.6384;788629640910.227;1705857877530.88;13273.54513376802;13931.7922324657;22626.337702352805;0.0;5660106.553092802;1278985.1397467745;3087815.889802538;921670.3742912383;3.6338950134698274;0.2283874378886924
8539;2019-04-18 04:28:41.779;894;330;118;119;108;41;33;29;45;35;765;167;42;52;232;180;854;325;109;39;32;0;831;355;360;137;360;297;830;-1.0;797.0;809.0;306.0;0.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;14713.4462890625;11442.185546875;0.0;2299.84741210938;815.0;164378;702.0;0.0;Calculated values ==>;1555554521.779;362.56000000000006;306.16;284.96000000000004;285.06;283.96000000000004;277.26000000000005;273.8482719121499;276.46000000000004;276.06;277.66;276.66;349.66;289.86;277.36;278.36;296.36;291.16;358.56000000000006;305.66;277.06;276.36;343.36;354.66;273.16;241.92719264551067;267.23344911666527;273.8482719121499;284.06;8309999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;2970000.0;8300000.0;0.0;0.13283333333333333;0.13483333333333333;0.051000000000000004;0.0;0.0;0.0;11442.185546875;0.0;2299.84741210938;14713.4462890625;502690.2181623594;297789.95749515976;224190.4015722071;224441.5977214504;221696.03767965428;430477.46260093397;434017.3760585396;449191.6291527948;472589.4791058512;530664.1259656582;464896.50724251056;448780.7717918606;450144.5607503888;463890.26140234835;457671.52647964493;496833.6617142507;294472.79215423844;435089.031508698;433836.9858812755;294410.04551340896;341788.5100793522;469154.1284428507;200766.95237277402;200374.97464189449;273.47953058011603;3371893.6170523064;2112142.1113403654;359585.8718769297;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2026869752445.412;788711828580.1409;1706035450890.6936;33495.92725250613;13687.745979573912;26880.268839888293;0.0;5660496.2402337715;1279215.268040544;3088228.3829733655;921670.3742912383;5.3895913576270535;0.29497327119879796
8540;2019-04-18 04:29:41.759;897;320;117;118;107;44;33;31;50;35;767;166;47;58;233;178;849;316;109;37;32;-5;799;359;364;138;364;300;800;-1.0;754.0;848.0;276.0;0.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;14250.1083984375;10830.5166015625;0.0;2311.24755859375;848.0;164379;687.0;0.0;Calculated values ==>;1555554581.759;362.86;305.16;284.86;284.96000000000004;283.86;277.56;274.27422755570615;276.46000000000004;276.26000000000005;278.16;276.66;349.86;289.76000000000005;277.86;278.96000000000004;296.46000000000004;290.96000000000004;358.06000000000006;304.76000000000005;276.86;276.36;341.86;357.96000000000004;272.66;242.14157278889297;267.5978703862781;274.27422755570615;284.06;7990000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3000000.0;8000000.0;0.0;0.12566666666666668;0.14133333333333334;0.046;0.0;0.0;0.0;10830.5166015625;0.0;2311.24755859375;14250.1083984375;505889.4297585158;296501.0628282299;224322.6104004624;224576.3779115461;221803.74325554937;430214.79039162316;433017.6092021058;449323.756237676;472458.26935960614;530645.188653613;464333.83193571406;448911.6385699624;450415.47969397355;463428.3443550566;456743.7428912312;499036.9837765143;293602.20592166396;433749.95420475816;432833.13015370606;288127.0477506168;355642.35560766177;468523.8942198494;201791.9890432865;200374.97464189449;273.89837813708647;3372134.899553794;2112327.6553230444;359624.2848597673;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2027086880045.4812;788794301080.1671;1706214491190.7505;34984.48976347372;12269.667638121891;25816.303750426196;0.0;5661066.7201523725;1279431.5077168334;3088667.374699056;921670.3742912383;5.560171394154209;0.2960538818257338
8541;2019-04-18 04:30:41.760;894;317;119;119;109;46;34;31;54;36;769;166;50;60;233;177;846;320;108;35;33;-9;830;359;364;140;364;304;831;0.0;781.0;408.0;220.0;0.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;15255.6220703125;11834.2744140625;0.0;2328.74658203125;861.0;164380;673.0;0.0;Calculated values ==>;1555554641.76;362.56000000000006;304.86;285.06;285.06;284.06;277.76000000000005;274.27422755570615;276.56;276.26000000000005;278.56;276.76000000000005;350.06000000000006;289.76000000000005;278.16;279.16;296.46000000000004;290.86;357.76;305.16;276.66;276.46000000000004;340.46000000000004;359.26;272.26000000000005;242.56692532238324;268.0796299477929;274.27422755570615;283.96000000000004;8300000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;8309999.999999999;0.0;0.13016666666666665;0.068;0.03666666666666667;0.0;0.0;0.0;11834.2744140625;0.0;2328.74658203125;15255.6220703125;502777.62766154815;289613.6200682364;224428.97138998596;224428.97138998596;221932.34730400014;430214.79039162316;433201.5241952028;449137.1035301482;472293.48310962116;530550.887364893;463742.69346460415;448583.2367254159;449962.7772143524;463428.3443550566;456604.83898887376;495735.4388186588;291308.4438381099;433384.8821390699;433017.6092021058;282264.0715131367;361102.401775943;467851.532398639;201201.9837766264;200374.97464189449;273.6676944097518;3372380.784738755;2112516.5317291673;359662.9521220028;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2027305283685.2173;788877702470.0664;1706395694210.5315;16859.588143239485;9777.150116140463;26609.580513301447;0.0;5661498.761334973;1279615.234259955;3089104.264348766;921670.3742912383;3.7595311612802846;0.2023802344269725
8542;2019-04-18 04:31:41.800;894;323;125;123;108;48;35;31;56;36;772;166;53;63;234;177;848;319;108;36;34;-12;821;362;367;141;367;305;819;-2.0;885.0;631.0;267.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;15317.0810546875;11953.90625;0.0;2335.73291015625;867.0;164381;661.0;0.0;Calculated values ==>;1555554701.8;362.56000000000006;305.46000000000004;285.66;285.46000000000004;283.96000000000004;277.96000000000004;274.5913991737795;276.66;276.26000000000005;278.76000000000005;276.76000000000005;350.36;289.76000000000005;278.46000000000004;279.46000000000004;296.56;290.86;357.96000000000004;305.06;276.76000000000005;276.56;339.26;359.86;271.96000000000004;242.77792619122317;268.19934244402924;274.5913991737795;283.96000000000004;8209999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3050000.0;8190000.000000001;0.0;0.1475;0.10516666666666666;0.0445;0.0;0.0;0.0;11953.90625;0.0;2335.73291015625;15317.0810546875;503562.47625487106;294996.55781660543;226102.57325777144;225594.2897115255;221825.29392447032;430014.67791919125;432626.2974239531;449228.9570467634;472161.77640367835;530788.4338752198;463594.15533890657;448813.5830089952;450192.20628343086;463113.5052063933;456109.75032730796;496868.4385002016;292424.7381299411;432812.2514932043;432439.757026355;277239.5186164033;363622.9124696232;467414.4187720181;202129.86993335528;200374.97464189449;274.0437075005674;3372635.727112985;2112714.8987244675;359701.8486981879;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2027524729885.078;788962058670.0128;1706578516010.4153;25986.587328093417;11805.162423320495;30155.445804613424;0.0;5661856.050831316;1279795.2067660724;3089577.621595705;921670.3742912383;4.754997295207024;0.25300104404889984
8543;2019-04-18 04:32:41.761;894;319;134;131;109;49;36;32;56;37;773;167;52;65;234;176;849;319;108;37;35;-15;808;363;368;141;368;308;807;-2.0;857.0;740.0;250.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;15891.1171875;12345.2412109375;0.0;2365.06494140625;870.0;164382;647.0;0.0;Calculated values ==>;1555554761.761;362.56000000000006;305.06;286.56;286.26000000000005;284.06;278.06;274.69669130483857;276.76000000000005;276.36;278.76000000000005;276.86;350.46000000000004;289.86;278.36;279.66;296.56;290.76000000000005;358.06000000000006;305.06;276.86;276.66;337.86;360.16;271.66;242.77792619122317;268.5567601203482;274.69669130483857;283.96000000000004;8080000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3080000.0;8070000.0;0.0;0.14283333333333334;0.12333333333333334;0.041666666666666664;0.0;0.0;0.0;12345.2412109375;0.0;2365.06494140625;15891.1171875;504690.3166750667;294406.5913430508;228582.8225098885;227807.07828695662;222219.05629492685;429947.3805835815;432557.5304485172;448673.3390170395;472260.1919623333;530666.1049808121;463271.862424448;448113.97177139675;449921.5578654963;462963.65795648436;455803.4427082957;498213.20310528995;294406.5913430508;432743.97865350964;432370.4908045253;271378.50176498963;364883.28560102184;467116.06229460565;202502.92189858187;200374.97464189449;274.1935236414961;3372895.626387114;2112917.2599994773;359740.99655094015;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2027745086559.9517;789046603679.9644;1706762296475.31;30361.018111276444;11025.547516500988;29110.377713373156;0.0;5662325.308993513;1279985.3390157833;3090071.1824348615;921670.3742912383;4.7923505201772105;0.24814993670432886
8544;2019-04-18 04:33:41.781;892;327;144;141;115;48;37;32;50;38;774;167;49;64;234;176;851;325;108;37;36;-18;826;361;366;142;366;309;823;-1.0;975.0;614.0;194.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;16711.8359375;13197.232421875;0.0;2359.54028320312;873.0;164383;632.0;0.0;Calculated values ==>;1555554821.781;362.36;305.86;287.56;287.26000000000005;284.66;277.96000000000004;274.4858918419099;276.86;276.36;278.16;276.96000000000004;350.56000000000006;289.86;278.06;279.56;296.56;290.76000000000005;358.26;305.66;276.86;276.76000000000005;336.36;360.46000000000004;271.36;242.98782864720522;268.67533136820026;274.4858918419099;283.96000000000004;8259999.999999999;3610000.0;3660000.0;1420000.0;3660000.0;3090000.0;8230000.0;0.0;0.1625;0.10233333333333333;0.03233333333333333;0.0;0.0;0.0;13197.232421875;0.0;2359.54028320312;16711.8359375;502838.9204229668;297010.88985305384;230943.4758119327;230161.34170517506;223525.12743251692;430081.6785162784;433249.8226776551;447644.1459968097;472226.9707426428;530695.0954061259;463122.3502209661;447503.02293430583;449600.5756309745;463263.04696767486;456135.4377423473;496850.23338830983;295639.23031889455;433249.8226776551;433065.50215134333;265099.94585879904;366143.7379439427;466676.7186947936;201947.9520167206;200374.97464189449;273.96824601407087;3373167.408226828;2113130.1848976654;359780.3813850361;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2027965359959.8816;789131531979.9374;1706947458175.2512;25142.910517295782;8559.563455924359;32696.787998779986;0.0;5662787.995909517;1280148.602676921;3090586.413835537;921670.3742912383;4.268190017992983;0.2086512776435631
8545;2019-04-18 04:34:44.762;890;331;153;150;121;46;37;32;42;39;775;167;44;63;234;178;853;328;108;36;36;-21;804;359;364;142;364;309;801;-1.0;1049.0;996.0;181.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;17539.34765625;13260.2958984375;0.0;2361.71337890625;874.0;164384;616.0;0.0;Calculated values ==>;1555554884.762;362.16;306.26000000000005;288.46000000000004;288.16;285.26000000000005;277.76000000000005;274.27422755570615;276.86;276.36;277.36;277.06;350.66;289.86;277.56;279.46000000000004;296.56;290.96000000000004;358.46000000000004;305.96000000000004;276.76000000000005;276.76000000000005;334.76000000000005;360.56000000000006;271.06;242.98782864720522;268.67533136820026;274.27422755570615;283.96000000000004;8040000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;8009999.999999999;0.0;0.17483333333333334;0.166;0.030166666666666668;0.0;0.0;0.0;13260.2958984375;0.0;2361.71337890625;17539.34765625;504469.5057928549;306285.6227380562;233686.10842904178;232883.63562553358;225326.31760438852;430214.79039162316;433749.95420475816;446509.7460264576;472325.50216173066;530799.7358532127;463122.3502209661;446794.52036748576;449461.9871674067;463561.2209818517;456743.7428912312;499161.4796065029;303132.90027501486;433567.68989926;433567.68989926;258404.02479325983;366563.90641716385;466377.4124359473;201843.37917103755;200374.97464189449;273.9184299976134;3373467.015699086;2113361.6184526705;359821.67989583703;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2028195240610.557;789220965000.2001;1707142069465.823;40614.616897999724;7980.110003491444;34272.32995312183;0.0;5663363.200749282;1280293.2811737554;3091172.2168952757;921670.3742912383;5.304506954479487;0.24562264738024409
8546;2019-04-18 04:35:41.792;886;338;160;157;128;43;36;32;41;39;776;168;44;60;233;179;855;335;108;35;35;-23;841;355;360;141;360;310;839;-1.0;1034.0;154.0;54.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;20187.0625;14760.4267578125;0.0;2372.0146484375;874.0;164385;602.0;0.0;Calculated values ==>;1555554941.792;361.76;306.96000000000004;289.16;288.86;285.96000000000004;277.46000000000004;273.8482719121499;276.76000000000005;276.36;277.26000000000005;277.06;350.76;289.96000000000004;277.56;279.16;296.46000000000004;291.06;358.66;306.66;276.66;276.66;333.36;360.56000000000006;270.86;242.77792619122317;268.7936212382143;273.8482719121499;283.96000000000004;8410000.0;3550000.0;3600000.0;1410000.0;3600000.0;3100000.0;8390000.0;0.0;0.17233333333333334;0.025666666666666667;0.009000000000000001;0.0;0.0;0.0;14760.4267578125;0.0;2372.0146484375;20187.0625;500646.07478446263;301786.5395397548;234903.15266814802;234106.57553041924;226596.7627739729;430477.46260093397;434555.4581654633;446173.179037303;472456.96783784614;530828.8528521884;463098.1047407976;446602.07072580856;448859.9334821772;464022.1768390251;457534.26504509035;496058.49423422746;299583.1954973849;434376.6058122323;434376.6058122323;252546.06836287308;366563.90641716385;466319.41154186067;200116.34412172786;200374.97464189449;273.22379215920245;3373765.8403060483;2113583.565926599;359859.1749665681;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2028401689210.4534;789301662450.1595;1707318577315.7344;6315.458762833096;2395.8276067811958;33859.24314898254;0.0;5663734.926056726;1280375.4672462023;3091711.8757302845;921670.3742912383;2.484790609181181;0.10132142123367906
8547;2019-04-18 04:36:41.793;887;342;154;156;133;40;36;30;45;38;778;168;47;60;233;180;860;336;108;35;35;-25;837;356;362;140;361;308;834;90.0;1090.0;1152.0;214.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;21258.203125;14696.7978515625;0.0;2357.66796875;874.0;164386;587.0;0.0;Calculated values ==>;1555555001.793;361.86;307.36;288.56;288.76000000000005;286.46000000000004;277.16;273.955091788801;276.76000000000005;276.16;277.66;276.96000000000004;350.96000000000004;289.96000000000004;277.86;279.16;296.46000000000004;291.16;359.16;306.76000000000005;276.66;276.66;331.86;360.56000000000006;270.66;242.56692532238324;268.5567601203482;273.955091788801;283.96000000000004;8370000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3080000.0;8340000.000000001;0.015000000000000001;0.18166666666666667;0.192;0.035666666666666666;0.0;0.015000000000000001;0.0;14696.7978515625;0.0;2357.66796875;21258.203125;501146.66976751783;306353.3295203807;233395.61377596142;233924.87548104147;227938.19210791442;430412.23801567365;434064.28222162405;447127.94237806095;472489.9908694221;531188.9547695365;463396.9273738426;447410.61151515384;449229.84144978656;463874.16568678804;457509.50399660534;497172.89464950707;301360.7491254717;433883.48505660606;433883.48505660606;246270.64818160105;366563.90641716385;466261.75311617885;201056.84474659277;201056.84474659277;273.5975706738043;3374111.22327546;2113829.0468893284;359898.5896452308;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2028618292820.1917;789385963855.0577;1707503980405.5105;47245.65074524189;9458.975065181905;35572.539770199764;3492.3996046501998;5664181.2760744635;1280474.2589148497;3092290.483563882;921699.4781062973;5.615512452533615;0.24395076428651544
8548;2019-04-18 04:37:41.773;893;470;134;136;130;43;35;32;50;38;779;168;50;59;234;179;862;431;108;38;35;-27;801;364;370;139;369;308;802;-1.0;128.0;1395.0;286.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;18872.341796875;13989.11328125;0.0;2359.171875;872.0;164387;574.0;-1.0;Calculated values ==>;1555555061.773;362.46000000000004;320.16;286.56;286.76000000000005;286.16;277.46000000000004;274.8017692304317;276.66;276.36;278.16;276.96000000000004;351.06000000000006;289.96000000000004;278.16;279.06;296.56;291.06;359.36;316.26000000000005;276.96000000000004;276.66;330.56;360.36;270.46000000000004;242.35481222062532;268.5567601203482;274.8017692304317;283.96000000000004;8009999.999999999;3640000.0;3700000.0;1390000.0;3690000.0;3080000.0;8020000.0;0.0;0.021333333333333333;0.23249999999999998;0.04766666666666666;0.0;0.0;-0.0024799153419048023;13989.11328125;0.0;2359.171875;18872.341796875;505153.6077510127;427931.44908979954;228656.88073827248;229177.18291993174;227621.0643228456;429879.7862731237;431854.3060553472;447833.1889017542;472621.17715536855;531293.4974549119;463396.9273738426;447833.1889017542;449090.9801531781;462813.50345803285;456058.7596805061;500734.1485163106;415358.008638453;432420.26882306463;431854.3060553472;240832.718256323;365723.5783296823;466204.4373327183;202970.50605786452;201056.84474659277;274.37976622500054;3374445.5330095123;2114068.016465758;359937.8835416083;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2028837819620.2615;789469635955.0844;1707688718805.5693;56930.57376120435;12547.484057434694;1821.3576507276296;0.0;5665049.1219005585;1280657.58494521;3092601.9955038847;921728.5717352353;4.361277943705838;0.24194178530561586
8549;2019-04-18 04:38:41.763;893;569;121;123;115;44;35;32;44;39;781;168;48;63;233;177;858;377;109;36;35;-29;799;355;361;140;361;311;794;137.0;1236.0;578.0;48.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;19338.3515625;15400.9521484375;0.0;2380.6611328125;871.0;164388;562.0;0.0;Calculated values ==>;1555555121.763;362.46000000000004;330.06;285.26000000000005;285.46000000000004;284.66;277.56;273.8482719121499;276.66;276.36;277.56;277.06;351.26;289.96000000000004;277.96000000000004;279.46000000000004;296.46000000000004;290.86;358.96000000000004;310.86;276.76000000000005;276.66;329.36;360.26;270.26000000000005;242.56692532238324;268.91163127593666;273.8482719121499;284.06;7990000.000000001;3550000.0;3610000.0;1400000.0;3610000.0;3110000.0;7940000.000000001;0.022833333333333334;0.206;0.09633333333333334;0.008;0.0;0.022833333333333334;0.0;15400.9521484375;0.0;2380.6611328125;19338.3515625;505326.15873150615;452904.85131972784;225421.25598400834;225933.27583352642;223893.9185058936;430477.46260093397;434130.71970383386;446408.9630936838;472588.21769833704;531276.9296994685;462948.22806213784;446979.90345957945;449093.476307622;463874.16568678804;457259.30272698647;500338.00022021186;392436.2666865878;434310.53623595677;434130.71970383386;235813.6939595721;365303.4275551246;465863.36791085225;201286.6907684976;201286.6907684976;273.6830805975192;3374763.902383817;2114312.8928581756;359977.3755669116;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2029057083070.2964;789553322005.0977;1707874387855.5989;23613.445567326275;2116.613417138837;22227.75710792655;5316.605327356845;5665720.210195043;1280779.7653907156;3092802.3713920237;921772.8693954629;2.9960398180475702;0.09643592134614763
8550;2019-04-18 04:39:41.804;885;370;120;123;109;39;35;28;-7;38;784;168;13;57;232;180;867;338;109;33;35;-30;843;353;358;138;358;307;840;218.0;1137.0;1052.0;245.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;19795.083984375;16071.5009765625;0.0;2364.32739257812;869.0;164389;553.0;-1.0;Calculated values ==>;1555555181.804;361.66;310.16;285.16;285.46000000000004;284.06;277.06;273.6339639331285;276.66;275.96000000000004;272.46000000000004;276.96000000000004;351.56000000000006;289.96000000000004;274.46000000000004;278.86;296.36;291.16;359.86;306.96000000000004;276.46000000000004;276.66;328.46000000000004;360.06000000000006;270.16;242.14157278889297;268.43790593516167;273.6339639331285;284.06;8430000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3070000.0;8400000.0;0.036333333333333336;0.18949999999999997;0.1753333333333333;0.04083333333333334;0.0;0.036333333333333336;-0.0024804216950864285;16071.5009765625;0.0;2364.32739257812;19795.083984375;500321.79161509057;344887.1199393938;224566.86788810414;225320.5894337945;221827.69719752678;430607.02586249536;434864.4174955049;439688.66033169616;472752.1489716358;531891.0264084993;463545.87696740363;442698.855600732;448998.0917314654;464185.92985963024;457994.41410563304;497664.26803021884;301569.3619134765;434509.0152533873;434864.4174955049;232049.79005350024;364463.1524481646;466048.163075068;200099.71458416985;200099.71458416985;273.20861925703656;3375090.237189281;2114575.3425185364;360016.94415795716;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2029272930464.8987;789636778994.9438;1708059914545.257;42007.92848773294;10859.561646711674;37159.98470912267;8529.784205778507;5666267.428655096;1280887.9740748229;3093297.6074197832;921888.334822189;5.345963147190005;0.21399994937244338
8551;2019-04-18 04:40:41.804;886;352;120;121;108;40;33;30;-4;37;785;167;0;45;232;179;872;342;108;35;32;-31;820;358;363;137;363;304;816;-3.0;1154.0;1120.0;243.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;18554.115234375;15075.7666015625;0.0;2333.57861328125;867.0;164390;544.0;0.0;Calculated values ==>;1555555241.804;361.76;308.36;285.16;285.26000000000005;283.96000000000004;277.16;274.1680685717883;276.46000000000004;276.16;272.76000000000005;276.86;351.66;289.86;273.16;277.66;296.36;291.06;360.36;307.36;276.66;276.36;327.56;359.86;270.06;241.92719264551067;268.0796299477929;274.1680685717883;283.96000000000004;8200000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;8159999.999999999;0.0;0.19233333333333333;0.18666666666666665;0.0405;0.0;0.0;0.0;15075.7666015625;0.0;2333.57861328125;18554.115234375;502500.93069677777;331998.06854256976;224873.49290915427;225126.71298885648;221860.9510116948;430280.9020939914;433269.66867335857;440793.27408520976;472785.1150065333;532219.8961362846;463866.8415210025;441393.15733161947;447886.92588112364;463444.52863536426;457046.02887352445;500476.5622317277;313134.94972451904;433634.880018922;433086.23799672595;228286.1864045524;363622.9124696232;466090.83437013585;201302.94513850537;200099.71458416985;273.7027887557638;3375409.813849437;2114834.9030816876;360056.09337467264;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2029489230464.8987;789719278994.9438;1708243214545.257;44704.86140338481;10723.909513881035;36032.03680555313;0.0;5666990.035237522;1281067.8363344944;3093907.5409324057;921959.4163572371;5.253546678185039;0.2537946984563389
8552;2019-04-18 04:41:41.775;889;346;119;119;106;43;34;31;5;38;786;167;11;38;232;179;875;342;107;36;33;-32;819;359;364;138;364;304;821;0.0;650.0;1032.0;205.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;18541.71875;15108.07421875;0.0;2331.14477539062;865.0;164391;538.0;-1.0;Calculated values ==>;1555555301.775;362.06000000000006;307.76000000000005;285.06;285.06;283.76000000000005;277.46000000000004;274.27422755570615;276.56;276.26000000000005;273.66;276.96000000000004;351.76;289.86;274.26000000000005;276.96000000000004;296.36;291.06;360.66;307.36;276.76000000000005;276.46000000000004;326.96000000000004;359.66;269.96000000000004;242.14157278889297;268.0796299477929;274.27422755570615;283.86;8190000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8209999.999999999;0.0;0.10833333333333334;0.17200000000000001;0.034166666666666665;0.0;0.0;-0.0024810950860628036;15108.07421875;0.0;2331.14477539062;18541.71875;503019.84422991116;315989.45073728607;224556.19503878366;224556.19503878366;221304.91328161015;430214.79039162316;433201.5241952028;442137.2501143532;472752.1489716358;532324.1359750484;463866.8415210025;443022.0508540321;446904.3873112669;463295.34959360014;456882.49295791436;501001.0732390406;310847.5792648138;433567.68989926;433017.6092021058;225777.27872811773;362782.70746645995;465849.48968202324;201614.1481324775;200099.71458416985;273.8289357908642;3375718.7963865334;2115086.313515536;360094.9472812351;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2029707225050.606;789801739120.2113;1708425526385.8486;41369.973540882624;9028.040836276146;20599.961847207906;0.0;5667706.978840742;1281232.3563648127;3094379.2461549365;921959.4163572371;4.071167192075585;0.20175993645902285
8553;2019-04-18 04:42:41.775;891;486;128;127;107;44;34;31;11;38;786;166;19;39;233;178;874;493;108;37;34;-32;839;363;369;138;368;304;842;-1.0;255.0;1036.0;297.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;18641.736328125;15191.9853515625;0.0;2339.41674804688;863.0;164392;532.0;-1.0;Calculated values ==>;1555555361.775;362.26;321.76000000000005;285.96000000000004;285.86;283.86;277.56;274.69669130483857;276.56;276.26000000000005;274.26000000000005;276.96000000000004;351.76;289.76000000000005;275.06;277.06;296.46000000000004;290.96000000000004;360.56000000000006;322.46000000000004;276.86;276.56;326.36;359.46000000000004;269.96000000000004;242.14157278889297;268.0796299477929;274.69669130483857;283.96000000000004;8390000.0;3629999.9999999995;3690000.0;1380000.0;3679999.9999999995;3040000.0;8420000.0;0.0;0.042499999999999996;0.17266666666666666;0.0495;0.0;0.0;-0.002481431031848443;15191.9853515625;0.0;2339.41674804688;18641.736328125;501552.9764682612;423461.2671868795;226556.92470139556;226303.86949291828;221310.92479024536;429947.3805835815;431924.41234261927;443022.0508540321;472752.1489716358;532324.1359750484;463742.69346460415;444188.7006036905;447045.31445274205;462829.68046980636;456084.1908378049;499062.6364398773;425609.63186342;432488.85388799326;431924.41234261927;223268.49639005636;361942.53728597105;465849.48968202324;202263.99269722504;200099.71458416985;274.1005106495176;3376028.6585121844;2115338.814011955;360133.8686272637;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2029927125050.606;789884539120.2113;1708607926385.8486;41570.89137507535;13047.482100747513;3121.7526944994333;0.0;5668398.152715042;1281416.3190559545;3094576.9271094506;921959.4163572371;3.2935258596121537;0.1972367448216072
8554;2019-04-18 04:43:41.786;895;612;146;143;113;45;35;31;15;39;785;167;26;42;233;177;871;469;108;37;36;-33;798;361;366;140;366;307;788;-1.0;1262.0;834.0;157.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;18978.32421875;15263.849609375;0.0;2347.69213867188;860.0;164393;527.0;-1.0;Calculated values ==>;1555555421.786;362.66;334.36;287.76000000000005;287.46000000000004;284.46000000000004;277.66;274.4858918419099;276.66;276.26000000000005;274.66;277.06;351.66;289.86;275.76000000000005;277.36;296.46000000000004;290.86;360.26;320.06;276.86;276.76000000000005;325.86;359.16;269.86;242.56692532238324;268.43790593516167;274.4858918419099;283.96000000000004;7980000.0;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;7880000.0;0.0;0.21033333333333332;0.13899999999999998;0.026166666666666668;0.0;0.0;-0.002481934011934272;15263.849609375;0.0;2347.69213867188;18978.32421875;505693.9595323009;462085.724901394;232035.95602635777;231237.9258869378;223465.04417033817;430081.6785162784;432880.6149027872;442994.2643117957;472588.21769833704;531995.4551614505;463421.06585602765;444602.3403324462;446894.5695448119;463129.6232463674;456275.1894504466;502292.2961884382;430771.2706790603;433249.8226776551;433065.50215134333;221177.93781777218;360682.3469749009;465464.5927586268;202151.9958266727;200099.71458416985;274.0477959614237;3376342.216491406;2115592.6591660306;360172.93502879376;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2030147665475.3044;789967954410.0973;1708791259990.5981;33477.07531943209;6890.012953052799;15043.255698805813;0.0;5669023.667093257;1281582.4953079042;3094728.329931284;921959.4163572371;3.146251745815253;0.15592628416549653
8555;2019-04-18 04:44:41.766;885;382;157;151;118;39;32;31;25;39;785;167;36;45;231;180;874;360;108;29;31;-34;804;349;354;138;354;308;800;231.0;1194.0;0.0;140.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;20245.814453125;15717.580078125;0.0;2354.6123046875;857.0;164394;523.0;-1.0;Calculated values ==>;1555555481.766;361.66;311.36;288.86;288.26000000000005;284.96000000000004;277.06;273.20264511476705;276.36;276.26000000000005;275.66;277.06;351.66;289.86;276.76000000000005;277.66;296.26000000000005;291.16;360.56000000000006;309.16;276.06;276.26000000000005;325.46000000000004;358.86;269.76000000000005;242.14157278889297;268.5567601203482;273.20264511476705;283.96000000000004;8040000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;3080000.0;8000000.0;0.0385;0.19899999999999998;0.0;0.02333333333333333;0.0;0.0385;-0.002482435864131682;15717.580078125;0.0;2354.6123046875;20245.814453125;503759.4911460199;392701.5086153416;234780.74159960626;233167.73939121925;224576.3779115461;430862.6128555636;435301.9155753477;444256.7904090801;472850.0741107318;531920.5654520444;463271.862424448;445846.1973067729;447127.94237806095;464643.3069250969;458635.6320193867;502189.6565003412;372369.73731149023;434774.884458551;435126.7110676904;219505.55070137876;359422.2341604596;465650.7211455895;197411.79322194785;197411.79322194785;272.12585539350147;3376668.9753578347;2115850.751687315;360212.10783721076;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2030363593475.373;790051326610.1238;1708975698490.6567;0.0;6258.908318218304;25834.16391858134;9152.024337061088;5669302.549729132;1281692.033127085;3095068.8615464824;922035.6578044471;2.282240898070936;0.06905059907348184
8556;2019-04-18 04:45:41.787;872;352;168;164;121;36;31;25;39;38;788;167;41;44;230;181;870;351;108;31;31;-33;828;350;355;142;355;302;825;-1.0;1109.0;707.0;147.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;22272.12109375;15609.80078125;0.0;1353.80908203125;852.0;164395;521.0;-1.0;Calculated values ==>;1555555541.787;360.36;308.36;289.96000000000004;289.56;285.26000000000005;276.76000000000005;273.3108153835814;276.26000000000005;275.66;277.06;276.96000000000004;351.96000000000004;289.86;277.26000000000005;277.56;296.16;291.26000000000005;360.16;308.26000000000005;276.26000000000005;276.26000000000005;325.26000000000005;358.36;269.86;242.98782864720522;267.8393353686513;273.3108153835814;283.96000000000004;8280000.0;3500000.0;3550000.0;1420000.0;3550000.0;3020000.0;8250000.0;0.0;0.18483333333333332;0.11783333333333333;0.0245;0.0;0.0;-0.0024832697731715834;15609.80078125;0.0;1353.80908203125;22272.12109375;499759.02222225495;322922.97808482766;237305.70077872803;236221.40348383537;225009.39047834036;430799.1582183253;434884.8868685005;447426.4622216548;472226.9707426428;532681.6696647728;464162.51414129365;447705.9326627795;448123.7737234782;464365.70566323627;458611.3976645974;499466.36299268296;321193.7198497361;434884.8868685005;434884.8868685005;218669.37671819705;357322.216966979;465177.96114732313;199179.45734733253;197411.79322194785;272.83269853703484;3377023.4154974967;2116111.9045656053;360243.02216494863;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2030576367920.0486;790135356009.9956;1709158762540.3774;29251.772074357636;6516.963343099771;32950.72687425468;0.0;5669546.399813715;1281798.5359870594;3095558.907091607;922111.9513672106;4.05099285149557;0.18572129969481094
8557;2019-04-18 04:46:41.787;875;350;168;168;136;37;31;26;42;37;797;166;42;40;231;181;869;348;108;33;30;-32;821;353;359;143;359;297;818;-2.0;1050.0;708.0;259.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;27694.263671875;13952.5576171875;0.0;1326.21496582031;846.0;164396;520.0;-1.0;Calculated values ==>;1555555601.787;360.66;308.16;289.96000000000004;289.96000000000004;286.76000000000005;276.86;273.6339639331285;276.26000000000005;275.76000000000005;277.36;276.86;352.86;289.76000000000005;277.36;277.16;296.26000000000005;291.26000000000005;360.06000000000006;307.96000000000004;276.46000000000004;276.16;325.16;357.76;269.96000000000004;243.1966462407574;267.23344911666527;273.6339639331285;283.96000000000004;8209999.999999999;3529999.9999999995;3590000.0;1430000.0;3590000.0;2970000.0;8180000.0;0.0;0.175;0.11800000000000001;0.043166666666666666;0.0;0.0;-0.0024842663100233197;13952.5576171875;0.0;1326.21496582031;27694.263671875;500822.756715476;325063.3579416723;237437.51287195703;237437.51287195703;228938.8526307378;430607.02586249536;433904.5296488982;448780.7717918606;471996.43091952;533987.6318407522;464774.0692887978;448780.7717918606;448506.0254677254;463906.4806118374;458130.8797131523;499950.4115428229;321164.67033682676;434263.8640799596;433724.0844890748;218251.29456621417;354802.47531532554;465134.502227113;199345.96761997195;197411.79322194785;272.91121185645835;3377439.80203721;2116358.257552259;360265.35569868074;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2030790567920.0486;790220856009.9956;1709338462540.3774;29433.30689228286;11473.205077208255;31287.50471104932;0.0;5670035.442138437;1281948.4540572285;3096094.225688151;922111.9513672106;4.725118872495723;0.24527815019942023
8558;2019-04-18 04:47:41.768;883;373;150;154;145;40;30;28;36;37;800;164;38;42;231;178;871;387;108;34;29;-31;839;358;363;143;363;296;842;-2.0;144.0;851.0;241.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;28053.59375;13358.2412109375;0.0;1324.00158691406;837.0;164397;527.0;0.0;Calculated values ==>;1555555661.768;361.46000000000004;310.46000000000004;288.16;288.56;287.66;277.16;274.1680685717883;276.16;275.96000000000004;276.76000000000005;276.86;353.16;289.56;276.96000000000004;277.36;296.26000000000005;290.96000000000004;360.26;311.86;276.56;276.06;325.86;356.86;270.06;243.1966462407574;267.1113755279542;274.1680685717883;283.96000000000004;8390000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2960000.0;8420000.0;0.0;0.024;0.14183333333333334;0.04016666666666667;0.0;0.0;0.0;13358.2412109375;0.0;1324.00158691406;28053.59375;500384.67460197513;348722.31006019516;232216.06387234668;233265.36230576487;230913.67686643483;430280.9020939914;432717.6920543523;448142.32722607953;471996.43091952;534372.3978256618;464675.5845699616;448417.5840435519;448966.0569394879;463311.6885489323;456907.6180581302;498620.0980344939;370696.24318351183;433452.5470882844;432532.5625272902;221177.93781777218;351023.42510137823;465234.75211211946;201004.1476362684;197411.79322194785;273.58574733201766;3377904.220402911;2116585.7754721274;360287.4338429735;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2031007099329.8557;790306628839.9192;1709516306205.219;35052.43180515488;10613.262613113351;3070.17251642357;0.0;5670572.653123071;1282132.44967075;3096380.448998699;922111.9513672106;3.3193748125336326;0.1961604619776156
8559;2019-04-18 04:48:44.768;892;595;129;132;131;44;31;29;33;38;796;162;36;42;231;176;865;566;108;34;32;-29;782;359;365;145;365;299;777;0.0;1066.0;687.0;169.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;21522.728515625;12251.0751953125;0.0;1331.13317871094;815.0;164398;554.0;-1.0;Calculated values ==>;1555555724.768;362.36;332.66;286.06;286.36;286.26000000000005;277.56;274.27422755570615;276.26000000000005;276.06;276.46000000000004;276.96000000000004;352.76;289.36;276.76000000000005;277.36;296.26000000000005;290.76000000000005;359.66;329.76000000000005;276.56;276.36;328.56;354.66;270.26000000000005;243.61107973660833;267.47669482898436;274.27422755570615;283.96000000000004;7820000.0;3590000.0;3650000.0;1450000.0;3650000.0;2990000.0;7770000.0;0.0;0.17766666666666667;0.1145;0.028166666666666666;0.0;0.0;-0.0024893423318849872;12251.0751953125;0.0;1331.13317871094;21522.728515625;506647.06107805803;460453.4862891072;227729.05209079533;228512.87463149452;228251.1820533269;430214.79039162316;432392.4233332471;447158.73241492786;471830.8059033014;533736.1290666467;463988.3407892346;447576.9137244712;448408.4276909712;463012.4783077877;456465.7803006746;502857.5278733104;454895.548810092;432949.0678229144;432578.5526393707;232467.98657752166;341788.5100793522;465148.3269190467;201438.75995812388;197411.79322194785;273.7603741982867;3378338.013222735;2116809.856990682;360310.6662721727;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2031236419329.8557;790397348839.9192;1709703731205.219;28134.936846304056;7427.8194693993255;8521.244946898469;0.0;5671125.542598772;1282290.3091389718;3096481.873901503;922111.9513672106;3.245716753021873;0.17515614091185483
8560;2019-04-18 04:49:41.819;892;465;122;127;122;43;31;28;35;38;791;160;38;46;230;176;868;369;108;31;30;-26;795;352;358;145;358;299;793;-1.0;973.0;539.0;119.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;20204.044921875;12402.880859375;0.0;1337.1103515625;786.0;164399;627.0;-1.0;Calculated values ==>;1555555781.819;362.36;319.66;285.36;285.86;285.36;277.46000000000004;273.5264737036516;276.26000000000005;275.96000000000004;276.66;276.96000000000004;352.26;289.16;276.96000000000004;277.76000000000005;296.16;290.76000000000005;359.96000000000004;310.06;276.26000000000005;276.16;335.86;351.76;270.56;243.61107973660833;267.47669482898436;273.5264737036516;283.96000000000004;7950000.0;3520000.0000000005;3579999.9999999995;1450000.0;3579999.9999999995;2990000.0;7930000.0;0.0;0.16216666666666668;0.08983333333333333;0.01983333333333333;0.0;0.0;-0.0024939790906806864;12402.880859375;0.0;1337.1103515625;20204.044921875;505530.17711771553;428544.50210223056;225690.84390929082;226976.12965248292;225690.84390929082;430671.36484660726;434151.6192275535;447437.70244785777;471830.8059033014;533216.7363102105;463741.5570645986;447854.7951058831;448959.28394498833;463922.8230274349;457609.2955309491;502130.2836279567;387072.4874278888;434151.6192275535;433972.159331108;263007.33956846996;329620.94006798224;465449.858535732;199766.47152045555;197411.79322194785;273.0730230141869;3378668.6457444457;2117005.208775375;360331.80876688956;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2031442658695.2832;790480072790.0907;1709874313695.5725;22249.1322449783;5269.387175802983;18658.53928377768;0.0;5671524.773367061;1282390.9186303352;3096697.2397172474;922111.9513672106;3.360777892477868;0.16122842029342788
8561;2019-04-18 04:50:41.809;887;341;121;126;117;42;32;27;39;38;787;159;40;45;230;178;873;342;107;32;31;-23;841;353;358;145;358;297;840;125.0;862.0;762.0;242.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;18932.029296875;12419.96484375;0.0;1328.17565917969;762.0;164400;708.0;-1.0;Calculated values ==>;1555555841.809;361.86;307.26000000000005;285.26000000000005;285.76000000000005;284.86;277.36;273.6339639331285;276.36;275.86;277.06;276.96000000000004;351.86;289.06;277.16;277.66;296.16;290.96000000000004;360.46000000000004;307.36;276.36;276.26000000000005;343.96000000000004;349.36;270.86;243.61107973660833;267.23344911666527;273.6339639331285;283.86;8410000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2970000.0;8400000.0;0.020833333333333332;0.14366666666666666;0.127;0.04033333333333333;0.0;0.020833333333333332;-0.002497733285269716;12419.96484375;0.0;1328.17565917969;18932.029296875;500792.3960580713;303907.9765058507;224817.7809195473;226077.2963535729;223816.06411415205;430607.02586249536;434330.5690018519;448368.3964651742;471830.8059033014;532949.9042129806;463914.65297832986;448506.0254677254;449191.6291527948;463922.8230274349;457721.05570040725;498734.65164859296;304727.93054963415;434330.5690018519;434151.6192275535;296923.61432157;319555.8750819185;465751.15283487976;199880.69007545992;199880.69007545992;273.12233983932805;3378994.725340662;2117212.0313467593;360354.0157818631;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2031657422895.3174;790567058290.1045;1710053083895.6008;31557.938711493716;10723.441997963266;27872.298931217083;4880.644357335283;5671973.09089306;1282524.1699945417;3097084.9320762698;922152.6166248554;5.457779834445229;0.24436533935861907
8562;2019-04-18 04:51:41.769;888;335;118;120;113;43;31;30;43;37;781;158;43;47;230;177;872;333;106;34;31;-20;803;358;363;146;363;298;803;-2.0;823.0;830.0;190.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;16329.4521484375;11285.421875;0.0;1332.31616210938;751.0;164401;742.0;-1.0;Calculated values ==>;1555555901.769;361.96000000000004;306.66;284.96000000000004;285.16;284.46000000000004;277.46000000000004;274.1680685717883;276.26000000000005;276.16;277.46000000000004;276.86;351.26;288.96000000000004;277.46000000000004;277.86;296.16;290.86;360.36;306.46000000000004;276.56;276.26000000000005;347.36;348.26;271.16;243.81672145450628;267.35522164206344;274.1680685717883;283.76000000000005;8030000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2980000.0;8030000.0;0.0;0.1371666666666667;0.13833333333333334;0.03166666666666666;0.0;0.0;-0.00249942844944498;11285.421875;0.0;1332.31616210938;16329.4521484375;504272.72825908184;310295.0561485719;224536.88723445503;225044.876817896;223272.99393364694;430280.9020939914;432902.2481429067;448732.44069121097;471599.1411268027;532252.1475312008;463643.1330759141;448732.44069121097;449280.9268942601;463178.7302339447;456769.0551310784;501991.82956321444;307791.5085486743;433452.5470882844;432902.2481429067;311171.3556482807;314944.0575458753;465910.0080854373;201436.6824357124;199880.69007545992;273.75510329136574;3379288.3751224405;2117409.444539615;360376.1717665445;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2031873578695.4548;790654300090.16;1710231464895.7144;34209.2465586773;8374.988645574622;26637.810699161095;0.0;5672520.7853974085;1282683.2174809466;3097538.8801562027;922193.2615465015;5.486089955254073;0.2660642674121821
8563;2019-04-18 04:52:41.810;890;326;116;118;110;44;33;31;45;38;775;158;45;48;231;176;870;329;107;34;32;-17;812;358;364;147;364;300;813;-2.0;700.0;796.0;146.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;15453.46484375;11421.3857421875;0.0;1326.51953125;743.0;164402;747.0;-1.0;Calculated values ==>;1555555961.81;362.16;305.76000000000005;284.76000000000005;284.96000000000004;284.16;277.56;274.1680685717883;276.46000000000004;276.26000000000005;277.66;276.96000000000004;350.66;288.96000000000004;277.66;277.96000000000004;296.26000000000005;290.76000000000005;360.16;306.06;276.56;276.36;347.86;347.46000000000004;271.46000000000004;244.02132995426717;267.5978703862781;274.1680685717883;283.86;8120000.0;3579999.9999999995;3640000.0;1470000.0;3640000.0;3000000.0;8130000.0;0.0;0.11666666666666667;0.13266666666666665;0.024333333333333332;0.0;0.0;-0.002500651127544423;11421.3857421875;0.0;1326.51953125;15453.46484375;503774.04543727933;298295.2328458015;223902.074050045;224406.7065845369;222396.16102468982;430280.9020939914;433017.6092021058;448636.04472110956;471565.593789997;531478.1602889443;463345.4068373088;448636.04472110956;449049.17973423813;463162.2360548347;456630.3391571923;500902.3932865021;300685.91603714833;433201.5241952028;432833.13015370606;313267.23492439475;311590.51834565785;466069.43791215593;201644.57708874048;199880.69007545992;273.83633814946415;3379553.4137496087;2117598.7972387304;360398.34387120715;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2032091827730.0527;790742260154.9979;1710410987485.3835;32767.534705894293;6434.3382800364425;23358.589012424607;0.0;5673079.306635811;1282806.712869322;3097955.801521418;922193.2615465015;4.907509167699187;0.23062120934397828
8564;2019-04-18 04:53:41.790;891;330;115;117;109;45;34;30;45;38;770;158;45;51;231;176;870;327;107;34;33;-13;837;357;362;147;362;301;837;-2.0;773.0;638.0;105.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;15211.45703125;11666.3583984375;0.0;1333.14123535156;733.0;164403;743.0;-1.0;Calculated values ==>;1555556021.79;362.26;306.16;284.66;284.86;284.06;277.66;274.0616903277293;276.56;276.16;277.66;276.96000000000004;350.16;288.96000000000004;277.66;278.26000000000005;296.26000000000005;290.76000000000005;360.16;305.86;276.56;276.46000000000004;347.46000000000004;346.46000000000004;271.86;244.02132995426717;267.7187500070086;274.0616903277293;283.86;8370000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3010000.0;8370000.0;0.0;0.12883333333333333;0.10633333333333334;0.0175;0.0;0.0;-0.0025021673522469356;11666.3583984375;0.0;1333.14123535156;15211.45703125;501729.09883577796;296540.77017734834;223353.4015306821;223852.88993612374;221862.41114436006;430346.717906069;433702.1600636701;448449.6696078174;471565.593789997;530882.0883741961;463196.0822800571;448449.6696078174;449276.9549200224;463460.83753301925;456794.493534906;498653.5081263122;294630.950310552;433702.1600636701;433520.3008126533;311590.51834565785;307399.1840295507;466471.61449100566;201514.60697821912;199880.69007545992;273.78109169250223;3379808.869584976;2117791.1309740073;360420.5003229893;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2032309555130.122;790830430755.026;1710591227385.441;26257.42832628062;4636.747631473765;26284.906198597106;0.0;5673571.017369672;1282898.9411655974;3098369.3594163773;922193.2615465015;4.398560234405352;0.19638680222129543
