;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8565;2019-04-18 04:54:41.791;895;323;114;115;105;45;35;31;46;38;766;158;45;52;231;177;871;319;106;35;34;-10;800;360;365;148;365;301;799;-1.0;831.0;882.0;129.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13932.48828125;10883.3466796875;0.0;1328.25451660156;730.0;164404;737.0;-1.0;Calculated values ==>;1555556081.791;362.66;305.46000000000004;284.56;284.66;283.66;277.66;274.38016830617;276.66;276.26000000000005;277.76000000000005;276.96000000000004;349.76;288.96000000000004;277.66;278.36;296.26000000000005;290.86;360.26;305.06;276.66;276.56;346.86;346.16;272.16;244.22491754036054;267.7187500070086;274.38016830617;283.76000000000005;8000000.0;3600000.0;3650000.0;1480000.0;3650000.0;3010000.0;7990000.000000001;0.0;0.1385;0.147;0.021500000000000002;0.0;0.0;-0.0025026195799816766;10883.3466796875;0.0;1328.25451660156;13932.48828125;505521.9217280391;299141.1936335603;223576.21040481434;223829.0335610377;221315.9087426773;430148.3826014536;433133.46834165603;448587.98087873193;471432.6538135293;530465.2551293176;463196.0822800571;448449.6696078174;449414.24132049555;463012.4783077877;456440.2180442986;502114.91391407396;295954.03524310916;433133.46834165603;432949.0678229144;309075.640036128;306141.9092990094;466632.0196655077;202406.9162548731;199880.69007545992;274.142460757999;3380051.7398433904;2117979.0483146682;360442.67899053375;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2032527658764.8586;790918932229.9191;1710771830395.2227;36188.61649970725;5680.839723328645;28553.28169592863;0.0;5674091.409748988;1282984.922493115;3098826.3519313615;922193.2615465015;5.766871746545821;0.25810349896452417
8566;2019-04-18 04:55:41.772;895;317;113;115;105;46;36;32;49;39;762;158;48;54;231;177;870;319;105;36;35;-8;826;357;363;148;363;306;825;-2.0;807.0;767.0;65.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14772.1845703125;11976.1533203125;0.0;1345.85974121094;719.0;164405;740.0;-1.0;Calculated values ==>;1555556141.772;362.66;304.86;284.46000000000004;284.66;283.66;277.76000000000005;274.0616903277293;276.76000000000005;276.36;278.06;277.06;349.36;288.96000000000004;277.96000000000004;278.56;296.26000000000005;290.86;360.16;305.06;276.76000000000005;276.66;347.16;345.06000000000006;272.36;244.22491754036054;268.3187672390254;274.0616903277293;283.66;8259999.999999999;3570000.0000000005;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;8250000.0;0.0;0.1345;0.12783333333333333;0.010833333333333334;0.0;0.0;-0.0025042672647410244;11976.1533203125;0.0;1345.85974121094;14772.1845703125;503270.6875968206;290383.5028830376;222999.9539198466;223500.3502568018;221010.9386644541;430346.717906069;433816.67410848953;448069.6469006501;471532.1168906075;529667.5808205553;462444.7715616888;447929.68506599474;448766.74113503785;463311.6885489323;456932.86928524286;499646.4993297719;291549.30936611287;433816.67410848953;433634.880018922;310333.04987691523;301532.38793589;466833.15346630086;201867.37640469798;199880.69007545992;273.91875892390607;3380290.869702782;2118169.4838249083;360464.9562193938;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2032745989605.532;791007704110.1929;1710953872730.7842;31472.856911732546;2870.4625848340315;27989.072050112143;0.0;5674655.076811379;1283056.1607799663;3099297.389005042;922193.2615465015;4.678901849053636;0.19371668240828183
8567;2019-04-18 04:56:41.762;894;325;114;115;103;45;36;32;53;39;760;158;51;56;231;178;872;322;105;36;35;-6;826;359;364;149;364;306;825;-2.0;896.0;1196.0;114.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;14668.6513671875;12123.33984375;0.0;1359.81188964844;705.0;164406;749.0;-1.0;Calculated values ==>;1555556201.762;362.56000000000006;305.66;284.56;284.66;283.46000000000004;277.66;274.27422755570615;276.76000000000005;276.36;278.46000000000004;277.06;349.16;288.96000000000004;278.26000000000005;278.76000000000005;296.26000000000005;290.96000000000004;360.36;305.36;276.76000000000005;276.66;348.06000000000006;343.66;272.56;244.42749628697553;268.3187672390254;274.27422755570615;283.66;8259999.999999999;3590000.0;3640000.0;1490000.0;3640000.0;3060000.0;8250000.0;0.0;0.14933333333333335;0.19933333333333333;0.019;0.0;0.0;-0.002506340327376235;12123.33984375;0.0;1359.81188964844;14668.6513671875;503126.8573571191;295293.8802135953;223249.99141703156;223500.3502568018;220516.7359084298;430214.79039162316;433567.68989926;448627.68014227727;471399.1107851406;529458.4190747546;462444.7715616888;448349.023838983;449044.3348516398;463162.2360548347;456743.7428912312;499938.6761758727;293371.3321076063;433567.68989926;433384.8821390699;314105.63291466556;295666.80309349706;466893.67192092363;202366.0048002784;199880.69007545992;274.1219772005368;3380536.16911225;2118370.2794631226;360487.49972511065;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2032964053255.5667;791096789260.207;1711137442130.8135;49088.16061817177;5026.02567529226;30847.390047527784;0.0;5675326.306733932;1283121.9538814663;3099787.611138625;922193.2615465015;6.301314263974183;0.2699250315151901
8568;2019-04-18 04:57:41.772;896;322;113;114;102;45;37;33;56;39;758;158;53;56;232;178;873;321;104;36;36;-4;815;361;367;149;367;309;814;-1.0;881.0;1122.0;118.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15433.056640625;12567.6943359375;0.0;1371.62512207031;691.0;164407;752.0;-1.0;Calculated values ==>;1555556261.772;362.76;305.36;284.46000000000004;284.56;283.36;277.66;274.4858918419099;276.86;276.46000000000004;278.76000000000005;277.06;348.96000000000004;288.96000000000004;278.46000000000004;278.76000000000005;296.36;290.96000000000004;360.46000000000004;305.26000000000005;276.76000000000005;276.76000000000005;348.36;342.26;272.76000000000005;244.42749628697553;268.67533136820026;274.4858918419099;283.56;8150000.0;3610000.0;3670000.0000000005;1490000.0;3670000.0000000005;3090000.0;8140000.000000001;0.0;0.14683333333333334;0.187;0.019666666666666666;0.0;0.0;-0.00250838625604425;12567.6943359375;0.0;1371.62512207031;15433.056640625;504368.99499573186;295204.2613539525;223135.2194305721;223386.27217302582;220394.726524399;430081.6785162784;432997.62667057913;448486.954613219;471399.1107851406;529019.5636155247;461990.1667756919;448066.3845579902;448486.954613219;462845.98393238056;456414.7828251579;501068.2006452322;294525.2123805533;432812.2514932043;432812.2514932043;315363.2798926983;289802.386634966;467094.9532549731;202870.97285378777;199880.69007545992;274.3272674814902;3380787.05848687;2118576.072374357;360510.2654938672;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2033183389805.5317;791186204160.1929;1711321972880.7842;45930.18858901364;5196.404947889978;30327.395443530357;0.0;5676118.258280463;1283207.155001133;3100297.485982616;922193.2615465015;5.843469562901837;0.2520114057753202
8569;2019-04-18 04:58:41.783;895;329;115;114;102;46;37;34;57;40;758;158;54;58;232;178;874;328;104;37;36;-2;837;360;365;149;365;311;835;-1.0;1016.0;1005.0;52.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16487.0234375;13777.4521484375;0.0;1377.8552246093802;676.0;164408;754.0;-1.0;Calculated values ==>;1555556321.783;362.66;306.06;284.66;284.56;283.36;277.76000000000005;274.38016830617;276.86;276.56;278.86;277.16;348.96000000000004;288.96000000000004;278.56;278.96000000000004;296.36;290.96000000000004;360.56000000000006;305.96000000000004;276.86;276.76000000000005;348.56000000000006;340.76;272.96000000000004;244.42749628697553;268.91163127593666;274.38016830617;283.56;8370000.0;3600000.0;3650000.0;1490000.0;3650000.0;3110000.0;8350000.0;0.0;0.16933333333333334;0.1675;0.008666666666666666;0.0;0.0;-0.0025105478755488714;13777.4521484375;0.0;1377.8552246093802;16487.0234375;502309.9796687596;296225.13242931536;223377.69096959836;223128.24052810163;220158.6587633068;430148.3826014536;433500.59072566376;448253.09115680074;471498.710610231;528866.25523222;461685.47358191625;447830.4120205589;448393.61156270275;463145.86696068436;456579.465419306;499242.7903188595;295578.1501431151;433500.59072566376;433317.3069910173;316201.74473053816;283520.3318566784;467296.13192384655;202812.71070072238;199880.69007545992;274.30004229080805;3381053.107920613;2118795.655510956;360533.18203065323;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2033403030065.2314;791275620550.0707;1711508006980.53;41111.263726393125;2292.189650600409;34487.21240309272;0.0;5676843.736695429;1283269.5713969434;3100837.7067362503;922193.2615465015;5.13949759399877;0.20482574998529204
8570;2019-04-18 04:59:41.793;896;337;122;120;101;45;38;34;22;40;758;157;29;55;232;178;876;334;104;37;37;0;832;362;367;149;367;310;828;0.0;1112.0;1049.0;93.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16867.951171875;14222.48828125;0.0;1377.23974609375;665.0;164409;752.0;-1.0;Calculated values ==>;1555556381.793;362.76;306.86;285.36;285.16;283.26000000000005;277.66;274.5913991737795;276.96000000000004;276.56;275.36;277.16;348.96000000000004;288.86;276.06;278.66;296.36;290.96000000000004;360.76;306.56;276.86;276.86;348.36;339.66;273.16;244.42749628697553;268.7936212382143;274.5913991737795;283.56;8320000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3100000.0;8280000.0;0.0;0.18533333333333332;0.17483333333333334;0.015500000000000002;0.0;0.0;-0.002512112831111862;14222.48828125;0.0;1377.23974609375;16867.951171875;502891.6888558314;303609.5852812394;225223.0664109224;224718.62999622631;219990.35144284958;430014.67791919125;433182.4302400453;443412.26234228804;471498.710610231;528942.9299062806;461711.43103102775;444438.7475628198;448159.52433752787;462845.98393238056;456249.6922589759;499985.20883868076;301158.5998642618;432997.62667057913;432997.62667057913;315363.2798926983;278914.2836208781;467497.2088393978;203215.52280080025;199880.69007545992;274.46540736589026;3381331.1123686675;2119029.027236639;360556.14498192625;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2033622666665.1965;791365035450.0565;1711694338030.5005;41994.39662983678;4096.366133598263;36849.19819659231;0.0;5677536.399289483;1283322.8182347973;3101432.2759028347;922193.2615465015;5.3167568572123365;0.22152392464035356
8571;2019-04-18 05:00:41.774;896;382;133;131;108;47;38;35;-13;41;757;157;0;45;233;178;876;391;104;39;37;0;856;365;370;149;370;310;858;0.0;133.0;1135.0;156.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18017.212890625;15438.859375;0.0;1372.00109863281;655.0;164410;749.0;0.0;Calculated values ==>;1555556441.774;362.76;311.36;286.46000000000004;286.26000000000005;283.96000000000004;277.86;274.9066339382667;276.96000000000004;276.66;271.86;277.26000000000005;348.86;288.86;273.16;277.66;296.46000000000004;290.96000000000004;360.76;312.26000000000005;277.06;276.86;348.06000000000006;338.66;273.16;244.42749628697553;268.7936212382143;274.9066339382667;283.56;8560000.0;3650000.0;3700000.0;1490000.0;3700000.0;3100000.0;8580000.0;0.0;0.022166666666666668;0.18916666666666665;0.026000000000000002;0.0;0.0;0.0;15438.859375;0.0;1372.00109863281;18017.212890625;500786.15130267286;349082.757585554;227610.36920832994;227104.35267055882;221377.20825312307;429811.8947417682;432420.26882306463;438091.248992408;471598.2893264998;528838.0639943238;461711.43103102775;440107.37261156883;446744.6316743796;462528.5018799156;455751.94372971024;497822.81424404454;363006.31986806117;432607.708960572;432232.2269198731;314105.63291466556;274727.5295995403;467497.2088393978;203826.6870167783;199880.69007545992;274.7157208833868;3381621.730010858;2119276.126860554;360579.0480673375;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2033843696649.9998;791454407139.9769;1711880279130.335;44315.04630705661;6855.433567388107;2988.432292000965;0.0;5678255.416885621;1283414.0543316419;3101764.1510295304;922193.2615465015;3.221662106552598;0.15948892889180782
8572;2019-04-18 05:01:41.784;896;635;148;145;117;48;38;35;-2;41;756;157;13;33;233;175;869;551;104;40;39;1;769;361;366;149;365;316;760;-1.0;1432.0;390.0;141.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18223.46484375;14928.0947265625;0.0;1400.4631347656198;647.0;164411;740.0;-1.0;Calculated values ==>;1555556501.784;362.76;336.66;287.96000000000004;287.66;284.86;277.96000000000004;274.4858918419099;276.96000000000004;276.66;272.96000000000004;277.26000000000005;348.76;288.86;274.46000000000004;276.46000000000004;296.46000000000004;290.66;360.06000000000006;328.26000000000005;277.16;277.06;347.16;337.86;273.26000000000005;244.42749628697553;269.49753711883926;274.4858918419099;283.56;7690000.000000001;3610000.0;3660000.0;1490000.0;3650000.0;3160000.0;7600000.0;0.0;0.23866666666666667;0.065;0.0235;0.0;0.0;-0.002514636291985471;14928.0947265625;0.0;1400.4631347656198;18223.46484375;508308.0157735938;469830.32393806614;233062.29415488552;232249.4132071798;224865.15089642754;430081.6785162784;433433.583526483;438472.8781962791;471598.2893264998;528271.7613384563;460789.74605178664;440805.4322354474;443818.0988658435;463279.1356354856;455995.526710799;504565.10635679855;454529.5383432762;433799.4536676275;433616.79160117084;310333.04987691523;271378.50176498963;467597.7094222843;202218.26115958966;199880.69007545992;274.0736082150467;3381923.785992871;2119529.226987685;360602.15578659024;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2034064533449.9646;791543822039.9628;1712068110430.3052;15356.550107384815;6236.417034173324;11941.822232560671;0.0;5678752.763066213;1283523.1712697635;3101888.59055368;922193.2615465015;2.0537508369640665;0.11145928713404378
8573;2019-04-18 05:02:41.785;878;431;156;151;120;40;33;32;12;42;757;158;23;34;230;179;865;362;104;32;32;2;811;351;357;149;357;313;807;273.0;1148.0;248.0;23.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;20197.326171875;15796.10546875;0.0;1390.83630371094;634.0;164412;730.0;-1.0;Calculated values ==>;1555556561.785;360.96000000000004;316.26000000000005;288.76000000000005;288.26000000000005;285.16;277.16;273.4187578820637;276.46000000000004;276.36;274.36;277.36;348.86;288.96000000000004;275.46000000000004;276.56;296.16;291.06;359.66;309.36;276.36;276.36;346.16;336.56;273.36;244.42749628697553;269.14681796795327;273.4187578820637;283.56;8109999.999999999;3510000.0;3570000.0000000005;1490000.0;3570000.0000000005;3130000.0;8070000.0;0.0455;0.19133333333333333;0.04133333333333333;0.0038333333333333336;0.0;0.0455;-0.00251642959196802;15796.10546875;0.0;1390.83630371094;20197.326171875;502143.93209402123;413886.7140471197;234386.8533249887;233048.84886083746;224991.73519951987;430735.4089219946;434752.8493145431;441292.71172936825;471697.8470272932;528607.7268881333;461379.4630494168;442945.74777951854;444568.9331196101;464070.7449757509;458179.81269409554;500268.5620715409;368279.90356516925;434575.35254931415;434575.35254931415;306141.9092990094;265937.0223246507;467698.18490490515;200487.68808347787;200487.68808347787;273.3524265256768;3382243.964588441;2119785.2662572707;360625.41700298904;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2034281437065.5645;791633223530.21;1712256813575.8271;9953.274310696803;1024.306904482138;25253.82999421911;10650.98873319555;5678963.681785533;1283583.6783111868;3102198.5594891566;922282.0212654943;2.727791864502295;0.0503656760207233
8574;2019-04-18 05:03:41.795;864;364;163;162;125;37;32;29;21;41;757;158;26;32;230;180;861;356;105;34;32;3;835;355;360;148;360;306;829;-2.0;1274.0;978.0;75.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;24251.2578125;16215.01953125;0.0;1355.96557617188;658.0;164413;720.0;0.0;Calculated values ==>;1555556621.795;359.56000000000006;309.56;289.46000000000004;289.36;285.66;276.86;273.8482719121499;276.36;276.06;275.26000000000005;277.26000000000005;348.86;288.96000000000004;275.76000000000005;276.36;296.16;291.16;359.26;308.76000000000005;276.56;276.36;345.16;338.96000000000004;273.46000000000004;244.22491754036054;268.3187672390254;273.8482719121499;283.66;8350000.0;3550000.0;3600000.0;1480000.0;3600000.0;3060000.0;8290000.000000001;0.0;0.21233333333333335;0.16299999999999998;0.0125;0.0;0.0;0.0;16215.01953125;0.0;1355.96557617188;24251.2578125;497948.8650814915;344879.6235850599;235880.08309974405;235611.31946349805;225969.01924349664;430477.46260093397;433836.9858812755;444076.66985911725;471730.980663899;529144.6053594125;462444.7715616888;444801.58097852516;445664.3711478791;463626.08760426834;457671.52647964493;497504.6324627311;327077.9924843276;434197.24731978856;433836.9858812755;301951.40411888575;275983.5004908252;467937.5783006441;201439.5628066005;200487.68808347787;273.74282401919965;3382614.431189063;2120052.070092124;360648.3108336537;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2034496572915.5303;791722338380.1958;1712442544525.7976;39549.848449560224;3331.225193675545;36187.25655541435;0.0;5679376.276562807;1283619.9804613492;3102710.653878498;922370.7942979634;4.499937238308405;0.18459308209089392
8575;2019-04-18 05:04:41.796;869;350;141;144;135;40;32;32;15;40;753;158;23;33;231;177;856;349;105;34;31;3;813;358;363;148;363;304;808;-2.0;1252.0;1052.0;125.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;22895.88671875;15831.8701171875;0.0;1350.40759277344;766.0;164414;711.0;-1.0;Calculated values ==>;1555556681.796;360.06000000000006;308.16;287.26000000000005;287.56;286.66;277.16;274.1680685717883;276.36;276.36;274.66;277.16;348.46000000000004;288.96000000000004;275.46000000000004;276.46000000000004;296.26000000000005;290.86;358.76;308.06;276.56;276.26000000000005;344.26;349.76;273.46000000000004;244.22491754036054;268.0796299477929;274.1680685717883;283.66;8130000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;8080000.0;0.0;0.20866666666666667;0.1753333333333333;0.020833333333333332;0.0;0.0;-0.0024971128689672915;15831.8701171875;0.0;1350.40759277344;22895.88671875;500668.2960340703;338056.6846198515;230391.34428730764;231178.9586432618;228827.34437136055;430280.9020939914;433086.23799672595;443607.19622175704;471631.5591433098;528879.5811680062;462746.2408990265;444766.67480068695;446196.8478688148;463311.6885489323;456769.0551310784;498778.47758893674;335001.1889109087;433452.5470882844;432902.2481429067;298180.4796168596;321233.1047070471;467937.5783006441;202104.11397868532;200487.68808347787;274.0155198253727;3383007.3306078967;2120319.1319564953;360670.86431925284;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2034713476530.2683;791811139860.0885;1712625547575.5767;42343.5404199519;5538.197173374142;34174.86090414852;0.0;5680058.732843311;1283693.893546183;3103297.0146291354;922370.7942979634;4.77565313997367;0.20747479557522913
8576;2019-04-18 05:05:41.776;873;431;125;127;123;44;33;32;9;40;749;158;19;32;231;176;853;432;106;35;32;4;832;359;364;148;364;303;835;-1.0;207.0;880.0;109.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;20825.162109375;16153.7158203125;0.0;1344.39233398438;821.0;164415;699.0;-1.0;Calculated values ==>;1555556741.776;360.46000000000004;316.26000000000005;285.66;285.86;285.46000000000004;277.56;274.27422755570615;276.46000000000004;276.36;274.06;277.16;348.06000000000006;288.96000000000004;275.06;276.36;296.26000000000005;290.76000000000005;358.46000000000004;316.36;276.66;276.36;343.06000000000006;355.26;273.56;244.22491754036054;267.9596281332873;274.27422755570615;283.76000000000005;8320000.0;3590000.0;3640000.0;1480000.0;3640000.0;3030000.0;8350000.0;0.0;0.034499999999999996;0.14666666666666667;0.018166666666666668;0.0;0.0;-0.0024883694458916424;16153.7158203125;0.0;1344.39233398438;20825.162109375;499545.8365780799;404911.8946909184;225889.9784070739;226396.44678665782;225384.87461074238;430214.79039162316;433017.6092021058;442934.10434907244;471631.5591433098;528538.3341833716;462896.50116308447;444389.3534062185;446248.92018464074;463162.2360548347;456465.7803006746;496592.7159151267;405369.0668027891;433384.8821390699;432833.13015370606;293153.3411634106;344306.74156575615;468037.8317148802;202362.0080657247;200487.68808347787;274.1204231952531;3383371.5512342225;2120585.5896572093;360693.31349976093;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2034931503830.3376;791899910260.1167;1712807586875.6345;35283.90745489101;4826.444129626325;3147.2158943756476;0.0;5680705.412610673;1283780.2367663984;3103607.928263453;922370.7942979634;2.472128249377093;0.12049201162262531
8577;2019-04-18 05:06:41.777;880;651;117;118;108;43;34;32;8;40;743;159;18;30;231;176;848;535;108;35;34;4;795;355;360;148;360;302;791;-1.0;1240.0;132.0;48.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19054.91796875;15566.8642578125;0.0;1342.55041503906;838.0;164416;688.0;0.0;Calculated values ==>;1555556801.777;361.16;338.26;284.86;284.96000000000004;283.96000000000004;277.46000000000004;273.8482719121499;276.56;276.36;273.96000000000004;277.16;347.46000000000004;289.06;274.96000000000004;276.16;296.26000000000005;290.76000000000005;357.96000000000004;326.66;276.66;276.56;341.96000000000004;356.96000000000004;273.56;244.22491754036054;267.8393353686513;273.8482719121499;283.96000000000004;7950000.0;3550000.0;3600000.0;1480000.0;3600000.0;3020000.0;7909999.999999999;0.0;0.20666666666666667;0.022000000000000002;0.008;0.0;0.0;0.0;15566.8642578125;0.0;1342.55041503906;19054.91796875;503836.4786660146;468691.58127203834;224441.40359828784;224696.08295717055;222165.07486401344;430477.46260093397;434197.24731978856;442993.0989471373;471631.5591433098;527988.4168575022;463170.81454833766;444445.26436519914;446159.5380015785;463758.2318617846;457121.6000675776;499257.2750023224;446225.2165796684;434376.6058122323;434197.24731978856;288545.87390705565;351443.28659558244;468037.8317148802;200751.4208458608;200487.68808347787;273.4734375767247;3383703.8907733723;2120849.932229844;360715.70506249554;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2035148707450.0752;791988711740.0094;1712989089900.4153;5329.3169182280835;2138.291286952155;10959.958740681825;0.0;5681043.861787433;1283838.2771954576;3103725.490011266;922370.7942979634;1.08978147986683;0.05144653413029372
8578;2019-04-18 05:07:41.807;879;411;116;118;104;39;33;32;11;40;739;159;19;30;230;178;854;363;109;35;32;4;811;352;357;148;357;299;809;87.0;1027.0;183.0;0.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18535.32421875;15387.0703125;0.0;1325.2822265625;848.0;164417;678.0;0.0;Calculated values ==>;1555556861.807;361.06000000000006;314.26000000000005;284.76000000000005;284.96000000000004;283.56;277.06;273.5264737036516;276.46000000000004;276.36;274.26000000000005;277.16;347.06000000000006;289.06;275.06;276.16;296.16;290.96000000000004;358.56000000000006;309.46000000000004;276.66;276.36;340.96000000000004;357.96000000000004;273.56;244.22491754036054;267.47669482898436;273.5264737036516;284.06;8109999.999999999;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;2990000.0;8090000.000000001;0.0145;0.17116666666666666;0.030500000000000003;0.0;0.0;0.0145;0.0;15387.0703125;0.0;1325.2822265625;18535.32421875;502287.53270059597;404857.7836328107;223953.1031120509;224458.51240543023;220948.4476337689;430671.36484660726;434752.8493145431;444038.8974165015;471631.5591433098;527802.7315048802;463618.0341084326;445184.6605037301;446738.889340787;464070.7449757509;457882.57443576294;498668.8848242666;367744.0811064974;435106.3833865666;434575.35254931415;284357.86631585273;355642.35560766177;468037.8317148802;200920.47264012235;200920.47264012235;273.5264737036516;3384017.2994174613;2121108.010659201;360737.9481171343;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2035363914999.9727;792077556139.967;1713169480050.3293;7415.111955679565;0.0;22409.962236358162;3387.995758683281;5681150.118463119;1283856.105199054;3104003.7117272792;922399.0417125879;1.9873366046515997;0.05349224959220699
8579;2019-04-18 05:08:41.768;879;361;118;119;104;37;33;29;16;39;734;159;20;29;229;180;858;356;109;36;32;5;839;352;357;148;357;296;837;125.0;1053.0;786.0;211.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17114.662109375;14351.4453125;0.0;1309.33923339844;854.0;164418;666.0;0.0;Calculated values ==>;1555556921.768;361.06000000000006;309.26000000000005;284.96000000000004;285.06;283.56;276.86;273.5264737036516;276.46000000000004;276.06;274.76000000000005;277.06;346.56000000000006;289.06;275.16;276.06;296.06;291.16;358.96000000000004;308.76000000000005;276.76000000000005;276.36;339.76;358.56000000000006;273.66;244.22491754036054;267.1113755279542;273.5264737036516;284.06;8390000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;2960000.0;8370000.0;0.020833333333333332;0.1755;0.131;0.035166666666666666;0.0;0.020833333333333332;0.0;14351.4453125;0.0;1309.33923339844;17114.662109375;499798.1241212459;329633.13183755084;224103.11181977627;224353.6553649899;220628.21726399026;430671.36484660726;434752.8493145431;445350.023721129;471532.1168906075;527513.8443339322;464062.50948826113;445914.51168605644;447173.4108414305;463939.2883609972;458155.2844355901;496691.3306413117;321180.14651469875;435282.4317724447;434575.35254931415;279332.9882161641;358162.1983326704;468138.0607984885;200282.19649445647;200282.19649445647;273.2760732898379;3384314.1895326;2121355.6705389745;360759.88902508846;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2035577975769.85;792166298419.9163;1713347864025.2273;32103.885366694103;9419.597894691793;30802.212814220573;4881.107417809535;5681479.229379381;1283934.5508253097;3104446.8582864986;922467.9061147104;4.929944810053367;0.2124389148875658
8580;2019-04-18 05:09:41.778;887;344;118;118;105;38;32;29;24;38;728;159;25;31;230;180;860;343;108;38;32;5;813;354;359;148;359;295;811;-1.0;967.0;839.0;194.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15668.55859375;12849.880859375;0.0;1303.64697265625;859.0;164419;653.0;0.0;Calculated values ==>;1555556981.778;361.86;307.56;284.96000000000004;284.96000000000004;283.66;276.96000000000004;273.7412296467126;276.36;276.06;275.56;276.96000000000004;345.96000000000004;289.06;275.66;276.26000000000005;296.16;291.16;359.16;307.46000000000004;276.96000000000004;276.36;338.46000000000004;359.06000000000006;273.66;244.22491754036054;266.98899913490544;273.7412296467126;283.96000000000004;8130000.0;3540000.0;3590000.0;1480000.0;3590000.0;2950000.0;8109999.999999999;0.0;0.16116666666666665;0.13983333333333334;0.03233333333333333;0.0;0.0;0.0;12849.880859375;0.0;1303.64697265625;15668.55859375;503258.1764027793;319326.96566132724;224432.56540543272;224432.56540543272;221173.54132441207;430542.39183029096;434084.4541166122;446668.51006708597;471432.6538135293;526966.4108138392;464210.06637587794;446807.92178744916;447640.56970720924;463774.604463236;457833.16231334955;499361.7493476912;317574.25759033003;435153.4052875198;434084.4541166122;273890.2417152289;360262.30078455864;468138.0607984885;200828.21568076027;200282.19649445647;273.49915794043375;3384587.4285717523;2121582.386037558;360781.6675393695;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2035792811570.6694;792255113220.255;1713525193575.9036;34376.667831687875;8643.018325473213;29298.08408822804;0.0;5682033.326325582;1284085.0977146856;3104947.7775685643;922508.5887893299;5.109522594199075;0.24760846975347672
8581;2019-04-18 05:10:41.789;890;338;117;118;105;40;32;31;33;38;722;159;32;34;230;180;859;338;109;40;31;5;823;354;359;148;359;296;822;-1.0;838.0;893.0;79.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;14937.205078125;12512.21484375;0.0;1309.58825683594;861.0;164420;640.0;-1.0;Calculated values ==>;1555557041.789;362.16;306.96000000000004;284.86;284.96000000000004;283.66;277.16;273.7412296467126;276.36;276.26000000000005;276.46000000000004;276.96000000000004;345.36;289.06;276.36;276.56;296.16;291.16;359.06000000000006;306.96000000000004;277.16;276.26000000000005;337.16;359.26;273.66;244.22491754036054;267.1113755279542;273.7412296467126;284.06;8230000.0;3540000.0;3590000.0;1480000.0;3590000.0;2960000.0;8220000.0;0.0;0.1396666666666667;0.14883333333333332;0.013166666666666667;0.0;0.0;-0.0024817664771386648;12512.21484375;0.0;1309.58825683594;14937.205078125;502813.46093440964;306241.8949974294;224039.79905183465;224291.42061788958;221045.4714083324;430542.39183029096;434084.4541166122;447728.1403398786;471432.6538135293;526262.7189598209;464062.50948826113;447589.72615799325;447866.3777741645;463774.604463236;457833.16231334955;498306.1350343525;306241.8949974294;435505.82383528166;433904.5296488982;268448.3696465944;361102.401775943;468138.0607984885;201179.1781213343;200282.19649445647;273.63658417870244;3384842.5233608084;2121793.775582441;360803.4484920282;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2036008251060.375;792343929500.1337;1713702526080.6611;36694.70387686001;3514.9586219158637;26824.972191823595;0.0;5682625.69633694;1284186.4327637956;3105415.5554471505;922508.5887893299;4.849919666975846;0.20593445195306231
8582;2019-04-18 05:11:41.799;890;339;118;119;106;41;32;30;40;38;719;159;38;39;230;180;859;335;109;41;31;5;820;356;361;148;361;297;819;-1.0;869.0;730.0;257.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14364.271484375;11897.6142578125;0.0;1310.70678710938;863.0;164421;627.0;0.0;Calculated values ==>;1555557101.799;362.16;307.06;284.96000000000004;285.06;283.76000000000005;277.26000000000005;273.955091788801;276.36;276.16;277.16;276.96000000000004;345.06000000000006;289.06;276.96000000000004;277.06;296.16;291.16;359.06000000000006;306.66;277.26000000000005;276.26000000000005;335.86;359.46000000000004;273.66;244.22491754036054;267.23344911666527;273.955091788801;284.06;8200000.0;3560000.0;3610000.0;1480000.0;3610000.0;2970000.0;8190000.000000001;0.0;0.14483333333333331;0.12166666666666666;0.04283333333333333;0.0;0.0;0.0;11897.6142578125;0.0;1310.70678710938;14364.271484375;503075.93592225516;308282.8694738654;224329.65452361046;224581.89833702182;221328.23844243458;430412.23801567365;433588.14229367237;448506.0254677254;471432.6538135293;525871.1336028484;463914.65297832986;448230.5953574209;448368.3964651742;463477.27075599786;457509.50399660534;498579.6164249427;304321.0886297819;435202.0721543156;433406.2193873385;263007.33956846996;361942.53728597105;468138.0607984885;201114.39619306196;200282.19649445647;273.6201090762834;3385086.743028619;2121997.224727462;360825.2879233563;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2036224287060.3406;792432744300.1195;1713880455730.6328;30099.31489508405;11437.513633932436;28135.110108999113;0.0;5683182.405929421;1284311.0574665638;3105873.6324663656;922508.5887893299;5.2748519967874286;0.27755583065773487
8583;2019-04-18 05:12:41.789;892;327;121;120;106;43;33;32;45;38;717;159;42;42;231;179;859;325;109;37;32;5;802;359;364;148;364;300;802;-2.0;741.0;841.0;200.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14176.453125;11637.01171875;0.0;1327.17211914062;865.0;164422;613.0;0.0;Calculated values ==>;1555557161.789;362.36;305.86;285.26000000000005;285.16;283.76000000000005;277.46000000000004;274.27422755570615;276.46000000000004;276.36;277.66;276.96000000000004;344.86;289.06;277.36;277.36;296.26000000000005;291.06;359.06000000000006;305.66;276.86;276.36;334.46000000000004;359.66;273.66;244.22491754036054;267.5978703862781;274.27422755570615;284.06;8020000.0;3590000.0;3640000.0;1480000.0;3640000.0;3000000.0;8020000.0;0.0;0.1235;0.14016666666666666;0.03333333333333333;0.0;0.0;0.0;11637.01171875;0.0;1327.17211914062;14176.453125;504925.9184838495;301875.08015502564;225312.84913975606;225058.21962747892;221529.61536662985;430214.79039162316;433017.6092021058;448636.04472110956;471432.6538135293;525425.8662784594;463469.26821490366;448221.35771391523;448221.35771391523;463162.2360548347;456882.49295791436;500211.56741767644;300085.26488918223;433749.95420475816;432833.13015370606;257148.6733736563;362782.70746645995;468138.0607984885;202125.11420171376;200282.19649445647;274.0282425900032;3385324.5427605063;2122193.313923651;360847.2665838578;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2036441750810.3752;792521529500.1337;1714059525880.6614;34552.615427801975;8867.09821989249;24715.598362269036;0.0;5683721.082221183;1284480.2343645229;3106313.981633268;922508.5887893299;5.255657653575026;0.2614742853871932
8584;2019-04-18 05:13:41.780;891;330;128;126;109;44;34;32;50;38;717;159;47;48;231;179;859;329;109;36;33;5;835;358;363;149;363;302;833;-2.0;895.0;767.0;249.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;15016.91015625;12454.9013671875;0.0;1336.951171875;866.0;164423;600.0;-1.0;Calculated values ==>;1555557221.78;362.26;306.16;285.96000000000004;285.76000000000005;284.06;277.56;274.1680685717883;276.56;276.36;278.16;276.96000000000004;344.86;289.06;277.86;277.96000000000004;296.26000000000005;291.06;359.06000000000006;306.06;276.76000000000005;276.46000000000004;333.16;359.76;273.66;244.42749628697553;267.8393353686513;274.1680685717883;284.06;8350000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3020000.0;8330000.0;0.0;0.14916666666666664;0.12783333333333333;0.0415;0.0;0.0;-0.0024809269256472364;12454.9013671875;0.0;1336.951171875;15016.91015625;501905.05560985435;297238.40397984197;226677.0556982082;226169.49575113165;221908.95952170785;430280.9020939914;433452.5470882844;448954.665639539;471299.48975746526;525268.0278683457;463170.81454833766;448540.00715330127;448678.4000570146;463311.6885489323;457046.02887352445;497207.93797476013;296567.2192338175;433816.67410848953;433269.66867335857;251709.28920128586;363202.8056056646;467999.4618644289;201687.65622569216;200282.19649445647;273.8531578827666;3385567.7842958905;2122394.0497509316;360869.46428110555;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2036659818095.1465;792610616135.0402;1714240098790.472;31608.966036736754;11051.939934007574;29928.907212190607;0.0;5684272.346030832;1284646.2014501668;3106769.2842069454;922508.5887893299;5.263238783719568;0.2709825131201991
8585;2019-04-18 05:14:41.800;892;328;138;135;112;45;35;33;52;39;718;159;49;49;232;178;862;324;110;36;34;5;818;360;365;150;365;302;817;-1.0;887.0;579.0;206.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14653.11328125;12166.44921875;0.0;1337.67065429688;866.0;164424;588.0;0.0;Calculated values ==>;1555557281.8;362.36;305.96000000000004;286.96000000000004;286.66;284.36;277.66;274.38016830617;276.66;276.46000000000004;278.36;277.06;344.96000000000004;289.06;278.06;278.06;296.36;290.96000000000004;359.36;305.56;276.76000000000005;276.56;331.96000000000004;359.76;273.66;244.62907804385475;267.8393353686513;274.38016830617;284.16;8180000.0;3600000.0;3650000.0;1500000.0;3650000.0;3020000.0;8170000.0;0.0;0.14783333333333332;0.0965;0.034333333333333334;0.0;0.0;0.0;12166.44921875;0.0;1337.67065429688;14653.11328125;503537.2153331188;298958.7464582983;229471.9624250979;228694.9277499632;222847.63493905048;430148.3826014536;433133.46834165603;449230.24535680655;471265.88027044147;525372.7868483943;463170.81454833766;448816.61916108726;448816.61916108726;463145.86696068436;456579.465419306;499200.2338932566;296037.58656493085;433317.3069910173;432949.0678229144;246688.97952812296;363202.8056056646;467860.6097461496;202125.8476855525;200282.19649445647;274.03307035077864;3385815.116907856;2122599.296065056;360891.76022582164;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2036878290895.0771;792700346035.0116;1714421359190.4143;23845.574375276017;9123.560164080502;30034.211363370814;0.0;5684734.621241176;1284814.3866606532;3107269.1434258013;922508.5887893299;4.6654907165388;0.23550921120691592
8586;2019-04-18 05:15:41.781;892;326;150;146;118;47;35;33;54;39;718;159;50;53;232;177;863;325;110;37;35;5;798;360;365;150;365;305;796;-2.0;944.0;462.0;151.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15007.7646484375;12177.09765625;0.0;1350.74865722656;866.0;164425;577.0;0.0;Calculated values ==>;1555557341.781;362.36;305.76000000000005;288.16;287.76000000000005;284.96000000000004;277.86;274.38016830617;276.66;276.46000000000004;278.56;277.06;344.96000000000004;289.06;278.16;278.46000000000004;296.36;290.86;359.46000000000004;305.66;276.86;276.66;330.86;359.76;273.66;244.62907804385475;268.19934244402924;274.38016830617;284.16;7980000.0;3600000.0;3650000.0;1500000.0;3650000.0;3050000.0;7959999.999999999;0.0;0.15733333333333333;0.077;0.025166666666666667;0.0;0.0;0.0;12177.09765625;0.0;1350.74865722656;15007.7646484375;505271.4546087013;302748.56566610927;232968.69772286047;231902.52222989124;224629.3503596103;430148.3826014536;433133.46834165603;448952.2146688218;471265.88027044147;525135.8899132764;462720.80193628184;448396.6318820213;448813.5830089952;463145.86696068436;456440.2180442986;501147.0204027562;301768.74513685814;433500.59072566376;433133.46834165603;242087.5637286956;363202.8056056646;467860.6097461496;202180.6414006419;200282.19649445647;274.0544113491222;3386062.212618622;2122802.0947155855;360914.1566256245;395818.07191545924;0;51;48;10;1;0;0;7;167;178;2037097221544.8823;792790317534.9315;1714603401525.2522;19001.41114164985;6686.279203361945;31368.848641834633;0.0;5685091.566385065;1284946.0936015218;3107780.673556203;922508.5887893299;4.217710466595573;0.20033275413184481
8587;2019-04-18 05:16:41.781;888;330;159;155;124;44;34;33;55;40;719;159;53;54;232;178;864;329;110;37;34;5;824;355;361;151;360;306;823;90.0;919.0;15.0;53.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;1;0;0;16639.16796875;12874.4580078125;0.0;2971.01147460938;865.0;164426;567.0;-1.0;Calculated values ==>;1555557401.781;361.96000000000004;306.16;289.06;288.66;285.56;277.56;273.8482719121499;276.56;276.46000000000004;278.66;277.16;345.06000000000006;289.06;278.46000000000004;278.56;296.36;290.96000000000004;359.56000000000006;306.06;276.86;276.56;329.86;359.66;273.66;244.82967444194236;268.3187672390254;273.8482719121499;284.16;8240000.000000001;3550000.0;3610000.0;1510000.0;3600000.0;3060000.0;8230000.0;0.015000000000000001;0.15316666666666665;0.0025;0.008833333333333334;0.0;0.015000000000000001;-0.0024810950860628036;12874.4580078125;0.0;2971.01147460938;16639.16796875;502437.6605541079;299187.4637860618;234911.90244117688;233843.83985634393;225794.96287693494;430477.46260093397;433950.3860404442;448905.6256390071;471232.34154236614;525161.8482024216;462570.16839956434;448627.68014227727;448766.74113503785;463890.26140234835;457396.8574222039;498948.95009280456;298444.73313518096;434489.842356074;433950.3860404442;237904.88540968279;362782.70746645995;467721.50307759567;200532.0618396477;200532.0618396477;273.3873200503967;3386325.9370570984;2123010.8576794527;360950.1712933898;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2037315021544.8823;792880617534.9315;1714786701525.2522;620.9339094983984;2360.1733976018736;30710.562564009346;3501.2748630119477;5685255.085927158;1285021.48070653;3108298.0019829185;922537.7660798549;2.3472289524385146;0.07590780125759543
8588;2019-04-18 05:17:41.782;886;338;164;162;130;42;35;31;56;38;684;159;54;60;231;179;867;333;111;38;34;3;817;359;364;137;364;305;816;-2.0;913.0;792.0;223.0;0.0;0;1;66;1;0;0;0;0;0;0;1;0;1;0;0;20050.12890625;12910.294921875;0.0;2361.09887695312;863.0;164427;559.0;-1.0;Calculated values ==>;1555557461.782;361.76;306.96000000000004;289.56;289.36;286.16;277.36;274.27422755570615;276.66;276.26000000000005;278.76000000000005;276.96000000000004;341.56000000000006;289.06;278.56;279.16;296.26000000000005;291.06;359.86;306.46000000000004;276.96000000000004;276.56;329.06;359.46000000000004;273.46000000000004;241.92719264551067;268.19934244402924;274.27422755570615;284.26000000000005;8170000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;8159999.999999999;0.0;0.15216666666666667;0.132;0.03716666666666667;0.0;0.0;-0.002481431031848443;12910.294921875;0.0;2361.09887695312;20050.12890625;502764.390228938;308318.44671270344;236385.71121874038;235843.8707236835;227421.64634006453;430214.79039162316;433384.8821390699;449228.9570467634;472882.9073446267;521560.91653606;462720.80193628184;448952.2146688218;449780.39048942225;463162.2360548347;456882.49295791436;500019.1038584224;303359.0416176675;433931.68165179034;433201.5241952028;234559.02529450474;361942.53728597105;469449.5019888445;202003.746780795;200532.0618396477;273.9809612566087;3386631.6862943047;2123225.7342023435;360994.6062870133;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2037532525170.484;792967018975.1704;1714970004580.759;32633.72775510783;9940.067235232505;29925.10613763487;0.0;5685532.212727166;1285123.984420454;3108803.307645117;922566.9438567489;4.74736635588158;0.2386106613093602
8589;2019-04-18 05:18:41.782;887;333;151;154;138;43;35;32;55;38;667;162;54;63;232;178;868;330;111;39;34;1;812;359;364;131;364;306;810;-1.0;974.0;503.0;189.0;0.0;0;1;67;1;0;0;0;0;0;0;1;0;0;0;0;20333.712890625;12906.5654296875;0.0;997.6337890625;862.0;164428;552.0;0.0;Calculated values ==>;1555557521.782;361.86;306.46000000000004;288.26000000000005;288.56;286.96000000000004;277.46000000000004;274.27422755570615;276.66;276.36;278.66;276.96000000000004;339.86;289.36;278.56;279.46000000000004;296.36;290.96000000000004;359.96000000000004;306.16;277.06;276.56;328.36;359.36;273.26000000000005;240.61611355647437;268.3187672390254;274.27422755570615;284.26000000000005;8120000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;8100000.0;0.0;0.16233333333333333;0.08383333333333334;0.0315;0.0;0.0;0.0;12906.5654296875;0.0;997.6337890625;20333.712890625;503345.63090018125;305193.3698069786;232998.38927251427;233798.53490178825;229577.19208441122;430214.79039162316;433384.8821390699;448905.6256390071;473663.03176242136;519685.59257571195;462945.7906153854;448766.74113503785;450010.4892693166;463295.34959360014;456743.7428912312;500613.16603827075;302339.22362513;434112.87870749587;433201.5241952028;231631.59724164338;361522.46520663094;470066.8993565604;201775.90048791157;200532.0618396477;273.8920992065223;3386968.2183092786;2123440.874705273;361022.5957258967;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2037750925170.484;793047418975.1704;1715153304580.759;20717.708625166844;8451.166464362437;32186.46998506651;0.0;5685976.808030334;1285277.2447012838;3109320.904112806;922566.9438567489;4.412720510495656;0.2185666949223068
8590;2019-04-18 05:19:41.773;887;336;135;138;132;43;35;33;46;39;694;164;48;58;232;178;869;333;111;41;35;1;812;359;364;140;364;305;810;-2.0;988.0;469.0;131.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;17632.771484375;12998.3544921875;0.0;1381.62487792969;860.0;164429;545.0;-1.0;Calculated values ==>;1555557581.773;361.86;306.76000000000005;286.66;286.96000000000004;286.36;277.46000000000004;274.27422755570615;276.66;276.46000000000004;277.76000000000005;277.06;342.56000000000006;289.56;277.96000000000004;278.96000000000004;296.36;290.96000000000004;360.06000000000006;306.46000000000004;277.26000000000005;276.66;327.66;359.16;273.26000000000005;242.56692532238324;268.19934244402924;274.27422755570615;284.26000000000005;8120000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;8100000.0;0.0;0.16466666666666668;0.07816666666666668;0.021833333333333333;0.0;0.0;-0.002481934011934272;12998.3544921875;0.0;1381.62487792969;17632.771484375;503345.63090018125;308419.16615909187;228797.73213651308;229577.19208441122;228021.83453610286;430214.79039162316;433384.8821390699;447838.18717396184;472588.21769833704;522613.7820330044;463345.08624710975;448117.77220923116;449505.0126014062;463295.34959360014;456743.7428912312;500757.82778779214;305193.3698069786;434473.7075064044;433384.8821390699;228704.35009887922;360682.3469749009;468842.2228851183;201940.2056252351;200532.0618396477;273.95619269497143;3387284.558220633;2123656.716656579;361042.41990736086;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2037969292410.255;793128706780.0851;1715336577085.5667;19221.025557725476;5827.360710174115;32202.947414173963;0.0;5686309.580891425;1285396.2145794544;3109857.4021037985;922566.9438567489;3.9813223794358605;0.18308563732492503
8591;2019-04-18 05:20:41.803;887;403;127;129;122;44;36;33;0;40;728;164;19;54;232;178;870;430;111;42;35;2;849;362;367;142;367;304;851;-1.0;300.0;490.0;268.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;17112.77734375;13514.830078125;0.0;1368.60107421875;857.0;164430;540.0;-1.0;Calculated values ==>;1555557641.803;361.86;313.46000000000004;285.86;286.06;285.36;277.56;274.5913991737795;276.76000000000005;276.46000000000004;273.16;277.16;345.96000000000004;289.56;275.06;278.56;296.36;290.96000000000004;360.16;316.16;277.36;276.66;327.16;358.86;273.36;242.98782864720522;268.0796299477929;274.5913991737795;284.26000000000005;8490000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3040000.0;8510000.0;0.0;0.05;0.08166666666666668;0.04466666666666667;0.0;0.0;-0.002482435864131682;13514.830078125;0.0;1368.60107421875;17112.77734375;500081.8257724868;380702.0721275657;226186.4484434332;226691.13546539252;224930.5104851106;430014.67791919125;432812.2514932043;441393.15733161947;472424.0149512065;526263.2320382803;463494.1277818668;444188.7006036905;449137.1035301482;462845.98393238056;456249.6922589759;497563.98678314855;398592.4480402578;433916.0690215914;432626.2974239531;226613.5671989835;359422.2341604596;468666.69496225734;202212.94381759633;200532.0618396477;274.07608079187935;3387574.2492338493;2123877.7703328286;361065.349916226;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2038188702060.1504;793213349080.0448;1715519368435.4795;19533.050770311893;11901.600884461524;4948.5769371445385;0.0;5686632.693002656;1285544.0297966793;3110167.15293793;922566.9438567489;2.444545764985687;0.16998049276096422
8592;2019-04-18 05:21:41.774;890;634;119;120;109;45;36;33;-6;40;745;163;4;41;233;178;862;550;112;38;36;2;787;358;363;144;363;307;784;-2.0;1092.0;140.0;57.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16159.076171875;13241.283203125;0.0;1379.771484375;855.0;164431;535.0;-1.0;Calculated values ==>;1555557701.774;362.16;336.56;285.06;285.16;284.06;277.66;274.1680685717883;276.76000000000005;276.46000000000004;272.56;277.16;347.66;289.46000000000004;273.56;277.26000000000005;296.46000000000004;290.96000000000004;359.36;328.16;276.96000000000004;276.76000000000005;326.66;358.66;273.36;243.40439225979637;268.43790593516167;274.1680685717883;284.36;7870000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;7840000.000000001;0.0;0.182;0.02333333333333333;0.0095;0.0;0.0;-0.0024827698047752127;13241.283203125;0.0;1379.771484375;16159.076171875;505938.5871481338;466594.9601508296;225046.25895588714;225302.40092953003;222504.75399300273;430280.9020939914;433816.67410848953;439841.7392340246;472160.7387857882;527811.1443744984;462920.89451181877;441357.27833241806;446752.8272820207;463577.2511321169;456907.6180581302;501987.29199883784;450573.79066234856;434178.6716885159;433816.67410848953;224522.8720964353;358582.20175259834;468391.23042935226;201405.75297365966;200532.0618396477;273.743008432244;3387851.380667978;2124100.630175664;361088.2419510303;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2038407596209.9902;793299107609.982;1715702579840.3455;5563.506346075182;2536.3620358290796;9357.257243241049;0.0;5686841.729895118;1285664.288001354;3110286.3106019585;922566.9438567489;1.193971707121098;0.05985503292587083
