;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8593;2019-04-18 05:22:41.784;884;413;118;121;106;40;35;33;3;41;752;161;10;35;231;180;866;352;112;36;35;2;801;353;359;146;359;305;799;258.0;956.0;152.0;0.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16138.7001953125;13618.8564453125;0.0;1363.97583007812;851.0;164432;532.0;-1.0;Calculated values ==>;1555557761.784;361.56000000000006;314.46000000000004;284.96000000000004;285.26000000000005;283.76000000000005;277.16;273.6339639331285;276.66;276.46000000000004;273.46000000000004;277.26000000000005;348.36;289.26000000000005;274.16;276.66;296.26000000000005;291.16;359.76;308.36;276.76000000000005;276.66;326.36;358.26;273.36;243.81672145450628;268.19934244402924;273.6339639331285;284.36;8009999.999999999;3529999.9999999995;3590000.0;1460000.0;3590000.0;3050000.0;7990000.000000001;0.043000000000000003;0.15933333333333335;0.025333333333333333;0.0;0.0;0.043000000000000003;-0.0024834361776826194;13618.8564453125;0.0;1363.97583007812;16138.7001953125;503879.33312363294;409231.32999799267;224589.5868055224;225353.32482771325;221565.74144780205;430607.02586249536;434621.1652425816;441630.0847411902;471995.6991225075;528698.2385210564;462970.794297067;442668.9074931304;446287.039416296;463906.4806118374;457994.41410563304;501309.3078290324;359456.2249908161;434799.06761956174;434621.1652425816;223268.49639005636;356902.238983675;468114.7691587129;201183.85751793825;201183.85751793825;273.6339639331285;3388120.5736623514;2124324.501978448;361111.11032274057;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2038624232309.9558;793386122109.9683;1715886210440.3162;6091.304422989049;0.0;22601.92453222247;10037.804232159666;5686938.869505415;1285685.4278743744;3110552.6815044642;922650.6061667317;2.5850274818191155;0.033769349873127005
8594;2019-04-18 05:23:41.775;875;352;120;122;106;38;36;30;15;40;751;159;22;31;231;182;869;350;112;36;35;2;844;353;359;146;359;301;842;98.0;935.0;679.0;218.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15813.25390625;13298.5498046875;0.0;1340.73327636719;847.0;164433;529.0;-1.0;Calculated values ==>;1555557821.775;360.66;308.36;285.16;285.36;283.76000000000005;276.96000000000004;273.6339639331285;276.76000000000005;276.16;274.66;277.16;348.26;289.06;275.36;276.26000000000005;296.26000000000005;291.36;360.06000000000006;308.16;276.76000000000005;276.66;326.06;357.86;273.36;243.81672145450628;267.7187500070086;273.6339639331285;284.36;8440000.0;3529999.9999999995;3590000.0;1460000.0;3590000.0;3010000.0;8420000.0;0.01633333333333333;0.15583333333333332;0.11316666666666667;0.036333333333333336;0.0;0.01633333333333333;-0.0024841005358116706;13298.5498046875;0.0;1340.73327636719;15813.25390625;498759.386285471;313630.8279357739;224541.86890139236;225043.6472841637;221064.5042017744;430607.02586249536;434799.06761956174;444213.19900484144;471896.58969717816;528900.8604430988;463320.1956314807;445217.6754897761;446494.38541508396;463906.4806118374;458267.20404900186;497870.29977320996;311502.40340699797;434799.06761956174;434621.1652425816;222014.15119762826;355222.41127806646;468114.7691587129;200355.27774167148;200355.27774167148;273.30914470031064;3388386.800007367;2124548.7800510963;361133.6461844738;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2038839600000.5857;793473708970.2245;1716067983170.848;27596.5880896154;9728.594854819172;29042.330517068032;3826.342829181532;5687219.5598339755;1285766.4873376582;3110982.9857424814;922766.1233957303;4.794897120441981;0.21834452123922166
8595;2019-04-18 05:24:41.775;878;343;122;122;106;39;34;31;25;39;746;159;34;34;231;182;869;340;111;38;33;2;827;356;361;146;361;300;826;0.0;921.0;838.0;146.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14949.1708984375;12488.720703125;0.0;1330.56970214844;842.0;164434;529.0;-1.0;Calculated values ==>;1555557881.775;360.96000000000004;307.46000000000004;285.36;285.36;283.76000000000005;277.06;273.955091788801;276.56;276.26000000000005;275.66;277.06;347.76;289.06;276.56;276.56;296.26000000000005;291.36;360.06000000000006;307.16;276.96000000000004;276.46000000000004;326.06;357.36;273.36;243.81672145450628;267.5978703862781;273.955091788801;284.26000000000005;8270000.0;3560000.0;3610000.0;1460000.0;3610000.0;3000000.0;8259999.999999999;0.0;0.15350000000000003;0.1396666666666667;0.024333333333333332;0.0;0.0;-0.0024849281435202013;12488.720703125;0.0;1330.56970214844;14949.1708984375;500723.726191048;309984.3198762168;225249.04595586992;225249.04595586992;221246.93108168486;430412.23801567365;433950.3860404442;445840.54513808986;471797.4602824029;528455.9560178719;463469.26821490366;447107.6914315893;447107.6914315893;463609.68473376584;457784.2476305463;499410.09316799085;306908.8678095518;434668.6427963687;433769.5290198815;222014.15119762826;353122.8147616358;468114.7691587129;201425.84325906806;200355.27774167148;273.7419363611197;3388643.153547406;2124763.673971995;361155.9070426281;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2039055600000.5857;793561308970.2245;1716248283170.848;34136.58669577005;6489.430530224691;29548.938092520395;0.0;5687734.002957187;1285901.6375492003;3111471.246314228;922798.0095859735;5.078043319195056;0.23427300678688134
8596;2019-04-18 05:25:41.786;883;334;125;124;108;41;33;32;44;39;741;159;43;39;232;181;869;334;111;40;32;2;809;357;363;147;363;301;807;-2.0;904.0;581.0;144.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;14620.8837890625;12061.0517578125;0.0;1334.40258789062;833.0;164435;534.0;0.0;Calculated values ==>;1555557941.786;361.46000000000004;306.56;285.66;285.56;283.96000000000004;277.26000000000005;274.0616903277293;276.46000000000004;276.36;277.56;277.06;347.26;289.06;277.46000000000004;277.06;296.36;291.26000000000005;360.06000000000006;306.56;277.16;276.36;326.56;356.46000000000004;273.36;244.02132995426717;267.7187500070086;274.0616903277293;284.26000000000005;8090000.000000001;3570000.0000000005;3629999.9999999995;1470000.0;3629999.9999999995;3010000.0;8070000.0;0.0;0.15066666666666664;0.09683333333333333;0.024;0.0;0.0;0.0;12061.0517578125;0.0;1334.40258789062;14620.8837890625;503036.6158853034;307333.5043923949;226265.91751396007;226010.35925929563;221968.9848310407;430346.717906069;433269.66867335857;448311.18344306457;471664.89969118324;527856.7758344202;463320.1956314807;448172.5211863176;447616.0868409365;463444.52863536426;457484.8681455614;501026.15164441144;307333.5043923949;434538.5910328508;433086.23799672595;224104.74344509715;349344.06076314294;467976.1614092546;201501.82318070784;200355.27774167148;273.7760970305662;3388889.6158459377;2124968.2929154863;361178.1192165002;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2039272839820.2888;793649225085.1044;1716428616225.6016;23899.37305207154;6395.384117485123;29183.025519303817;0.0;5688217.724620474;1286009.0306895846;3111960.7690730463;922798.0095859735;4.440146720961298;0.20875744728112505
8597;2019-04-18 05:26:41.786;883;332;134;132;110;42;34;33;53;39;737;160;49;46;232;181;869;331;111;42;33;2;808;357;363;147;363;303;806;-2.0;913.0;807.0;136.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;14693.095703125;12174.9375;0.0;1348.05249023438;810.0;164436;556.0;-1.0;Calculated values ==>;1555558001.786;361.46000000000004;306.36;286.56;286.36;284.16;277.36;274.0616903277293;276.56;276.46000000000004;278.46000000000004;277.06;346.86;289.16;278.06;277.76000000000005;296.36;291.26000000000005;360.06000000000006;306.26000000000005;277.36;276.46000000000004;328.76000000000005;354.16;273.36;244.02132995426717;267.9596281332873;274.0616903277293;284.26000000000005;8080000.0;3570000.0000000005;3629999.9999999995;1470000.0;3629999.9999999995;3030000.0;8059999.999999999;0.0;0.15216666666666667;0.1345;0.02266666666666667;0.0;0.0;-0.0024901495367785505;12174.9375;0.0;1348.05249023438;14693.095703125;503124.35217161605;305530.0141301364;228597.5804876358;228079.79999317715;222481.7372549321;430346.717906069;433452.5470882844;449183.62805661734;471664.89969118324;527283.559572098;463145.65316361864;448630.7726451126;448214.2968835578;463444.52863536426;457484.8681455614;501115.502510701;304502.0873947678;434896.4795471851;433269.66867335857;233304.39079467155;339690.1980837097;467976.1614092546;201702.49097488122;200355.27774167148;273.8544515186859;3389133.899008373;2125170.259492635;361200.47300881793;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2039490639820.2888;793737425085.1044;1716609816225.6016;33286.21293749351;6035.536529845797;29918.008000141173;0.0;5688694.271170387;1286112.621694979;3112453.2776857084;922798.0095859735;5.120151498853577;0.233341106601683
8598;2019-04-18 05:27:41.807;880;333;146;142;115;43;35;33;56;39;736;160;52;50;232;182;869;331;111;43;34;1;800;360;365;147;365;305;799;-2.0;860.0;879.0;168.0;1.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;14957.28125;12370.9228515625;0.0;1356.65124511719;777.0;164437;626.0;-1.0;Calculated values ==>;1555558061.807;361.16;306.46000000000004;287.76000000000005;287.36;284.66;277.46000000000004;274.38016830617;276.66;276.46000000000004;278.76000000000005;277.06;346.76;289.16;278.36;278.16;296.36;291.36;360.06000000000006;306.26000000000005;277.46000000000004;276.56;335.76000000000005;350.86;273.26000000000005;244.02132995426717;268.19934244402924;274.38016830617;284.26000000000005;8000000.0;3600000.0;3650000.0;1470000.0;3650000.0;3050000.0;7990000.000000001;0.0;0.14333333333333334;0.1465;0.028;0.00016666666666666666;0.00016666666666666666;-0.002495395806962116;12370.9228515625;0.0;1356.65124511719;14957.28125;503398.4631996965;309600.14101446257;231853.01378341106;230795.68280841422;223829.0335610377;430148.3826014536;433133.46834165603;449228.9570467634;471664.89969118324;527023.3157520024;462845.8448748679;448674.77612511296;448396.6318820213;463145.86696068436;457134.9086187424;501828.6840856736;307088.1280799773;434589.01295012434;432949.0678229144;262588.8327430989;325846.0620002231;467876.0311619288;202411.50409614295;231853.01378341106;274.1442446731009;3389381.071962871;2125374.879920678;361223.02009529737;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2039709116259.9556;793825655954.9697;1716792280065.3232;36158.75685726589;7433.006757842004;27912.81302748314;33.516009006583886;5689273.181798955;1286224.8988387897;3112935.3698667646;922798.2889838031;5.211269824353064;0.2467626229664455
8599;2019-04-18 05:28:41.777;876;331;155;151;123;42;34;33;59;40;736;161;55;53;232;182;865;330;112;40;34;1;809;355;360;147;360;307;807;131.0;980.0;0.0;8.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16371.08203125;13080.923828125;0.0;1360.66882324219;750.0;164438;713.0;-1.0;Calculated values ==>;1555558121.777;360.76;306.26000000000005;288.66;288.26000000000005;285.46000000000004;277.36;273.8482719121499;276.56;276.46000000000004;279.06;277.16;346.76;289.26000000000005;278.66;278.46000000000004;296.36;291.36;359.66;306.16;277.16;276.56;344.46000000000004;348.16;273.26000000000005;244.02132995426717;268.43790593516167;273.8482719121499;284.36;8090000.000000001;3550000.0;3600000.0;1470000.0;3600000.0;3070000.0;8070000.0;0.021833333333333333;0.16333333333333336;0.0;0.0013333333333333333;0.0;0.021833333333333333;-0.002499581753787056;13080.923828125;0.0;1360.66882324219;16371.08203125;502033.65483250737;304177.23100697075;234118.30372662705;233048.84886083746;225755.16483983392;430477.46260093397;434197.24731978856;449275.48907731444;471764.18514258164;526867.5280292028;462670.2459916989;448719.9929631818;448441.18314597476;463890.26140234835;457945.6142810069;500448.34907472663;303209.9578641108;435265.9143433108;434197.24731978856;299018.4200587347;314524.84189198195;467876.0311619288;201485.9695137402;201485.9695137402;273.7609485714847;3389642.011122159;2125586.872593749;361245.6531070442;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2039926507510.0593;793913811855.0118;1716975788265.411;0.0;355.1867488642515;32215.60389773392;5080.862898765389;5689574.354111423;1286289.7680005701;3113436.1894729766;922840.8874981428;2.607167675637151;0.060102743477677016
8600;2019-04-18 05:29:41.777;874;340;164;160;128;40;35;31;59;39;736;161;57;56;232;183;864;337;111;43;34;1;841;354;359;148;359;304;838;85.0;960.0;575.0;106.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;18494.828125;13420.4169921875;0.0;1352.54724121094;737.0;164439;751.0;-1.0;Calculated values ==>;1555558181.777;360.56000000000006;307.16;289.56;289.16;285.96000000000004;277.16;273.7412296467126;276.66;276.26000000000005;279.06;277.06;346.76;289.26000000000005;278.86;278.76000000000005;296.36;291.46000000000004;359.56000000000006;306.86;277.46000000000004;276.56;348.26;346.86;273.26000000000005;244.22491754036054;268.0796299477929;273.7412296467126;284.26000000000005;8410000.0;3540000.0;3590000.0;1480000.0;3590000.0;3040000.0;8380000.0;0.014166666666666666;0.16;0.09583333333333334;0.017666666666666667;0.0;0.014166666666666666;-0.002501562484078768;13420.4169921875;0.0;1352.54724121094;18494.828125;498882.3042541348;303584.56761290046;235989.24665412988;234920.20923395807;226610.08761263924;430542.39183029096;434621.1652425816;449825.5836211171;471532.1168906075;527101.1448942289;463120.5984377155;449550.6973594706;449413.00246898126;464038.2431886511;458243.10377271957;497400.99155487603;301247.89907575026;436030.9469220937;434442.7656083012;314944.0575458753;309075.640036128;467736.998044977;200921.77543731648;200921.77543731648;273.5358228420042;3389932.5603734613;2125807.717100585;361268.2632409147;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2040142207510.0593;794002311855.0118;1717159088265.411;23853.28161761423;4713.735599402004;31384.494796660125;3308.2140274222834;5689773.131458236;1286332.009020139;3113966.19029543;922910.7964725277;4.282128152593929;0.16802197683465359
8601;2019-04-18 05:30:44.768;879;338;161;162;137;41;34;32;54;39;734;161;53;56;232;182;862;333;110;45;33;1;809;358;364;148;364;303;806;-1.0;985.0;756.0;229.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;19445.2265625;12767.900390625;0.0;1346.08154296875;730.0;164440;751.0;-1.0;Calculated values ==>;1555558244.768;361.06000000000006;306.96000000000004;289.26000000000005;289.36;286.86;277.26000000000005;274.1680685717883;276.56;276.36;278.56;277.06;346.56000000000006;289.26000000000005;278.46000000000004;278.76000000000005;296.36;291.36;359.36;306.46000000000004;277.66;276.46000000000004;348.26;346.16;273.26000000000005;244.22491754036054;267.9596281332873;274.1680685717883;284.16;8090000.000000001;3579999.9999999995;3640000.0;1480000.0;3640000.0;3030000.0;8059999.999999999;0.0;0.16416666666666666;0.126;0.03816666666666667;0.0;0.0;-0.0025026195799816766;12767.900390625;0.0;1346.08154296875;19445.2265625;502464.0444553097;312879.6626958144;235755.27194520188;236026.94690489926;229377.23596325787;430280.9020939914;433201.5241952028;449321.41302191373;471532.1168906075;526969.6436443408;463270.0917093786;449183.62805661734;449596.476301459;463295.34959360014;457460.35787645925;500013.98333491886;306604.1303196966;435189.27008113236;433017.6092021058;314944.0575458753;306141.9092990094;467736.998044977;201614.1059339996;200921.77543731648;273.8244382618629;3390264.488426577;2126036.8321420588;361291.87286946666;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2040369919974.8318;794095538534.9187;1717350265950.22;31211.12069307718;10157.023715568972;31751.450869998982;0.0;5690254.87614747;1286462.109575566;3114518.5508995294;922939.7392099712;5.180649629755278;0.26012408127026043
8602;2019-04-18 05:31:41.778;882;339;145;149;139;43;34;33;45;39;732;160;47;57;232;181;863;344;113;46;34;1;839;359;364;149;364;304;841;-1.0;0.0;670.0;198.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;18722.89453125;13213.94921875;0.0;1348.81665039062;718.0;164441;745.0;-1.0;Calculated values ==>;1555558301.778;361.36;307.06;287.66;288.06;287.06;277.46000000000004;274.27422755570615;276.56;276.46000000000004;277.66;277.06;346.36;289.16;277.86;278.86;296.36;291.26000000000005;359.46000000000004;307.56;277.76000000000005;276.56;347.66;344.96000000000004;273.26000000000005;244.42749628697553;268.0796299477929;274.27422755570615;284.46000000000004;8390000.0;3590000.0;3640000.0;1490000.0;3640000.0;3040000.0;8410000.0;0.0;0.0;0.11166666666666666;0.033;0.0;0.0;-0.0025044162343711572;13213.94921875;0.0;1348.81665039062;18722.89453125;500238.188698899;302107.99463682814;230928.75929560655;231970.3332528981;229378.19446581142;430214.79039162316;433201.5241952028;447886.92588112364;471399.1107851406;526682.2706451536;462995.90524259256;448165.9890469976;449550.6973594706;463295.34959360014;457159.53534223116;497435.3303858;306161.7961440203;435366.92532215983;433201.5241952028;312428.86344474956;301113.3779324612;467597.7094222843;201890.94121723616;200921.77543731648;273.9369823094156;3390566.7057310618;2126242.557871528;361313.21122316393;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2040577436375.665;794180198385.2585;1717523291300.9146;27469.55162080077;8768.323350766588;0.0;0.0;5690719.512972754;1286611.961525647;3114769.9606524967;922939.7392099712;2.488392335439355;0.15796046081248666
8603;2019-04-18 05:32:41.789;886;536;132;133;126;46;35;33;41;40;728;160;44;54;233;179;860;539;114;39;35;2;796;364;369;150;369;305;798;-2.0;78.0;758.0;262.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16744.478515625;12578.505859375;0.0;1351.03759765625;716.0;164442;744.0;-1.0;Calculated values ==>;1555558361.789;361.76;326.76000000000005;286.36;286.46000000000004;285.76000000000005;277.76000000000005;274.8017692304317;276.66;276.46000000000004;277.26000000000005;277.16;345.96000000000004;289.16;277.56;278.56;296.46000000000004;291.06;359.16;327.06;277.06;276.66;347.56000000000006;344.76;273.36;244.62907804385475;268.19934244402924;274.8017692304317;284.56;7959999.999999999;3640000.0;3690000.0;1500000.0;3690000.0;3050000.0;7980000.0;0.0;0.013000000000000001;0.12633333333333333;0.043666666666666666;0.0;0.0;-0.002504713762272241;12578.505859375;0.0;1351.03759765625;16744.478515625;504598.00241946924;445252.97327710415;228196.99064020635;228456.6012645723;226647.58372503077;429879.7862731237;432113.16921278025;447135.984043247;471365.6384454818;526184.881888428;462845.8448748679;447557.86663498206;448952.2146688218;462679.2465461087;456058.7596805061;500895.7795967124;445917.5366043818;432862.1520614866;432113.16921278025;312009.6876057385;300275.376401361;467558.81340342213;203084.39825694627;200921.77543731648;274.42393324850036;3390862.321358979;2126457.534402025;361335.7141333109;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2040797376690.3645;794269914830.136;1717706024795.6648;30831.850337669326;11548.71612806278;714.7171589002976;0.0;5691205.447059997;1286781.3012276606;3114775.9177207416;922939.7392099712;3.0938044565185723;0.2044223870305151
8604;2019-04-18 05:33:41.799;886;526;125;128;117;43;34;33;43;40;727;161;47;56;232;179;858;401;114;35;34;2;799;354;360;149;360;308;795;187.0;1102.0;147.0;0.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16960.87109375;13659.431640625;0.0;1361.93237304688;705.0;164443;741.0;-1.0;Calculated values ==>;1555558421.799;361.76;325.76000000000005;285.66;285.96000000000004;284.86;277.46000000000004;273.7412296467126;276.56;276.46000000000004;277.46000000000004;277.16;345.86;289.26000000000005;277.86;278.76000000000005;296.36;291.06;358.96000000000004;313.26000000000005;276.66;276.56;347.26;343.66;273.36;244.42749628697553;268.5567601203482;273.7412296467126;284.56;7990000.000000001;3540000.0;3600000.0;1490000.0;3600000.0;3080000.0;7950000.0;0.03116666666666667;0.18366666666666667;0.0245;0.0;0.0;0.03116666666666667;-0.002506340327376235;13659.431640625;0.0;1361.93237304688;16960.87109375;504337.19196530734;443526.5662191054;226432.7286702904;227205.52523883944;224388.3791433336;430542.39183029096;434197.24731978856;446844.49984372937;471498.710610231;525844.5182441958;462519.4980727218;447410.61151515384;448673.3390170395;463890.26140234835;457696.2288926094;500338.00022021186;405323.49362838955;434376.6058122323;434197.24731978856;310752.19949742197;295666.80309349706;467698.18490490515;201446.94854128102;201446.94854128102;273.7412296467126;3391143.246085332;2126676.2203227365;361358.32598441036;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2041016113140.3298;794359629780.1217;1717889955445.6355;6012.240006909985;0.0;17450.997710698033;7254.050978596819;5691512.532318501;1286877.556568596;3114927.3239081237;923000.199709854;2.044906752026455;0.03104221223941516
8605;2019-04-18 05:34:41.780;881;359;125;127;112;39;35;31;45;40;727;161;47;53;231;181;864;350;114;36;34;2;840;353;358;149;358;305;839;166.0;947.0;324.0;169.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16993.681640625;13929.8125;0.0;1351.78259277344;692.0;164444;745.0;-1.0;Calculated values ==>;1555558481.78;361.26;309.06;285.66;285.86;284.36;277.06;273.6339639331285;276.66;276.26000000000005;277.66;277.16;345.86;289.26000000000005;277.86;278.46000000000004;296.26000000000005;291.26000000000005;359.56000000000006;308.16;276.76000000000005;276.56;347.66;342.36;273.36;244.42749628697553;268.19934244402924;273.6339639331285;284.56;8400000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3050000.0;8390000.0;0.027666666666666666;0.15783333333333335;0.054000000000000006;0.028166666666666666;0.0;0.027666666666666666;-0.002508241024374064;13929.8125;0.0;1351.78259277344;16993.681640625;500002.3026214955;324533.2465077596;225837.7312286204;226343.4101308719;222582.84306470025;430607.02586249536;434864.4174955049;447698.11948457354;471498.710610231;526080.030684926;462970.794297067;447978.07099077606;448813.5830089952;464054.43266303884;458130.8797131523;497492.4202669004;312615.72770157026;435041.38555822254;434686.96261437517;312428.86344474956;290221.2356813373;467698.18490490515;200209.2158727181;200209.2158727181;273.2517109403693;3391426.111088908;2126906.0578854205;361380.9331145798;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2041231444930.1382;794449001470.0421;1718073797210.472;13364.400795040196;7534.272627739934;29179.704643227942;6487.217659852512;5691673.953192238;1286940.322291663;3115315.790040818;923114.674020058;3.7015504849104435;0.1436671869185369
8606;2019-04-18 05:35:41.770;882;348;126;126;112;40;33;31;47;39;725;161;47;54;231;181;866;344;113;38;33;2;822;357;362;149;362;303;820;-2.0;992.0;825.0;280.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15947.3330078125;13175.484375;0.0;1348.9775390625;679.0;164445;749.0;-1.0;Calculated values ==>;1555558541.77;361.36;307.96000000000004;285.76000000000005;285.76000000000005;284.36;277.16;274.0616903277293;276.46000000000004;276.26000000000005;277.86;277.06;345.66;289.26000000000005;277.86;278.56;296.26000000000005;291.26000000000005;359.76;307.56;276.96000000000004;276.46000000000004;348.06000000000006;341.06000000000006;273.36;244.42749628697553;267.9596281332873;274.0616903277293;284.46000000000004;8220000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3030000.0;8200000.0;0.0;0.16533333333333333;0.1375;0.04666666666666666;0.0;0.0;-0.0025101180887308282;13175.484375;0.0;1348.9775390625;15947.3330078125;501747.66991288395;319693.04843687295;226343.68506359655;226343.68506359655;222810.95882328763;430346.717906069;433520.3008126533;448353.2992136279;471399.1107851406;526027.3466860948;463270.0917093786;448353.2992136279;449321.41302191373;463460.83753301925;457484.8681455614;499422.5993873808;313778.46910202655;434424.3181684167;433520.3008126533;314105.63291466556;284776.6418597092;467698.18490490515;201296.6917489496;200209.2158727181;273.69589617171454;3391700.573792946;2127131.897713169;361403.4356979596;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2041447408930.1726;794538386570.0563;1718256166810.501;33970.283526393265;12432.06968061126;30693.16287384524;0.0;5692068.343152362;1287106.6807465614;3115814.647446779;923168.7251572075;5.307977434000934;0.2799785226947817
8607;2019-04-18 05:36:41.791;888;338;125;125;111;41;34;32;48;39;723;161;47;53;232;181;867;338;113;40;33;3;815;358;363;148;363;302;813;-1.0;950.0;757.0;269.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15428.3173828125;12819.0146484375;0.0;1333.52197265625;666.0;164446;749.0;-1.0;Calculated values ==>;1555558601.791;361.96000000000004;306.96000000000004;285.66;285.66;284.26000000000005;277.26000000000005;274.1680685717883;276.56;276.36;277.96000000000004;277.06;345.46000000000004;289.26000000000005;277.86;278.46000000000004;296.36;291.26000000000005;359.86;306.96000000000004;277.16;276.46000000000004;348.06000000000006;339.76;273.46000000000004;244.22491754036054;267.8393353686513;274.1680685717883;284.46000000000004;8150000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3020000.0;8130000.0;0.0;0.15833333333333333;0.12616666666666668;0.04483333333333333;0.0;0.0;-0.002511971274652698;12819.0146484375;0.0;1333.52197265625;15428.3173828125;503226.37318012986;309511.5838377142;226183.81926583685;226183.81926583685;222646.32964760216;430280.9020939914;433452.5470882844;448678.4000570146;471532.1168906075;525896.4236536996;463419.2759438569;448540.00715330127;449367.78088530374;463444.52863536426;457322.39786825684;500198.9624010813;309511.5838377142;434538.5910328508;433269.66867335857;314105.63291466556;279332.9882161641;467937.5783006441;201553.99514523504;200209.2158727181;273.8009564475425;3391962.129058116;2127348.5943553224;361425.7976844801;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2041664985054.8408;794627517754.9203;1718437730335.224;31178.86241970286;11942.863978134174;30192.168272533116;0.0;5692611.442719427;1287309.8762869642;3116322.2027877737;923168.7251572075;5.180265321560725;0.2734187625386592
8608;2019-04-18 05:37:41.771;890;339;125;125;110;42;34;33;46;39;721;161;46;54;232;182;868;337;113;42;33;3;809;359;364;148;364;304;808;-2.0;885.0;1027.0;293.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15250.185546875;12807.3505859375;0.0;1353.10974121094;655.0;164447;749.0;-1.0;Calculated values ==>;1555558661.771;362.16;307.06;285.66;285.66;284.16;277.36;274.27422755570615;276.56;276.46000000000004;277.76000000000005;277.06;345.26;289.26000000000005;277.76000000000005;278.56;296.36;291.36;359.96000000000004;306.86;277.36;276.46000000000004;348.06000000000006;338.66;273.46000000000004;244.22491754036054;268.0796299477929;274.27422755570615;284.46000000000004;8090000.000000001;3590000.0;3640000.0;1480000.0;3640000.0;3040000.0;8080000.0;0.0;0.1475;0.17116666666666666;0.04883333333333333;0.0;0.0;-0.002513520515535316;12807.3505859375;0.0;1353.10974121094;15250.185546875;504035.1532580509;313210.20636538067;226252.17468359094;226252.17468359094;222457.18516243467;430214.79039162316;433201.5241952028;448026.5480966273;471532.1168906075;525529.5117885234;463120.5984377155;448026.5480966273;449137.1035301482;463295.34959360014;457297.8295178155;500881.84471824346;310500.38876728;434653.35091899;433017.6092021058;314105.63291466556;274727.5295995403;467937.5783006441;201960.20251789448;200209.2158727181;273.96398864206895;3392217.6980312145;2127562.0762146623;361448.17881923687;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2041883012354.9102;794716288154.9485;1718619469735.282;42118.35615155977;12988.561850724273;28081.264752767114;0.0;5693222.049270997;1287517.5689149767;3116807.6528591583;923168.7251572075;5.874680683618932;0.3101368384909231
8609;2019-04-18 05:38:41.782;889;337;127;126;110;42;35;33;45;40;721;161;45;54;232;182;869;335;114;43;34;3;821;358;363;148;363;305;819;-2.0;989.0;830.0;232.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15694.732421875;13326.2060546875;0.0;1359.15502929688;646.0;164448;745.0;-1.0;Calculated values ==>;1555558721.782;362.06000000000006;306.86;285.86;285.76000000000005;284.16;277.36;274.1680685717883;276.66;276.46000000000004;277.66;277.16;345.26;289.26000000000005;277.66;278.56;296.36;291.36;360.06000000000006;306.66;277.46000000000004;276.56;347.66;337.76;273.46000000000004;244.22491754036054;268.19934244402924;274.1680685717883;284.56;8209999.999999999;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3050000.0;8190000.000000001;0.0;0.16483333333333333;0.13833333333333334;0.03866666666666666;0.0;0.0;-0.002514775112345902;13326.2060546875;0.0;1359.15502929688;15694.732421875;502844.7594851873;306227.30526407727;226612.27865662868;226357.24678996572;222323.5961737399;430280.9020939914;433634.880018922;447698.11948457354;471631.5591433098;525450.7002969625;462970.794297067;447698.11948457354;448952.2146688218;463444.52863536426;457460.35787645925;499950.4115428229;304321.0886297819;435074.67720794375;433452.5470882844;312428.86344474956;270959.89632461156;467937.5783006441;201689.451571341;200209.2158727181;273.8538587536381;3392475.619625251;2127779.895780169;361470.7851694545;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2042101152340.4788;794805104435.1799;1718802203230.7583;34031.1990613305;10294.927566866387;32246.233393499588;0.0;5693856.745239023;1287711.63356596;3117310.474178699;923168.7251572075;5.214196612789117;0.2616461322046985
8610;2019-04-18 05:39:41.782;889;354;136;134;112;42;35;33;45;40;722;161;45;53;233;182;870;362;113;45;34;3;855;360;365;149;365;304;858;-1.0;0.0;1145.0;335.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16602.26953125;13720.341796875;0.0;1350.12646484375;638.0;164449;736.0;0.0;Calculated values ==>;1555558781.782;362.06000000000006;308.56;286.76000000000005;286.56;284.36;277.36;274.38016830617;276.66;276.46000000000004;277.66;277.16;345.36;289.26000000000005;277.66;278.46000000000004;296.46000000000004;291.36;360.16;309.36;277.66;276.56;346.76;336.96000000000004;273.46000000000004;244.42749628697553;268.0796299477929;274.38016830617;284.46000000000004;8550000.0;3600000.0;3650000.0;1490000.0;3650000.0;3040000.0;8580000.0;0.0;0.0;0.19083333333333333;0.05583333333333333;0.0;0.0;0.0;13720.341796875;0.0;1350.12646484375;16602.26953125;499842.7873350416;310177.60407383303;228371.96956308928;227863.88989324946;222361.68338993326;430148.3826014536;433133.46834165603;447886.92588112364;471498.710610231;525634.3607234177;463120.5984377155;447886.92588112364;448998.8971924048;463279.1356354856;457134.9086187424;497016.7727739761;318248.8968264162;434947.67464153876;432949.0678229144;308656.51637580903;267611.2341011182;467798.63539884734;202181.94305371612;200209.2158727181;274.0549182240078;3392744.7613081937;2128005.283678932;361493.36251523905;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2042319552340.4788;794894204435.1799;1718984903230.7583;46888.700889563595;14830.265322603158;0.0;0.0;5694531.077738614;1287921.0101733722;3117579.1927903113;923168.7251572075;4.095358229109721;0.2593417623162889
8611;2019-04-18 05:40:41.803;895;579;151;149;122;46;35;34;36;40;722;161;39;53;233;179;865;557;115;39;36;4;838;365;370;149;370;308;840;-1.0;-1.0;925.0;235.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16808.97265625;14437.73828125;0.0;1372.11376953125;624.0;164450;726.0;-1.0;Calculated values ==>;1555558841.803;362.66;331.06;288.26000000000005;288.06;285.36;277.76000000000005;274.9066339382667;276.66;276.56;276.76000000000005;277.16;345.36;289.26000000000005;277.06;278.46000000000004;296.46000000000004;291.06;359.66;328.86;277.06;276.76000000000005;345.76;335.56;273.56;244.42749628697553;268.5567601203482;274.9066339382667;284.66;8380000.0;3650000.0;3700000.0;1490000.0;3700000.0;3080000.0;8400000.0;0.0;0.0;0.15416666666666667;0.03916666666666667;0.0;0.0;-0.0025177921893838663;14437.73828125;0.0;1372.11376953125;16808.97265625;502222.3984983393;447783.1971565404;232509.39046857096;231985.9178198968;225069.02060034726;429811.8947417682;431854.3060553472;445846.1973067729;471498.710610231;525319.1108900058;462519.4980727218;446275.24975105154;448254.08648987196;462528.5018799156;455892.78231350397;497823.3762477401;442812.73584482074;432607.708960572;432043.5753533974;304465.6318710359;261751.83340796042;467899.06101517385;203593.00812080724;200209.2158727181;274.625477094436;3393023.2857754542;2128240.0164736253;361516.0557903582;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2042540129515.1423;794983635725.0435;1719168567490.478;37347.36666616971;10351.987071696027;0.0;0.0;5695233.290655704;1288130.935724574;3117579.1927903113;923168.7251572075;3.0170651556165993;0.18690692082372987
8612;2019-04-18 05:41:41.803;894;462;162;157;125;44;33;34;-4;41;724;162;13;49;232;180;861;389;115;33;33;4;793;349;355;149;354;312;788;316.0;1170.0;226.0;127.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19049.888671875;15427.9287109375;0.0;1384.61218261719;701.0;164451;716.0;14.0;Calculated values ==>;1555558901.803;362.56000000000006;319.36;289.36;288.86;285.66;277.56;273.20264511476705;276.46000000000004;276.56;272.76000000000005;277.26000000000005;345.56000000000006;289.36;274.46000000000004;278.06;296.36;291.16;359.26;312.06;276.46000000000004;276.46000000000004;344.76;343.26;273.56;244.42749628697553;269.02936301313275;273.20264511476705;284.66;7930000.0;3490000.0;3550000.0;1490000.0;3540000.0;3120000.0;7880000.0;0.05266666666666667;0.19499999999999998;0.03766666666666666;0.021166666666666667;0.0;0.05266666666666667;0.035096987238795584;15427.9287109375;0.0;1384.61218261719;19049.888671875;505983.1314352094;428827.824472073;236366.1232918441;234998.93305635286;226531.6836301513;430862.6128555636;435236.64933579275;439051.16261957586;471598.2893264998;525213.8717642998;462039.9913460118;441655.497424456;446930.7417295069;464773.75813807436;458635.6320193867;501308.2600738419;402191.8102428333;435236.64933579275;435236.64933579275;300275.376401361;293991.1381695566;467899.06101517385;199426.28505459215;199426.28505459215;272.9259995118206;3393322.1096198554;2128488.8970318935;361539.02850662614;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2042757629515.1423;795073035725.0435;1719354567490.478;9025.870388281051;5682.673757832314;19327.70771704668;12419.345852143231;5695619.734297825;1288264.5578981533;3117740.2570212865;923272.2197059753;2.7631515075221404;0.06902885779947925
8613;2019-04-18 05:42:41.783;881;367;173;168;127;38;32;29;-14;40;727;161;-15;38;230;182;861;362;114;32;32;4;829;354;359;149;359;305;825;-2.0;1063.0;1207.0;210.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;20955.75390625;14907.0849609375;0.0;1353.57458496094;814.0;164452;706.0;0.0;Calculated values ==>;1555558961.783;361.26;309.86;290.46000000000004;289.96000000000004;285.86;276.96000000000004;273.7412296467126;276.36;276.06;271.76000000000005;277.16;345.86;289.26000000000005;271.66;276.96000000000004;296.16;291.36;359.26;309.36;276.36;276.36;343.76;354.56000000000006;273.56;244.42749628697553;268.19934244402924;273.7412296467126;284.56;8290000.000000001;3540000.0;3590000.0;1490000.0;3590000.0;3050000.0;8250000.0;0.0;0.17716666666666667;0.20116666666666666;0.035;0.0;0.0;0.0;14907.0849609375;0.0;1353.57458496094;20955.75390625;500982.2180396864;356614.8580095318;238672.64630844162;237305.70077872803;226530.64187932314;430542.39183029096;434084.4541166122;439053.74313918926;471498.710610231;526080.030684926;462970.794297067;438899.66031598754;446712.3873244594;463774.604463236;458106.5989019855;498053.07682846463;345388.24234650354;434084.4541166122;434084.4541166122;296085.73418796173;341368.83218197053;467899.06101517385;200913.4789470947;199426.28505459215;273.5325724230702;3393655.3788479944;2128741.604548646;361561.83912362217;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2042971758115.2104;795162405925.0719;1719539605790.5369;47905.88314664302;9344.495372382771;27047.11984238744;0.0;5696094.007433673;1288389.7425654752;3118126.585098773;923375.6797565931;5.184137711233016;0.2537413872980519
8614;2019-04-18 05:43:41.754;879;349;169;170;142;39;31;30;0;39;725;161;3;25;231;180;856;349;114;34;30;4;823;355;360;148;360;303;820;-2.0;1107.0;1083.0;224.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;25422.8984375;14465.79296875;0.0;1350.12231445312;847.0;164453;692.0;-1.0;Calculated values ==>;1555559021.754;361.06000000000006;308.06;290.06;290.16;287.36;277.06;273.8482719121499;276.26000000000005;276.16;273.16;277.06;345.66;289.26000000000005;273.46000000000004;275.66;296.26000000000005;291.16;358.76;308.06;276.56;276.16;342.36;357.86;273.56;244.22491754036054;267.9596281332873;273.8482719121499;284.56;8230000.0;3550000.0;3600000.0;1480000.0;3600000.0;3030000.0;8200000.0;0.0;0.1845;0.1805;0.037333333333333336;0.0;0.0;-0.0024841005358116706;14465.79296875;0.0;1350.12231445312;25422.8984375;501224.81804615766;321418.83929305937;237672.78367736595;237946.4358173533;230467.49697877924;430477.46260093397;433656.0705203272;441604.3489713403;471532.1168906075;526027.3466860948;463270.0917093786;442049.80010727816;445251.96559515793;463758.2318617846;457671.52647964493;497864.8158935943;321418.83929305937;434197.24731978856;433474.6235842054;290221.2356813373;355222.41127806646;468037.8317148802;201110.88061660226;199426.28505459215;273.6143011140776;3394041.680814338;2128986.2602237896;361584.3590412105;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2043187353860.0527;795251462860.0067;1719721917630.4036;43409.07103803021;9965.272841002377;32554.282682798694;0.0;5696854.597588313;1288550.5795250137;3118623.0233915816;923375.6797565931;5.433047978771708;0.26557359408880415
8615;2019-04-18 05:44:41.754;880;347;151;155;145;40;32;31;10;39;723;161;16;26;231;180;855;347;114;37;31;4;835;356;361;148;361;302;839;-3.0;348.0;978.0;168.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;23870.3984375;14313.3564453125;0.0;1345.14111328125;855.0;164454;681.0;-1.0;Calculated values ==>;1555559081.754;361.16;307.86;288.26000000000005;288.66;287.66;277.16;273.955091788801;276.36;276.26000000000005;274.16;277.06;345.46000000000004;289.26000000000005;274.76000000000005;275.76000000000005;296.26000000000005;291.16;358.66;307.86;276.86;276.26000000000005;341.26;358.66;273.56;244.22491754036054;267.8393353686513;273.955091788801;284.56;8350000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;8390000.0;0.0;0.058;0.16299999999999998;0.028;0.0;0.0;-0.0024827698047752127;14313.3564453125;0.0;1345.14111328125;23870.3984375;500302.155047902;309519.7871139679;232525.24887845787;233577.74069099655;230959.0064031399;430412.23801567365;433588.14229367237;443285.3374463631;471532.1168906075;525896.4236536996;463419.2759438569;444156.6089809168;445591.39424184;463609.68473376584;457509.50399660534;496613.2387355237;309519.7871139679;434489.842356074;433406.2193873385;285614.20965156396;358582.20175259834;468037.8317148802;201460.00758202374;199426.28505459215;273.7552856123826;3394452.458288296;2129226.0864689066;361606.81956977496;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2043403653860.0527;795340262860.0067;1719903417630.4036;39417.528767887314;7464.179075719981;10851.420194050239;0.0;5697544.819253362;1288695.824957653;3118984.737582222;923375.6797565931;3.6870158086126366;0.19115970025012138
8616;2019-04-18 05:45:41.775;884;486;135;137;134;43;33;32;15;39;721;161;23;29;231;178;854;487;113;36;32;4;818;361;367;148;366;303;821;-2.0;287.0;1043.0;157.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;20366.70703125;13789.32421875;0.0;1351.14050292969;860.0;164455;669.0;-1.0;Calculated values ==>;1555559141.775;361.56000000000006;321.76000000000005;286.66;286.86;286.56;277.46000000000004;274.4858918419099;276.46000000000004;276.36;274.66;277.06;345.26;289.26000000000005;275.46000000000004;276.06;296.26000000000005;290.96000000000004;358.56000000000006;321.86;276.76000000000005;276.36;340.06000000000006;359.16;273.56;244.22491754036054;267.9596281332873;274.4858918419099;284.46000000000004;8180000.0;3610000.0;3670000.0000000005;1480000.0;3660000.0;3030000.0;8209999.999999999;0.0;0.04783333333333333;0.17383333333333334;0.026166666666666668;0.0;0.0;-0.002481934011934272;13789.32421875;0.0;1351.14050292969;20366.70703125;502389.01107757434;428265.33139596664;228636.7605419998;229153.4839986268;228378.9763252522;430081.6785162784;432252.62270688626;443809.95577213913;471532.1168906075;525608.2784690897;463270.0917093786;444965.2754471953;445822.8665406856;462862.4135483707;456414.7828251579;498028.7598972531;428551.7503909184;432812.2514932043;432064.8867102419;280589.13426710566;360682.3469749009;468037.8317148802;202823.3930609525;199426.28505459215;274.30881324434387;3394821.2298596622;2129460.3574411655;361629.2964474531;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2043622130300.5874;795429093940.2241;1720084981155.848;41891.497484627944;6939.77781144444;3323.3169547196776;0.0;5698222.631625118;1288815.8999435473;3119102.901735068;923375.6797565931;3.4447154172296774;0.18258698845164584
8617;2019-04-18 05:46:41.775;885;600;125;127;118;44;33;33;19;39;720;161;28;35;231;177;847;451;113;35;34;4;791;355;361;148;360;308;787;-2.0;1179.0;468.0;41.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18878.626953125;14377.96875;0.0;1375.47351074219;863.0;164456;656.0;-1.0;Calculated values ==>;1555559201.775;361.66;333.16;285.66;285.86;284.96000000000004;277.56;273.8482719121499;276.46000000000004;276.46000000000004;275.06;277.06;345.16;289.26000000000005;275.96000000000004;276.66;296.26000000000005;290.86;357.86;318.26000000000005;276.66;276.56;338.76;359.46000000000004;273.56;244.22491754036054;268.5567601203482;273.8482719121499;284.46000000000004;7909999.999999999;3550000.0;3610000.0;1480000.0;3600000.0;3080000.0;7870000.0;0.0;0.19649999999999998;0.078;0.006833333333333333;0.0;0.0;-0.002481431031848443;14377.96875;0.0;1375.47351074219;18878.626953125;504891.10425055324;459987.0674504351;226545.9211167795;227062.50952744842;224749.88762779662;430477.46260093397;433769.5290198815;443378.5454736212;471532.1168906075;525108.8707046707;462519.4980727218;444692.8620626349;445702.7690767803;463758.2318617846;457259.30272698647;499477.6614648211;425875.5730246408;434130.71970383386;433950.3860404442;275146.1813398168;361942.53728597105;468037.8317148802;201428.28314595384;199426.28505459215;273.7384178374213;3395148.2743095323;2129695.084882572;361652.01823090034;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2043840530300.5874;795517893940.2241;1720268281155.848;18872.120461558057;1821.8319152209965;14462.810378495426;0.0;5698728.995108003;1288888.9133579363;3119251.1194628445;923375.6797565931;2.231687663774009;0.09518455383110391
8618;2019-04-18 05:47:41.786;876;377;124;128;114;41;33;30;25;39;723;162;30;37;230;179;852;355;112;32;32;4;839;353;359;148;359;307;837;278.0;993.0;1333.0;51.0;2.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;19315.99609375;15539.9697265625;0.0;1367.37243652344;866.0;164457;643.0;-1.0;Calculated values ==>;1555559261.786;360.76;310.86;285.56;285.96000000000004;284.56;277.26000000000005;273.6339639331285;276.46000000000004;276.16;275.66;277.06;345.46000000000004;289.36;276.16;276.86;296.16;291.06;358.36;308.66;276.36;276.36;337.46000000000004;359.76;273.56;244.22491754036054;268.43790593516167;273.6339639331285;284.36;8390000.0;3529999.9999999995;3590000.0;1480000.0;3590000.0;3070000.0;8370000.0;0.04633333333333333;0.1655;0.22216666666666668;0.0085;0.0003333333333333333;0.04666666666666666;-0.0024809269256472364;15539.9697265625;0.0;1367.37243652344;19315.99609375;499357.1409258554;361320.20138100046;225611.28457789545;226623.43529452305;223104.13027010584;430607.02586249536;434263.8640799596;444457.2815188539;471532.1168906075;525503.027586596;462795.61755942146;445180.40119705;446183.8831362822;463774.604463236;457857.80638448976;495794.86467767635;319731.66111658263;434084.4541166122;434084.4541166122;269704.110367413;363202.8056056646;468037.8317148802;201076.63216056034;201251.87967782703;273.592024975074;3395466.6211873842;2129944.446744164;361674.87947088876;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2044056569900.2922;795606710220.1028;1720452814980.5957;54071.06759910089;2269.170196211719;29138.460189361012;10865.52014047664;5699336.966448659;1288923.0112922937;3119614.529996799;923466.2423577402;5.698365668348516;0.17458224787692903
8619;2019-04-18 05:48:41.766;876;354;125;126;113;41;33;32;32;39;723;161;34;38;230;179;855;350;112;35;32;4;838;357;363;148;363;305;835;-2.0;1129.0;1232.0;131.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;18351.541015625;15067.0263671875;0.0;1360.14538574219;868.0;164458;629.0;-1.0;Calculated values ==>;1555559321.766;360.76;308.56;285.66;285.76000000000005;284.46000000000004;277.26000000000005;274.0616903277293;276.46000000000004;276.36;276.36;277.06;345.46000000000004;289.26000000000005;276.56;276.96000000000004;296.16;291.06;358.66;308.16;276.66;276.36;336.06;359.96000000000004;273.56;244.22491754036054;268.19934244402924;274.0616903277293;284.36;8380000.0;3570000.0000000005;3629999.9999999995;1480000.0;3629999.9999999995;3050000.0;8350000.0;0.0;0.18816666666666665;0.20533333333333334;0.021833333333333333;0.0;0.0;-0.0024805902300945315;15067.0263671875;0.0;1360.14538574219;18351.541015625;499446.9974134379;319455.7632653158;225889.9784070739;226143.04068429198;222879.10376714967;430346.717906069;433269.66867335857;445859.90203062753;471532.1168906075;525660.5198555599;462970.794297067;446144.86104575056;446712.3873244594;463178.7302339447;457209.1677149482;496336.08466056344;314262.6320607356;433634.880018922;433086.23799672595;263844.3676079864;364043.02807740064;468037.8317148802;201898.64186718137;201251.87967782703;273.93094518006075;3395780.4126980146;2130199.4200255927;361697.6012096431;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2044273097700.361;795695480620.131;1720636353780.654;50093.378753560944;5810.70564500809;34260.154664200934;0.0;5700204.71415619;1288990.3211468924;3120142.67568015;923556.7581769392;5.4887256564228535;0.24133406218822032
8620;2019-04-18 05:49:41.787;882;350;123;124;112;43;34;33;35;39;723;161;37;40;231;178;859;349;111;36;33;4;841;360;365;148;365;305;843;-2.0;340.0;1479.0;109.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;18161.171875;15241.6572265625;0.0;1350.39099121094;868.0;164459;615.0;-1.0;Calculated values ==>;1555559381.787;361.36;308.16;285.46000000000004;285.56;284.36;277.46000000000004;274.38016830617;276.56;276.46000000000004;276.66;277.06;345.46000000000004;289.26000000000005;276.86;277.16;296.26000000000005;290.96000000000004;359.06000000000006;308.06;276.76000000000005;276.46000000000004;334.66;359.96000000000004;273.56;244.22491754036054;268.19934244402924;274.38016830617;284.26000000000005;8410000.0;3600000.0;3650000.0;1480000.0;3650000.0;3050000.0;8430000.0;0.0;0.056666666666666664;0.2465;0.018166666666666668;0.0;0.0;-0.0024805902300945315;15241.6572265625;0.0;1350.39099121094;18161.171875;500059.7854404481;311151.23523677146;225282.2772354654;225533.8912379016;222535.71597537128;430148.3826014536;432949.0678229144;446287.039416296;471532.1168906075;525660.5198555599;462970.794297067;446570.8011300101;446994.97740117426;463012.4783077877;456579.465419306;496656.27129047696;310158.781998839;433317.3069910173;432764.09833711403;257985.5697089033;364043.02807740064;468037.8317148802;202779.6130475906;201251.87967782703;274.28720515364495;3396084.791800385;2130452.080788816;361720.19691848103;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2044491574140.0278;795784311699.9955;1720819417830.3748;60024.580599885885;4818.857639122428;10568.191059859484;0.0;5701122.68499345;1289078.9318436845;3120516.375976622;923556.7581769392;4.54504641675804;0.20684795399540404
