;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8621;2019-04-18 05:50:41.787;889;507;121;121;110;47;35;33;30;39;722;161;34;42;231;176;859;469;111;37;35;4;807;364;369;149;369;307;809;-1.0;152.0;1406.0;96.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17868.109375;15149.8583984375;0.0;1369.03002929688;867.0;164460;601.0;0.0;Calculated values ==>;1555559441.787;362.06000000000006;323.86;285.26000000000005;285.26000000000005;284.16;277.86;274.8017692304317;276.66;276.46000000000004;276.16;277.06;345.36;289.26000000000005;276.56;277.36;296.26000000000005;290.76000000000005;359.06000000000006;320.06;276.86;276.66;333.26000000000005;359.86;273.56;244.42749628697553;268.43790593516167;274.8017692304317;284.26000000000005;8070000.0;3640000.0;3690000.0;1490000.0;3690000.0;3070000.0;8090000.000000001;0.0;0.025333333333333333;0.23433333333333334;0.016;0.0;0.0;0.0;15149.8583984375;0.0;1369.03002929688;17868.109375;504066.858221364;436394.3142101843;225219.21996804816;225219.21996804816;222444.93974273838;429879.7862731237;432113.16921278025;445180.40119705;471399.1107851406;525397.990596889;462670.2459916989;445755.06062311685;446894.5695448119;462410.3593498618;455636.81812904833;499759.7815881755;426026.40471499704;432488.85388799326;432113.16921278025;252127.67657613798;363622.9124696232;467899.06101517385;203838.52487529587;201251.87967782703;274.7155459840172;3396385.0358108017;2130705.3434190243;361742.8587603186;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2044711774140.0278;795873411699.9955;1721003017830.3748;56554.44635139772;4224.9685782380475;1867.9122141205212;0.0;5702094.17688471;1289154.2970621625;3120620.010170572;923556.7581769392;3.7924662678013243;0.17677160283684576
8622;2019-04-18 05:51:41.788;889;588;120;120;105;47;36;35;23;40;722;161;29;43;231;175;857;412;111;38;36;4;807;360;366;149;366;310;801;-1.0;1292.0;1184.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18373.533203125;15741.9541015625;0.0;1382.56115722656;865.0;164461;588.0;-1.0;Calculated values ==>;1555559501.788;362.06000000000006;331.96000000000004;285.16;285.16;283.66;277.86;274.38016830617;276.76000000000005;276.66;275.46000000000004;277.16;345.36;289.26000000000005;276.06;277.46000000000004;296.26000000000005;290.66;358.86;314.36;276.96000000000004;276.76000000000005;331.96000000000004;359.66;273.56;244.42749628697553;268.7936212382143;274.38016830617;284.26000000000005;8070000.0;3600000.0;3660000.0;1490000.0;3660000.0;3100000.0;8009999.999999999;0.0;0.21533333333333332;0.19733333333333333;0.0;0.0;0.0;-0.0024810950860628036;15741.9541015625;0.0;1382.56115722656;18373.533203125;504066.858221364;455657.3636654519;225071.58552511877;225071.58552511877;221291.98508605646;430148.3826014536;433065.50215134333;443559.59892718645;471498.710610231;525161.2166181371;462217.04517678136;444438.7475628198;446459.3092807162;462862.4135483707;456161.252676308;499469.6096653679;408128.03158616734;433433.583526483;433065.50215134333;246688.97952812296;362782.70746645995;467899.06101517385;203019.46007791444;201251.87967782703;274.38016830617;3396687.0545333494;2130962.779481099;361765.7890691018;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2044932277815.6377;795962813190.2427;1721188120915.8867;47466.587399589676;0.0;19668.88647972119;0.0;5702961.033282398;1289189.5057205465;3120799.486484739;923556.7581769392;3.920430614516459;0.15135910435128885
8623;2019-04-18 05:52:41.808;881;377;126;124;105;44;37;35;17;41;724;161;25;39;231;177;864;351;110;37;37;4;802;360;365;149;365;311;798;-2.0;1166.0;1142.0;86.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18250.08984375;15678.515625;0.0;1379.6379394531198;863.0;164462;577.0;0.0;Calculated values ==>;1555559561.808;361.26;310.86;285.76000000000005;285.56;283.66;277.56;274.38016830617;276.86;276.66;274.86;277.26000000000005;345.56000000000006;289.26000000000005;275.66;277.06;296.26000000000005;290.86;359.56000000000006;308.26000000000005;276.86;276.86;330.86;359.46000000000004;273.56;244.42749628697553;268.91163127593666;274.38016830617;284.16;8020000.0;3600000.0;3650000.0;1490000.0;3650000.0;3110000.0;7980000.0;0.0;0.19433333333333333;0.19033333333333333;0.014333333333333333;0.0;0.0;0.0;15678.515625;0.0;1379.6379394531198;18250.08984375;503365.35121524794;390293.1365261974;226647.58372503077;226134.18085677232;221327.90025540072;430148.3826014536;433500.59072566376;442464.8035857726;471598.2893264998;525292.7977686482;462065.3363326662;443650.82239291695;445690.6980614366;463012.4783077877;456440.2180442986;500932.295581849;358616.26382556005;433500.59072566376;433500.59072566376;242087.5637286956;361942.53728597105;467899.06101517385;202760.39360008543;201251.87967782703;274.27974949112894;3396992.3531242623;2131224.7040078198;361788.81506767543;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2045151650915.5679;796052242990.2142;1721374483015.8274;45623.73936727578;3800.320899616267;27656.748837972154;0.0;5703737.04458945;1289221.1856178134;3121193.998239026;923556.7581769392;4.518707655762353;0.19215224106076687
8624;2019-04-18 05:53:41.809;872;350;148;144;111;41;38;35;13;41;725;160;22;38;231;178;863;347;110;36;37;4;812;358;364;149;363;311;807;-1.0;1261.0;1034.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18408.642578125;15832.189453125;0.0;1381.41491699219;861.0;164463;567.0;0.0;Calculated values ==>;1555559621.809;360.36;308.16;287.96000000000004;287.56;284.26000000000005;277.26000000000005;274.1680685717883;276.96000000000004;276.66;274.46000000000004;277.26000000000005;345.66;289.16;275.36;276.96000000000004;296.26000000000005;290.96000000000004;359.46000000000004;307.86;276.76000000000005;276.86;329.86;359.26;273.56;244.42749628697553;268.91163127593666;274.1680685717883;284.16;8120000.0;3579999.9999999995;3640000.0;1490000.0;3629999.9999999995;3110000.0;8070000.0;0.0;0.21016666666666667;0.17233333333333334;0.0;0.0;0.0;0.0;15832.189453125;0.0;1381.41491699219;18408.642578125;501191.2370078021;339735.5237880256;232251.61451488358;231194.89361751443;222720.17136755897;430280.9020939914;433931.68165179034;441865.84420653095;471598.2893264998;525398.0786917645;461938.8155058666;443207.87997338927;445546.4179622271;463311.6885489323;456907.6180581302;499888.40045070555;330572.01013283397;433567.68989926;433749.95420475816;237904.88540968279;361102.401775943;467899.06101517385;202496.42290420205;201251.87967782703;274.1680685717883;3397297.8476522327;2131487.297592974;361811.8242249309;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2045370354560.3037;796141644480.1062;1721561086125.602;41251.330271101346;0.0;35584.66136513934;0.0;5704461.01556821;1289252.8554864277;3121721.018773611;923556.7581769392;4.463678261923338;0.1668026384787405
8625;2019-04-18 05:54:41.799;864;343;171;162;120;37;36;33;-12;41;726;160;-13;32;230;180;860;343;110;31;35;3;824;350;356;149;356;311;827;210.0;253.0;139.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;20642.87109375;16127.673828125;0.0;1385.4443359375;859.0;164464;559.0;-1.0;Calculated values ==>;1555559681.799;359.56000000000006;307.46000000000004;290.26000000000005;289.36;285.16;276.86;273.3108153835814;276.76000000000005;276.46000000000004;271.96000000000004;277.26000000000005;345.76;289.16;271.86;276.36;296.16;291.16;359.16;307.46000000000004;276.26000000000005;276.66;329.06;359.06000000000006;273.46000000000004;244.42749628697553;268.91163127593666;273.3108153835814;284.16;8240000.000000001;3500000.0;3560000.0;1490000.0;3560000.0;3110000.0;8270000.0;0.035;0.042166666666666665;0.023166666666666665;0.0;0.0;0.035;-0.00248210142140906;16127.673828125;0.0;1385.4443359375;20642.87109375;498948.95009280456;309611.2569846323;238086.03682266918;235646.70539359443;224731.41545460452;430799.1582183253;435522.2255508693;438022.5279696608;471598.2893264998;525503.3483380825;461938.8155058666;437864.8868398262;444676.21458284307;464218.37197162234;458475.89088345267;498361.90135861206;309611.2569846323;434641.7771524699;435347.08258078195;234559.02529450474;360262.30078455864;467798.63539884734;200392.8114580023;200392.8114580023;273.3108153835814;3397623.22269467;2131753.5853983276;361834.8775425156;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2045586318560.3381;796231029580.1204;1721747655025.6316;5505.088432520089;0.0;7958.985504436147;8223.399489297288;5704850.587451331;1289252.8554864277;3122083.8220202946;923625.2750846394;1.2383559125842558;0.004575899834563053
8626;2019-04-18 05:55:44.770;860;524;187;184;137;36;31;30;-20;40;726;159;-22;20;229;179;856;529;109;34;32;4;822;357;362;148;362;306;825;-1.0;144.0;1400.0;197.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30494.978515625;16056.2763671875;0.0;1354.22253417969;857.0;164465;552.0;0.0;Calculated values ==>;1555559744.77;359.16;325.56;291.86;291.56;286.86;276.76000000000005;274.0616903277293;276.26000000000005;276.16;271.16;277.16;345.76;289.06;270.96000000000004;275.16;296.06;291.06;358.76;326.06;276.56;276.36;328.36;358.86;273.56;244.22491754036054;268.3187672390254;274.0616903277293;284.06;8220000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3060000.0;8250000.0;0.0;0.024;0.23333333333333334;0.03283333333333333;0.0;0.0;0.0;16056.2763671875;0.0;1354.22253417969;30494.978515625;498544.11632579094;437577.80047384166;242574.06583454853;241728.353323648;229094.83485360473;430346.717906069;433154.95317096787;437898.67151236854;471631.5591433098;525896.6431998949;462570.16839956434;437585.1090581189;443931.0220281237;463195.3492027865;457209.1677149482;497956.3980034022;438811.61902418046;433702.1600636701;433337.9007451696;231631.59724164338;359422.2341604596;468037.8317148802;201791.17402842068;200392.8114580023;273.88904747836716;3398070.472906546;2132035.0653325412;361858.8385928431;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2045812384450.1807;796324541515.0552;1721941920560.4963;55091.74941292117;8741.765260705419;1419.4746955013225;0.0;5705380.565711513;1289329.3107225178;3122165.8457726333;923697.1967080949;3.7479103694153073;0.19497607652582843
8627;2019-04-18 05:56:41.800;861;589;166;171;154;37;30;31;-8;39;724;159;-6;13;230;178;851;444;109;33;31;3;803;352;357;148;357;306;798;154.0;1261.0;289.0;37.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;34791.6484375;15776.455078125;0.0;1368.25451660156;855.0;164466;547.0;-1.0;Calculated values ==>;1555559801.8;359.26;332.06;289.76000000000005;290.26000000000005;288.56;276.86;273.5264737036516;276.16;276.26000000000005;272.36;277.06;345.56000000000006;289.06;272.56;274.46000000000004;296.16;290.96000000000004;358.26;317.56;276.46000000000004;276.26000000000005;327.86;358.66;273.46000000000004;244.22491754036054;268.3187672390254;273.5264737036516;284.06;8030000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3060000.0;7980000.0;0.025666666666666667;0.21016666666666667;0.04816666666666667;0.006166666666666667;0.0;0.025666666666666667;-0.0024827698047752127;15776.455078125;0.0;1368.25451660156;34791.6484375;500410.12176843145;456295.6038020199;237273.12169534643;238656.79399276702;234007.17690974748;430671.36484660726;434218.8704114113;439754.1946057891;471532.1168906075;525686.7558823685;462570.16839956434;440059.3432352877;442905.06249663915;464070.7449757509;457882.57443576294;498962.1339415413;420949.7709845881;434752.8493145431;434397.36110999016;229540.68826423294;358582.20175259834;467937.5783006441;200643.39362381268;200643.39362381268;273.4178966143111;3398587.597397278;2132287.207092738;361880.40287980536;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2046017407300.078;796408945915.0128;1722116432360.4087;11517.17024729853;1648.3141388404608;16395.598281453003;5999.685165478556;5705908.16386239;1289411.6088097205;3122306.955996434;923744.7192143193;2.074153991153544;0.05458048588155357
8628;2019-04-18 05:57:41.800;857;385;150;157;150;36;31;28;-11;39;722;159;-5;13;229;179;854;368;109;35;31;3;848;353;358;147;358;301;846;130.0;1086.0;812.0;256.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;34716.89453125;16590.982421875;0.0;1345.77478027344;852.0;164467;542.0;-1.0;Calculated values ==>;1555559861.8;358.86;311.66;288.16;288.86;288.16;276.76000000000005;273.6339639331285;276.26000000000005;275.96000000000004;272.06;277.06;345.36;289.06;272.66;274.46000000000004;296.06;291.06;358.56000000000006;309.96000000000004;276.66;276.26000000000005;327.36;358.36;273.46000000000004;244.02132995426717;267.7187500070086;273.6339639331285;284.06;8480000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3010000.0;8460000.0;0.021666666666666667;0.181;0.13533333333333333;0.042666666666666665;0.0;0.021666666666666667;-0.0024832697731715834;16590.982421875;0.0;1345.77478027344;34716.89453125;495710.0181645773;364889.3067095571;232153.64396041716;233990.87337340636;232153.64396041716;430607.02586249536;434151.6192275535;440384.28162507055;471664.89969118324;525870.3286171833;463320.1956314807;441282.59110265225;443924.276660834;463791.1003516643;457857.80638448976;495258.4436354395;334834.921957698;434864.4174955049;434151.6192275535;227449.86971758792;357322.216966979;468076.26754362136;200417.00457154773;200417.00457154773;273.33340097148107;3399166.835255351;2132556.935738571;361903.0197906126;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2046231907300.078;796497445915.0128;1722298532360.4087;32475.571494576754;11420.12855347514;29036.657423671208;5064.249984213458;5706274.770043572;1289520.5124988232;3122685.55812731;923836.9186739001;4.348422994017794;0.19703388827422316
8629;2019-04-18 05:58:41.771;863;358;132;136;135;40;32;31;-7;38;720;158;0;10;230;179;858;356;109;35;31;3;825;358;363;145;363;299;820;0.0;1235.0;1417.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.44140625;16186.8203125;0.0;1340.04797363281;848.0;164468;538.0;-1.0;Calculated values ==>;1555559921.771;359.46000000000004;308.96000000000004;286.36;286.76000000000005;286.66;277.16;274.1680685717883;276.36;276.26000000000005;272.46000000000004;276.96000000000004;345.16;288.96000000000004;273.16;274.16;296.16;291.06;358.96000000000004;308.76000000000005;276.66;276.26000000000005;326.96000000000004;357.96000000000004;273.46000000000004;243.61107973660833;267.47669482898436;274.1680685717883;284.06;8250000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;2990000.0;8200000.0;0.0;0.20583333333333334;0.23616666666666666;0.02783333333333333;0.0;0.0;-0.0024839346354032124;16186.8203125;0.0;1340.04797363281;29736.44140625;498711.535329342;342275.56413600524;227878.71912142116;228909.54369852867;228651.26330784286;430280.9020939914;433086.23799672595;441408.8056941941;471830.8059033014;525818.3685196084;463494.4231667103;442440.624843124;443894.718236925;463178.7302339447;457046.02887352445;497976.32607125747;337097.0514341762;433634.880018922;432902.2481429067;225777.27872811773;355642.35560766177;468352.8904771392;202129.74873995388;200417.00457154773;274.0254997018785;3399703.6867840565;2132829.9520727857;361925.3908289816;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2046448102754.9197;796585003574.9487;1722478445360.277;56509.7372840264;7409.877445018324;33114.31736279923;0.0;5707015.955869802;1289677.3533722828;3123203.2325865035;923879.1003593975;5.536296074559813;0.24898595354497913
8630;2019-04-18 05:59:41.781;872;415;123;124;119;43;33;32;0;38;719;159;9;14;230;178;861;422;109;35;32;4;842;361;366;146;366;300;844;-1.0;169.0;1243.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;26003.916015625;16403.1796875;0.0;1342.65576171875;843.0;164469;536.0;-1.0;Calculated values ==>;1555559981.781;360.36;314.66;285.46000000000004;285.56;285.06;277.46000000000004;274.4858918419099;276.46000000000004;276.36;273.16;276.96000000000004;345.06000000000006;289.06;274.06;274.56;296.16;290.96000000000004;359.26;315.36;276.66;276.36;326.76000000000005;357.46000000000004;273.56;243.81672145450628;267.5978703862781;274.4858918419099;284.06;8420000.0;3610000.0;3660000.0;1460000.0;3660000.0;3000000.0;8440000.0;0.0;0.028166666666666666;0.20716666666666667;0.028333333333333332;0.0;0.0;-0.0024847628747871526;16403.1796875;0.0;1342.65576171875;26003.916015625;498496.4154137946;392922.45280342584;225269.54931574783;225521.06826717287;224266.73279808124;430081.6785162784;432509.1113278755;442232.80960689666;471698.3107888524;525635.1089454509;463469.26821490366;443547.43308681657;444269.86517575267;462728.6262450802;456414.7828251579;496862.6345439741;397017.42277242476;432880.6149027872;432322.48016695504;224941.0041839467;353542.7174425113;468314.61623845174;202873.46502921553;200417.00457154773;274.3282339350051;3400168.2671796614;2133101.5806699647;361947.7504194167;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2046666839204.885;796672318124.9348;1722658175310.2485;49587.27755167627;7520.832617595026;2812.306798231974;0.0;5707900.245016924;1289801.7966932154;3123502.6710192203;923879.1003593975;3.376590363354307;0.17257930415781575
8631;2019-04-18 06:00:41.782;876;653;117;118;108;45;34;32;4;39;719;159;15;19;230;176;854;518;109;36;34;4;794;357;362;147;362;306;789;-2.0;1243.0;543.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22500.50390625;15614.2177734375;0.0;1363.91101074219;837.0;164470;536.0;-1.0;Calculated values ==>;1555560041.782;360.76;338.46000000000004;284.86;284.96000000000004;283.96000000000004;277.66;274.0616903277293;276.56;276.36;273.56;277.06;345.06000000000006;289.06;274.66;275.06;296.16;290.76000000000005;358.56000000000006;324.96000000000004;276.76000000000005;276.56;326.76000000000005;356.86;273.56;244.02132995426717;268.3187672390254;274.0616903277293;284.06;7940000.000000001;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3060000.0;7890000.000000001;0.0;0.20716666666666667;0.0905;0.0;0.0;0.0;-0.0024857525876282958;15614.2177734375;0.0;1363.91101074219;22500.50390625;503357.08572594175;469290.755289036;224468.05368714235;224722.93848161114;222189.95727089964;430346.717906069;433702.1600636701;441568.68745396176;471664.89969118324;525161.8482024216;462570.16839956434;443199.35914791975;443785.1483169292;463328.15220803814;456794.493534906;500213.64246168075;442768.1736088345;434064.28222162405;433702.1600636701;224941.0041839467;351023.42510137823;468176.3496724134;202234.48292222194;200417.00457154773;274.0616903277293;3400572.4774168534;2133368.396763071;361970.305518495;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2046885242845.489;796760219590.1779;1722839978340.7512;21659.74551012245;0.0;11900.78629734798;0.0;5708493.9801061675;1289864.4713430954;3123625.282172174;923879.1003593975;1.976692027377146;0.07499911022004374
8632;2019-04-18 06:01:41.782;868;432;117;120;105;40;33;31;-17;39;720;160;-12;22;229;178;858;360;108;32;32;4;827;352;357;147;357;304;823;-1.0;1162.0;327.0;63.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21802.134765625;16178.8203125;0.0;1348.77209472656;829.0;164471;538.0;-1.0;Calculated values ==>;1555560101.782;359.96000000000004;316.36;284.86;285.16;283.66;277.16;273.5264737036516;276.46000000000004;276.26000000000005;271.46000000000004;277.06;345.16;289.16;271.96000000000004;275.36;296.06;290.96000000000004;358.96000000000004;309.16;276.36;276.36;326.96000000000004;356.06000000000006;273.56;244.02132995426717;268.0796299477929;273.5264737036516;283.96000000000004;8270000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3040000.0;8230000.0;0.0;0.19366666666666665;0.0545;0.0105;0.0;0.0;-0.0024870650958766865;16178.8203125;0.0;1348.77209472656;21802.134765625;499263.6308957134;409341.4761550735;224027.19217892122;224782.77373131792;221033.94184836387;430671.36484660726;434752.8493145431;438813.5335829557;471664.89969118324;525424.6521664313;462995.90524259256;439580.6144452378;444622.5063410642;463939.2883609972;457882.57443576294;497793.3281010871;343187.69082781783;434575.35254931415;434575.35254931415;225777.27872811773;347664.82616959437;468176.3496724134;200356.9376370903;200417.00457154773;273.30544647557684;3400941.6660724524;2133633.3387471205;361992.91121104057;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2047100942845.489;796848419590.1779;1723022978340.7512;12995.884479049664;2812.103826370893;29941.95841858982;0.0;5708782.777022744;1289887.9055416484;3123973.9717114735;923879.1003593975;2.6101671958749937;0.10948120545793512
8633;2019-04-18 06:02:41.773;865;365;119;120;106;39;32;31;-27;39;720;159;-28;13;229;179;862;357;108;34;32;4;822;359;364;147;364;300;818;0.0;1174.0;1063.0;233.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20921.197265625;16076.6240234375;0.0;1320.1953125;816.0;164472;547.0;-1.0;Calculated values ==>;1555560161.773;359.66;309.66;285.06;285.16;283.76000000000005;277.06;274.27422755570615;276.36;276.26000000000005;270.46000000000004;277.06;345.16;289.06;270.36;274.46000000000004;296.06;291.06;359.36;308.86;276.56;276.36;327.86;354.76;273.56;244.02132995426717;267.5978703862781;274.27422755570615;283.96000000000004;8220000.0;3590000.0;3640000.0;1470000.0;3640000.0;3000000.0;8180000.0;0.0;0.19566666666666668;0.17716666666666667;0.03883333333333334;0.0;0.0;-0.002489180505061009;16076.6240234375;0.0;1320.1953125;20921.197265625;499276.4403772089;361157.8541918154;224594.7826781799;224847.4628932936;221339.92955502545;430214.79039162316;432833.13015370606;438165.9764317512;471664.89969118324;525739.7147473749;463469.26821490366;438011.42202021845;444125.8159805091;462895.65004918195;456882.49295791436;498837.3533515381;342527.5899032839;433201.5241952028;432833.13015370606;229540.68826423294;342208.19576138764;468176.3496724134;202130.89585515409;200417.00457154773;274.0304940377483;3401297.640434841;2133902.093796999;362015.1492698682;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2047317210400.2622;796936606360.0853;1723204151160.561;41817.54844215379;10331.43178990357;30584.610381375074;0.0;5709239.48711315;1289997.418575583;3124478.2841260666;923879.1003593975;4.755673380048583;0.23361451270561923
8634;2019-04-18 06:03:41.773;868;351;117;117;107;42;33;32;-21;39;718;159;-20;5;229;177;863;350;107;35;32;4;825;359;365;148;365;300;828;-2.0;241.0;722.0;118.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19884.435546875;16033.8203125;0.0;1316.2197265625;795.0;164473;582.0;-1.0;Calculated values ==>;1555560221.773;359.96000000000004;308.26000000000005;284.86;284.86;283.86;277.36;274.27422755570615;276.46000000000004;276.36;271.06;277.06;344.96000000000004;289.06;271.16;273.66;296.06;290.86;359.46000000000004;308.16;276.66;276.36;331.36;352.66;273.56;244.22491754036054;267.5978703862781;274.27422755570615;283.86;8250000.0;3590000.0;3650000.0;1480000.0;3650000.0;3000000.0;8280000.0;0.0;0.04016666666666667;0.12033333333333333;0.019666666666666666;0.0;0.0;-0.00249255177783535;16033.8203125;0.0;1316.2197265625;19884.435546875;499444.16128481424;319215.226994062;223964.4736712306;223964.4736712306;221471.46669798106;430214.79039162316;432764.09833711403;439087.04160892795;471532.1168906075;525530.4928016672;463469.26821490366;439239.5336772374;442965.4704623134;462745.3384353217;456604.83898887376;498711.535329342;317747.76818686153;433133.46834165603;432578.5526393707;244179.05427248686;333396.4077044029;468037.8317148802;202267.21728953093;200417.00457154773;274.0835549671901;3401637.6873749453;2134169.680833132;362037.11939519376;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2047535910400.2622;797025106360.0853;1723384151160.561;28497.31885976744;5226.822083698536;7268.7113135562995;0.0;5709825.444340666;1290127.0706911965;3124793.7284735246;923879.1003593975;2.3626949658173415;0.11829246134987077
8635;2019-04-18 06:04:41.774;868;536;116;117;104;43;34;32;-4;39;714;158;0;6;230;177;860;521;106;36;34;4;828;360;365;149;365;300;831;-1.0;185.0;620.0;107.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18937.51953125;15689.7119140625;0.0;1312.70336914062;769.0;164474;651.0;-1.0;Calculated values ==>;1555560281.774;359.96000000000004;326.76000000000005;284.76000000000005;284.86;283.56;277.46000000000004;274.38016830617;276.56;276.36;272.76000000000005;277.06;344.56000000000006;288.96000000000004;273.16;273.76000000000005;296.16;290.86;359.16;325.26000000000005;276.76000000000005;276.56;338.26;350.06000000000006;273.56;244.42749628697553;267.5978703862781;274.38016830617;283.76000000000005;8280000.0;3600000.0;3650000.0;1490000.0;3650000.0;3000000.0;8309999.999999999;0.0;0.030833333333333334;0.10333333333333333;0.017833333333333333;0.0;0.0;-0.002496646164829249;15689.7119140625;0.0;1312.70336914062;18937.51953125;499173.297248804;439413.86563272204;223676.6414102778;223927.09329479423;220695.6264882783;430148.3826014536;432949.0678229144;441642.3686528343;471399.1107851406;525111.9240549327;463345.4068373088;442232.80960689666;443111.3028367894;462878.96902001434;456440.2180442986;497996.90461556474;435671.22553953464;433317.3069910173;432949.0678229144;273052.9745269728;322491.0997442508;467899.06101517385;202504.32207875839;200417.00457154773;274.1803241898329;3401961.2090588105;2134434.0480074133;362059.0274527597;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2047754914049.9976;797114207844.9777;1723564154160.3435;24710.93147932118;4732.872844366076;1921.7084381775946;0.0;5710268.853816324;1290210.069532121;3124870.3165811435;923879.1003593975;1.844768066149472;0.09658967360183754
8636;2019-04-18 06:05:41.794;868;591;114;115;101;42;34;33;6;39;712;158;13;12;230;177;854;442;106;35;34;4;795;355;360;144;360;302;791;-1.0;1230.0;161.0;54.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;18190.36328125;15322.470703125;0.0;1347.95190429688;749.0;164475;715.0;-1.0;Calculated values ==>;1555560341.794;359.96000000000004;332.26000000000005;284.56;284.66;283.26000000000005;277.36;273.8482719121499;276.56;276.46000000000004;273.76000000000005;277.06;344.36;288.96000000000004;274.46000000000004;274.36;296.16;290.86;358.56000000000006;317.36;276.66;276.56;344.66;348.06000000000006;273.56;243.40439225979637;267.8393353686513;273.8482719121499;283.76000000000005;7950000.0;3550000.0;3600000.0;1440000.0;3600000.0;3020000.0;7909999.999999999;0.0;0.20500000000000002;0.026833333333333334;0.009000000000000001;0.0;0.0;-0.002499734924149622;15322.470703125;0.0;1347.95190429688;18190.36328125;502130.2836279567;457702.9360997394;223679.50400318395;223933.11699780796;220413.38468853608;430477.46260093397;434197.24731978856;442699.92918233894;472061.9191754798;524744.0727709808;463046.4476696887;443721.9807720978;443576.6592147222;463626.08760426834;457259.30272698647;500123.15868449415;422113.7189680149;434376.6058122323;434197.24731978856;299856.38484229014;314105.63291466556;468590.4005405076;200837.83185179008;200417.00457154773;273.5073290063737;3402270.7112151575;2134692.569007426;362081.20697074034;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2047972486549.9285;797202137144.9497;1723744814360.2861;6489.966278369728;2409.7731181984577;15991.935141878253;0.0;5710528.947966716;1290269.6114224733;3125019.646704384;923879.1003593975;1.4931639781803945;0.06777578934311147
8637;2019-04-18 06:06:41.785;860;382;116;117;101;38;33;32;6;39;716;158;12;18;229;179;854;365;106;33;33;4;842;352;358;141;358;299;840;146.0;1102.0;416.0;37.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;18077.25390625;15294.3828125;0.0;1336.37036132812;743.0;164476;739.0;-1.0;Calculated values ==>;1555560401.785;359.16;311.36;284.76000000000005;284.86;283.26000000000005;276.96000000000004;273.5264737036516;276.46000000000004;276.36;273.76000000000005;277.06;344.76;288.96000000000004;274.36;274.96000000000004;296.06;291.06;358.56000000000006;309.66;276.46000000000004;276.46000000000004;347.06000000000006;347.46000000000004;273.56;242.77792619122317;267.47669482898436;273.5264737036516;283.76000000000005;8420000.0;3520000.0000000005;3579999.9999999995;1410000.0;3579999.9999999995;2990000.0;8400000.0;0.024333333333333332;0.18366666666666667;0.06933333333333333;0.006166666666666667;0.0;0.024333333333333332;-0.002500651127544423;15294.3828125;0.0;1336.37036132812;18077.25390625;496713.452953823;365956.7882373204;223566.4332533262;223816.06411415205;219858.46625218022;430671.36484660726;434509.0152533873;443315.7996292801;472456.96783784614;525400.1471012288;463494.4231667103;444182.85976177163;445042.1710269553;463791.1003516643;458019.0001261181;495816.0111032959;334667.26046500175;434509.0152533873;434509.0152533873;309913.9067706182;311590.51834565785;469002.22466039064;200707.07448058002;200707.07448058002;273.442867555918;3402572.896024749;2134947.671183069;362103.5729676165;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2048187854240.5583;797287624320.1997;1723925087315.8135;16820.87161030987;1654.4867594421653;29597.65386723336;5689.1805588049765;5710723.175811143;1290303.4751745611;3125399.5029602516;923926.5030860505;3.232697415075352;0.09746797271277612
8638;2019-04-18 06:07:41.805;863;358;118;118;102;38;33;30;-1;39;722;158;5;17;229;180;855;355;105;35;32;4;831;357;362;138;362;297;830;-3.0;967.0;1026.0;161.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16688.29296875;13963.974609375;0.0;1334.75805664062;737.0;164477;734.0;-1.0;Calculated values ==>;1555560461.805;359.46000000000004;308.96000000000004;284.96000000000004;284.96000000000004;283.36;276.96000000000004;274.0616903277293;276.46000000000004;276.16;273.06;277.06;345.36;288.96000000000004;273.66;274.86;296.06;291.16;358.66;308.66;276.66;276.36;346.56000000000006;346.86;273.56;242.14157278889297;267.23344911666527;274.0616903277293;283.66;8309999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2970000.0;8300000.0;0.0;0.16116666666666665;0.17099999999999999;0.026833333333333334;0.0;0.0;-0.002501562484078768;13963.974609375;0.0;1334.75805664062;16688.29296875;498165.7113371026;330179.5800524807;224190.4015722071;224190.4015722071;220214.14685984087;430346.717906069;433520.3008126533;442708.2401660032;472850.0741107318;526184.3295624931;463791.5383551963;443578.23749776033;445294.8252547872;463195.3492027865;457347.09222704766;496982.0993737793;324382.29809108534;433883.48505660606;433337.9007451696;307818.28838856175;309075.640036128;469411.85696526687;201768.13670451357;200707.07448058002;273.88006232520723;3402862.7054862455;2135191.5721013886;362125.83979089366;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2048403926240.4897;797371352220.1731;1724103946915.7566;41200.75769191472;7181.773160330214;27817.334640060843;0.0;5711206.8505597;1290377.1352190357;3125878.1206837394;923973.9287273048;4.980795936226472;0.22923127816025976
8639;2019-04-18 06:08:41.816;871;348;119;119;105;40;33;32;-5;39;728;157;2;17;229;179;857;347;104;37;32;4;845;357;362;143;362;297;846;-2.0;269.0;687.0;208.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16300.2822265625;13592.5029296875;0.0;1320.32580566406;731.0;164478;727.0;-1.0;Calculated values ==>;1555560521.816;360.26;307.96000000000004;285.06;285.06;283.66;277.16;274.0616903277293;276.46000000000004;276.36;272.66;277.06;345.96000000000004;288.86;273.36;274.86;296.06;291.06;358.86;307.86;276.86;276.36;345.86;346.26;273.56;243.1966462407574;267.23344911666527;274.0616903277293;283.56;8450000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2970000.0;8460000.0;0.0;0.04483333333333333;0.1145;0.034666666666666665;0.0;0.0;-0.0025024689731593104;13592.5029296875;0.0;1320.32580566406;16300.2822265625;498076.35247850005;308290.496209335;224242.0825368544;224242.0825368544;220773.82223888166;430346.717906069;433520.3008126533;442123.65591716673;472193.81962526246;526810.4546325646;463668.3372290359;443144.2518856147;445294.8252547872;463195.3492027865;457209.1677149482;495987.8451028515;307400.48721878405;434244.55786418;433337.9007451696;304884.691753025;306560.99450073834;468727.92092005763;201429.0003181073;200707.07448058002;273.7476372089547;3403137.660678376;2135421.2515140744;362147.9695460941;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2048621166060.1929;797455667675.0579;1724282179585.513;27559.538066092304;9266.36258086761;8454.999878469023;0.0;5711779.958074019;1290514.228145788;3126180.445553714;923973.9287273048;3.036372329421878;0.1710277418202098
8640;2019-04-18 06:09:41.786;877;495;127;125;107;43;33;33;-3;39;727;156;4;17;230;177;856;463;105;36;33;5;824;363;368;149;368;298;827;0.0;86.0;815.0;218.0;2.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15393.5654296875;12937.1767578125;0.0;1314.57446289062;722.0;164479;716.0;-1.0;Calculated values ==>;1555560581.786;360.86;322.66;285.86;285.66;283.86;277.46000000000004;274.69669130483857;276.46000000000004;276.46000000000004;272.86;277.06;345.86;288.76000000000005;273.56;274.86;296.16;290.86;358.76;319.46000000000004;276.76000000000005;276.46000000000004;344.76;345.36;273.66;244.42749628697553;267.35522164206344;274.69669130483857;283.66;8240000.000000001;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;2980000.0;8270000.0;0.0;0.014333333333333333;0.13583333333333333;0.036333333333333336;0.0003333333333333333;0.0003333333333333333;-0.002503819534349876;12937.1767578125;0.0;1314.57446289062;15393.5654296875;500845.65821839625;429512.40905416856;226503.617605786;225995.54680316418;221483.07358809304;429947.3805835815;431994.6062598477;442208.55964602064;471399.1107851406;526628.0166976651;463396.14619011316;443229.7890419785;445097.5059266029;462427.0073949389;455943.89776123053;497773.18573626317;419720.354263285;432557.5304485172;431994.6062598477;300275.376401361;302789.4550866088;467999.4618644289;203084.49685103245;226503.617605786;274.41932402862005;3403401.644017939;2135642.22163791;362169.91606959136;395818.07191545924;0;51;48;10;1;0;0;7;167;179;2048840056560.2974;797543223875.0996;1724460590335.5981;32481.018529652563;9625.243728820073;1118.757251112687;68.49699621802056;5712280.045876903;1290671.5794834176;3126260.1869725105;923974.4992502028;3.0377681897023336;0.17766650696692904
8641;2019-04-18 06:10:41.786;878;547;141;137;112;46;34;33;2;39;703;156;14;24;230;175;852;399;105;37;34;4;796;359;364;144;364;305;792;-2.0;1092.0;324.0;92.0;0.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;17006.2265625;13274.3779296875;0.0;2345.20825195312;714.0;164480;705.0;-1.0;Calculated values ==>;1555560641.786;360.96000000000004;327.86;287.26000000000005;286.86;284.36;277.76000000000005;274.27422755570615;276.56;276.46000000000004;273.36;277.06;343.46000000000004;288.76000000000005;274.56;275.56;296.16;290.66;358.36;313.06;276.86;276.56;343.66;344.56000000000006;273.56;243.40439225979637;268.19934244402924;274.27422755570615;283.66;7959999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;7920000.0;0.0;0.182;0.054000000000000006;0.015333333333333334;0.0;0.0;-0.002505010741013638;13274.3779296875;0.0;2345.20825195312;17006.2265625;503465.2546939401;448650.0759259719;230643.85312568917;229591.69239531964;223160.53199622873;430214.79039162316;433201.5241952028;441480.6793942096;472061.9191754798;523560.3438918314;462345.1071710721;443257.1847228264;444711.81521382625;463029.0030910028;456326.56586780044;499744.14446463203;405502.4133165589;433749.95420475816;433201.5241952028;295666.80309349706;299437.39939995663;468590.4005405076;201990.3414613357;226503.617605786;273.9757366578193;3403671.6422845405;2135860.651260306;362200.4142588817;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2049059656560.2974;797631123875.0996;1724641490335.5981;12932.478248375191;4087.867572547302;17151.995068949316;0.0;5712658.491683387;1290785.855410929;3126412.4432418444;923975.0700585046;2.187787851258072;0.10489594730920869
8642;2019-04-18 06:11:41.797;865;362;151;145;114;41;31;31;8;39;662;159;18;32;228;178;853;342;105;29;30;3;806;349;354;141;354;305;803;216.0;1073.0;335.0;67.0;0.0;0;1;83;1;0;0;0;0;0;0;1;0;1;0;0;18383.828125;14176.087890625;0.0;2341.32641601562;708.0;164481;695.0;-1.0;Calculated values ==>;1555560701.797;359.66;309.36;288.26000000000005;287.66;284.56;277.26000000000005;273.20264511476705;276.26000000000005;276.26000000000005;273.96000000000004;277.06;339.36;289.06;274.96000000000004;276.36;295.96000000000004;290.96000000000004;358.46000000000004;307.36;276.06;276.16;342.66;343.96000000000004;273.46000000000004;242.77792619122317;268.19934244402924;273.20264511476705;283.66;8059999.999999999;3490000.0;3540000.0;1410000.0;3540000.0;3050000.0;8030000.0;0.036000000000000004;0.17883333333333334;0.05583333333333333;0.011166666666666667;0.0;0.036000000000000004;-0.002505898374047233;14176.087890625;0.0;2341.32641601562;18383.828125;500717.6847618623;372248.1045302755;233116.58737634477;231522.9688773379;223525.08862243977;430862.6128555636;435126.7110676904;442373.3332657317;472456.96783784614;519240.2177001067;462720.80193628184;443841.7334455326;445859.90203062753;464251.3028343667;458364.84017575165;498979.2581138033;322417.56608396006;434774.884458551;434951.03582335456;291477.81744585035;296923.61432157;468903.15145096794;199743.24588908328;199743.24588908328;273.0510127350641;3403966.613474672;2136089.447080041;362239.47587437823;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2049275096050.003;797716639549.9828;1724824523885.348;13546.846545196202;3005.618945441045;31575.1159246703;8467.480437633767;5712879.193177556;1290844.9786357693;3126818.576943767;924045.6453318169;3.426387496388462;0.0967397848808271
8643;2019-04-18 06:12:41.787;853;349;161;157;117;38;31;27;9;36;667;162;15;33;227;179;850;345;105;31;30;0;823;352;357;132;357;304;821;83.0;983.0;1026.0;156.0;1.0;0;1;79;1;0;0;0;0;0;0;1;0;1;0;0;20156.595703125;14147.3720703125;0.0;2361.14501953125;699.0;164482;685.0;-1.0;Calculated values ==>;1555560761.787;358.46000000000004;308.06;289.26000000000005;288.86;284.86;276.96000000000004;273.5264737036516;276.26000000000005;275.86;274.06;276.76000000000005;339.86;289.36;274.66;276.46000000000004;295.86;291.06;358.16;307.66;276.26000000000005;276.16;341.66;343.06000000000006;273.16;240.83765695389522;268.0796299477929;273.5264737036516;283.66;8230000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3040000.0;8209999.999999999;0.013833333333333333;0.16383333333333333;0.17099999999999999;0.026000000000000002;0.00016666666666666666;0.014;-0.0025072204934564334;14147.3720703125;0.0;2361.14501953125;20156.595703125;497422.5476273148;320672.9240311642;235484.2747895672;234411.33235704165;224052.42711007543;430671.36484660726;434397.36110999016;442728.0766999201;473339.41292369686;519850.7492106427;463245.19961346884;443607.19622175704;446196.8478688148;463676.0370021611;458019.0001261181;496979.3187963;314603.329227761;434397.36110999016;434218.8704114113;287289.4124756198;293153.3411634106;469834.1033386381;200488.19730789374;200904.81727791368;273.3569982900535;3404287.7301449245;2136325.436574947;362278.65660513705;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2049488360500.0369;797798525899.9958;1725007193435.377;41423.01937603651;7002.9935567993525;29879.266290978965;3266.3967438689665;5713337.1990466025;1290928.3698391172;3127330.611442337;924143.4113446266;4.9411873594550615;0.2057578247484124
8644;2019-04-18 06:13:41.788;855;346;167;164;134;39;30;28;10;36;692;163;15;28;228;177;848;343;105;33;30;-1;827;355;361;137;361;301;824;-2.0;1054.0;1062.0;196.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;22469.052734375;13647.419921875;0.0;1353.88500976562;698.0;164483;674.0;0.0;Calculated values ==>;1555560821.788;358.66;307.76000000000005;289.86;289.56;286.56;277.06;273.8482719121499;276.16;275.96000000000004;274.16;276.76000000000005;342.36;289.46000000000004;274.66;275.96000000000004;295.96000000000004;290.86;357.96000000000004;307.46000000000004;276.46000000000004;276.16;340.56000000000006;342.96000000000004;273.06;241.92719264551067;267.7187500070086;273.8482719121499;283.66;8270000.0;3550000.0;3610000.0;1370000.0;3610000.0;3010000.0;8240000.000000001;0.0;0.17566666666666667;0.177;0.03266666666666666;0.0;0.0;0.0;13647.419921875;0.0;1353.88500976562;22469.052734375;497350.1858563411;314411.4498396316;237052.4305438646;236239.51274907478;228335.95495184071;430477.46260093397;433223.753696834;443489.2359988558;472687.3056196521;522726.1317267558;463815.75413107453;444213.19900484144;446070.60221923905;463212.09266578907;457259.30272698647;496312.4060368727;310765.92156715627;433769.5290198815;433223.753696834;282682.81946839223;292734.4514702754;469055.6303606666;201143.92276204735;200904.81727791368;273.62723352250526;3404642.949803115;2136557.063702577;362309.61570477654;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2049703764090.6326;797879227245.219;1725188696460.879;42895.12044291509;8751.782448221562;32594.33243851352;0.0;5714039.861924556;1291059.6618276855;3127851.233443411;924170.6317712336;5.615593824239204;0.26302571148663934
8645;2019-04-18 06:14:41.778;860;343;152;156;144;42;31;30;9;37;724;163;14;24;228;175;847;341;105;33;30;-1;834;358;363;140;364;303;838;-1.0;321.0;1378.0;145.0;0.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;24907.861328125;13699.7578125;0.0;1349.1416015625;759.0;164484;665.0;0.0;Calculated values ==>;1555560881.778;359.16;307.46000000000004;288.36;288.76000000000005;287.56;277.36;274.1680685717883;276.26000000000005;276.16;274.06;276.86;345.56000000000006;289.46000000000004;274.56;275.56;295.96000000000004;290.66;357.86;307.26000000000005;276.46000000000004;276.16;339.66;349.06000000000006;273.06;242.56692532238324;267.9596281332873;274.1680685717883;283.66;8340000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3640000.0;3030000.0;8380000.0;0.0;0.0535;0.22966666666666666;0.024166666666666666;0.0;0.0;0.0;13699.7578125;0.0;1349.1416015625;24907.861328125;497447.9907786862;306112.5495149083;232803.74685990266;233858.4632063249;230714.42613282835;430280.9020939914;432902.2481429067;442934.10434907244;472391.7460337592;525922.5953714665;463518.6962225584;443664.5507289629;445108.7251088686;462762.17627123004;456491.46919281245;495511.82652779884;304404.1555550075;433269.66867335857;432717.6920543523;278914.2836208781;318298.0250993184;468644.2581567397;202139.63646811023;200904.81727791368;274.0293486549461;3405037.6916190954;2136784.9188682083;362332.13717233756;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2049920927890.667;797962313395.2322;1725369866260.9077;55302.46278999432;6440.528357475213;10224.260397044336;0.0;5714858.0387327615;1291186.2433173214;3128207.995580163;924170.6317712336;4.78222689675657;0.2210250708968169
8646;2019-04-18 06:15:41.779;865;484;132;134;135;47;33;31;-10;38;742;162;-6;25;228;172;844;486;106;34;33;-1;818;364;370;143;370;306;820;-2.0;231.0;1455.0;130.0;0.0;0;99;77;1;0;0;0;0;0;0;1;0;0;0;0;21117.171875;13830.1962890625;0.0;1357.58203125;807.0;164485;655.0;0.0;Calculated values ==>;1555560941.779;359.66;321.56;286.36;286.56;286.66;277.86;274.8017692304317;276.46000000000004;276.26000000000005;272.16;276.96000000000004;347.36;289.36;272.56;275.66;295.96000000000004;290.36;357.56000000000006;321.76000000000005;276.56;276.46000000000004;338.66;353.86;273.06;243.1966462407574;268.3187672390254;274.8017692304317;283.76000000000005;8180000.0;3640000.0;3700000.0;1430000.0;3700000.0;3060000.0;8200000.0;0.0;0.0385;0.24250000000000002;0.021666666666666667;0.0;0.0;0.0;13830.1962890625;0.0;1357.58203125;21117.171875;499637.85734993825;427911.94534526503;227878.71912142116;228393.36789374845;228651.26330784286;429879.7862731237;431473.88110614876;439447.9078533812;472095.1348084983;527574.2254450012;462945.7906153854;440059.3432352877;444657.03686278535;461853.91523743636;455071.91614935885;496554.9996259189;428486.6823162107;431664.4107814828;431473.88110614876;274727.5295995403;338431.30337983277;468230.6668193967;203745.27026774682;200904.81727791368;274.6795644421925;3405421.239954357;2137014.3389757155;362354.6935785176;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2050140831555.4014;798047214810.1296;1725552569305.687;57157.88961451634;5730.516925285748;2620.6302164237663;0.0;5715795.223954494;1291287.6703849782;3128315.0381191582;924170.6317712336;4.313273171008329;0.2012686251273003
8647;2019-04-18 06:16:41.789;865;555;120;122;117;48;35;33;-17;39;748;160;-19;19;228;171;838;422;106;36;35;-2;795;357;362;147;362;311;790;-2.0;1251.0;581.0;56.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;19919.376953125;14905.2314453125;0.0;1368.07336425781;822.0;164486;648.0;-1.0;Calculated values ==>;1555561001.789;359.66;328.66;285.16;285.36;284.86;277.96000000000004;274.0616903277293;276.66;276.46000000000004;271.46000000000004;277.06;347.96000000000004;289.16;271.26000000000005;275.06;295.96000000000004;290.26000000000005;356.96000000000004;315.36;276.76000000000005;276.66;337.96000000000004;355.36;272.96000000000004;244.02132995426717;268.91163127593666;274.0616903277293;283.76000000000005;7950000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3110000.0;7900000.0;0.0;0.2085;0.09683333333333333;0.009333333333333334;0.0;0.0;-0.002488206849574625;14905.2314453125;0.0;1368.07336425781;19919.376953125;501701.7156551172;450655.14940089197;225220.15258304655;225732.27907508748;224454.71710161635;430346.717906069;433883.48505660606;437231.03110804653;471664.89969118324;527816.5067094351;461938.8155058666;436912.08382788545;442762.7716994148;463062.42787711835;456100.3120227489;497806.2525899655;415574.8618850783;434064.28222162405;433883.48505660606;271797.11229066993;344726.4743306794;467575.4946608137;201874.97478768395;200904.81727791368;273.92172075059636;3405763.2681897436;2137253.84078378;362377.41115910903;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2050360468155.3665;798134229310.1158;1725737700155.6575;22790.311453688442;2479.871518815878;17145.244961968972;0.0;5716461.570002458;1291356.1016919855;3128479.781198223;924170.6317712336;2.606442172061377;0.11140002294496976
8648;2019-04-18 06:17:41.800;853;372;119;122;111;44;33;32;-17;39;750;159;-19;11;227;173;841;358;105;33;33;-2;848;357;362;148;362;310;845;-1.0;1121.0;1459.0;167.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;20432.80078125;16408.81640625;0.0;1363.283203125;830.0;164487;639.0;0.0;Calculated values ==>;1555561061.8;358.46000000000004;310.36;285.06;285.36;284.26000000000005;277.56;274.0616903277293;276.46000000000004;276.36;271.46000000000004;277.06;348.16;289.06;271.26000000000005;274.26000000000005;295.86;290.46000000000004;357.26;308.96000000000004;276.46000000000004;276.46000000000004;337.06;356.16;272.96000000000004;244.22491754036054;268.7936212382143;274.0616903277293;283.66;8480000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3100000.0;8450000.0;0.0;0.18683333333333335;0.24316666666666667;0.02783333333333333;0.0;0.0;0.0;16408.81640625;0.0;1363.283203125;20432.80078125;495107.6863625989;343546.30084482796;224254.39747288913;225005.7461771232;222264.61667468207;430346.717906069;433520.3008126533;437460.313363465;471532.1168906075;528103.7215994587;461964.4367797647;437142.86386454466;441775.5011475913;462929.3875858028;456378.44897120155;493289.3315381477;319476.15775779326;433520.3008126533;433520.3008126533;268029.79939014546;348084.6227182084;467435.94244764873;201813.78111903984;200904.81727791368;273.8978635396378;3406099.5979862306;2137514.8390230928;362400.176636712;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2050577707975.0696;798222745534.9949;1725924034310.4028;57301.38175743606;7393.150156979613;32474.094634629557;0.0;5717129.1231406145;1291438.3919562877;3128893.3515016204;924170.6317712336;5.4674815404358625;0.24307108473901404
