;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8649;2019-04-18 06:18:41.790;850;356;119;120;109;44;34;33;-19;39;747;158;-21;3;227;173;842;353;106;35;33;-2;834;361;366;149;366;308;829;-1.0;1288.0;1024.0;193.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19592.7734375;16139.970703125;0.0;1363.21826171875;832.0;164488;628.0;-1.0;Calculated values ==>;1555561121.79;358.16;308.76000000000005;285.06;285.16;284.06;277.56;274.4858918419099;276.56;276.46000000000004;271.26000000000005;277.06;347.86;288.96000000000004;271.06;273.46000000000004;295.86;290.46000000000004;357.36;308.46000000000004;276.66;276.46000000000004;335.96000000000004;356.36;272.96000000000004;244.42749628697553;268.5567601203482;274.4858918419099;283.76000000000005;8340000.000000001;3610000.0;3660000.0;1490000.0;3660000.0;3080000.0;8290000.000000001;0.0;0.21466666666666667;0.17066666666666666;0.03216666666666666;0.0;0.0;-0.002486573859328543;16139.970703125;0.0;1363.21826171875;19592.7734375;495960.3056600219;327077.9924843276;224454.24524499846;224705.8660683462;221955.8113126717;430081.6785162784;432695.15374167816;437601.09044165985;471399.1107851406;527943.4756142988;462142.02439639857;437285.26766895736;440994.04979356076;462326.5264458912;455715.22267118655;494762.0768385686;321705.41027948674;432880.6149027872;432509.1113278755;263425.85118522606;348924.2399968048;467296.13192384655;202629.88420719007;200904.81727791368;274.23370001121754;3406433.0888470314;2137786.033709065;362422.89369544835;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2050796071575.1042;798311830685.009;1726109403410.4324;40101.75253068284;8513.430968219116;37149.49775468291;0.0;5717940.680644346;1291570.924706545;3129473.451405523;924170.6317712336;4.899946028455076;0.22711766025678604
8650;2019-04-18 06:19:41.781;852;404;117;118;106;46;35;33;-20;40;743;158;-23;1;228;172;843;402;106;37;35;-3;838;365;370;150;370;306;839;-2.0;-1.0;1129.0;208.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19281.662109375;16296.0791015625;0.0;1340.68444824219;835.0;164489;616.0;0.0;Calculated values ==>;1555561181.781;358.36;313.56;284.86;284.96000000000004;283.76000000000005;277.76000000000005;274.9066339382667;276.66;276.46000000000004;271.16;277.16;347.46000000000004;288.96000000000004;270.86;273.26000000000005;295.96000000000004;290.36;357.46000000000004;313.36;276.86;276.66;334.76000000000005;356.66;272.86;244.62907804385475;268.3187672390254;274.9066339382667;283.76000000000005;8380000.0;3650000.0;3700000.0;1500000.0;3700000.0;3060000.0;8390000.0;0.0;0.0;0.18816666666666665;0.034666666666666665;0.0;0.0;0.0;16296.0791015625;0.0;1340.68444824219;19281.662109375;495887.7356728751;388002.82883118454;223828.31909290966;224078.35804144104;221098.35276230684;429811.8947417682;431854.3060553472;437898.67151236854;471365.6384454818;527678.986846941;462444.7715616888;437427.84448784514;441118.68104791886;461853.91523743636;454903.41714869894;494536.521736279;386543.9150487819;432232.2269198731;431854.3060553472;258404.02479325983;350183.7266411821;467055.3093043646;203651.68019244875;200904.81727791368;274.64814867857336;3406756.993883204;2138056.2935787584;362445.42283812934;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2051016838454.8726;798401517229.9149;1726293575780.2393;44077.4755333649;9131.325809213082;0.0;0.0;5718642.068986776;1291717.9422902567;3129782.9841162814;924170.6317712336;3.016925480251574;0.16430129945202754
8651;2019-04-18 06:20:41.791;850;629;113;114;101;47;36;34;-18;40;738;158;-20;1;228;171;836;456;106;38;36;-3;792;361;366;151;366;311;783;-1.0;1315.0;838.0;45.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18257.142578125;15412.7490234375;0.0;1367.16638183594;836.0;164490;606.0;-1.0;Calculated values ==>;1555561241.791;358.16;336.06;284.46000000000004;284.56;283.26000000000005;277.86;274.4858918419099;276.76000000000005;276.56;271.36;277.16;346.96000000000004;288.96000000000004;271.16;273.26000000000005;295.96000000000004;290.26000000000005;356.76;318.76000000000005;276.96000000000004;276.76000000000005;333.76000000000005;356.76;272.86;244.82967444194236;268.91163127593666;274.4858918419099;283.76000000000005;7920000.0;3610000.0;3660000.0;1510000.0;3660000.0;3110000.0;7830000.0;0.0;0.21916666666666668;0.1396666666666667;0.007500000000000001;0.0;0.0;-0.0024859170960452627;15412.7490234375;0.0;1367.16638183594;18257.142578125;499819.0475513475;465836.74320684274;223530.16142977588;223784.22296322815;220508.25902701193;430081.6785162784;433065.50215134333;437071.7284734032;471232.34154236614;526765.7188516681;461685.47358191625;436752.093818078;440043.5321553938;462460.68337330536;455434.2692257803;497792.8065205511;428268.1151371454;433433.583526483;433065.50215134333;254219.67992080047;350603.57178935205;466914.8011308697;203060.52883480626;200904.81727791368;274.40073127968117;3407069.869392779;2138320.5778531306;362467.99202261365;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2051237675254.8374;798491832279.9005;1726478706630.2097;32683.564216190713;1978.9070422204763;15237.49486152975;0.0;5719281.850930477;1291810.542994883;3129909.9844032945;924170.6317712336;2.973791280512584;0.12304585500679413
8652;2019-04-18 06:21:41.792;837;435;116;117;99;41;34;34;-17;41;735;159;-19;4;227;173;834;341;106;34;34;-3;827;355;360;151;360;309;823;0.0;1265.0;540.0;0.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18674.232421875;16097.47265625;0.0;1365.32873535156;835.0;164491;597.0;0.0;Calculated values ==>;1555561301.792;356.86;316.66;284.76000000000005;284.86;283.06;277.26000000000005;273.8482719121499;276.56;276.56;271.46000000000004;277.26000000000005;346.66;289.06;271.26000000000005;273.56;295.86;290.46000000000004;356.56000000000006;307.26000000000005;276.56;276.56;332.86;356.66;272.86;244.82967444194236;268.67533136820026;273.8482719121499;283.76000000000005;8270000.0;3550000.0;3600000.0;1510000.0;3600000.0;3090000.0;8230000.0;0.0;0.21083333333333334;0.09000000000000001;0.0;0.0;0.0;0.0;16097.47265625;0.0;1365.32873535156;18674.232421875;494670.60543848004;410574.7207675168;223775.99587120174;224027.19217892122;219553.8767862375;430477.46260093397;434197.24731978856;437688.5006598165;471332.23697825224;526606.5390945929;462116.35318284156;437372.52749135875;440931.8350112218;463228.9603270487;456707.59526566305;494220.43979972345;308950.8299424888;434197.24731978856;434197.24731978856;250454.15340279948;350183.7266411821;466914.8011308697;201709.7481601087;200904.81727791368;273.8482719121499;3407377.6359813213;2138583.1674109404;362490.76319483307;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2051455478885.4397;798582433790.1511;1726664709730.724;21238.087724973706;0.0;39061.00941156697;0.0;5719731.205520348;1291827.0341617952;3130362.479481614;924170.6317712336;3.453002515709794;0.12624957061373449
8653;2019-04-18 06:22:41.752;832;363;122;121;101;38;35;32;-15;40;732;159;-9;5;227;175;832;351;106;35;34;-3;833;358;363;150;363;305;828;0.0;1181.0;938.0;225.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18739.34375;16140.255859375;0.0;1335.5361328125;834.0;164492;590.0;-1.0;Calculated values ==>;1555561361.752;356.36;309.46000000000004;285.36;285.26000000000005;283.26000000000005;276.96000000000004;274.1680685717883;276.66;276.36;271.66;277.16;346.36;289.06;272.26000000000005;273.66;295.86;290.66;356.36;308.26000000000005;276.66;276.56;332.16;356.56000000000006;272.86;244.62907804385475;268.19934244402924;274.1680685717883;283.76000000000005;8330000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3050000.0;8280000.0;0.0;0.19683333333333333;0.15633333333333335;0.0375;0.0;0.0;-0.0024862457319068474;16140.255859375;0.0;1335.5361328125;18739.34375;493349.0919485514;343827.6860918704;225223.0664109224;224970.67992790404;219990.35144284958;430280.9020939914;433634.880018922;438899.66031598754;471365.6384454818;526604.181823349;462720.80193628184;439819.78721557604;441928.13359203225;462779.1394524961;456491.46919281245;493349.0919485514;319215.226994062;433634.880018922;433452.5470882844;247525.65490268572;349763.88963852916;467055.3093043646;201662.52431714153;200904.81727791368;273.84334599162264;3407689.207929751;2138851.6360502494;362513.25539727724;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2051672234285.5776;798672673590.2085;1726848786930.8413;37088.07226115293;9952.229437020866;34275.34908520866;0.0;5720216.932819652;1291909.9141169928;3130973.2083785953;924170.6317712336;4.653045242226181;0.2256560999191787
8654;2019-04-18 06:23:41.793;838;354;139;136;108;40;34;33;-13;40;728;158;-3;6;227;175;834;350;106;36;34;-3;846;358;363;150;363;304;848;-2.0;267.0;989.0;172.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19352.76171875;16432.302734375;0.0;1334.880859375;832.0;164493;583.0;-1.0;Calculated values ==>;1555561421.793;356.96000000000004;308.56;287.06;286.76000000000005;283.96000000000004;277.16;274.1680685717883;276.56;276.46000000000004;271.86;277.16;345.96000000000004;288.96000000000004;272.86;273.76000000000005;295.86;290.66;356.56000000000006;308.16;276.76000000000005;276.56;331.46000000000004;356.36;272.86;244.62907804385475;268.0796299477929;274.1680685717883;283.76000000000005;8460000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3040000.0;8480000.0;0.0;0.0445;0.16483333333333333;0.028666666666666667;0.0;0.0;-0.002486573859328543;16432.302734375;0.0;1334.880859375;19352.76171875;493022.37844560243;313477.12203751644;229277.89129383225;228509.98210470236;221489.43579913126;430280.9020939914;433452.5470882844;439427.7774279336;471365.6384454818;526263.2320382803;462746.2408990265;440943.6375800933;442285.3213856606;462779.1394524961;456491.46919281245;492411.98455303867;309523.61345298105;433816.67410848953;433452.5470882844;244597.3647265701;348924.2399968048;467055.3093043646;201857.85562403654;200904.81727791368;273.91956493950175;3408006.8590547834;2139123.2595206555;362535.52407871233;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2051890183115.176;798762735090.0426;1727031611775.5044;39159.44211067569;7602.327005502739;8138.532513952564;0.0;5720852.762958814;1292056.302050524;3131326.8989147623;924170.6317712336;3.0899833583890803;0.1573492033395441
8655;2019-04-18 06:24:41.773;844;509;163;159;121;40;33;33;-8;40;724;158;4;8;227;176;832;356;106;36;33;-2;788;354;359;150;359;306;791;160.0;127.0;221.0;63.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20087.595703125;15363.7919921875;0.0;1349.17687988281;831.0;164494;577.0;-1.0;Calculated values ==>;1555561481.773;357.56000000000006;324.06;289.46000000000004;289.06;285.26000000000005;277.16;273.7412296467126;276.46000000000004;276.46000000000004;272.36;277.16;345.56000000000006;288.96000000000004;273.56;273.96000000000004;295.86;290.76000000000005;356.36;308.76000000000005;276.76000000000005;276.46000000000004;330.86;356.26;272.96000000000004;244.62907804385475;268.3187672390254;273.7412296467126;283.76000000000005;7880000.0;3540000.0;3590000.0;1500000.0;3590000.0;3060000.0;7909999.999999999;0.02666666666666667;0.021166666666666667;0.036833333333333336;0.0105;0.0;0.02666666666666667;-0.0024867377321947624;15363.7919921875;0.0;1349.17687988281;20087.595703125;499318.9454357937;440309.2614017397;236583.27301582517;235488.23346289108;225462.30059128068;430542.39183029096;434263.8640799596;439754.1946057891;471365.6384454818;525686.7558823685;462444.7715616888;441568.68745396176;442165.11039823265;463378.2884684054;457284.55774982076;497582.20043836854;375515.8403144826;434799.06761956174;434263.8640799596;242087.5637286956;348504.4273212152;467156.06167573115;200849.64372935693;200849.64372935693;273.50755723014976;3408335.4191435217;2139388.138654309;362557.88377083064;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2052106710915.2449;798852705090.0712;1727214550775.5625;8799.650957281918;2796.2173884369295;2583.7379559555866;6224.379209349404;5721252.288848138;1292142.9277023221;3131416.221384622;924222.4843080525;1.2208474548840769;0.02847606493204658
8656;2019-04-18 06:25:41.783;838;505;171;167;130;36;33;29;0;40;722;159;9;12;227;178;830;330;107;34;33;-2;802;350;355;149;355;304;797;185.0;1265.0;504.0;36.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25881.015625;15724.484375;0.0;1339.11828613281;829.0;164495;573.0;-1.0;Calculated values ==>;1555561541.783;356.96000000000004;323.66;290.26000000000005;289.86;286.16;276.76000000000005;273.3108153835814;276.46000000000004;276.06;273.16;277.16;345.36;289.06;274.06;274.36;295.86;290.96000000000004;356.16;306.16;276.56;276.46000000000004;330.46000000000004;356.06000000000006;272.96000000000004;244.42749628697553;268.0796299477929;273.3108153835814;283.86;8020000.0;3500000.0;3550000.0;1490000.0;3550000.0;3040000.0;7970000.0;0.030833333333333334;0.21083333333333334;0.084;0.006;0.0;0.030833333333333334;-0.0024870650958766865;15724.484375;0.0;1339.11828613281;25881.015625;497157.62829409563;438216.55653204024;238677.11419624617;237568.36690120475;227693.50214760323;430799.1582183253;435236.64933579275;441393.15733161947;471498.710610231;525634.3607234177;462871.11955514766;442728.0766999201;443168.68479859125;463972.5866278886;458204.46411352506;495982.2784652931;306733.21960016695;435411.8238451251;435236.64933579275;240414.4444865203;347664.82616959437;467296.13192384655;200184.13168874735;200184.13168874735;273.2288409904066;3408718.5547498222;2139647.250802156;362580.28996428713;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2052320946615.211;798942420040.0569;1727397581275.5334;20261.55815400126;1602.6720014105954;39900.00991073077;7247.452627450567;5721494.505953484;1292179.591223467;3131770.311621994;924334.7682842189;4.0443799626667865;0.11888073342514106
8657;2019-04-18 06:26:41.764;835;367;168;169;140;34;34;27;8;38;721;159;13;14;226;179;833;338;107;35;33;-1;846;352;357;148;357;298;843;-1.0;1173.0;1497.0;191.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;34438.26953125;15950.8515625;0.0;1319.27612304688;827.0;164496;568.0;-1.0;Calculated values ==>;1555561601.764;356.66;309.86;289.96000000000004;290.06;287.16;276.56;273.5264737036516;276.56;275.86;273.96000000000004;276.96000000000004;345.26;289.06;274.46000000000004;274.56;295.76000000000005;291.06;356.46000000000004;306.96000000000004;276.66;276.46000000000004;329.96000000000004;355.86;273.06;244.22491754036054;267.35522164206344;273.5264737036516;283.86;8460000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;2980000.0;8430000.0;0.0;0.1955;0.2495;0.03183333333333333;0.0;0.0;-0.002487391949673579;15950.8515625;0.0;1319.27612304688;34438.26953125;492564.7703586964;335717.8216043438;236975.26510978307;237244.89489014336;229606.6585996827;430671.36484660726;434929.85772998666;443808.3536081526;471432.6538135293;526001.4418053072;463766.49510449055;444526.6575060108;444669.68110044283;463544.24104893836;458019.0001261181;492259.07297140587;300940.1223295524;435106.3833865666;434752.8493145431;238323.1353838712;346825.2571629905;467536.31915575784;200479.59591048115;200184.13168874735;273.3536214115615;3409221.0562831187;2139911.1283470416;362602.4362358031;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2052534478975.0208;799031491824.9775;1727578124085.3728;60710.525045569026;8501.305689974643;37402.85485048235;0.0;5722169.059636549;1292263.7643742124;3132414.298167426;924395.144597505;6.1733582708395565;0.27770858176658775
8658;2019-04-18 06:27:41.784;846;352;143;146;142;39;31;30;12;37;718;159;19;16;227;177;837;341;108;33;30;-1;805;358;363;147;363;300;803;-1.0;1053.0;1541.0;184.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;30914.3671875;14627.7822265625;0.0;1323.58520507812;825.0;164497;564.0;-1.0;Calculated values ==>;1555561661.784;357.76;308.36;287.46000000000004;287.76000000000005;287.36;277.06;274.1680685717883;276.26000000000005;276.16;274.36;276.86;344.96000000000004;289.06;275.06;274.76000000000005;295.86;290.86;356.86;307.26000000000005;276.46000000000004;276.16;329.56;355.66;273.06;244.02132995426717;267.5978703862781;274.1680685717883;283.96000000000004;8050000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3000000.0;8030000.0;0.0;0.1755;0.25683333333333336;0.03066666666666667;0.0;0.0;-0.002487718293001033;14627.7822265625;0.0;1323.58520507812;30914.3671875;498050.56077818334;353027.9949997626;230995.33827908814;231787.44428348824;230732.17510053192;430280.9020939914;432902.2481429067;443981.54984624276;471466.26734783495;525530.4928016672;463469.26821490366;444986.9139214678;444557.31930295983;462779.1394524961;456769.0551310784;496731.9403816234;320204.2444858337;433269.66867335857;432717.6920543523;236650.15891445865;345985.720156464;467675.6978963523;202092.0954960439;200184.13168874735;274.0108403379268;3409765.843124037;2140166.035235852;362624.46742147865;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2052750550974.9521;799120021324.9495;1727757583885.3157;62125.27485894274;8144.563806942792;30980.610629711093;0.0;5723193.03251265;1292402.5261918355;3132984.3503336506;924395.144597505;6.3474463696923875;0.2881171347800601
8659;2019-04-18 06:28:41.795;854;381;128;131;130;42;32;31;15;38;716;159;25;23;227;176;841;391;107;34;31;0;848;360;365;148;365;299;850;-2.0;127.0;1468.0;243.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;26642.82421875;15126.1181640625;0.0;1321.30895996094;822.0;164498;561.0;-1.0;Calculated values ==>;1555561721.795;358.56000000000006;311.26000000000005;285.96000000000004;286.26000000000005;286.16;277.36;274.38016830617;276.36;276.26000000000005;274.66;276.96000000000004;344.76;289.06;275.66;275.46000000000004;295.86;290.76000000000005;357.26;312.26000000000005;276.56;276.26000000000005;329.26000000000005;355.36;273.16;244.22491754036054;267.47669482898436;274.38016830617;283.86;8480000.0;3600000.0;3650000.0;1480000.0;3650000.0;2990000.0;8500000.0;0.0;0.021166666666666667;0.24466666666666667;0.0405;0.0;0.0;-0.002488206849574625;15126.1181640625;0.0;1321.30895996094;26642.82421875;495258.4436354395;355050.7177173271;226451.67973836634;227210.52521838335;226957.236144088;430148.3826014536;432578.5526393707;444613.46213006455;471432.6538135293;525400.1471012288;463618.0341084326;446035.36104078725;445752.59130680247;462477.71070036455;456300.8141213988;493289.3315381477;369324.7874141102;432949.0678229144;432392.4233332471;235395.46725036926;344726.4743306794;467636.6709846157;202480.3462103364;200184.13168874735;274.1710065507053;3410245.5743216043;2140414.0298637683;362646.5122470553;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2052968991015.5215;799208537550.1802;1727937316830.7842;59241.90236169349;10738.831153358311;2623.9161839587937;0.0;5724204.611080868;1292559.9166665461;3133264.4393980773;924395.144597505;4.414346946274825;0.23184503411301466
8660;2019-04-18 06:29:41.795;861;612;118;119;112;45;33;31;18;38;715;159;29;27;227;174;836;513;109;35;33;0;786;358;363;148;363;304;779;-2.0;1180.0;1086.0;71.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;22524.689453125;14570.2890625;0.0;1349.07421875;819.0;164499;558.0;-1.0;Calculated values ==>;1555561781.795;359.26;334.36;284.96000000000004;285.06;284.36;277.66;274.1680685717883;276.46000000000004;276.26000000000005;274.96000000000004;276.96000000000004;344.66;289.06;276.06;275.86;295.86;290.56;356.76;324.46000000000004;276.66;276.46000000000004;328.96000000000004;355.06000000000006;273.16;244.22491754036054;268.0796299477929;274.1680685717883;284.06;7859999.999999999;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;7790000.000000001;0.0;0.19666666666666668;0.181;0.011833333333333333;0.0;0.0;-0.0024886942542675806;14570.2890625;0.0;1349.07421875;22524.689453125;501934.1899553654;463308.4790601316;224858.63093452525;225114.9315539691;223328.55120885326;430280.9020939914;433269.66867335857;444043.6597017553;471432.6538135293;524900.1923993236;462871.11955514766;445627.2469483674;445341.22453111183;462779.1394524961;456352.44428569207;498347.34832080686;443417.82511647;433634.880018922;433269.66867335857;234140.81001818314;343467.2996937194;467636.6709846157;202263.48013769137;200184.13168874735;274.0775359128288;3410655.3036022033;2140661.4999239896;362668.7654402112;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2053187391015.5215;799297337550.1802;1728118216830.7842;43762.21250109558;3140.249425021938;10802.806230186254;0.0;5725062.978704724;1292675.575671366;3133376.3287515286;924395.144597505;3.6248477490472037;0.15892438262941938
8661;2019-04-18 06:30:41.796;858;438;117;120;107;42;32;32;18;39;717;159;29;32;227;175;842;350;108;32;32;0;814;353;358;148;358;304;810;-2.0;1135.0;251.0;64.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;21738.3125;15450.107421875;0.0;1344.01086425781;815.0;164500;555.0;-1.0;Calculated values ==>;1555561841.796;358.96000000000004;316.96000000000004;284.86;285.16;283.86;277.36;273.6339639331285;276.36;276.36;274.96000000000004;277.06;344.86;289.06;276.06;276.36;295.86;290.66;357.36;308.16;276.36;276.36;328.66;354.66;273.16;244.22491754036054;268.0796299477929;273.6339639331285;283.96000000000004;8140000.000000001;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;3040000.0;8100000.0;0.0;0.18916666666666665;0.04183333333333333;0.010666666666666666;0.0;0.0;-0.0024893423318849872;15450.107421875;0.0;1344.01086425781;21738.3125;498979.41080755694;415608.5353832631;224192.74999898468;224952.11833928715;221683.31425850184;430607.02586249536;434330.5690018519;444043.6597017553;471532.1168906075;525110.0087922191;462871.11955514766;445627.2469483674;446054.7494118788;463527.3134515757;457309.93726511206;496631.1337382062;334882.37480802636;434330.5690018519;434330.5690018519;232886.18681767926;341788.5100793522;467636.6709846157;200392.40184180022;200184.13168874735;273.3237341611045;3411024.168099006;2140911.6740638902;362691.20818991546;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2053403694620.2603;799386139030.0729;1728300619870.564;10192.744287141453;2850.605537523365;30597.473564292344;0.0;5725512.610837827;1292725.5002947233;3133721.3368327715;924395.144597505;2.598577826201935;0.10930880904499274
8662;2019-04-18 06:31:41.776;856;361;119;120;106;40;33;30;5;38;717;158;12;30;226;177;849;353;107;33;32;1;835;357;362;148;362;300;832;-2.0;1076.0;1194.0;211.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;19928.396484375;14572.255859375;0.0;1322.63635253906;812.0;164501;553.0;-1.0;Calculated values ==>;1555561901.776;358.76;309.26000000000005;285.06;285.16;283.76000000000005;277.16;274.0616903277293;276.46000000000004;276.16;273.66;276.96000000000004;344.86;288.96000000000004;274.36;276.16;295.76000000000005;290.86;358.06000000000006;308.46000000000004;276.46000000000004;276.36;328.46000000000004;354.36;273.26000000000005;244.22491754036054;267.5978703862781;274.0616903277293;283.86;8350000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3000000.0;8320000.0;0.0;0.17933333333333332;0.19899999999999998;0.035166666666666666;0.0;0.0;-0.0024898270409722863;14572.255859375;0.0;1322.63635253906;19928.396484375;496762.0784298758;334522.6142679306;224416.36619549443;224667.70290400155;221177.96948374913;430346.717906069;433520.3008126533;442965.4704623134;471432.6538135293;525425.8662784594;463345.4068373088;443981.54984624276;446546.43397511006;462796.2276784706;456932.86928524286;495717.86079863104;319768.51657142484;433520.3008126533;433337.9007451696;232049.79005350024;340529.4996700694;467736.998044977;201679.4769669447;200184.13168874735;273.8454703635695;3411371.274933128;2141161.7770291935;362713.4228427091;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2053619622620.3289;799474909430.1011;1728481759470.6216;48015.91270557837;9356.356157910803;31553.582398078976;0.0;5725997.521288874;1292827.191067324;3134239.0896574673;924395.144597505;5.594618074535512;0.26455411510566657
8663;2019-04-18 06:32:41.767;864;350;118;119;106;42;33;32;10;38;714;158;14;26;227;176;853;347;107;35;32;1;822;359;364;149;364;300;820;-3.0;991.0;954.0;158.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;18687.708984375;14144.33203125;0.0;1322.81848144531;807.0;164502;552.0;-1.0;Calculated values ==>;1555561961.767;359.56000000000006;308.16;284.96000000000004;285.06;283.76000000000005;277.36;274.27422755570615;276.46000000000004;276.36;274.16;276.96000000000004;344.56000000000006;288.96000000000004;274.56;275.76000000000005;295.86;290.76000000000005;358.46000000000004;307.86;276.66;276.36;328.36;353.86;273.26000000000005;244.42749628697553;267.5978703862781;274.27422755570615;283.86;8220000.0;3590000.0;3640000.0;1490000.0;3640000.0;3000000.0;8200000.0;0.0;0.16516666666666666;0.15899999999999997;0.026333333333333334;0.0;0.0;-0.002490632313569838;14144.33203125;0.0;1322.81848144531;18687.708984375;499130.17996719247;323269.01859044435;224316.88838261188;224569.03580980538;221316.56636691242;430214.79039162316;433017.6092021058;443692.3600913442;471299.48975746526;525111.9240549327;463345.4068373088;444269.86517575267;445982.11402675457;462628.5810937282;456465.7803006746;497514.50748654024;318078.19583423156;433384.8821390699;432833.13015370606;231631.59724164338;338431.30337983277;467597.7094222843;202232.1087737004;200184.13168874735;274.0698940076157;3411693.027541565;2141401.046032296;362735.4649928173;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2053837389950.1003;799563996065.0076;1728661732470.4329;38392.17995950536;6987.9608170793745;29636.897474572983;0.0;5726717.480716879;1292963.3732782432;3134748.933834438;924395.144597505;4.850087816083793;0.22319614377938818
8664;2019-04-18 06:33:41.807;871;415;117;118;106;43;34;32;16;39;712;158;22;27;227;175;855;423;107;36;33;1;833;362;367;150;367;300;837;0.0;235.0;1301.0;183.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;17422.943359375;14017.6083984375;0.0;1311.84008789062;802.0;164503;551.0;0.0;Calculated values ==>;1555562021.807;360.26;314.66;284.86;284.96000000000004;283.76000000000005;277.46000000000004;274.5913991737795;276.56;276.36;274.76000000000005;277.06;344.36;288.96000000000004;275.36;275.86;295.86;290.66;358.66;315.46000000000004;276.76000000000005;276.46000000000004;328.26000000000005;353.36;273.26000000000005;244.62907804385475;267.5978703862781;274.5913991737795;283.86;8330000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3000000.0;8370000.0;0.0;0.03916666666666667;0.21683333333333332;0.030500000000000003;0.0;0.0;0.0;14017.6083984375;0.0;1311.84008789062;17422.943359375;499162.2175699716;395956.6754968016;223852.88993612374;224103.11181977627;221121.00906947764;430014.67791919125;432439.757026355;444557.31930295983;471265.88027044147;524902.5766482864;463345.4068373088;445414.6422129316;446123.4859434057;462175.02648618136;455829.3850296311;496797.76588297635;400301.79737813096;432812.2514932043;432252.62270688626;231213.40812182956;336333.2981666971;467458.1639060432;203071.83947832376;200184.13168874735;274.4097679457817;3411994.1502589732;2141635.8853242854;362757.4351178732;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2054056836149.961;799653755864.9506;1728841852470.3184;52362.10154197525;8063.782895045444;3779.425433106445;0.0;5727474.27058603;1293088.8880965628;3135027.5888380636;924395.144597505;4.188363979786353;0.21106592135597335
8665;2019-04-18 06:34:41.798;874;644;113;114;102;44;34;33;25;39;709;159;29;30;228;174;846;502;108;36;35;1;791;357;362;150;362;305;788;-1.0;1089.0;30.0;0.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17034.130859375;13959.42578125;0.0;1337.53088378906;796.0;164504;552.0;-1.0;Calculated values ==>;1555562081.798;360.56000000000006;337.56000000000006;284.46000000000004;284.56;283.36;277.56;274.0616903277293;276.56;276.46000000000004;275.66;277.06;344.06000000000006;289.06;276.06;276.16;295.96000000000004;290.56;357.76;323.36;276.76000000000005;276.66;328.36;352.76;273.26000000000005;244.62907804385475;268.19934244402924;274.0616903277293;283.96000000000004;7909999.999999999;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3050000.0;7880000.0;0.0;0.18150000000000002;0.005;0.0;0.0;0.0;-0.0024923925360223224;13959.42578125;0.0;1337.53088378906;17034.130859375;503337.30897614727;467845.26971122413;223465.04417033817;223718.60492006937;220698.35706375603;430346.717906069;433702.1600636701;444856.06423827005;471265.88027044147;524190.8654001475;462720.80193628184;445430.935595598;445574.1301323474;463062.42787711835;456517.28431931394;499333.3989593862;439203.11914452846;434064.28222162405;433883.48505660606;231631.59724164338;333815.9410454577;467458.1639060432;202234.48292222194;200184.13168874735;274.0616903277293;3412281.2494736267;2141868.9923051717;362779.5098976547;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2054275503345.6006;799743742365.2137;1729023325245.849;1213.1079065802405;0.0;10913.645786396684;0.0;5727920.663697061;1293156.076207823;3135150.012732245;924395.144597505;0.7927559682961264;0.027854019124115885
8666;2019-04-18 06:35:41.788;866;416;115;117;101;41;34;32;31;40;709;160;33;35;227;176;850;344;108;32;33;1;818;352;357;150;357;303;816;-2.0;1048.0;34.0;36.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17252.13671875;14401.5068359375;0.0;1330.93273925781;788.0;164505;556.0;-1.0;Calculated values ==>;1555562141.788;359.76;314.76000000000005;284.66;284.86;283.26000000000005;277.26000000000005;273.5264737036516;276.56;276.36;276.26000000000005;277.16;344.06000000000006;289.16;276.46000000000004;276.66;295.86;290.76000000000005;358.16;307.56;276.36;276.46000000000004;328.76000000000005;351.96000000000004;273.26000000000005;244.62907804385475;267.9596281332873;273.5264737036516;283.96000000000004;8180000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;3030000.0;8159999.999999999;0.0;0.17466666666666666;0.005666666666666667;0.006;0.0;0.0;-0.0024936628236709277;14401.5068359375;0.0;1330.93273925781;17252.13671875;499783.5314608878;404661.491318137;223612.502065662;224115.88712874497;220124.78759239172;430671.36484660726;434929.85772998666;446107.1014639255;471365.6384454818;524350.0481302637;463145.65316361864;446390.54166232125;446673.19854750636;463676.0370021611;457609.2955309491;497440.53157019516;315951.68994388997;434575.35254931415;434752.8493145431;233304.39079467155;330459.8814860452;467458.1639060432;198910.91430555395;200184.13168874735;272.7347586551569;3412566.9207503404;2142105.2940201685;362801.74338831747;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2054491167395.6348;799833727365.228;1729205694845.8782;1400.778393897439;1611.2834976029358;31700.051004061308;0.0;5727942.442452504;1293169.5013324113;3135505.067686532;924395.144597505;2.2064037004337735;0.08670568764417536
8667;2019-04-18 06:36:41.779;862;356;118;119;102;38;34;30;33;39;709;160;33;34;226;178;855;351;108;32;33;1;841;354;360;149;360;300;839;85.0;994.0;495.0;174.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16289.7421875;13672.6953125;0.0;1318.72448730469;777.0;164506;568.0;-1.0;Calculated values ==>;1555562201.779;359.36;308.76000000000005;284.96000000000004;285.06;283.36;276.96000000000004;273.7412296467126;276.56;276.16;276.46000000000004;277.06;344.06000000000006;289.16;276.46000000000004;276.56;295.76000000000005;290.96000000000004;358.66;308.26000000000005;276.36;276.46000000000004;329.96000000000004;350.86;273.26000000000005;244.42749628697553;267.5978703862781;273.7412296467126;283.96000000000004;8410000.0;3540000.0;3600000.0;1490000.0;3600000.0;3000000.0;8390000.0;0.014166666666666666;0.16566666666666666;0.0825;0.029;0.0;0.014166666666666666;-0.002495395806962116;13672.6953125;0.0;1318.72448730469;16289.7421875;497103.4337896185;320005.2937921048;224078.35804144104;224328.71708850542;220114.58526469872;430542.39183029096;434197.24731978856;446967.6594324875;471399.1107851406;524588.4758878987;463593.0406327243;446967.6594324875;447107.6914315893;463096.3509743104;457559.15090656106;496058.49423422746;313724.7391585879;433836.9858812755;434017.3760585396;238323.1353838712;325846.0620002231;467597.7094222843;200569.70207292956;200569.70207292956;273.3977377215793;3412846.394480251;2142339.2106117406;362823.8205531108;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2054706235130.4092;799923413910.1339;1729386567710.6885;20327.831482163532;7743.812213131286;30206.62542419762;3307.1753814628087;5728123.487040519;1293247.4487693827;3136020.879272881;924422.7002583523;4.108046157293093;0.17974411014557184
8668;2019-04-18 06:37:41.779;869;346;119;120;104;40;32;31;33;38;706;159;33;37;227;178;857;344;108;35;31;1;820;358;363;149;363;300;818;-1.0;885.0;928.0;243.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15635.380859375;13126.1904296875;0.0;1322.41931152344;752.0;164507;596.0;-1.0;Calculated values ==>;1555562261.779;360.06000000000006;307.76000000000005;285.06;285.16;283.56;277.16;274.1680685717883;276.36;276.26000000000005;276.46000000000004;276.96000000000004;343.76;289.06;276.46000000000004;276.86;295.86;290.96000000000004;358.86;307.56;276.66;276.26000000000005;332.76000000000005;348.36;273.26000000000005;244.42749628697553;267.5978703862781;274.1680685717883;283.96000000000004;8200000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3000000.0;8180000.0;0.0;0.1475;0.15466666666666665;0.0405;0.0;0.0;-0.0024992750112157757;13126.1904296875;0.0;1322.41931152344;15635.380859375;500040.30574872;317787.18323184794;224594.7826781799;224847.4628932936;220843.93036294467;430280.9020939914;433086.23799672595;446967.6594324875;471299.48975746526;524274.2786224978;463469.26821490366;446967.6594324875;447526.6763927691;462779.1394524961;456907.6180581302;498286.25464944873;314818.3688919639;433634.880018922;432902.2481429067;250035.78352995744;315363.2798926983;467597.7094222843;201728.2481634258;200569.70207292956;273.86900228766075;3413112.437172308;2142562.534659592;362845.8300847677;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2054923135130.4092;800012813910.1339;1729566567710.6885;37930.362276281536;10767.713180983767;27061.51314922901;0.0;5728608.971988506;1293401.7114810003;3136498.113760993;924450.2600531979;5.2433825789072;0.2661335917208248
8669;2019-04-18 06:38:41.779;875;346;120;120;107;42;33;32;30;39;704;159;31;38;227;177;860;348;108;35;32;1;848;359;364;149;364;301;851;-2.0;-1.0;1159.0;212.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15854.5546875;13383.3720703125;0.0;1317.52893066406;735.0;164508;637.0;-1.0;Calculated values ==>;1555562321.779;360.66;307.76000000000005;285.16;285.16;283.86;277.36;274.27422755570615;276.46000000000004;276.36;276.16;277.06;343.56000000000006;289.06;276.26000000000005;276.96000000000004;295.86;290.86;359.16;307.96000000000004;276.66;276.36;336.86;346.66;273.26000000000005;244.42749628697553;267.7187500070086;274.27422755570615;283.96000000000004;8480000.0;3590000.0;3640000.0;1490000.0;3640000.0;3010000.0;8510000.0;0.0;0.0;0.19316666666666665;0.035333333333333335;0.0;0.0;-0.0025018651889613178;13383.3720703125;0.0;1317.52893066406;15854.5546875;498398.143399106;305265.9549415725;224430.39502255004;224430.39502255004;221209.60913587117;430214.79039162316;433017.6092021058;446353.3190648992;471399.1107851406;523984.99309548415;463320.1956314807;446494.38541508396;447476.5257139904;462628.5810937282;456604.83898887376;496160.556710769;306907.2062173452;433384.8821390699;432833.13015370606;267192.67376467976;308237.3991652946;467597.7094222843;202170.26417263795;200569.70207292956;274.04582231889646;3413374.8533018655;2142783.4476804254;362867.8296534526;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2055141235130.4092;800102213910.1339;1729746867710.6885;47168.02677002179;9378.436398820837;0.0;0.0;5729318.125230558;1293569.596060832;3136723.6263705697;924450.2600531979;3.8464624151326725;0.21031908882062286
8670;2019-04-18 06:39:41.850;882;545;127;125;108;46;34;33;25;39;703;159;28;40;228;174;857;526;108;36;34;2;833;364;369;150;369;305;836;-1.0;205.0;926.0;224.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16065.9287109375;13651.3701171875;0.0;1346.42687988281;727.0;164509;668.0;-1.0;Calculated values ==>;1555562381.85;361.36;327.66;285.86;285.66;283.96000000000004;277.76000000000005;274.8017692304317;276.56;276.46000000000004;275.66;277.06;343.46000000000004;289.06;275.96000000000004;277.16;295.96000000000004;290.56;358.86;325.76000000000005;276.76000000000005;276.56;339.96000000000004;345.86;273.36;244.62907804385475;268.19934244402924;274.8017692304317;283.96000000000004;8330000.0;3640000.0;3690000.0;1500000.0;3690000.0;3050000.0;8359999.999999999;0.0;0.034166666666666665;0.15433333333333332;0.037333333333333336;0.0;0.0;-0.002503070584736157;13651.3701171875;0.0;1346.42687988281;16065.9287109375;500772.365530342;440681.0107195933;226383.1536039149;225876.8833179778;221626.50271221905;429879.7862731237;431924.41234261927;444856.06423827005;471265.88027044147;523560.3438918314;462720.80193628184;445287.5332964052;446994.97740117426;462006.0847086673;455354.70110775536;497094.823913064;435985.442392225;432301.3137403124;431924.41234261927;280170.41352433193;304884.691753025;467558.81340342213;203340.15763239042;200569.70207292956;274.5229956790518;3413641.172101002;2143009.0037907283;362890.0555547199;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2055361395344.899;800192020054.9258;1729928882840.2666;37273.95491950742;9864.163148785186;2087.903868628666;0.0;5730022.641101435;1293730.1408101022;3136741.0461584865;924450.2600531979;3.2822168446830657;0.18910133555575043
8671;2019-04-18 06:40:41.780;884;530;141;138;112;48;36;34;26;40;705;160;30;40;228;172;854;409;108;38;36;1;794;361;366;150;366;311;789;-2.0;1189.0;507.0;117.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17192.671875;14541.349609375;0.0;1368.52856445312;719.0;164510;680.0;0.0;Calculated values ==>;1555562441.78;361.56000000000006;326.16;287.26000000000005;286.96000000000004;284.36;277.96000000000004;274.4858918419099;276.76000000000005;276.56;275.76000000000005;277.16;343.66;289.16;276.16;277.16;295.96000000000004;290.36;358.56000000000006;314.06;276.96000000000004;276.76000000000005;341.16;345.06000000000006;273.26000000000005;244.62907804385475;268.91163127593666;274.4858918419099;283.96000000000004;7940000.000000001;3610000.0;3660000.0;1500000.0;3660000.0;3110000.0;7890000.000000001;0.0;0.19816666666666669;0.0845;0.0195;0.0;0.0;0.0;14541.349609375;0.0;1368.52856445312;17192.671875;504489.4368137765;445466.21737514774;230692.05240284262;229901.1441774621;223198.97499643263;430081.6785162784;433065.50215134333;443797.99741981184;471365.6384454818;523290.2638664903;461938.8155058666;444384.38422859315;445834.76706432813;462460.68337330536;455574.8276367245;500213.64246168075;410882.5559758875;433433.583526483;433065.50215134333;285195.4229665811;301532.38793589;467458.1639060432;202547.91056196543;200569.70207292956;274.20185220077735;3413918.0037586875;2143243.6690261583;362912.65378804767;395818.07191545924;0;51;48;10;1;0;0;7;167;180;2055581638095.1443;800281915055.0259;1730113467240.4722;20385.632339488024;5165.749940209517;17702.443638601362;0.0;5730502.577083141;1293855.243961828;3136905.773315074;924450.2600531979;2.718677380537822;0.1316709105628391
8672;2019-04-18 06:41:41.761;873;361;155;149;115;42;32;33;32;39;687;160;37;46;226;175;857;352;108;31;32;0;809;351;356;139;356;313;804;150.0;1226.0;3.0;31.0;0.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;20092.005859375;15746.482421875;0.0;2417.90209960938;710.0;164511;679.0;-1.0;Calculated values ==>;1555562501.761;360.46000000000004;309.26000000000005;288.66;288.06;284.66;277.36;273.4187578820637;276.36;276.46000000000004;276.36;277.06;341.86;289.16;276.86;277.76000000000005;295.76000000000005;290.66;358.86;308.36;276.26000000000005;276.36;341.06000000000006;344.16;273.16;242.35481222062532;269.14681796795327;273.4187578820637;283.96000000000004;8090000.000000001;3510000.0;3560000.0;1390000.0;3560000.0;3130000.0;8040000.000000001;0.025;0.20433333333333334;0.0005;0.005166666666666667;0.0;0.025;-0.002505603047729323;15746.482421875;0.0;2417.90209960938;20092.005859375;501602.43099654414;369851.07120732625;234170.7335664931;232566.8481081304;223764.69950875803;430735.4089219946;434818.82438352716;444275.9125448123;472719.2527797885;521226.1046735729;461633.88603783306;445006.77341493656;446308.544671297;463692.9327583057;457634.5535253075;499288.07920122764;351295.6845772428;434641.7771524699;434818.82438352716;284776.6418597092;297761.5184850505;468880.45426275564;200010.03734729165;200010.03734729165;273.1646878547187;3414228.6110160756;2143495.9876999706;362944.19738491694;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2055798169504.9514;800368587599.9487;1730300607960.3057;122.13293759876034;1389.1638207298972;30239.779301500897;5870.219675905888;5730673.42100925;1293909.8509454315;3137305.1653250195;924499.1630595961;2.0711571972745855;0.05151902261284106
8673;2019-04-18 06:42:41.771;862;354;167;162;121;38;31;28;37;37;671;161;39;46;225;177;856;353;110;32;31;-1;839;352;357;132;357;310;837;287.0;1103.0;555.0;273.0;0.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;22957.216796875;16289.3759765625;0.0;2416.69506835938;703.0;164512;672.0;-1.0;Calculated values ==>;1555562561.771;359.36;308.56;289.86;289.36;285.26000000000005;276.96000000000004;273.5264737036516;276.26000000000005;275.96000000000004;276.86;276.86;340.26;289.26000000000005;277.06;277.76000000000005;295.66;290.86;358.76;308.46000000000004;276.36;276.26000000000005;340.36;343.46000000000004;273.06;240.83765695389522;268.7936212382143;273.5264737036516;284.16;8390000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3100000.0;8370000.0;0.04783333333333333;0.18383333333333332;0.0925;0.0455;0.0;0.04783333333333333;-0.0025066342709363348;16289.3759765625;0.0;2416.69506835938;22957.216796875;497286.7496575505;318352.17495733645;236814.05488540698;235471.16461520182;224855.7172412501;430671.36484660726;434397.36110999016;445598.44716816605;473436.4806182908;519778.2549295531;462217.04517678136;445886.2290529011;446886.9935722994;463412.3307658889;457746.00652100606;496392.957254766;317035.79139681906;434575.35254931415;434397.36110999016;281845.32903042674;294828.9587717387;469736.4133710638;200014.53689259503;200014.53689259503;273.17077155168005;3414587.414328741;2143762.9976808294;362984.4924093619;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2056012105154.9175;800449901149.9358;1730487539110.276;22716.51170049032;12272.345379770328;32971.825656885914;11211.311758398733;5730863.77476821;1294023.7158297359;3137832.016493485;924641.5328792086;4.232422420796806;0.16500959298949186
8674;2019-04-18 06:43:41.772;867;384;171;172;139;39;31;30;27;37;692;163;31;42;226;175;857;366;110;34;31;-1;848;360;365;136;365;304;850;-2.0;139.0;1269.0;385.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;28927.896484375;16372.173828125;0.0;1389.74841308594;695.0;164513;654.0;-1.0;Calculated values ==>;1555562621.772;359.86;311.56;290.26000000000005;290.36;287.06;277.06;274.38016830617;276.26000000000005;276.16;275.86;276.86;342.36;289.46000000000004;276.26000000000005;277.36;295.76000000000005;290.66;358.86;309.76000000000005;276.56;276.26000000000005;338.56000000000006;342.66;273.06;241.71165711629368;268.0796299477929;274.38016830617;284.16;8480000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;8500000.0;0.0;0.023166666666666665;0.2115;0.06416666666666666;0.0;0.0;-0.002507804490799938;16372.173828125;0.0;1389.74841308594;28927.896484375;497207.854907063;359883.0021809767;237657.23359228173;237927.29463317318;229249.459965261;430148.3826014536;432392.4233332471;445341.22453111183;472915.8103579757;522484.08449214604;463369.709239437;445912.450752771;447466.95896490954;462343.71219919814;456161.252676308;495710.0181645773;328093.5299007382;432949.0678229144;432392.4233332471;274308.8830629234;291477.81744585035;469192.267325385;202152.73452316993;200014.53689259503;274.0435431488194;3415019.797480213;2144035.1817996143;363016.2133004677;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2056228708765.5166;800530302490.1582;1730671742180.7854;51434.36563667971;17135.036688142132;3883.1153114456056;0.0;5731481.709046462;1294268.7814320049;3138139.1461211457;924734.9620345803;4.079092152997057;0.2509425260061323
8675;2019-04-18 06:44:41.792;877;555;141;144;141;45;33;31;10;38;725;164;21;37;226;172;853;354;111;35;33;-1;794;360;365;138;365;308;797;-1.0;123.0;793.0;189.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;24993.65625;15525.4892578125;0.0;1377.3801269531198;688.0;164514;635.0;-1.0;Calculated values ==>;1555562681.792;360.86;328.66;287.26000000000005;287.56;287.26000000000005;277.66;274.38016830617;276.46000000000004;276.26000000000005;274.16;276.96000000000004;345.66;289.56;275.26000000000005;276.86;295.76000000000005;290.36;358.46000000000004;308.56;276.66;276.46000000000004;336.66;341.96000000000004;273.06;242.14157278889297;268.5567601203482;274.38016830617;284.26000000000005;7940000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;7970000.0;0.0;0.0205;0.13216666666666665;0.0315;0.0;0.0;-0.002508821110952226;15525.4892578125;0.0;1377.3801269531198;24993.65625;503498.93330461986;449534.88812168216;230564.1271417931;231355.91149389147;230564.1271417931;430148.3826014536;432764.09833711403;442045.18520996696;472752.1489716358;525634.3882111511;462896.1063009472;443672.2141913368;445989.41915652953;462343.71219919814;455741.6133297435;500069.6904905089;366213.6787628322;433133.46834165603;432764.09833711403;266355.56789118156;288545.87390705565;468918.75069763284;202281.66753841692;200014.53689259503;274.0937391462757;3415469.2935349476;2144301.084263199;363039.28039142885;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2056447781765.447;800612529890.1321;1730855403380.727;31688.744918923196;8399.068119515301;2744.048240417373;0.0;5732174.632531734;1294481.6365667367;3138194.390892848;924734.9620345803;2.5339994236398575;0.14721975947522806
8676;2019-04-18 06:45:41.773;871;461;130;133;127;43;33;33;8;39;747;164;20;34;225;172;852;319;111;33;33;0;806;354;359;140;359;309;802;-1.0;1223.0;180.0;57.0;0.0;0;96;99;1;0;0;0;0;0;0;1;0;0;0;0;22597.0234375;15715.8251953125;0.0;1369.63623046875;763.0;164515;619.0;-1.0;Calculated values ==>;1555562741.773;360.26;319.26000000000005;286.16;286.46000000000004;285.86;277.46000000000004;273.7412296467126;276.46000000000004;276.46000000000004;273.96000000000004;277.06;347.86;289.56;275.16;276.56;295.66;290.36;358.36;305.06;276.46000000000004;276.46000000000004;335.06;349.46000000000004;273.16;242.56692532238324;268.67533136820026;273.7412296467126;284.26000000000005;8059999.999999999;3540000.0;3590000.0;1400000.0;3590000.0;3090000.0;8020000.0;0.0;0.20383333333333334;0.030000000000000002;0.0095;0.0;0.0;-0.002497578380304119;15715.8251953125;0.0;1369.63623046875;22597.0234375;501581.69428826665;425282.7285569219;227621.0643228456;228397.3333176441;226848.28495111805;430542.39183029096;434263.8640799596;441535.4042861069;472588.21769833704;527866.1843082734;462745.8217442336;443321.5776185104;445362.51087543863;463113.4986451415;456733.5978404523;498833.74728754576;295348.0538327219;434263.8640799596;434263.8640799596;259659.41789560125;319975.17213553557;468743.2512102924;200522.20976567533;200014.53689259503;273.37908767873137;3415865.7569454745;2144561.346107719;363062.16494531604;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2056664912985.2537;800695903480.0579;1731040444765.5623;7230.395835612947;2548.0998937238624;41477.1671825416;0.0;5732498.856001112;1294572.8340784058;3138562.7843261706;924734.9620345803;2.9999577789883825;0.11849661284956656
