;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8677;2019-04-18 06:46:41.753;865;364;127;130;118;40;33;31;12;39;757;161;19;31;225;174;851;342;112;33;32;0;844;357;362;142;362;304;840;-1.0;1221.0;917.0;351.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;21960.248046875;16312.4482421875;0.0;1355.09948730469;815.0;164516;608.0;-1.0;Calculated values ==>;1555562801.753;359.66;309.56;285.86;286.16;284.96000000000004;277.16;274.0616903277293;276.46000000000004;276.26000000000005;274.36;277.06;348.86;289.26000000000005;275.06;276.26000000000005;295.66;290.56;358.26;307.36;276.46000000000004;276.36;333.96000000000004;354.66;273.16;242.98782864720522;268.0796299477929;274.0616903277293;284.36;8440000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8400000.0;0.0;0.20350000000000001;0.15283333333333332;0.058499999999999996;0.0;0.0;-0.0024893423318849872;16312.4482421875;0.0;1355.09948730469;21960.248046875;497275.4193266464;332695.46517635096;226330.20746167176;227091.0044951769;224066.01191300023;430346.717906069;433520.3008126533;443168.68479859125;472325.50216173066;529297.6306174517;463120.5984377155;444188.7006036905;445912.450752771;462662.94749955734;456517.28431931394;495179.30946707184;304727.93054963415;433520.3008126533;433337.9007451696;255056.51255035817;341788.5100793522;468468.1067229894;201166.70232364294;200014.53689259503;273.64501985549305;3416236.9437710973;2144828.1594190234;363084.8635075944;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2056881140885.3225;800780475280.0847;1731224283465.6206;36985.96965492126;15637.132157361766;38756.85560969857;0.0;5732867.202890413;1294724.3271643461;3139231.1783106998;924734.9620345803;5.172192475215013;0.2759600757026132
8678;2019-04-18 06:47:41.794;872;357;123;124;114;43;34;33;18;39;759;160;24;29;225;173;850;348;111;36;33;0;836;361;366;142;366;305;838;-1.0;159.0;1022.0;326.0;0.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;20622.15234375;16230.171875;0.0;1349.99536132812;832.0;164517;601.0;-1.0;Calculated values ==>;1555562861.794;360.36;308.86;285.46000000000004;285.56;284.56;277.46000000000004;274.4858918419099;276.56;276.46000000000004;274.96000000000004;277.06;349.06000000000006;289.16;275.56;276.06;295.66;290.46000000000004;358.16;307.96000000000004;276.76000000000005;276.46000000000004;333.26000000000005;356.36;273.16;242.98782864720522;268.19934244402924;274.4858918419099;284.26000000000005;8359999.999999999;3610000.0;3660000.0;1420000.0;3660000.0;3050000.0;8380000.0;0.0;0.026500000000000003;0.17033333333333334;0.05433333333333333;0.0;0.0;-0.002486573859328543;16230.171875;0.0;1349.99536132812;20622.15234375;499038.61107626674;322058.93056973076;225346.23849394493;225598.33117335345;223092.104804885;430081.6785162784;432695.15374167816;443841.7334455326;472325.50216173066;529430.2317793416;462845.8448748679;444711.81521382625;445430.935595598;462057.83816926007;455715.22267118655;495774.387338926;310867.71393528505;433065.50215134333;432509.1113278755;252127.67657613798;348924.2399968048;468468.1067229894;202347.69044090717;200014.53689259503;274.1239928691715;3416592.039590145;2145099.533231642;363107.4213686371;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2057099690124.92;800865733499.9276;1731407108310.2837;41134.485325121204;14459.209284659799;4900.026845196487;0.0;5733518.651533304;1294975.3013911783;3139595.2342655114;924734.9620345803;3.4410208186172238;0.21296997779070384
8679;2019-04-18 06:48:41.804;879;556;120;120;109;46;34;33;28;40;758;159;31;33;226;172;848;502;112;37;34;1;793;363;368;143;368;307;795;-2.0;-1.0;780.0;233.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19073.107421875;15479.6162109375;0.0;1370.68017578125;837.0;164518;590.0;0.0;Calculated values ==>;1555562921.804;361.06000000000006;328.76000000000005;285.16;285.16;284.06;277.76000000000005;274.69669130483857;276.56;276.46000000000004;275.96000000000004;277.16;348.96000000000004;289.06;276.26000000000005;276.46000000000004;295.76000000000005;290.36;357.96000000000004;323.36;276.86;276.56;332.16;356.86;273.26000000000005;243.1966462407574;268.43790593516167;274.69669130483857;284.36;7930000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3070000.0;7950000.0;0.0;0.0;0.13;0.03883333333333334;0.0;0.0;0.0;15479.6162109375;0.0;1370.68017578125;19073.107421875;503869.90922128863;450066.2523807943;225152.26933731255;225152.26933731255;222366.73925950733;429947.3805835815;432182.85202778585;444891.802354063;472292.48545527144;529172.7083407035;462419.21704451914;445324.3809667724;445611.7091226259;461888.35613947245;455239.982138536;499439.64931418956;437865.81349211896;432743.97865350964;432182.85202778585;247525.65490268572;351023.42510137823;468429.6359069716;202913.451013069;200014.53689259503;274.35300321998926;3416922.8885537777;2145363.825507022;363130.0974434921;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2057319926824.885;800951247749.9141;1731590738910.2544;31457.185674329226;10310.878513379886;0.0;0.0;5734123.682946635;1295181.7531923621;3139636.0746281412;924734.9620345803;2.478773264821046;0.1575295432069526
8680;2019-04-18 06:49:44.775;876;577;118;120;104;42;33;34;34;40;758;160;37;37;225;173;845;402;112;34;33;0;804;354;359;143;359;309;800;0.0;1252.0;64.0;0.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;18902.990234375;15805.13671875;0.0;1381.0231933593802;842.0;164519;577.0;0.0;Calculated values ==>;1555562984.775;360.76;330.86;284.96000000000004;285.16;283.56;277.36;273.7412296467126;276.46000000000004;276.56;276.56;277.16;348.96000000000004;289.16;276.86;276.86;295.66;290.46000000000004;357.66;313.36;276.56;276.46000000000004;330.86;357.36;273.16;243.1966462407574;268.67533136820026;273.7412296467126;284.36;8040000.000000001;3540000.0;3590000.0;1430000.0;3590000.0;3090000.0;8000000.0;0.0;0.20866666666666667;0.010666666666666666;0.0;0.0;0.0;0.0;15805.13671875;0.0;1381.0231933593802;18902.990234375;502475.89299377013;453608.25482173957;224576.3779115461;225084.97457433768;221054.51352017786;430542.39183029096;434263.8640799596;445362.51087543863;472292.48545527144;529019.5636155247;462242.4413453314;445794.276142949;445794.276142949;463113.4986451415;456871.56176639436;497996.54340206925;403926.88914009446;434442.7656083012;434263.8640799596;242087.5637286956;353122.8147616358;468330.1626717748;201446.94854128102;200014.53689259503;273.7412296467126;3417255.0264500137;2145637.4410879696;363154.16376479674;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2057548826410.5923;801041296280.1923;1731784689590.8535;2601.7659982310142;0.0;19629.201189332074;0.0;5734421.5615928015;1295271.9318497055;3139807.7510770177;924734.9620345803;1.2935389465274982;0.044226370737220744
8681;2019-04-18 06:50:41.775;867;378;121;122;104;39;34;31;35;40;759;161;37;40;225;175;849;354;112;33;33;0;833;354;359;144;359;307;830;130.0;1176.0;960.0;163.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19216.751953125;16309.9677734375;0.0;1366.24169921875;844.0;164520;567.0;0.0;Calculated values ==>;1555563041.775;359.86;310.96000000000004;285.26000000000005;285.36;283.56;277.06;273.7412296467126;276.56;276.26000000000005;276.66;277.16;349.06000000000006;289.26000000000005;276.86;277.16;295.66;290.66;358.06000000000006;308.56;276.46000000000004;276.46000000000004;329.86;357.56000000000006;273.16;243.40439225979637;268.43790593516167;273.7412296467126;284.36;8330000.0;3540000.0;3590000.0;1440000.0;3590000.0;3070000.0;8300000.0;0.021666666666666667;0.196;0.16;0.027166666666666665;0.0;0.021666666666666667;0.0;16309.9677734375;0.0;1366.24169921875;19216.751953125;498573.6447831051;369258.22215330665;224944.98179741052;225197.1748483554;220706.92452743216;430542.39183029096;434442.7656083012;445898.2057857615;472160.7387857882;529277.3755970554;462670.2459916989;446183.8831362822;446610.8889343629;463113.4986451415;457147.0408154334;495903.9409516157;322657.326867946;434263.8640799596;434263.8640799596;237904.88540968279;353962.6284160805;468191.96898575197;200930.66005173122;200930.66005173122;273.53930348933477;3417556.8077423316;2145891.6856651995;363175.9129451963;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2057753456410.5923;801123091280.1923;1731960249590.8535;39194.807317444844;7260.598892707563;33956.336360399255;5055.552753944948;5734752.451131551;1295329.4115909394;3140231.969915953;924774.985160549;4.835159679268794;0.1951111145261693
8682;2019-04-18 06:51:41.786;869;358;124;124;107;38;35;31;35;40;758;161;36;39;225;176;852;353;113;35;34;0;829;357;362;144;362;305;824;-2.0;1245.0;1339.0;275.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18983.73828125;16194.8076171875;0.0;1349.26440429688;847.0;164521;558.0;-1.0;Calculated values ==>;1555563101.786;360.06000000000006;308.96000000000004;285.56;285.56;283.86;276.96000000000004;274.0616903277293;276.66;276.26000000000005;276.66;277.16;348.96000000000004;289.26000000000005;276.76000000000005;277.06;295.66;290.76000000000005;358.36;308.46000000000004;276.66;276.56;328.96000000000004;357.86;273.16;243.40439225979637;268.19934244402924;274.0616903277293;284.46000000000004;8290000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;8240000.000000001;0.0;0.2075;0.22316666666666668;0.04583333333333333;0.0;0.0;-0.0024841005358116706;16194.8076171875;0.0;1349.26440429688;18983.73828125;499229.6236481197;336920.79044921335;225781.69690650058;225781.69690650058;221518.00758888057;430346.717906069;433883.48505660606;446287.039416296;472160.7387857882;529325.6898092299;462970.794297067;446429.01896656933;446853.7789523966;462662.94749955734;456794.493534906;496721.3650075941;325638.6779784668;433883.48505660606;433702.1600636701;234140.81001818314;355222.41127806646;468191.96898575197;201558.26749780437;200930.66005173122;273.79814690325827;3417875.2035223763;2146162.608453158;363198.5463113846;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2057969796065.2966;801209507120.0742;1732143883250.6025;54615.30426647672;12220.711318197598;35499.65755854392;0.0;5735534.345381352;1295491.7856055878;3140810.8759778105;924817.1224905355;5.833062758628585;0.28794149579836104
8683;2019-04-18 06:52:41.766;878;435;125;125;110;41;34;32;30;39;755;162;33;41;226;175;854;432;114;37;33;0;829;362;368;145;368;306;831;-2.0;188.0;1615.0;283.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19025.41796875;16192.201171875;0.0;1363.98352050781;849.0;164522;549.0;0.0;Calculated values ==>;1555563161.766;360.96000000000004;316.66;285.66;285.66;284.16;277.26000000000005;274.5913991737795;276.56;276.36;276.16;277.06;348.66;289.36;276.46000000000004;277.26000000000005;295.76000000000005;290.66;358.56000000000006;316.36;276.86;276.46000000000004;328.06;358.06000000000006;273.16;243.61107973660833;268.3187672390254;274.5913991737795;284.56;8290000.000000001;3620000.0000000005;3679999.9999999995;1450000.0;3679999.9999999995;3060000.0;8309999.999999999;0.0;0.03133333333333333;0.26916666666666667;0.04716666666666667;0.0;0.0;0.0;16192.201171875;0.0;1363.98352050781;19025.41796875;500545.41466143925;408026.4826453924;225942.58231525327;225942.58231525327;222180.59830874126;430014.67791919125;432182.85202778585;445377.61611900316;471929.7997510953;528935.3484124116;462945.7906153854;445807.4384647189;446944.7289150091;461888.35613947245;455829.3850296311;497018.056717343;406722.24121162883;432743.97865350964;431994.6062598477;230377.04089860234;356062.3083226806;468053.524328251;202963.41999499372;200930.66005173122;274.36774915661675;3418191.8409102373;2146432.410229239;363221.1491739654;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2058188723065.3662;801296178220.1018;1732327122150.661;65249.82112337921;12503.416587718637;2829.26888584571;0.0;5736532.888467903;1295697.751326736;3141130.1772290417;924817.1224905355;4.589978290209392;0.2552466143242657
8684;2019-04-18 06:53:41.806;886;669;125;125;110;45;34;33;24;40;753;163;29;40;226;173;849;545;114;37;35;1;816;363;368;145;368;309;810;-1.0;1301.0;1275.0;185.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18569.384765625;16006.0224609375;0.0;1378.61767578125;850.0;164523;541.0;0.0;Calculated values ==>;1555563221.806;361.76;340.06000000000006;285.66;285.66;284.16;277.66;274.69669130483857;276.56;276.46000000000004;275.56;277.16;348.46000000000004;289.46000000000004;276.06;277.16;295.76000000000005;290.46000000000004;358.06000000000006;327.66;276.86;276.66;327.26000000000005;358.16;273.26000000000005;243.61107973660833;268.67533136820026;274.69669130483857;284.56;8159999.999999999;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3090000.0;8100000.0;0.0;0.21683333333333332;0.2125;0.030833333333333334;0.0;0.0;0.0;16006.0224609375;0.0;1378.61767578125;18569.384765625;502852.12577392376;469469.3332634756;226224.76096990268;226224.76096990268;222432.71467101356;429947.3805835815;432182.85202778585;443909.2226389365;472028.77388759464;528495.4506134242;462620.12147191423;444638.62758169504;446224.1698070488;461888.35613947245;455381.0954182915;497477.6041082983;445212.33132628084;432743.97865350964;432370.4908045253;227031.71669481136;356482.2694418079;468153.3363693269;203310.87882901623;200930.66005173122;274.506986218873;3418505.3397928397;2146700.907638362;363244.0194205932;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2058409670265.2258;801383236220.0465;1732511745150.5437;51127.14805960805;8165.9757741595795;11332.853314900789;0.0;5737503.3430825295;1295870.111092933;3141248.2735924297;924817.1224905355;4.062550423433652;0.20658820065687628
8685;2019-04-18 06:54:41.787;884;433;134;131;109;44;36;35;23;41;753;163;29;39;226;174;857;372;115;37;36;0;809;358;364;145;364;312;804;-1.0;1265.0;1013.0;81.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18499.744140625;15885.16015625;0.0;1392.1005859375;850.0;164524;533.0;-1.0;Calculated values ==>;1555563281.787;361.56000000000006;316.46000000000004;286.56;286.26000000000005;284.06;277.56;274.1680685717883;276.76000000000005;276.66;275.46000000000004;277.26000000000005;348.46000000000004;289.46000000000004;276.06;277.06;295.76000000000005;290.56;358.86;310.36;276.86;276.76000000000005;326.46000000000004;358.16;273.16;243.61107973660833;269.02936301313275;274.1680685717883;284.66;8090000.000000001;3579999.9999999995;3640000.0;1450000.0;3640000.0;3120000.0;8040000.000000001;0.0;0.21083333333333334;0.16883333333333334;0.013500000000000002;0.0;0.0;-0.0024836024562703164;15885.16015625;0.0;1392.1005859375;18499.744140625;503179.5322109703;415509.9930664834;228627.17678525375;227850.41051358453;222255.70028018247;430280.9020939914;433567.68989926;443151.1514168714;472127.72840069426;528264.47524665;462166.5794466582;444036.7697314223;445494.4773642259;462494.8638479254;456352.44428569207;499288.07920122764;382571.3377942959;433749.95420475816;433567.68989926;223686.61821467688;356482.2694418079;468053.524328251;202194.76794088585;200930.66005173122;274.0508049378288;3418814.1513788044;2146966.5833359812;363267.1014278027;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2058629200725.0303;801470208669.9691;1732697986155.378;40681.46941019556;3589.0932112294304;24607.779646628103;0.0;5738268.172621356;1295968.0389807364;3141547.6840235055;924817.1224905355;3.986647148287021;0.1728875363911886
8686;2019-04-18 06:55:41.757;875;359;158;152;116;41;36;34;27;41;754;164;33;39;226;175;858;354;115;36;35;1;784;354;359;145;359;316;777;402.0;1341.0;201.0;95.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18649.251953125;15399.125;0.0;1405.2980957031198;850.0;164525;525.0;-1.0;Calculated values ==>;1555563341.757;360.66;309.06;288.96000000000004;288.36;284.76000000000005;277.26000000000005;273.7412296467126;276.76000000000005;276.56;275.86;277.26000000000005;348.56000000000006;289.56;276.46000000000004;277.06;295.76000000000005;290.66;358.96000000000004;308.56;276.76000000000005;276.66;325.66;358.16;273.26000000000005;243.61107973660833;269.49753711883926;273.7412296467126;284.66;7840000.000000001;3540000.0;3590000.0;1450000.0;3590000.0;3160000.0;7770000.0;0.06699999999999999;0.2235;0.033499999999999995;0.01583333333333333;0.0;0.06699999999999999;-0.0024836024562703164;15399.125;0.0;1405.2980957031198;18649.251953125;504093.09638274286;388912.84451359545;235477.83257663378;233841.1218073167;224374.14884079385;430542.39183029096;434799.06761956174;442925.05352361285;472127.72840069426;528061.2146576353;461684.89142309607;443818.0988658435;444702.55353040074;463245.95189034037;457147.0408154334;501685.96986940404;384631.5084341312;434799.06761956174;434621.1652425816;220341.7376933702;356482.2694418079;468153.3363693269;200906.02125907486;200906.02125907486;273.5296504871652;3419123.571558916;2147227.1553612193;363290.4014276663;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2058845992275.1338;801557165170.0106;1732886291955.4678;8107.637580862021;4231.415822578991;26161.672130783478;15658.914646894951;5738674.5452251965;1296033.1773039282;3141970.5512491367;924947.5482005108;3.2229395720801635;0.05901938816911278
8687;2019-04-18 06:56:41.778;861;349;176;166;123;35;34;29;29;40;757;164;35;41;224;178;852;350;116;30;33;1;841;350;355;144;355;312;845;-2.0;201.0;1096.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22400.94921875;16456.767578125;0.0;1403.32434082031;849.0;164526;518.0;-1.0;Calculated values ==>;1555563401.778;359.26;308.06;290.76000000000005;289.76000000000005;285.46000000000004;276.66;273.3108153835814;276.56;276.06;276.06;277.16;348.86;289.56;276.66;277.26000000000005;295.56;290.96000000000004;358.36;308.16;276.16;276.46000000000004;324.96000000000004;358.06000000000006;273.26000000000005;243.40439225979637;269.02936301313275;273.3108153835814;284.76000000000005;8410000.0;3500000.0;3550000.0;1440000.0;3550000.0;3120000.0;8450000.0;0.0;0.033499999999999995;0.18266666666666667;0.0;0.0;0.0;-0.0024837686088665673;16456.767578125;0.0;1403.32434082031;22400.94921875;496954.4901805152;309516.3605156109;239107.82675067522;236402.04379256908;225256.84270959347;430799.1582183253;435411.8238451251;444036.7697314223;472160.7387857882;528684.5470802392;462293.0681066835;444914.05856171664;445783.39455399883;463578.4645306311;458204.46411352506;495608.97520514205;310475.80959004327;434708.2881056637;435236.64933579275;217415.1398638553;356062.3083226806;468291.61117532355;200392.8114580023;200906.02125907486;273.3108153835814;3419465.776299272;2147492.7140463735;363313.81480651005;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2059060267245.6582;801643895515.2229;1733074757895.929;44505.62971127805;0.0;6201.961048105808;0.0;5739113.142575733;1296068.4514441655;3142240.3425868843;925078.0848280553;2.8391562030873523;0.11700133483166758
8688;2019-04-18 06:57:41.788;860;544;184;183;145;36;30;29;17;39;759;163;24;38;224;176;848;523;117;33;31;1;805;359;364;143;364;309;807;-1.0;146.0;1630.0;239.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;32969.39453125;15794.3505859375;0.0;1392.84020996094;848.0;164527;512.0;-1.0;Calculated values ==>;1555563461.788;359.16;327.56;291.56;291.46000000000004;287.66;276.76000000000005;274.27422755570615;276.16;276.06;274.86;277.06;349.06000000000006;289.46000000000004;275.56;276.96000000000004;295.56;290.76000000000005;357.96000000000004;325.46000000000004;276.46000000000004;276.26000000000005;324.36;357.96000000000004;273.26000000000005;243.1966462407574;268.67533136820026;274.27422755570615;284.86;8050000.0;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;8070000.0;0.0;0.024333333333333332;0.27166666666666667;0.03983333333333334;0.0;0.0;-0.0024839346354032124;15794.3505859375;0.0;1392.84020996094;32969.39453125;500085.33448701375;445498.7884853572;242121.51336356575;241837.3939593018;231458.41557702114;430214.79039162316;432462.45113937603;442878.363380793;472193.81962526246;529124.3565834656;462620.12147191423;443909.2226389365;445937.77994195605;462227.06044939905;456465.7803006746;498342.4483684814;440678.9098091677;433017.6092021058;432648.0798993152;214906.75144652807;355642.35560766177;468429.6359069716;202276.73289371267;200906.02125907486;274.08725701852427;3419927.272733704;2147761.518157584;363337.12006132473;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2059276003195.624;801730009865.2092;1733261088945.8994;65363.44294899016;10601.757303361483;1403.146104943301;0.0;5740028.870777024;1296156.8141463425;3142303.7290424653;925078.0848280553;4.501512043245494;0.24840912998421477
8689;2019-04-18 06:58:41.809;862;584;161;167;156;39;30;30;9;39;760;164;21;36;224;174;843;427;116;32;31;1;811;353;358;143;358;312;806;-2.0;1276.0;554.0;48.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35073.7578125;15942.93359375;0.0;1410.02795410156;848.0;164528;506.0;0.0;Calculated values ==>;1555563521.809;359.36;331.56;289.26000000000005;289.86;288.76000000000005;277.06;273.6339639331285;276.16;276.16;274.06;277.06;349.16;289.56;275.26000000000005;276.76000000000005;295.56;290.56;357.46000000000004;315.86;276.36;276.26000000000005;323.76000000000005;357.96000000000004;273.26000000000005;243.1966462407574;269.02936301313275;273.6339639331285;284.76000000000005;8109999.999999999;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3120000.0;8059999.999999999;0.0;0.21266666666666667;0.09233333333333334;0.008;0.0;0.0;0.0;15942.93359375;0.0;1410.02795410156;35073.7578125;499833.4765985891;454114.29387408507;235755.27194520188;237393.1424354558;234404.43825977665;430607.02586249536;433972.159331108;441049.9834432025;472193.81962526246;528999.4941283845;462293.0681066835;442854.025216948;445059.4903884575;463130.76999981416;457172.60608581326;497056.9032172556;412655.4581363744;434330.5690018519;434151.6192275535;212398.47392691602;355642.35560766177;468429.6359069716;200883.72326797486;200906.02125907486;273.51650100198253;3420494.4974615644;2148026.0880924235;363360.48547102173;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2059492679005.2935;801815839895.0784;1733447454150.6152;22175.351356179355;2140.367301111974;17949.37398720073;0.0;5740758.616049937;1296263.0356824144;3142465.0564878373;925078.0848280553;2.4356126490538346;0.10384197711571422
8690;2019-04-18 06:59:41.799;859;385;149;154;147;38;31;29;6;39;762;163;16;33;224;175;850;367;115;33;31;1;847;356;361;142;361;307;843;0.0;1232.0;1675.0;271.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;34139.0859375;16534.130859375;0.0;1379.56408691406;847.0;164529;500.0;0.0;Calculated values ==>;1555563581.799;359.06000000000006;311.66;288.06;288.56;287.86;276.96000000000004;273.955091788801;276.26000000000005;276.06;273.76000000000005;277.06;349.36;289.46000000000004;274.76000000000005;276.46000000000004;295.56;290.66;358.16;309.86;276.46000000000004;276.26000000000005;323.16;357.86;273.26000000000005;242.98782864720522;268.43790593516167;273.955091788801;284.66;8470000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;8430000.0;0.0;0.20533333333333334;0.2791666666666667;0.04516666666666667;0.0;0.0;0.0;16534.130859375;0.0;1379.56408691406;34139.0859375;496102.88889585814;367418.0944558604;231939.25011636948;233249.21847780567;231418.13607465476;430412.23801567365;433406.2193873385;441657.1800723928;472325.50216173066;529591.3199082674;462920.89451181877;443141.609673585;445611.7091226259;462680.31809272245;456820.0577062831;494748.2900915609;335717.8216043438;433769.5290198815;433406.2193873385;209890.3038832737;355222.41127806646;468567.4118928903;201448.9070838871;200906.02125907486;273.750948559782;3421071.175030623;2148296.6851892085;363383.7281969338;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2059708343055.3276;801901325645.0919;1733633123200.6448;67058.14287595784;12064.852467206645;32654.256196041923;0.0;5741502.104566581;1296381.392784364;3142886.6831232784;925078.0848280553;6.239765267542518;0.306412026063533
8691;2019-04-18 07:00:41.790;866;359;134;136;132;43;32;32;5;39;762;163;16;29;225;173;854;357;115;35;32;2;832;361;366;143;366;307;833;-1.0;467.0;1036.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29220.609375;16266.984375;0.0;1373.13098144531;846.0;164530;495.0;-1.0;Calculated values ==>;1555563641.79;359.76;309.06;286.56;286.76000000000005;286.36;277.46000000000004;274.4858918419099;276.36;276.36;273.66;277.06;349.36;289.46000000000004;274.76000000000005;276.06;295.66;290.46000000000004;358.56000000000006;308.86;276.66;276.36;322.66;357.76;273.36;243.1966462407574;268.43790593516167;274.4858918419099;284.66;8320000.0;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;8330000.0;0.0;0.07783333333333334;0.17266666666666666;0.030166666666666668;0.0;0.0;-0.0024842663100233197;16266.984375;0.0;1373.13098144531;29220.609375;498517.04920061113;329354.497255004;228208.25378852733;228721.57016380693;227696.411740536;430081.6785162784;432322.48016695504;441507.3586842071;472193.81962526246;529591.3199082674;462920.89451181877;443141.609673585;445036.2088601978;462057.83816926007;455715.22267118655;496741.39131867;325590.4948432481;432880.6149027872;432322.48016695504;207800.24178383037;354802.47531532554;468529.08662627725;202735.51957893488;200906.02125907486;274.27471565019573;3421599.0932913874;2148569.9868144807;363406.66388161056;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2059926410340.0989;801986812820.0022;1733817295570.4517;41227.937552177;8018.105939261495;13321.244775670339;0.0;5742404.353211601;1296548.725667211;3143269.7548282645;925078.0848280553;3.5468752331173463;0.18349456891145288
8692;2019-04-18 07:01:41.810;873;513;126;126;117;47;34;33;6;39;760;162;19;30;225;173;855;482;115;36;34;3;800;364;369;144;369;307;803;-2.0;180.0;1250.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24897.154296875;15715.857421875;0.0;1377.421875;845.0;164531;490.0;-1.0;Calculated values ==>;1555563701.81;360.46000000000004;324.46000000000004;285.76000000000005;285.76000000000005;284.86;277.86;274.8017692304317;276.56;276.46000000000004;273.76000000000005;277.06;349.16;289.36;275.06;276.16;295.66;290.46000000000004;358.66;321.36;276.76000000000005;276.56;322.16;357.66;273.46000000000004;243.40439225979637;268.43790593516167;274.8017692304317;284.66;8000000.0;3640000.0;3690000.0;1440000.0;3690000.0;3070000.0;8030000.0;0.0;0.030000000000000002;0.20833333333333334;0.025166666666666667;0.0;0.0;-0.0024844319579692825;15715.857421875;0.0;1377.421875;24897.154296875;502400.7781295456;439024.7734698924;226577.48109851047;226577.48109851047;224283.4191753767;429879.7862731237;431924.41234261927;441657.1800723928;472061.9191754798;529382.0332538435;462795.61755942146;443582.2324138357;445180.40119705;461600.66047729127;455213.39265390526;499814.6003452464;431071.8108747875;432301.3137403124;431924.41234261927;205710.24989127388;354382.54770086217;468490.8268503873;203677.33689578812;200906.02125907486;274.65333880117976;3422050.2249822975;2148836.599337264;363429.59279583156;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2060146983840.0288;802072941519.9749;1734001556970.393;49579.13399512598;6664.47283052408;2062.2836841137664;0.0;5743161.3310494535;1296671.1212751947;3143397.9936307454;925078.0848280553;3.4110418192501735;0.17813529695875374
8693;2019-04-18 07:02:41.761;871;647;121;122;108;44;34;33;11;40;758;162;23;31;225;173;848;438;116;35;35;3;796;356;361;144;361;311;791;0.0;1193.0;285.0;39.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22433.85546875;15688.611328125;0.0;1401.1271972656198;843.0;164532;486.0;-1.0;Calculated values ==>;1555563761.761;360.26;337.86;285.26000000000005;285.36;283.96000000000004;277.56;273.955091788801;276.56;276.46000000000004;274.26000000000005;277.16;348.96000000000004;289.36;275.46000000000004;276.26000000000005;295.66;290.46000000000004;357.96000000000004;316.96000000000004;276.66;276.66;321.76000000000005;357.46000000000004;273.46000000000004;243.40439225979637;268.91163127593666;273.955091788801;284.76000000000005;7959999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3110000.0;7909999.999999999;0.0;0.19883333333333333;0.0475;0.006500000000000001;0.0;0.0;-0.0024847628747871526;15688.611328125;0.0;1401.1271972656198;22433.85546875;502469.4998734712;467990.9583994058;225462.30059128068;225718.44303037145;222165.07486401344;430412.23801567365;433950.3860404442;441564.8193833535;472160.7387857882;528866.25523222;462191.7577693719;443355.7655438798;444530.4115356956;462813.44064817444;456543.2252788729;499166.01407390373;420820.85196391173;434130.71970383386;434130.71970383386;204038.30555042345;353542.7174425113;468490.8268503873;201530.51015308246;200906.02125907486;273.78282436901617;3422444.327949698;2149098.089518549;363452.7284618541;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2060365804989.9382;802159270959.9392;1734186805560.3164;11401.629688437875;1735.2420585324817;15577.629732870077;0.0;5743669.089071965;1296741.061734515;3143544.872859749;925078.0848280553;1.6802188890823948;0.07104325593083186
8694;2019-04-18 07:03:41.791;862;396;123;125;107;39;34;31;12;40;759;162;22;33;224;175;853;358;116;32;33;4;847;353;358;145;358;307;844;264.0;1182.0;837.0;46.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22217.5390625;16569.615234375;0.0;1374.96630859375;840.0;164533;483.0;-1.0;Calculated values ==>;1555563821.791;359.36;312.76000000000005;285.46000000000004;285.66;283.86;277.06;273.6339639331285;276.56;276.26000000000005;274.36;277.16;349.06000000000006;289.36;275.36;276.46000000000004;295.56;290.66;358.46000000000004;308.96000000000004;276.36;276.46000000000004;321.46000000000004;357.16;273.56;243.61107973660833;268.43790593516167;273.6339639331285;284.76000000000005;8470000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3070000.0;8440000.0;0.044000000000000004;0.197;0.13949999999999999;0.007666666666666667;0.0;0.044000000000000004;-0.002485258301285588;16569.615234375;0.0;1374.96630859375;22217.5390625;496552.3572605709;378699.41715470125;225269.54931574783;225772.91814815666;221288.28401466162;430607.02586249536;434686.96261437517;442550.7883978828;472028.77388759464;529277.3755970554;462795.61755942146;444020.7736698696;445611.7091226259;463130.76999981416;457309.93726511206;495200.8680453096;320001.33823033416;434330.5690018519;434509.0152533873;202784.37528459195;352283.03420395456;468452.63275199506;201040.43773394733;201040.43773394733;273.57786184734493;3422816.608951425;2149367.0424823854;363475.8741414482;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2060581612839.8354;802246014309.8978;1734372298260.228;33690.69391761899;2050.1601618050327;34514.30737355017;10272.617410855359;5744045.046319851;1296772.622525512;3143962.514385175;925163.7327756776;4.4875818737262705;0.1289522415288572
8695;2019-04-18 07:04:41.792;863;362;124;125;109;39;32;32;11;39;756;162;19;30;224;175;857;356;115;34;32;5;828;358;363;145;363;303;823;-2.0;1245.0;984.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20992.447265625;16214.375;0.0;1359.02966308594;838.0;164534;479.0;-1.0;Calculated values ==>;1555563881.792;359.46000000000004;309.36;285.56;285.66;284.06;277.06;274.1680685717883;276.36;276.36;274.26000000000005;277.06;348.76;289.36;275.06;276.16;295.56;290.66;358.86;308.76000000000005;276.56;276.36;321.06;356.96000000000004;273.66;243.61107973660833;267.9596281332873;274.1680685717883;284.66;8280000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3030000.0;8230000.0;0.0;0.2075;0.164;0.031000000000000003;0.0;0.0;-0.002485587952315465;16214.375;0.0;1359.02966308594;20992.447265625;498438.8333096636;348128.50742767355;225794.96287693494;226048.87578839425;222026.6644791866;430280.9020939914;433086.23799672595;443226.97429043637;471929.7997510953;529269.6464291925;463394.4392414171;444389.3534062185;445965.0840659671;462378.4611214822;456491.46919281245;497554.0244490123;333296.2237403588;433452.5470882844;433086.23799672595;201112.50472608567;351443.28659558244;468552.3519787662;201959.49530962665;201040.43773394733;273.9591873886783;3423176.698173209;2149640.2469550925;363498.6578209968;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2060797916445.4336;802333015760.1384;1734555301310.7341;39567.86655285279;8264.378556743328;34083.4936470456;0.0;5744655.54450026;1296858.5784476458;3144534.1722560665;925249.3393477572;4.6613470939248876;0.22019714459712564
8696;2019-04-18 07:05:41.792;872;453;123;124;110;42;33;33;8;40;751;162;17;29;225;174;857;446;116;35;33;5;826;361;367;145;367;302;827;-1.0;216.0;811.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20211.45703125;16130.9814453125;0.0;1349.11047363281;835.0;164535;477.0;-1.0;Calculated values ==>;1555563941.792;360.36;318.46000000000004;285.46000000000004;285.56;284.16;277.36;274.4858918419099;276.46000000000004;276.46000000000004;273.96000000000004;277.16;348.26;289.36;274.86;276.06;295.66;290.56;358.86;317.76000000000005;276.66;276.46000000000004;320.86;356.66;273.66;243.61107973660833;267.8393353686513;274.4858918419099;284.76000000000005;8259999.999999999;3610000.0;3670000.0000000005;1450000.0;3670000.0000000005;3020000.0;8270000.0;0.0;0.036000000000000004;0.13516666666666666;0.0275;0.0;0.0;-0.0024860814774952055;16130.9814453125;0.0;1349.11047363281;20211.45703125;499938.6761758727;416255.7218261876;225488.8687482903;225742.03505996618;222227.95211773567;430081.6785162784;432252.62270688626;442993.0989471373;472028.77388759464;528824.1147818659;463543.37138283096;444301.04523409;446017.8014079234;461905.7673905278;455855.4553565791;497737.3691714872;413677.2350633721;432626.2974239531;432252.62270688626;200276.58477070546;350183.7266411821;468552.3519787662;202692.84726868733;201040.43773394733;274.2581504326271;3423520.06404235;2149909.791592137;363521.22565546946;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2061016916445.4336;802420015760.1384;1734736801310.7341;32480.584018537153;7311.136379527169;3026.164827892144;0.0;5745255.948255021;1296988.374405448;3144843.4194100243;925249.3393477572;2.4495228872080186;0.1404780830107747
8697;2019-04-18 07:06:41.772;877;671;120;120;106;43;34;33;2;40;746;163;14;28;225;174;851;503;117;35;34;6;796;355;360;145;360;305;792;-2.0;1220.0;13.0;77.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18988.9375;15652.0986328125;0.0;1355.96484375;830.0;164536;476.0;-1.0;Calculated values ==>;1555564001.772;360.86;340.26;285.16;285.16;283.76000000000005;277.46000000000004;273.8482719121499;276.56;276.46000000000004;273.36;277.16;347.76;289.46000000000004;274.56;275.96000000000004;295.66;290.56;358.26;323.46000000000004;276.66;276.56;320.76000000000005;356.16;273.76000000000005;243.61107973660833;268.19934244402924;273.8482719121499;284.86;7959999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;7920000.0;0.0;0.2033333333333333;0.0021666666666666666;0.012833333333333334;0.0;0.0;-0.0024869014777349906;15652.0986328125;0.0;1355.96484375;18988.9375;503323.2698413079;472016.0988593048;225192.92814187077;225192.92814187077;221650.73855727003;430477.46260093397;434197.24731978856;441480.6793942096;472028.77388759464;528070.4398255501;463220.4145084326;443257.1847228264;445287.5332964052;462963.62376627576;456845.7472488624;499599.75810608536;438684.34720108035;434376.6058122323;434197.24731978856;199858.6285646581;348084.6227182084;468652.0482603189;198820.77179010608;201040.43773394733;272.7114873840737;3423846.625106896;2150174.5623065387;363543.76043569006;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2061234943745.503;802506986760.1661;1734918840610.792;525.7631331422242;3462.834714701064;12386.13355068435;0.0;5745530.909463742;1297078.127570231;3144971.8124179468;925249.3393477572;0.9627628342928277;0.05165288578458124
8698;2019-04-18 07:07:41.773;871;422;122;123;104;38;33;32;2;40;744;163;10;26;224;176;858;360;118;31;32;6;822;352;357;145;357;302;819;-2.0;1051.0;0.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19135.58203125;16096.6279296875;0.0;1346.14611816406;823.0;164537;477.0;-1.0;Calculated values ==>;1555564061.773;360.26;315.36;285.36;285.46000000000004;283.56;276.96000000000004;273.5264737036516;276.46000000000004;276.36;273.36;277.16;347.56000000000006;289.46000000000004;274.16;275.76000000000005;295.56;290.76000000000005;358.96000000000004;309.16;276.26000000000005;276.36;320.86;355.46000000000004;273.76000000000005;243.61107973660833;267.8393353686513;273.5264737036516;284.96000000000004;8220000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3020000.0;8190000.000000001;0.0;0.17516666666666666;0.0;0.0031666666666666666;0.0;0.0;-0.0024880441252709763;16096.6279296875;0.0;1346.14611816406;19135.58203125;500151.8872324902;406350.7679858506;225340.67404692722;225594.2897115255;220832.4114417822;430671.36484660726;434752.8493145431;442110.7359169888;472028.77388759464;528092.9125784225;463667.37725859485;443285.3374463631;445591.39424184;463280.3055365746;457609.2955309491;498250.4656390149;348881.3509923479;434397.36110999016;434575.35254931415;200276.58477070546;345146.215005415;468652.0482603189;197543.74701284658;201040.43773394733;272.19061294787736;3424164.334731011;2150439.1394371185;363566.2784023053;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2061450047330.2432;802593988210.061;1735100943645.572;0.0;858.5096206169956;26164.48991560783;0.0;5745535.290896202;1297114.1393731686;3145293.0729673645;925249.3393477572;1.5492374929636419;0.053490283980351334
8699;2019-04-18 07:08:41.763;872;365;125;125;107;37;33;30;2;39;741;163;7;23;224;177;864;357;117;33;32;6;828;355;360;144;360;295;824;-1.0;1201.0;656.0;221.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19011.52734375;16185.923828125;0.0;1323.376953125;808.0;164538;487.0;-1.0;Calculated values ==>;1555564121.763;360.36;309.66;285.66;285.66;283.86;276.86;273.8482719121499;276.46000000000004;276.16;273.36;277.06;347.26;289.46000000000004;273.86;275.46000000000004;295.56;290.86;359.56000000000006;308.86;276.46000000000004;276.36;321.86;353.96000000000004;273.76000000000005;243.40439225979637;266.98899913490544;273.8482719121499;284.86;8280000.0;3550000.0;3600000.0;1440000.0;3600000.0;2950000.0;8240000.000000001;0.0;0.20016666666666666;0.10933333333333332;0.036833333333333336;0.0;0.0;-0.0024904715169983844;16185.923828125;0.0;1323.376953125;19011.52734375;499759.02222225495;353698.9225526163;226035.5091536324;226035.5091536324;221518.00758888057;430477.46260093397;434017.3760585396;443552.0740477152;472061.9191754798;528320.1652367247;464699.7256899191;444269.02004884655;446528.9129034557;462830.7780603107;457259.30272698647;498585.93338783574;334496.3205731093;434017.3760585396;433836.9858812755;204456.2876039246;338850.9272812574;468789.48013398366;200885.1084472573;201040.43773394733;273.5258636795278;3424482.1743270904;2150708.115864932;363588.520720232;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2061665111480.2773;802680673760.0748;1735280013795.6006;26531.588238983397;9867.81102379442;32845.27083174774;0.0;5745756.350615468;1297203.5104808854;3145784.7390156696;925249.3393477572;3.954736454620556;0.19985004797784134
8700;2019-04-18 07:09:41.784;881;374;126;126;111;40;32;31;0;39;735;163;3;19;224;177;868;375;118;35;31;6;843;358;363;144;363;293;846;-2.0;-1.0;887.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19185.04296875;16423.857421875;0.0;1303.72729492188;790.0;164539;524.0;-1.0;Calculated values ==>;1555564181.784;361.26;310.56;285.76000000000005;285.76000000000005;284.26000000000005;277.16;274.1680685717883;276.36;276.26000000000005;273.16;277.06;346.66;289.46000000000004;273.46000000000004;275.06;295.56;290.86;359.96000000000004;310.66;276.66;276.26000000000005;325.56;352.16;273.76000000000005;243.40439225979637;266.74333088950624;274.1680685717883;284.96000000000004;8430000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2930000.0;8460000.0;0.0;0.0;0.14783333333333332;0.025333333333333333;0.0;0.0;-0.0024933460340433623;16423.857421875;0.0;1303.72729492188;19185.04296875;499734.1452684361;346388.0154402472;225999.13633684182;225999.13633684182;222253.00624914162;430280.9020939914;433086.23799672595;443670.6236593048;472061.9191754798;527850.4366483213;464992.0277256731;444099.58745227096;446356.53204065945;462378.4611214822;456769.0551310784;497812.80823376705;348304.11920988857;433634.880018922;432902.2481429067;219923.6425635755;331298.85215519386;468789.48013398366;202017.68302517664;201040.43773394733;273.98185920504767;3424800.5904858722;2150979.9591534627;363610.42091798637;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2061882087394.9463;802767103999.943;1735456475535.3315;35724.35972374528;6758.218860089778;0.0;0.0;5746275.331760881;1297342.1092222936;3146058.5454042233;925249.3393477572;2.396410975465983;0.13845011812329172
8701;2019-04-18 07:10:41.774;892;607;127;127;112;42;32;32;0;39;729;164;5;18;225;176;864;570;119;36;33;7;837;361;366;143;366;292;840;0.0;0.0;997.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18903.654296875;16264.8154296875;0.0;1304.77685546875;769.0;164540;595.0;-1.0;Calculated values ==>;1555564241.774;362.36;333.86;285.86;285.86;284.36;277.36;274.4858918419099;276.36;276.36;273.16;277.06;346.06000000000006;289.56;273.66;274.96000000000004;295.66;290.76000000000005;359.56000000000006;330.16;276.76000000000005;276.46000000000004;332.66;350.06000000000006;273.86;243.1966462407574;266.62003547228215;274.4858918419099;285.06;8370000.0;3610000.0;3660000.0;1430000.0;3660000.0;2920000.0;8400000.0;0.0;0.0;0.16616666666666668;0.02266666666666667;0.0;0.0;-0.002496646164829249;16264.8154296875;0.0;1304.77685546875;18903.654296875;501874.4632687943;453718.0761415772;226330.20746167176;226330.20746167176;222571.03251608787;430081.6785162784;432322.48016695504;443872.89149950695;472193.81962526246;527304.0174961332;465259.2410155329;444584.2177949234;446410.3369644314;462057.83816926007;456135.4377423473;497766.42686147173;445786.25718883285;433065.50215134333;432509.1113278755;249617.41799618208;322491.0997442508;469026.00599727634;202900.31256467142;201040.43773394733;274.33864427813694;3425117.943395501;2151252.3193596676;363632.15482965397;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2062100750944.981;802853189649.9567;1735631946285.3594;40041.61019967184;6032.182384472378;0.0;0.0;5746906.609613162;1297448.6781349024;3146058.5454042233;925249.3393477572;2.6223598041640312;0.14572732380206083
8702;2019-04-18 07:11:41.775;899;538;130;128;110;43;34;33;4;39;726;165;10;19;226;175;868;413;119;36;34;7;799;357;363;144;362;297;795;-1.0;1173.0;655.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18265.26953125;15698.7587890625;0.0;1324.36254882812;760.0;164541;653.0;-1.0;Calculated values ==>;1555564301.775;363.06000000000006;326.96000000000004;286.16;285.96000000000004;284.16;277.46000000000004;274.0616903277293;276.56;276.46000000000004;273.56;277.06;345.76;289.66;274.16;275.06;295.76000000000005;290.66;359.96000000000004;314.46000000000004;276.76000000000005;276.56;338.46000000000004;349.16;273.86;243.40439225979637;267.23344911666527;274.0616903277293;285.06;7990000.000000001;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;2970000.0;7950000.0;0.0;0.1955;0.10916666666666666;0.006833333333333333;0.0;0.0;-0.0024980426964462204;15698.7587890625;0.0;1324.36254882812;18265.26953125;506170.5679088027;446205.65987230925;227722.6603274553;227205.52523883944;222618.25134572078;430346.717906069;433452.5470882844;443433.7978453809;472061.9191754798;526601.7854713293;464651.54821699305;444297.16997077694;445578.0381609218;462796.2276784706;456655.9655253212;501774.4921163844;410552.8983180139;433816.67410848953;433452.5470882844;273890.2417152289;318717.3015803363;468888.98623916827;202047.57164292774;201040.43773394733;273.98895950397434;3425427.689590609;2151518.686918279;363654.06468990864;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2062319454590.5857;802939291085.1948;1735808649230.8481;26351.329693767802;1823.41633307431;17833.821587581435;0.0;5747459.893335046;1297514.142548785;3146207.1630614502;925249.3393477572;2.7027104313717234;0.11433207615139308
8703;2019-04-18 07:12:44.755;895;375;143;140;112;40;34;32;9;40;726;166;15;23;225;177;877;365;119;34;33;7;818;356;361;143;361;298;814;-1.0;1075.0;899.0;39.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18568.21484375;16039.169921875;0.0;1335.42883300781;752.0;164542;668.0;-1.0;Calculated values ==>;1555564364.755;362.66;310.66;287.46000000000004;287.16;284.36;277.16;273.955091788801;276.56;276.36;274.06;277.16;345.76;289.76000000000005;274.66;275.46000000000004;295.66;290.86;360.86;309.66;276.56;276.46000000000004;339.96000000000004;348.36;273.86;243.1966462407574;267.35522164206344;273.955091788801;285.06;8180000.0;3560000.0;3610000.0;1430000.0;3610000.0;2980000.0;8140000.000000001;0.0;0.17916666666666667;0.14983333333333335;0.006500000000000001;0.0;0.0;-0.0024992750112157757;16039.169921875;0.0;1335.42883300781;18568.21484375;503966.2952535398;378474.1988088123;230821.75781983876;230037.6112529412;222884.49428343217;430412.23801567365;433950.3860404442;443952.4445614765;472292.48545527144;526523.6123622244;464627.616925413;444812.4960039494;445947.6849313209;462813.44064817444;457096.28423363913;501379.46121270536;365642.3110745685;433950.3860404442;433769.5290198815;280170.41352433193;315363.2798926983;469026.00599727634;201836.44570018034;201040.43773394733;273.90218113815695;3425749.8802637537;2151796.3056336707;363677.33047619736;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2062547442190.6548;803029667385.2222;1735996014730.9048;36277.04716271755;1736.7321419311243;24319.572733082856;0.0;5748007.717664993;1297545.2839586495;3146575.8881691056;925249.3393477572;3.5876139021750872;0.14779027008275838
8704;2019-04-18 07:13:41.776;891;348;165;157;120;38;34;31;11;39;728;166;18;24;225;178;877;350;120;34;33;7;792;352;358;143;357;300;788;272.0;1198.0;0.0;85.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19071.26171875;15565.0546875;0.0;1343.56408691406;748.0;164543;670.0;-1.0;Calculated values ==>;1555564421.776;362.26;307.96000000000004;289.66;288.86;285.16;276.96000000000004;273.5264737036516;276.56;276.26000000000005;274.26000000000005;277.06;345.96000000000004;289.76000000000005;274.96000000000004;275.56;295.66;290.96000000000004;360.86;308.16;276.56;276.46000000000004;340.16;347.96000000000004;273.86;243.1966462407574;267.5978703862781;273.5264737036516;285.16;7920000.0;3520000.0000000005;3579999.9999999995;1430000.0;3570000.0000000005;3000000.0;7880000.0;0.04533333333333334;0.1996666666666667;0.0;0.014166666666666666;0.0;0.04533333333333334;-0.0024998879604399356;15565.0546875;0.0;1343.56408691406;19071.26171875;505648.17733559705;366453.31017078756;237192.95381089332;234998.93305635286;225247.47250226885;430671.36484660726;434686.96261437517;443837.0651105216;472193.81962526246;526576.1933262253;464333.83193571406;444843.92514786584;445698.7778426805;463412.3307658889;457882.57443576294;503674.42286042793;369970.5587459162;434686.96261437517;434509.0152533873;281007.8604223974;313686.43059754226;469026.00599727634;200166.23130012566;200166.23130012566;273.2304720899096;3426047.969234535;2152046.597923748;363698.54698384204;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2062752432685.3257;803111207415.0913;1736166507520.631;0.0;3808.8468082096347;26696.204868197517;10623.539539214527;5748295.0167626245;1297589.2026332063;3146979.911870485;925333.4733542978;2.432403957078802;0.04937544954209823
