;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8705;2019-04-18 07:14:41.796;885;382;186;178;132;35;34;28;9;39;730;165;15;26;224;180;874;402;120;34;34;7;847;353;358;143;358;295;850;163.0;124.0;459.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25022.017578125;16529.21875;0.0;1325.01525878906;740.0;164544;652.0;-1.0;Calculated values ==>;1555564481.796;361.66;311.36;291.76000000000005;290.96000000000004;286.36;276.66;273.6339639331285;276.56;275.96000000000004;274.06;277.06;346.16;289.66;274.66;275.76000000000005;295.56;291.16;360.56000000000006;313.36;276.56;276.56;338.36;347.16;273.86;243.1966462407574;266.98899913490544;273.6339639331285;285.16;8470000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2950000.0;8500000.0;0.027166666666666665;0.020666666666666667;0.0765;0.018500000000000003;0.0;0.027166666666666665;-0.002501107412947685;16529.21875;0.0;1325.01525878906;25022.017578125;499965.5576919115;356715.9116163386;241761.94048296334;239558.13858349013;227464.15844185636;430607.02586249536;434686.96261437517;444554.3181376856;472193.81962526246;527174.7833188013;464944.058458063;445405.29884126916;446947.1493654913;463130.76999981416;457994.41410563304;498340.23723360983;380425.41381529695;434686.96261437517;434686.96261437517;273471.60554148915;310333.04987691523;469026.00599727634;200704.14767795673;200704.14767795673;273.4461144595889;3426415.53570989;2152314.1393530685;363720.7925577696;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2062967304285.2573;803197036015.0641;1736345067020.5745;18654.538040169256;4963.954378907413;2436.906350645133;6356.533139106034;5748450.523064405;1297662.3336786346;3147222.7687225407;925475.021126774;1.8153639015189615;0.07111065393425735
8706;2019-04-18 07:15:41.797;888;624;182;183;158;38;31;30;-10;38;730;164;0;22;225;177;867;581;122;34;31;7;794;358;363;142;363;295;787;-2.0;855.0;750.0;90.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;34329.4921875;14877.400390625;0.0;1332.03930664062;733.0;164545;632.0;-1.0;Calculated values ==>;1555564541.797;361.96000000000004;335.56;291.36;291.46000000000004;288.96000000000004;276.96000000000004;274.1680685717883;276.26000000000005;276.16;272.16;276.96000000000004;346.16;289.56;273.16;275.36;295.66;290.86;359.86;331.26000000000005;276.56;276.26000000000005;336.36;346.46000000000004;273.86;242.98782864720522;266.98899913490544;274.1680685717883;285.36;7940000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2950000.0;7870000.0;0.0;0.14250000000000002;0.125;0.015000000000000001;0.0;0.0;-0.0025021673522469356;14877.400390625;0.0;1332.03930664062;34329.4921875;505053.55795630056;464412.5557434587;242002.19062821163;242289.72014736553;235289.8912258371;430280.9020939914;432902.2481429067;441808.75248741097;472226.9707426428;527174.7833188013;464821.9331405257;443263.78123394;446389.12898172316;462512.1425119949;456769.0551310784;502076.46931409877;456346.36599221476;433452.5470882844;432902.2481429067;265099.94585879904;307399.1840295507;469162.7822548786;202168.11699479874;200704.14767795673;274.0404337725442;3426910.1398672713;2152575.8655409548;363742.93504815677;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2063183607889.996;803282537439.9608;1736522069970.3606;29955.07943657653;4004.9199789011986;6516.539723368471;0.0;5748855.60996089;1297737.0755438698;3147297.3820166015;925527.9931190544;2.497096747006882;0.1282752026162909
8707;2019-04-18 07:16:41.787;887;488;164;170;160;38;30;29;-28;38;730;165;-23;17;225;177;867;382;123;32;30;7;809;352;358;142;357;297;806;157.0;1107.0;406.0;0.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;33708.58984375;14964.6552734375;0.0;1336.41320800781;724.0;164546;609.0;-1.0;Calculated values ==>;1555564601.787;361.86;321.96000000000004;289.56;290.16;289.16;276.96000000000004;273.5264737036516;276.16;276.06;270.36;276.96000000000004;346.16;289.66;270.86;274.86;295.66;290.86;359.86;311.36;276.36;276.16;334.06;345.56000000000006;273.86;242.98782864720522;267.23344911666527;273.5264737036516;285.46000000000004;8090000.000000001;3520000.0000000005;3579999.9999999995;1420000.0;3570000.0000000005;2970000.0;8059999.999999999;0.026166666666666668;0.1845;0.06766666666666667;0.0;0.0;0.026166666666666668;-0.002503520363847499;14964.6552734375;0.0;1336.41320800781;33708.58984375;503607.74292722146;432059.8652960452;236571.84525519155;238219.30931979488;235484.10632738157;430671.36484660726;433972.159331108;438684.37198384217;472226.9707426428;527019.0849811854;464651.54821699305;439444.0457998233;445294.8252547872;463412.3307658889;457746.00652100606;500737.4422271301;389536.3706083108;434330.5690018519;433972.159331108;255474.93562877487;303627.53096179874;469162.7822548786;200920.47264012235;200920.47264012235;273.5264737036516;3427477.0293869525;2152824.5078908955;363765.168446265;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2063399871840.0305;803367723239.9744;1736699640370.389;16088.690522258375;0.0;20516.597713672163;6098.185801747458;5749239.244094261;1297770.4443146437;3147522.620615922;925578.8028643745;2.619673310757833;0.06454248603468347
8708;2019-04-18 07:17:41.757;883;368;152;157;153;39;32;29;-31;38;731;165;-32;7;225;178;868;362;123;34;31;7;833;357;362;142;362;296;832;-1.0;954.0;1054.0;233.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;31815.12109375;14176.314453125;0.0;1323.89514160156;783.0;164547;591.0;-1.0;Calculated values ==>;1555564661.757;361.46000000000004;309.96000000000004;288.36;288.86;288.46000000000004;277.06;274.0616903277293;276.36;276.06;270.06;276.96000000000004;346.26;289.66;269.96000000000004;273.86;295.66;290.96000000000004;359.96000000000004;309.36;276.56;276.26000000000005;332.26000000000005;351.46000000000004;273.86;242.98782864720522;267.1113755279542;274.0616903277293;285.46000000000004;8330000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2960000.0;8320000.0;0.0;0.15899999999999997;0.17566666666666667;0.03883333333333334;0.0;0.0;-0.0024944525098359056;14176.314453125;0.0;1323.89514160156;31815.12109375;500918.14234813687;350055.81145206804;232900.45643902244;234223.8348801133;233164.25358126243;430346.717906069;433337.9007451696;438449.4162088901;472226.9707426428;527201.1921428599;464797.94882156514;438296.42880847026;444068.11450643884;462662.94749955734;457071.09370510135;498720.94401996786;336721.6502433417;433702.1600636701;433154.95317096787;247943.99896000302;328362.5824867039;469162.7822548786;201679.7386194643;200920.47264012235;273.84557248018984;3428022.78729623;2153067.227884692;363787.3265979042;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2063615763840.1335;803452880640.015;1736877451420.4736;41592.540029875796;10387.258194508591;25757.88771048356;0.0;5749719.6806772975;1297856.9615193969;3147908.048517618;925629.5956703058;5.015266758800194;0.261572069178463
8709;2019-04-18 07:18:41.768;883;351;141;143;142;42;32;31;-30;38;732;165;-32;1;225;177;862;349;123;35;32;7;830;359;364;142;364;298;828;-1.0;1058.0;891.0;117.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28084.48828125;14064.3701171875;0.0;1345.09826660156;838.0;164548;577.0;-1.0;Calculated values ==>;1555564721.768;361.46000000000004;308.26000000000005;287.26000000000005;287.46000000000004;287.36;277.36;274.27422755570615;276.36;276.26000000000005;270.16;276.96000000000004;346.36;289.66;269.96000000000004;273.26000000000005;295.66;290.86;359.36;308.06;276.66;276.36;330.86;356.96000000000004;273.86;242.98782864720522;267.35522164206344;274.27422755570615;285.46000000000004;8300000.0;3590000.0;3640000.0;1420000.0;3640000.0;2980000.0;8280000.0;0.0;0.17633333333333334;0.1485;0.0195;0.0;0.0;-0.002485587952315465;14064.3701171875;0.0;1345.09826660156;28084.48828125;501184.29803767276;319215.226994062;230086.0679502552;230605.9044276201;230345.7863568129;430214.79039162316;432833.13015370606;438153.8488135099;472226.9707426428;527149.8914833459;464504.8549873658;437845.4099550722;442793.50659549306;462361.0238596793;456604.83898887376;498109.3457789843;316356.6227088807;433384.8821390699;432833.13015370606;242087.5637286956;351443.28659558244;469162.7822548786;202402.4164242676;200920.47264012235;274.1361328668133;3428522.042220298;2153302.610067947;363809.5722872376;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2063833603769.836;803538096259.8986;1737055684090.23;35009.08770980248;5201.827133696914;32049.063501361605;0.0;5750358.14460452;1297986.8943802791;3148389.8614265667;925629.5956703058;4.689323248872059;0.20994853755065107
8710;2019-04-18 07:19:41.768;881;361;134;136;130;44;34;32;-29;38;733;165;-31;0;226;177;855;370;122;36;33;6;850;363;368;142;368;299;853;0.0;-1.0;820.0;188.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;25249.759765625;14165.01171875;0.0;1337.26843261719;851.0;164549;569.0;-1.0;Calculated values ==>;1555564781.768;361.26;309.26000000000005;286.56;286.76000000000005;286.16;277.56;274.69669130483857;276.56;276.36;270.26000000000005;276.96000000000004;346.46000000000004;289.66;270.06;273.16;295.76000000000005;290.86;358.66;310.16;276.76000000000005;276.46000000000004;330.06;358.26;273.76000000000005;242.98782864720522;267.47669482898436;274.69669130483857;285.36;8500000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2990000.0;8530000.0;0.0;0.0;0.13666666666666666;0.03133333333333333;0.0;0.0;-0.0024834361776826194;14165.01171875;0.0;1337.26843261719;25249.759765625;499106.93041082873;319319.79055210564;227931.5761612236;228440.6768567032;226917.549085643;429947.3805835815;432182.85202778585;438082.61597026663;472226.9707426428;527176.4731971407;464357.86746012553;437773.3837767312;442440.624843124;461888.35613947245;455943.89776123053;495223.1014192219;332479.69538941706;432557.5304485172;431994.6062598477;238741.38928724395;356902.238983675;469063.6082102231;203211.95232359928;200920.47264012235;274.46869485457967;3428966.4942873553;2153537.8549165796;363831.9253430644;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2064053203769.836;803623296259.8986;1737234784090.23;32098.99069837787;8330.018551114212;0.0;0.0;5750917.378591254;1298099.659760986;3148656.936955745;925629.5956703058;2.6079395324259145;0.1657503332114508
8711;2019-04-18 07:20:41.779;878;579;128;129;119;48;35;33;-25;39;735;166;-27;-1;226;175;848;501;122;37;36;7;791;364;369;144;368;304;792;-1.0;338.0;824.0;69.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;21952.9296875;13707.5390625;0.0;1368.94384765625;855.0;164550;556.0;-1.0;Calculated values ==>;1555564841.779;360.96000000000004;331.06;285.96000000000004;286.06;285.06;277.96000000000004;274.8017692304317;276.66;276.46000000000004;270.66;277.06;346.66;289.76000000000005;270.46000000000004;273.06;295.76000000000005;290.66;357.96000000000004;323.26000000000005;276.86;276.76000000000005;328.76000000000005;358.66;273.86;243.40439225979637;268.0796299477929;274.8017692304317;285.36;7909999.999999999;3640000.0;3690000.0;1440000.0;3679999.9999999995;3040000.0;7920000.0;0.0;0.05633333333333333;0.13733333333333334;0.0115;0.0;0.0;-0.0024827698047752127;13707.5390625;0.0;1368.94384765625;21952.9296875;503903.52694491734;455212.0974182886;227248.78016146072;227507.49032284392;224937.62749747757;429879.7862731237;432113.16921278025;437570.5891863215;472061.9191754798;526996.4416109389;463742.69346460415;437256.7094276882;441243.57701197703;461888.35613947245;455495.84257983865;499621.8270577879;438198.1155907189;432488.85388799326;432301.3137403124;233304.39079467155;358582.20175259834;468888.98623916827;203817.06475644448;200920.47264012235;274.70726775440335;3429359.9221490435;2153770.1687567593;363854.48124661646;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2064274344305.4124;803709111990.1222;1737415717255.7014;32102.150688369773;3048.3270970513236;3460.2024126448864;0.0;5751452.4861892825;1298194.496691885;3148685.777262346;925629.5956703058;2.5609872294589318;0.12958011189470495
8712;2019-04-18 07:21:41.789;864;453;126;128;113;45;35;35;-21;40;737;166;-24;0;226;176;843;355;121;34;34;6;800;355;360;144;360;306;797;-1.0;1146.0;81.0;43.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;20919.2265625;14514.060546875;0.0;1373.27954101562;859.0;164551;542.0;-1.0;Calculated values ==>;1555564901.789;359.56000000000006;318.46000000000004;285.76000000000005;285.96000000000004;284.46000000000004;277.66;273.8482719121499;276.66;276.66;271.06;277.16;346.86;289.76000000000005;270.76000000000005;273.16;295.76000000000005;290.76000000000005;357.46000000000004;308.66;276.56;276.56;327.36;359.06000000000006;273.76000000000005;243.40439225979637;268.3187672390254;273.8482719121499;285.26000000000005;8000000.0;3550000.0;3600000.0;1440000.0;3600000.0;3060000.0;7970000.0;0.0;0.191;0.013500000000000002;0.007166666666666667;0.0;0.0;-0.00248210142140906;14514.060546875;0.0;1373.27954101562;20919.2265625;501111.491607802;424055.93972547265;226661.67888950545;227176.81763419777;223349.22714294805;430477.46260093397;434376.6058122323;437742.05038880615;472160.7387857882;527050.2660827636;463445.3122904369;437270.2536001789;440968.15519671026;463096.3509743104;457121.6000675776;498073.11598135455;367943.80181586184;434197.24731978856;434197.24731978856;227449.86971758792;360262.30078455864;468789.48013398366;200540.68265988617;200920.47264012235;273.3907066985653;3429717.2496623984;2154005.3879501326;363877.3369168287;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2064493080755.3777;803795526390.1084;1737598747755.6724;3202.2184643404203;1922.4497152310319;24854.69900560911;0.0;5751746.738299354;1298235.9267358375;3148921.774100379;925629.5956703058;1.8869972581521641;0.0726517218484573
8713;2019-04-18 07:22:41.820;849;363;129;131;113;40;34;32;-24;40;740;166;-26;0;225;178;841;354;123;34;34;6;843;357;362;144;362;303;841;-2.0;1013.0;1192.0;171.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;20284.380859375;14849.1513671875;0.0;1356.84777832031;859.0;164552;530.0;-1.0;Calculated values ==>;1555564961.82;358.06000000000006;309.46000000000004;286.06;286.26000000000005;284.46000000000004;277.16;274.0616903277293;276.56;276.36;270.76000000000005;277.16;347.16;289.76000000000005;270.56;273.16;295.66;290.96000000000004;357.26;308.56;276.56;276.56;326.16;359.06000000000006;273.76000000000005;243.40439225979637;267.9596281332873;274.0616903277293;285.46000000000004;8430000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;8410000.0;0.0;0.16883333333333334;0.19866666666666666;0.0285;0.0;0.0;-0.00248210142140906;14849.1513671875;0.0;1356.84777832031;20284.380859375;494971.54833879386;329917.626721647;226823.67945459083;227331.718415308;222807.5403476113;430346.717906069;433702.1600636701;437953.82195464283;472160.7387857882;527597.3856186717;463890.9284399275;437642.0229114993;441604.3489713403;462662.94749955734;457071.09370510135;493762.7982560878;316375.6118542223;433702.1600636701;433702.1600636701;222432.26289678228;360262.30078455864;468789.48013398366;201811.52970911955;200920.47264012235;273.8969856171858;3430060.790461423;2154250.207807278;363900.0997324997;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2064709792665.0127;803881971029.9629;1737781542150.3645;46913.602059443954;7608.871587108626;29948.869970848293;0.0;5752164.585912798;1298315.3954508565;3149378.7064675577;925629.5956703058;5.212350245052045;0.24919651714523572
8714;2019-04-18 07:23:41.810;848;349;130;130;114;42;34;33;-25;40;740;166;-28;-2;225;177;838;346;123;37;33;6;813;360;365;144;365;303;809;-1.0;1150.0;742.0;117.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;18663.37890625;14184.9814453125;0.0;1356.4296875;858.0;164553;520.0;0.0;Calculated values ==>;1555565021.81;357.96000000000004;308.06;286.16;286.16;284.56;277.36;274.38016830617;276.56;276.46000000000004;270.66;277.16;347.16;289.76000000000005;270.36;272.96000000000004;295.66;290.86;356.96000000000004;307.76000000000005;276.86;276.46000000000004;325.16;358.96000000000004;273.76000000000005;243.40439225979637;267.9596281332873;274.38016830617;285.46000000000004;8130000.0;3600000.0;3650000.0;1440000.0;3650000.0;3030000.0;8090000.000000001;0.0;0.19166666666666668;0.12366666666666666;0.0195;0.0;0.0;0.0;14184.9814453125;0.0;1356.4296875;18663.37890625;497607.0301758303;333459.9702145033;227520.7348058894;227520.7348058894;223449.0518365026;430148.3826014536;432949.0678229144;437798.07955487026;472160.7387857882;527597.3856186717;463890.9284399275;437328.95505151706;441306.1226980395;462209.5896991907;456440.2180442986;496133.2535881194;325370.01330858644;433500.59072566376;432764.09833711403;218251.29456621417;359842.2631860435;468789.48013398366;202560.27816608542;200920.47264012235;274.20206451632276;3430385.301032077;2154492.1185889025;363922.7066096109;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2064927856315.0474;803968356629.9766;1737963311850.3933;29091.07477174639;5191.469438374015;32729.621053577153;0.0;5752797.8526577735;1298422.0471811676;3149900.940172718;925629.5956703058;4.3118456034031;0.19220776695739517
8715;2019-04-18 07:24:41.771;848;394;130;130;114;43;35;34;-25;40;739;167;-27;-2;226;177;836;397;124;37;34;6;837;361;366;145;366;303;840;-2.0;133.0;881.0;104.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;18503.453125;14570.1025390625;0.0;1361.05810546875;858.0;164554;511.0;-1.0;Calculated values ==>;1555565081.771;357.96000000000004;312.56;286.16;286.16;284.56;277.46000000000004;274.4858918419099;276.66;276.56;270.66;277.16;347.06000000000006;289.86;270.46000000000004;272.96000000000004;295.76000000000005;290.86;356.76;312.86;276.86;276.56;324.26000000000005;358.96000000000004;273.76000000000005;243.61107973660833;267.9596281332873;274.4858918419099;285.56;8370000.0;3610000.0;3660000.0;1450000.0;3660000.0;3030000.0;8400000.0;0.0;0.022166666666666668;0.14683333333333334;0.017333333333333333;0.0;0.0;-0.0024822687054969804;14570.1025390625;0.0;1361.05810546875;18503.453125;495381.6950765302;379367.3474919241;227091.0044951769;227091.0044951769;223068.11295488334;430081.6785162784;432880.6149027872;437798.07955487026;472028.77388759464;527492.7868628803;464014.82778071746;437485.64907481754;441306.1226980395;462192.24494232045;456275.1894504466;493573.9724478198;382015.18136945926;433249.8226776551;432695.15374167816;214488.6975840042;359842.2631860435;468652.0482603189;202924.03466223535;200920.47264012235;274.3478411837665;3430694.82331182;2154731.5885319305;363945.33762148046;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2065147013769.9219;804055000274.927;1738144993680.2893;34487.33892506856;4605.952235700114;2472.886535570325;0.0;5753327.328388536;1298503.6392923708;3150194.10372221;925629.5956703058;2.609111704024375;0.14249657414075756
8716;2019-04-18 07:25:41.771;847;618;130;130;113;43;35;34;-23;41;738;167;-25;-1;226;178;830;547;124;38;36;7;792;359;364;145;364;307;786;-1.0;1257.0;942.0;0.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17700.21875;14279.5751953125;0.0;1365.24792480469;856.0;164555;503.0;-1.0;Calculated values ==>;1555565141.771;357.86;334.96000000000004;286.16;286.16;284.46000000000004;277.46000000000004;274.27422755570615;276.66;276.56;270.86;277.26000000000005;346.96000000000004;289.86;270.66;273.06;295.76000000000005;290.96000000000004;356.16;327.86;276.96000000000004;276.76000000000005;323.46000000000004;358.76;273.86;243.61107973660833;268.43790593516167;274.27422755570615;285.56;7920000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;7859999.999999999;0.0;0.2095;0.157;0.0;0.0;0.0;-0.0024826028972466923;14279.5751953125;0.0;1365.24792480469;17700.21875;499386.47517525114;463457.29785939644;227855.1871338753;227855.1871338753;223491.0240339418;430214.79039162316;433384.8821390699;437198.53567211574;472127.72840069426;527077.2926182718;463421.06585602765;436881.5365223171;440602.9150558282;462494.8638479254;456743.7428912312;496918.38519189664;449626.16453912045;433931.68165179034;433567.68989926;211144.3756859795;359002.21368891856;468751.72169904737;202758.08115945454;200920.47264012235;274.27422755570615;3430996.520577445;2154972.00251305;363968.0568383994;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2065366013769.9219;804142000274.927;1738327993680.2893;36807.15135848781;0.0;9907.720226756612;0.0;5753921.449140899;1298542.0222276682;3150297.2754452294;925629.5956703058;2.9859635501519497;0.12538263396381197
8717;2019-04-18 07:26:41.792;838;434;130;131;112;39;34;33;-21;41;739;168;-23;-1;225;179;830;367;122;35;34;6;813;352;357;145;357;306;811;224.0;1147.0;366.0;50.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;18154.037109375;15064.2587890625;0.0;1358.83251953125;854.0;164556;497.0;-1.0;Calculated values ==>;1555565201.792;356.96000000000004;316.56;286.16;286.26000000000005;284.36;277.06;273.5264737036516;276.56;276.46000000000004;271.06;277.26000000000005;347.06000000000006;289.96000000000004;270.86;273.06;295.66;291.06;356.16;309.86;276.66;276.56;322.86;358.56000000000006;273.76000000000005;243.61107973660833;268.3187672390254;273.5264737036516;285.36;8130000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3060000.0;8109999.999999999;0.037333333333333336;0.19116666666666668;0.061000000000000006;0.008333333333333333;0.0;0.037333333333333336;-0.0024829365866503835;15064.2587890625;0.0;1358.83251953125;18154.037109375;496133.2535881194;413832.71917927713;227492.29826948422;227749.66236761276;222921.53827103585;430671.36484660726;434929.85772998666;437742.05038880615;472127.72840069426;527259.8804449925;463694.521142636;437427.84448784514;440817.3637915739;463412.3307658889;458019.0001261181;494946.3894754263;371555.27432739746;435106.3833865666;434929.85772998666;208636.25808486674;358162.1983326704;468652.0482603189;200648.93512915552;200648.93512915552;273.4200699810321;3431295.410618584;2155216.620049701;363990.76545405906;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2065582389475.4514;804229030725.14;1738511958045.7395;14462.68003083869;2233.359276093028;23588.26817913151;8746.487777097696;5754348.847273864;1298560.640068979;3150576.506379261;925702.508579216;2.9854790637073587;0.0762583479576601
8718;2019-04-18 07:27:41.782;831;366;134;134;113;37;34;30;-24;40;739;169;-26;-2;225;181;831;360;122;36;34;6;841;355;360;144;360;303;838;-1.0;1048.0;1264.0;98.0;2.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17764.5859375;14880.16015625;0.0;1350.63696289062;852.0;164557;491.0;0.0;Calculated values ==>;1555565261.782;356.26;309.76000000000005;286.56;286.56;284.46000000000004;276.86;273.8482719121499;276.56;276.16;270.76000000000005;277.16;347.06000000000006;290.06;270.56;272.96000000000004;295.66;291.26000000000005;356.26;309.16;276.76000000000005;276.56;322.26000000000005;358.36;273.76000000000005;243.40439225979637;267.9596281332873;273.8482719121499;285.36;8410000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;8380000.0;0.0;0.17466666666666666;0.21066666666666667;0.01633333333333333;0.0003333333333333333;0.0003333333333333333;0.0;14880.16015625;0.0;1350.63696289062;17764.5859375;492432.7503874909;338764.2684628216;228138.1779558362;228138.1779558362;222843.23426622569;430477.46260093397;434197.24731978856;437953.82195464283;472160.7387857882;527492.7868628803;464262.3620501426;437642.0229114993;441306.1226980395;462963.62376627576;457808.6426020985;492432.7503874909;326968.42418950587;434555.4581654633;434197.24731978856;206128.24275125185;357322.216966979;468789.48013398366;201467.17595168223;228138.1779558362;273.7536092247975;3431594.6825903794;2155466.115284814;364013.3406032641;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2065797453625.4856;804315716275.1538;1738694627595.7686;49819.853424623696;4366.264301644255;28901.102309248054;68.68635645465078;5754884.445771448;1298615.6277659917;3151013.844898164;925775.9561203765;5.123340879783823;0.22686525262344087
8719;2019-04-18 07:28:41.763;835;352;135;135;117;39;32;31;-26;39;739;168;-28;-3;226;180;832;350;123;38;32;7;830;358;363;144;363;301;826;-2.0;1133.0;1239.0;183.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16913.556640625;14266.0908203125;0.0;1346.49401855469;849.0;164558;486.0;-1.0;Calculated values ==>;1555565321.763;356.66;308.36;286.66;286.66;284.86;277.06;274.1680685717883;276.36;276.26000000000005;270.56;277.06;347.06000000000006;289.96000000000004;270.36;272.86;295.76000000000005;291.16;356.36;308.16;276.96000000000004;276.36;321.76000000000005;358.06000000000006;273.86;243.40439225979637;267.7187500070086;274.1680685717883;285.46000000000004;8300000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3010000.0;8259999.999999999;0.0;0.18883333333333333;0.20650000000000002;0.030500000000000003;0.0;0.0;-0.0024837686088665673;14266.0908203125;0.0;1346.49401855469;16913.556640625;494086.7512387131;322168.1148075922;228564.6336866424;228564.6336866424;223989.49812155307;430280.9020939914;433086.23799672595;438095.2167564963;472061.9191754798;527647.8443226948;464433.22232410026;437785.01000687695;441579.96937780036;462645.70173229097;457184.28850405983;493634.6598805035;318934.8782551323;434178.6716885159;433086.23799672595;204038.30555042345;356062.3083226806;468888.98623916827;202088.09187231385;228138.1779558362;274.00928141608705;3431883.5755998413;2155708.9237956847;364035.80957732716;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2066014284940.2925;804402088915.0769;1738875770215.6072;48735.47128858368;8137.427278189061;32989.14209692426;0.0;5755705.480066776;1298719.7921998783;3151529.4336129446;925776.5283254241;5.755743945742246;0.2743049443796808
8720;2019-04-18 07:29:41.753;842;458;134;134;119;43;33;33;-26;39;738;168;-29;-3;226;179;832;445;123;36;33;7;839;363;368;143;368;302;842;-3.0;225.0;1127.0;187.0;2.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16673.501953125;13999.8564453125;0.0;1357.6298828125;847.0;164559;482.0;-1.0;Calculated values ==>;1555565381.753;357.36;318.96000000000004;286.56;286.56;285.06;277.46000000000004;274.69669130483857;276.46000000000004;276.46000000000004;270.56;277.06;346.96000000000004;289.96000000000004;270.26000000000005;272.86;295.76000000000005;291.06;356.36;317.66;276.76000000000005;276.46000000000004;321.36;357.86;273.86;243.1966462407574;267.8393353686513;274.69669130483857;285.46000000000004;8390000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3020000.0;8420000.0;0.0;0.0375;0.18783333333333332;0.03116666666666667;0.0003333333333333333;0.0003333333333333333;-0.0024841005358116706;13999.8564453125;0.0;1357.6298828125;16673.501953125;494291.60925624456;413900.3724353023;228082.5568196755;228082.5568196755;224291.4648241026;429947.3805835815;431994.6062598477;437869.15320432716;472193.81962526246;527465.7924713183;464286.07893229224;437401.2382119444;441368.7326958178;461888.35613947245;456224.3229510757;492776.5046503936;408747.78010456223;432557.5304485172;431994.6062598477;202366.40377179522;355222.41127806646;469026.00599727634;203351.12175014117;228082.5568196755;274.52255584512034;3432163.421106141;2155944.434098009;364058.34018744784;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2066233548390.3274;804488174565.0906;1739056640065.636;44050.30357481127;8280.200559035713;3151.0771704686767;67.97068314672407;5756478.565988296;1298856.5829629493;3151830.5519121382;925777.09465338;3.6170992309940377;0.20878150307435117
8721;2019-04-18 07:30:41.774;846;624;134;133;116;48;35;34;-23;40;738;169;-26;-2;227;176;827;480;124;37;35;7;795;363;368;144;368;306;790;-2.0;1214.0;858.0;84.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;16643.568359375;14038.787109375;0.0;1372.10913085938;844.0;164560;478.0;-1.0;Calculated values ==>;1555565441.774;357.76;335.56;286.56;286.46000000000004;284.76000000000005;277.96000000000004;274.69669130483857;276.66;276.56;270.86;277.16;346.96000000000004;290.06;270.56;272.96000000000004;295.86;290.76000000000005;355.86;321.16;276.86;276.66;320.96000000000004;357.56000000000006;273.86;243.40439225979637;268.3187672390254;274.69669130483857;285.56;7950000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3060000.0;7900000.0;0.0;0.20233333333333334;0.143;0.014;0.0;0.0;-0.002484597479580314;14038.787109375;0.0;1372.10913085938;16643.568359375;498967.8670562382;464013.5430134048;228837.40175334032;228576.44231738333;224200.29442529535;429947.3805835815;432370.4908045253;437427.84448784514;472160.7387857882;527155.0783913296;463818.9892078764;436954.0803290252;440666.3045709049;462023.20895925944;455803.4427082957;496198.33436359145;433288.68282448116;432743.97865350964;432370.4908045253;200694.54348549087;353962.6284160805;468888.98623916827;203510.19590721698;228082.5568196755;274.5840596391743;3432441.16053311;2156178.171239985;364081.09597426583;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2066454425669.9905;804574304699.9592;1739239103905.3577;33450.22374702982;3715.303064647318;12728.719494746649;0.0;5757124.629758197;1298956.5804798796;3151962.9298668867;925777.6612739865;3.237595369447829;0.15576562850456943
8722;2019-04-18 07:31:41.794;837;391;144;141;115;43;35;35;-21;41;740;169;-24;-1;226;177;830;361;124;36;35;7;817;356;362;141;361;306;813;-1.0;1169.0;378.0;49.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17610.4140625;15022.2939453125;0.0;1376.4309082031198;840.0;164561;475.0;-1.0;Calculated values ==>;1555565501.794;356.86;312.26000000000005;287.56;287.26000000000005;284.66;277.46000000000004;273.955091788801;276.66;276.66;271.06;277.26000000000005;347.16;290.06;270.76000000000005;273.06;295.76000000000005;290.86;356.16;309.26000000000005;276.76000000000005;276.66;320.66;357.16;273.86;242.77792619122317;268.3187672390254;273.955091788801;285.56;8170000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3060000.0;8130000.0;0.0;0.19483333333333333;0.063;0.008166666666666666;0.0;0.0;-0.002485258301285588;15022.2939453125;0.0;1376.4309082031198;17610.4140625;495610.7047065465;392141.12868143764;231099.73110113683;230313.96925072468;223650.2632611877;430412.23801567365;433883.48505660606;437742.05038880615;472653.6706096803;527364.672280651;463818.9892078764;437270.2536001789;440817.3637915739;462946.4434952612;457096.28423363913;494568.0924820117;359554.0608550706;434064.28222162405;433883.48505660606;199440.67485045042;352283.03420395456;469299.3162826378;201587.33290559138;228082.5568196755;273.80501069283355;3432726.705536486;2156420.427640589;364104.0081094175;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2066673498669.921;804659833199.932;1739422765105.2993;14877.747201442531;2186.3145309125457;26305.233828649027;0.0;5757527.49709367;1299005.7770198758;3152288.321238793;925777.6612739865;2.6446748724920783;0.10632972849525178
8723;2019-04-18 07:32:41.784;830;358;163;157;121;39;35;32;-22;40;745;169;-25;-2;225;179;830;355;125;36;34;7;821;356;361;140;361;305;817;96.0;1165.0;1023.0;83.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17948.919921875;14867.21484375;0.0;1375.93444824219;835.0;164562;474.0;-1.0;Calculated values ==>;1555565561.784;356.16;308.96000000000004;289.46000000000004;288.86;285.26000000000005;277.06;273.955091788801;276.66;276.36;270.96000000000004;277.16;347.66;290.06;270.66;272.96000000000004;295.66;291.06;356.16;308.66;276.76000000000005;276.56;320.56;356.66;273.86;242.56692532238324;268.19934244402924;273.955091788801;285.66;8209999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;8170000.0;0.016;0.19416666666666668;0.1705;0.013833333333333333;0.0;0.016;-0.0024860814774952055;14867.21484375;0.0;1375.93444824219;17948.919921875;494188.93404333974;346688.7043895532;236096.28585307332;234480.51688636653;225113.58807462128;430412.23801567365;434130.71970383386;437812.597326149;472686.4266018815;527965.7723972703;463967.07995849784;437342.01223029394;440880.4687282554;462813.44064817444;457371.91220730933;494188.93404333974;338616.04803564446;434310.53623595677;433950.3860404442;199022.72361097817;350183.7266411821;469435.60934050113;201747.78474151192;201747.78474151192;273.8676152876762;3433022.9839317724;2156669.4653673307;364126.9406646619;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2066890362519.9553;804744119149.9454;1739606034555.3284;40249.05054568063;3703.014906952684;30207.068699827505;3715.2416207829165;5757986.810509972;1299054.846585575;3152759.1786039625;925808.6164607734;4.794290465066125;0.18817255729308813
8724;2019-04-18 07:33:41.795;827;348;185;177;132;37;36;31;-23;40;750;169;-25;-3;225;181;826;351;124;38;35;8;823;351;357;139;356;305;828;151.0;0.0;325.0;57.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;20156.267578125;15011.6201171875;0.0;1377.7922363281198;827.0;164563;476.0;-1.0;Calculated values ==>;1555565621.795;355.86;307.96000000000004;291.66;290.86;286.36;276.86;273.4187578820637;276.76000000000005;276.26000000000005;270.86;277.16;348.16;290.06;270.66;272.86;295.66;291.26000000000005;355.76;308.26000000000005;276.96000000000004;276.66;320.76000000000005;355.86;273.96000000000004;242.35481222062532;268.19934244402924;273.4187578820637;285.56;8230000.0;3510000.0;3570000.0000000005;1390000.0;3560000.0;3050000.0;8280000.0;0.025166666666666667;0.0;0.05416666666666667;0.0095;0.0;0.025166666666666667;-0.002487391949673579;15011.6201171875;0.0;1377.7922363281198;20156.267578125;493548.03595884057;315034.1893700235;241945.0949694012;239715.59541967238;227766.03778055948;430735.4089219946;435282.4317724447;437656.05685647397;472817.310826017;528489.0112660631;463967.07995849784;437342.01223029394;440729.75779049523;463561.2915065947;458451.600018346;493397.4674008243;319215.226994062;435633.1181867728;435106.3833865666;199858.6285646581;346825.2571629905;469670.3247129736;200320.2469641378;200320.2469641378;273.28667799395487;3433340.5853780257;2156918.501307541;364149.89259417553;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2067105802010.5168;804827834495.1636;1739789068105.8054;12855.689702501542;2558.82573861394;0.0;5908.784433297791;5758429.431145436;1299107.0381577918;3153010.9503268055;925888.8313814729;1.3010411486681097;0.040649842370842876
8725;2019-04-18 07:34:41.775;826;539;199;196;152;36;32;29;-26;39;755;169;-28;-5;225;181;822;520;123;40;33;8;796;356;361;138;361;302;789;-2.0;1240.0;1081.0;162.0;0.0;0;90;80;1;0;0;0;0;0;0;1;0;0;0;0;30101.640625;13663.626953125;0.0;1300.91333007812;812.0;164564;488.0;-1.0;Calculated values ==>;1555565681.775;355.76;327.06;293.06;292.76000000000005;288.36;276.76000000000005;273.955091788801;276.36;276.06;270.56;277.06;348.66;290.06;270.36;272.66;295.66;291.26000000000005;355.36;325.16;277.16;276.46000000000004;321.96000000000004;354.36;273.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;285.46000000000004;7959999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;7890000.000000001;0.0;0.20666666666666667;0.18016666666666667;0.027000000000000003;0.0;0.0;-0.0024898270409722863;13663.626953125;0.0;1300.91333007812;30101.640625;495957.4765524435;447431.1885865089;246936.29774085837;246041.389975075;233627.09435671597;430412.23801567365;433588.14229367237;437869.15320432716;472850.0741107318;529241.7372316079;464409.5568307396;437557.52604302316;441070.164538651;462813.44064817444;457646.94884360844;495368.652879828;443224.43988462124;435024.7519814282;433769.5290198815;204874.27233412856;340529.4996700694;469805.9777390899;201575.52219716558;200320.2469641378;273.8003998890454;3433759.261674551;2157157.3820464057;364172.2076997206;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2067321130210.5852;804910906795.19;1739971107405.8633;42572.23585312361;7242.222299631958;10776.470685676064;0.0;5758891.1765587535;1299188.686333003;3153100.7243145737;925938.0548384759;4.048966937289857;0.2155985414723298
8726;2019-04-18 07:35:41.816;824;435;186;190;165;36;31;29;-24;39;757;169;-26;-6;225;180;820;362;124;41;31;9;812;351;356;138;356;303;810;0.0;1114.0;456.0;0.0;0.0;0;83;83;1;0;0;0;0;0;0;1;0;0;0;0;33110.90234375;14291.91796875;0.0;1252.44543457031;795.0;164565;524.0;-1.0;Calculated values ==>;1555565741.816;355.56000000000006;316.66;291.76000000000005;292.16;289.66;276.76000000000005;273.4187578820637;276.26000000000005;276.06;270.76000000000005;277.06;348.86;290.06;270.56;272.56;295.66;291.16;355.16;309.36;277.26000000000005;276.26000000000005;325.56;352.66;274.06;242.14157278889297;267.9596281332873;273.4187578820637;285.56;8120000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;8100000.0;0.0;0.18566666666666667;0.076;0.0;0.0;0.0;-0.00249255177783535;14291.91796875;0.0;1252.44543457031;33110.90234375;494146.76475454547;414502.9292433085;242623.85021062635;243769.71915471583;236769.538476789;430735.4089219946;434641.7771524699;437953.82195464283;472850.0741107318;529374.0820662462;464262.3620501426;437642.0229114993;440706.57273408404;463561.2915065947;458315.7758539387;493548.4233294493;365029.24025376816;436391.10032494814;434641.7771524699;219923.6425635755;333396.4077044029;469904.45810332865;200656.79144527;200320.2469641378;273.4187578820637;3434286.3928253;2157390.5041116225;364193.5002293464;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2067536377195.1887;804993763375.0372;1740152731430.5286;18034.574318712333;0.0;23861.728324384803;0.0;5759396.578431368;1299249.079425821;3153389.5732177584;925938.0548384759;2.6952729781232465;0.09753967921687148
8727;2019-04-18 07:36:41.786;821;358;169;175;166;37;32;28;-28;38;758;169;-30;-7;225;181;823;355;125;42;32;9;836;356;361;139;361;299;835;-2.0;1068.0;1260.0;314.0;0.0;0;76;72;1;0;0;0;0;0;0;1;0;0;0;0;32392.021484375;13730.0009765625;0.0;1199.52038574219;780.0;164566;583.0;-1.0;Calculated values ==>;1555565801.786;355.26;308.96000000000004;290.06;290.66;289.76000000000005;276.86;273.955091788801;276.36;275.96000000000004;270.36;276.96000000000004;348.96000000000004;290.06;270.16;272.46000000000004;295.66;291.26000000000005;355.46000000000004;308.66;277.36;276.36;331.46000000000004;351.16;274.06;242.35481222062532;267.47669482898436;273.955091788801;285.66;8359999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;8350000.0;0.0;0.178;0.21;0.052333333333333336;0.0;0.0;-0.002494924749354563;13730.0009765625;0.0;1199.52038574219;32392.021484375;491386.80427223357;325794.1571019469;237391.45915782955;239027.04960873988;236580.49314918314;430412.23801567365;433588.14229367237;438236.7768127522;472621.17715536855;529783.6586704012;464849.3764114755;437928.15255369636;441408.8056941941;462813.44064817444;457646.94884360844;491692.70556240494;320917.42335644;435378.9101572175;433588.14229367237;244597.3647265701;327104.2899505934;469768.9665190196;201403.26634703457;200320.2469641378;273.73311314336644;3434831.9775952785;2157623.9033449492;364213.92306133447;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2067751369645.2913;805076821825.0769;1740333241130.6147;49735.037197800695;14044.471642333887;30398.00023266176;0.0;5759961.042820893;1299366.0581709312;3153841.511540414;925938.0548384759;6.308139878521735;0.3406009655837406
8728;2019-04-18 07:37:41.797;826;319;150;154;153;41;32;32;-28;39;756;169;-30;-8;226;180;823;293;125;36;31;10;833;360;365;141;365;301;834;-1.0;917.0;1105.0;208.0;0.0;0;75;71;1;0;0;0;0;0;0;1;0;0;0;0;27634.5859375;13462.50390625;0.0;1194.85803222656;771.0;164567;622.0;-1.0;Calculated values ==>;1555565861.797;355.76;305.06;288.16;288.56;288.46000000000004;277.26000000000005;274.38016830617;276.36;276.36;270.36;277.06;348.76;290.06;270.16;272.36;295.76000000000005;291.16;355.46000000000004;302.46000000000004;276.76000000000005;276.26000000000005;335.36;350.26;274.16;242.77792619122317;267.7187500070086;274.38016830617;285.66;8330000.0;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;8340000.000000001;0.0;0.15283333333333332;0.18416666666666667;0.034666666666666665;0.0;0.0;-0.002496334367242299;13462.50390625;0.0;1194.85803222656;27634.5859375;492439.1717627512;290348.40407899336;232342.29885409414;233395.61377596142;233131.63983909914;430148.3826014536;432578.5526393707;437785.01000687695;472456.96783784614;529422.5520415995;464556.45636730205;437473.55829604797;440834.61030177056;462343.71219919814;456857.4943786723;491982.54629065125;277794.3216982593;433317.3069910173;432392.4233332471;260914.8530628454;323329.7980282076;469596.2179012159;202566.27196914132;200320.2469641378;274.20439278816536;3435332.2910304274;2157850.549096101;364233.8798728684;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2067969209574.9937;805160837224.962;1740513274130.3687;43319.45092194965;9257.038125645251;32735.100325203905;0.0;5760736.639054077;1299560.273018261;3154367.717164358;925938.0548384759;5.820391809309842;0.2866004068140588
8729;2019-04-18 07:38:41.797;831;276;139;141;136;45;34;33;-26;39;754;169;-28;-6;227;179;825;251;126;36;33;11;808;362;367;142;367;303;809;-2.0;1111.0;921.0;186.0;0.0;0;75;71;1;0;0;0;0;0;0;1;0;0;0;0;23430.064453125;13423.708984375;0.0;1198.06823730469;762.0;164568;637.0;-1.0;Calculated values ==>;1555565921.797;356.26;300.76000000000005;287.06;287.26000000000005;286.76000000000005;277.66;274.5913991737795;276.56;276.46000000000004;270.56;277.06;348.56000000000006;290.06;270.36;272.56;295.86;291.06;355.66;298.26000000000005;276.76000000000005;276.46000000000004;336.86;349.36;274.26000000000005;242.98782864720522;267.9596281332873;274.5913991737795;285.76000000000005;8080000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3030000.0;8090000.000000001;0.0;0.18516666666666665;0.15350000000000003;0.031000000000000003;0.0;0.0;-0.002497733285269716;13423.708984375;0.0;1198.06823730469;23430.064453125;495566.13489086874;272436.88032172504;229853.08181135688;230375.81186742874;229072.06007295017;430014.67791919125;432439.757026355;437642.0229114993;472325.50216173066;529060.7471719419;464262.3620501426;437328.95505151706;440706.57273408404;462175.02648618136;456389.4750447876;494675.96751216566;263039.8609958223;432812.2514932043;432252.62270688626;267192.67376467976;319555.8750819185;469559.26427123055;203076.6014691155;200320.2469641378;274.4116128054109;3435757.8297836827;2158074.6008701897;364253.8209251145;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2068188809574.9937;805245737224.962;1740694474130.3687;36005.79219140592;8260.962546865569;42891.28572327624;0.0;5761397.682746688;1299706.2563571986;3154997.9370480953;925938.0548384759;5.9608376697409;0.27520625789990605
8730;2019-04-18 07:39:41.788;829;261;135;135;124;46;35;34;-23;40;752;169;-9;-1;227;179;823;245;126;36;34;11;810;359;364;143;364;304;811;-2.0;1076.0;827.0;106.0;0.0;0;77;75;1;0;0;0;0;0;0;1;0;0;0;0;21092.775390625;13476.3916015625;0.0;1215.6279296875;752.0;164569;637.0;-1.0;Calculated values ==>;1555565981.788;356.06000000000006;299.26000000000005;286.66;286.66;285.56;277.76000000000005;274.27422755570615;276.66;276.56;270.86;277.16;348.36;290.06;272.26000000000005;273.06;295.86;291.06;355.46000000000004;297.66;276.76000000000005;276.56;336.86;348.36;274.26000000000005;243.1966462407574;268.0796299477929;274.27422755570615;285.76000000000005;8100000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;8109999.999999999;0.0;0.17933333333333332;0.13783333333333334;0.017666666666666667;0.0;0.0;-0.0024992750112157757;13476.3916015625;0.0;1215.6279296875;21092.775390625;495081.08805792156;266544.72265550244;228782.9661808073;228782.9661808073;225955.94927294675;430214.79039162316;433384.8821390699;437883.18805776763;472292.48545527144;528775.0450999481;464114.87032994296;440037.4285321836;441243.57701197703;462628.5810937282;456882.49295791436;494187.9605121028;260873.17942940944;433567.68989926;433201.5241952028;267192.67376467976;315363.2798926983;469423.14637040184;202432.08979504276;200320.2469641378;274.14766644337305;3436128.797796583;2158298.7347506024;364273.93204277806;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2068408076680.635;805331224400.212;1740876546815.9011;32453.00971054558;4716.84199949801;41841.11740749634;0.0;5761968.0871907035;1299814.3885064789;3155703.9344940796;925938.0548384759;5.377815415333692;0.22744557211144578
8731;2019-04-18 07:40:41.808;824;259;134;135;119;44;36;35;-23;40;750;168;-25;3;227;180;820;245;125;36;35;11;816;358;363;143;363;305;817;-2.0;1071.0;996.0;77.0;0.0;0;77;76;1;0;0;0;0;0;0;1;0;0;0;0;19497.47265625;13584.6640625;0.0;1211.44775390625;744.0;164570;627.0;-1.0;Calculated values ==>;1555566041.808;355.56000000000006;299.06;286.56;286.66;285.06;277.56;274.1680685717883;276.76000000000005;276.66;270.86;277.16;348.16;289.96000000000004;270.66;273.46000000000004;295.86;291.16;355.16;297.66;276.76000000000005;276.66;335.86;347.56000000000006;274.26000000000005;243.1966462407574;268.19934244402924;274.1680685717883;285.66;8159999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;8170000.0;0.0;0.17850000000000002;0.166;0.012833333333333334;0.0;0.0;-0.0025004987630153335;13584.6640625;0.0;1211.44775390625;19497.47265625;493765.4329982474;265521.25462931185;228436.69696937763;228694.9277499632;224607.6888912727;430280.9020939914;433816.67410848953;437656.05685647397;472292.48545527144;528489.0112660631;463842.86167576985;437342.01223029394;441630.0847411902;462779.1394524961;457184.28850405983;493164.8891850361;260629.39827648422;433816.67410848953;433634.880018922;263007.33956846996;312009.6876057385;469423.14637040184;202290.5150667976;200320.2469641378;274.0880499995426;3436467.1626142217;2158524.31871733;364294.1644153451;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2068626249380.5657;805417053000.1848;1741059307715.843;39070.67993708628;3428.202101729588;41507.58512717652;0.0;5762564.316614494;1299882.28649909;3156398.7385391546;925938.0548384759;5.6776042387598205;0.23374294988013627
8732;2019-04-18 07:41:41.799;822;261;135;135;118;41;36;34;-21;41;749;168;-23;3;226;181;818;249;125;35;35;12;833;356;361;143;361;307;835;-2.0;1123.0;1029.0;21.0;0.0;0;78;83;1;0;0;0;0;0;0;1;0;0;0;0;19719.9921875;14791.6279296875;0.0;1230.12390136719;738.0;164571;612.0;-1.0;Calculated values ==>;1555566101.799;355.36;299.26000000000005;286.66;286.66;284.96000000000004;277.26000000000005;273.955091788801;276.76000000000005;276.56;271.06;277.26000000000005;348.06000000000006;289.96000000000004;270.86;273.46000000000004;295.76000000000005;291.26000000000005;354.96000000000004;298.06;276.66;276.66;334.36;346.96000000000004;274.36;243.1966462407574;268.43790593516167;273.955091788801;285.66;8330000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;8350000.0;0.0;0.18716666666666668;0.17149999999999999;0.0035;0.0;0.0;-0.0025014109287799895;14791.6279296875;0.0;1230.12390136719;19719.9921875;491830.0875561746;265394.83560572454;228436.40741531583;228436.40741531583;224127.94797745685;430412.23801567365;434310.53623595677;437514.20447033056;472391.1323836129;528230.265241673;463545.87696740363;437198.53567211574;441206.9368439809;462946.4434952612;457646.94884360844;491218.98700736224;261262.0495154922;434130.71970383386;434130.71970383386;256730.23209357203;309494.7701623936;469522.3774010839;201914.8837123227;200320.2469641378;273.93274499797974;3436793.9257990792;2158760.752346652;364314.5077938198;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2068843416800.338;805502840130.0948;1741242880175.6504;40405.28350999834;936.626227910664;43040.27346722835;0.0;5763226.516964237;1299918.6546124301;3157103.198341879;925938.0548384759;5.2667263914037665;0.20106951033831136
