;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8733;2019-04-18 07:42:41.809;825;263;134;134;117;41;36;33;-16;41;750;168;-16;2;227;182;819;253;125;37;35;12;804;361;366;143;366;307;804;0.0;1142.0;1360.0;209.0;0.0;0;78;86;1;0;0;0;0;0;0;1;0;0;0;0;18505.9453125;14454.302734375;0.0;1226.42407226562;729.0;164572;590.0;-1.0;Calculated values ==>;1555566161.809;355.66;299.46000000000004;286.56;286.56;284.86;277.26000000000005;274.4858918419099;276.76000000000005;276.46000000000004;271.56;277.26000000000005;348.16;289.96000000000004;271.56;273.36;295.86;291.36;355.06000000000006;298.46000000000004;276.86;276.66;332.16;346.06000000000006;274.36;243.1966462407574;268.43790593516167;274.4858918419099;285.66;8040000.000000001;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;8040000.000000001;0.0;0.19033333333333333;0.22666666666666666;0.034833333333333334;0.0;0.0;-0.002502770050917563;14454.302734375;0.0;1226.42407226562;18505.9453125;495054.9971062598;267653.7006163137;228627.17678525375;228627.17678525375;224270.40007322637;430081.6785162784;433065.50215134333;438297.7194993918;472391.1323836129;528335.0204821837;463545.87696740363;438297.7194993918;441056.33201739576;462326.5264458912;456971.59247700404;494164.01674660406;263978.0708601669;433249.8226776551;432880.6149027872;247525.65490268572;305722.83045113535;469522.3774010839;202898.42705318436;200320.2469641378;274.33791321601853;3437112.528369775;2159004.509054829;364334.98243880237;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2069061553150.3032;805588654430.0812;1741427110875.621;53357.17295447368;9287.4009371185;43812.05836705187;0.0;5764008.000993618;1300003.8690388296;3157827.088401955;925938.0548384759;6.789011349496938;0.31786843150419
8734;2019-04-18 07:43:41.790;823;263;132;132;117;43;37;34;0;41;751;168;5;5;227;181;817;256;126;38;35;12;817;358;363;143;363;310;819;-1.0;1224.0;1008.0;18.0;0.0;0;78;96;1;0;0;0;0;0;0;1;0;0;0;0;19019.18359375;15687.599609375;0.0;1243.80859375;729.0;164573;575.0;-1.0;Calculated values ==>;1555566221.79;355.46000000000004;299.46000000000004;286.36;286.36;284.86;277.46000000000004;274.1680685717883;276.86;276.56;273.16;277.26000000000005;348.26;289.96000000000004;273.66;273.66;295.86;291.26000000000005;354.86;298.76000000000005;276.96000000000004;276.66;330.66;346.06000000000006;274.36;243.1966462407574;268.7936212382143;274.1680685717883;285.76000000000005;8170000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;8190000.000000001;0.0;0.20400000000000001;0.168;0.003;0.0;0.0;-0.002502770050917563;15687.599609375;0.0;1243.80859375;19019.18359375;493519.8650896797;266878.2620995555;227892.91650350124;227892.91650350124;224077.7470044089;430280.9020939914;433997.93586973246;440107.37261156883;472391.1323836129;528208.6580177817;463098.1047407976;440869.68830963876;440869.68830963876;462779.1394524961;457322.39786825684;492616.78943455464;264355.1520271438;434178.6716885159;433634.880018922;241250.99604349316;305722.83045113535;469522.3774010839;202446.09386942085;200320.2469641378;274.1485199208919;3437425.138752403;2159255.6120330053;364355.5611923313;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2069280183895.1086;805674427260.0048;1741612152260.4563;39927.09482868086;801.228850594989;46565.374031111816;0.0;5764785.123724301;1300087.9143308792;3158579.995175267;925938.0548384759;5.155725776800776;0.1938309378557449
8735;2019-04-18 07:44:41.790;821;269;135;134;115;41;36;34;12;41;753;168;15;12;227;182;816;262;127;38;35;12;828;358;363;143;364;308;829;-2.0;1288.0;1367.0;191.0;0.0;0;76;98;1;0;0;0;0;0;0;1;0;0;0;0;19161.35546875;16105.736328125;0.0;1220.07531738281;764.0;164574;563.0;-1.0;Calculated values ==>;1555566281.79;355.26;300.06;286.66;286.56;284.66;277.26000000000005;274.1680685717883;276.76000000000005;276.56;274.36;277.26000000000005;348.46000000000004;289.96000000000004;274.66;274.36;295.86;291.36;354.76;299.36;276.96000000000004;276.66;329.46000000000004;349.56000000000006;274.36;243.1966462407574;268.5567601203482;274.1680685717883;285.86;8280000.0;3579999.9999999995;3629999.9999999995;1430000.0;3640000.0;3080000.0;8290000.000000001;0.0;0.21466666666666667;0.22783333333333333;0.03183333333333333;0.0;0.0;-0.0024974233425392725;16105.736328125;0.0;1220.07531738281;19161.35546875;492160.86967745255;268582.67650602874;228521.66448015082;228264.75938251143;223451.04247665682;430280.9020939914;433816.67410848953;442343.2040964072;472391.1323836129;528572.3594260238;463396.9273738426;442788.37346326775;442343.2040964072;462628.5810937282;457460.35787645925;491399.6269709303;266029.43096614594;434178.6716885159;433634.880018922;236231.924509345;320394.4760798638;469522.3774010839;202144.73342945043;200320.2469641378;274.03133263100256;3437743.3099112576;2159520.556499151;364376.09355825745;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2069497983895.1086;805760227260.0048;1741797552260.4563;54725.21823362166;8511.521666430332;48379.46874236038;0.0;5765573.89299982;1300165.5205851877;3159371.202198379;925938.0548384759;6.442192200060765;0.2935639036343582
8736;2019-04-18 07:45:41.770;825;275;134;134;117;42;37;35;16;41;754;168;26;19;227;182;814;268;127;39;36;13;807;360;365;142;365;309;807;-2.0;1290.0;1250.0;156.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;18476.470703125;15770.486328125;0.0;1224.98815917969;781.0;164575;557.0;-1.0;Calculated values ==>;1555566341.77;355.66;300.66;286.56;286.56;284.86;277.36;274.38016830617;276.86;276.66;274.76000000000005;277.26000000000005;348.56000000000006;289.96000000000004;275.76000000000005;275.06;295.86;291.36;354.56000000000006;299.96000000000004;277.06;276.76000000000005;328.86;351.26;274.46000000000004;242.98782864720522;268.67533136820026;274.38016830617;285.86;8070000.0;3600000.0;3650000.0;1420000.0;3650000.0;3090000.0;8070000.0;0.0;0.215;0.20833333333333334;0.026000000000000002;0.0;0.0;-0.0024947674673923997;15770.486328125;0.0;1224.98815917969;18476.470703125;494770.80706306477;272159.56649368297;228582.8225098885;228582.8225098885;224231.4758473774;430148.3826014536;433500.59072566376;442730.14272439573;472522.5091947854;528600.2930880411;463247.6705685658;444201.66082275484;443174.07890385523;462477.71070036455;457134.9086187424;493129.70258826326;269397.13927832985;433865.5205784961;433317.3069910173;233722.59852315116;327523.71359711495;469757.3781218893;202712.66032871685;200320.2469641378;274.2612286108526;3438056.8539132723;2159786.1031429744;364396.4622953923;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2069716311095.178;805845698760.032;1741982590560.5151;50003.64216576643;6943.162662622484;48102.50111163568;0.0;5766446.342589925;1300294.2666916254;3160174.950608613;925938.0548384759;6.181016365179714;0.273129921099731
8737;2019-04-18 07:46:41.781;826;277;134;134;116;42;37;35;20;41;756;169;32;25;228;183;814;270;127;40;36;13;802;359;364;143;364;310;803;-3.0;1286.0;1320.0;99.0;0.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;18037.955078125;15662.9130859375;0.0;1221.75952148438;784.0;164576;551.0;-1.0;Calculated values ==>;1555566401.781;355.76;300.86;286.56;286.56;284.76000000000005;277.36;274.27422755570615;276.86;276.66;275.16;277.26000000000005;348.76;290.06;276.36;275.66;295.96000000000004;291.46000000000004;354.56000000000006;300.16;277.16;276.76000000000005;328.26000000000005;351.56000000000006;274.46000000000004;243.1966462407574;268.7936212382143;274.27422755570615;285.86;8020000.0;3590000.0;3640000.0;1430000.0;3640000.0;3100000.0;8030000.0;0.0;0.21433333333333332;0.22;0.0165;0.0;0.0;-0.002494294834409806;15662.9130859375;0.0;1221.75952148438;18037.955078125;495392.02155459154;273236.479549695;228642.01526470363;228642.01526470363;224030.2985469332;430214.79039162316;433749.95420475816;443116.8767534241;472391.1323836129;528733.1881184353;463223.58727265254;444875.2705753626;443853.56900006416;462762.17627123004;457435.97357383126;493610.5791144674;270410.1604765986;434293.55171347444;433567.68989926;231213.40812182956;328782.02776382567;469621.5870000597;202564.85706292756;200320.2469641378;274.1992437663952;3438361.196580295;2160048.0961609827;364416.8555974567;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2069935051189.8792;805931214434.9152;1742168324605.2612;52921.444331909246;4406.436043962681;47839.28972804987;0.0;5767304.20888956;1300388.8640203823;3160974.6121089202;925938.0548384759;6.228558441677702;0.2617603010431014
8738;2019-04-18 07:47:41.771;826;281;135;135;116;41;39;35;22;42;757;169;32;31;228;184;816;274;127;41;38;13;806;358;364;143;363;313;807;-2.0;1172.0;1017.0;118.0;0.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;18236.791015625;15765.6474609375;0.0;1235.134765625;783.0;164577;540.0;-1.0;Calculated values ==>;1555566461.771;355.76;301.26000000000005;286.66;286.66;284.76000000000005;277.26000000000005;274.1680685717883;277.06;276.66;275.36;277.36;348.86;290.06;276.36;276.26000000000005;295.96000000000004;291.56;354.76;300.56;277.26000000000005;276.96000000000004;327.16;351.46000000000004;274.46000000000004;243.1966462407574;269.14681796795327;274.1680685717883;285.86;8059999.999999999;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3130000.0;8070000.0;0.0;0.19533333333333333;0.1695;0.019666666666666666;0.0;0.0;-0.0024944525098359056;15765.6474609375;0.0;1235.134765625;18236.791015625;495013.9641643718;274633.1925127274;228842.19080987107;228842.19080987107;223978.7475495417;430280.9020939914;434112.87870749587;442796.7452417347;472489.7604950056;528607.7268881333;462773.79466780863;444275.9125448123;444129.0588907739;462912.4563373884;457735.83342595893;493525.1392627867;271757.26907859085;434473.7075064044;433931.68165179034;226613.5671989835;328362.5824867039;469621.5870000597;202198.23394173192;200320.2469641378;274.0521535941934;3438663.4357495327;2160309.95718147;364437.326304166;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2070153414789.9138;806017000134.9288;1742355193455.291;40781.447665350475;5259.325943480447;43318.65730931293;0.0;5768084.936180089;1300469.3986122876;3161734.135059426;925938.0548384759;5.256195257799736;0.2261846947169456
8739;2019-04-18 07:48:41.762;826;289;140;139;117;39;39;34;24;42;760;169;31;33;228;185;820;281;128;40;38;13;834;357;362;142;362;313;835;130.0;1288.0;1415.0;193.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;18655.84765625;16235.046875;0.0;1226.28369140625;782.0;164578;531.0;-1.0;Calculated values ==>;1555566521.762;355.76;302.06;287.16;287.06;284.86;277.06;274.0616903277293;277.06;276.56;275.56;277.36;349.16;290.06;276.26000000000005;276.46000000000004;295.96000000000004;291.66;355.16;301.26000000000005;277.16;276.96000000000004;326.26000000000005;351.36;274.46000000000004;242.98782864720522;269.14681796795327;274.0616903277293;285.96000000000004;8340000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3130000.0;8350000.0;0.021666666666666667;0.21466666666666667;0.23583333333333334;0.03216666666666666;0.0;0.021666666666666667;-0.0024946100541914026;16235.046875;0.0;1226.28369140625;18655.84765625;492343.03874566103;276044.7228125856;229723.30205076124;229465.16524198645;223877.5423054521;430346.717906069;434603.5697922251;443094.50386605744;472620.9849758201;528922.8639505407;462773.79466780863;444129.0588907739;444422.5366971336;463062.42787711835;458034.50368877524;491427.80513554683;272825.3603641912;434782.31747122854;434424.3181684167;222850.3779558165;327943.14443680964;469757.3781218893;201916.487454553;201916.487454553;273.9378997095604;3438970.8282902325;2160576.5896341815;364457.83504792815;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2070371182120.5508;806102487310.1788;1742542965285.8403;56877.81553704647;8615.548649799317;46926.658144251014;5037.669665467047;5768898.641301743;1300585.0052239764;3162486.0665504276;925980.0291220571;6.726732052283576;0.2832550228330593
8740;2019-04-18 07:49:41.792;834;292;145;144;120;39;40;34;18;41;763;169;27;34;228;186;826;283;129;40;39;13;824;358;364;142;364;313;824;-2.0;1290.0;1268.0;194.0;0.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;18417.232421875;16104.6865234375;0.0;1187.80822753906;780.0;164579;523.0;-1.0;Calculated values ==>;1555566581.792;356.56000000000006;302.36;287.66;287.56;285.16;277.06;274.1680685717883;277.16;276.56;274.96000000000004;277.26000000000005;349.46000000000004;290.06;275.86;276.56;295.96000000000004;291.76000000000005;355.76;301.46000000000004;277.16;277.06;325.46000000000004;351.16;274.46000000000004;242.98782864720522;269.14681796795327;274.1680685717883;286.06;8240000.000000001;3579999.9999999995;3640000.0;1420000.0;3640000.0;3130000.0;8240000.000000001;0.0;0.215;0.21133333333333332;0.03233333333333333;0.0;0.0;-0.002494924749354563;16104.6865234375;0.0;1187.80822753906;18417.232421875;494504.228900616;278108.8645126786;231189.41913548048;230928.0089558055;224769.901581229;430280.9020939914;434293.55171347444;442198.2301569956;472522.5091947854;529237.9096468214;462773.79466780863;443539.3130676669;444568.9331196101;462762.17627123004;458010.7222754686;493301.885736143;274313.44478758104;434293.55171347444;434112.87870749587;219505.55070137876;327104.2899505934;469757.3781218893;202129.5040067042;201916.487454553;274.02540443250916;3439279.9250952364;2160846.2221612623;364477.96253929276;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2070589091020.447;806187729910.1382;1742730859185.7507;50734.524126428245;8653.301263057652;47082.514803940816;0.0;5769795.859183259;1300728.9842600562;3163269.8680295097;926022.0306928729;6.157026023524685;0.28310604452362453
8741;2019-04-18 07:50:41.803;839;288;152;150;125;41;38;35;-5;42;764;170;-7;30;228;186;830;279;129;42;37;14;813;359;364;143;364;314;813;-2.0;1302.0;1115.0;152.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18357.359375;15945.580078125;0.0;1201.26928710938;778.0;164580;517.0;-1.0;Calculated values ==>;1555566641.803;357.06000000000006;301.96000000000004;288.36;288.16;285.66;277.26000000000005;274.27422755570615;276.96000000000004;276.66;272.66;277.36;349.56000000000006;290.16;272.46000000000004;276.16;295.96000000000004;291.76000000000005;356.16;301.06;277.36;276.86;324.86;350.96000000000004;274.56;243.1966462407574;269.2639976450953;274.27422755570615;286.06;8130000.0;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8130000.0;0.0;0.217;0.18583333333333335;0.025333333333333333;0.0;0.0;-0.002495238919224321;15945.580078125;0.0;1201.26928710938;18357.359375;496281.11546158465;277200.08012439846;233214.06939289506;232682.8263781002;226183.81926583685;430214.79039162316;433931.68165179034;438448.72409214015;472489.7604950056;529266.4860645531;462749.6604354564;438133.3540863325;443779.6405228193;462762.17627123004;457849.5140682483;494946.3894754263;273398.74773210415;434653.35091899;433749.95420475816;216997.06728235667;326265.46416910045;469720.77526323247;202425.89035027576;201916.487454553;274.14525699952077;3439586.436209862;2161113.356681595;364497.8751685338;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2070807531060.1484;806273245585.0214;1742918993670.4937;43860.909937029806;6771.470417794904;48075.8382583009;0.0;5770584.298986846;1300857.547589511;3164062.9996847617;926022.0306928729;5.756638815131761;0.2529026178750179
8742;2019-04-18 07:51:41.773;837;287;159;157;129;41;39;35;-7;42;765;170;-12;17;229;186;831;279;129;43;38;15;814;359;364;143;364;314;815;-1.0;1312.0;920.0;174.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18392.869140625;15992.8994140625;0.0;1197.56481933594;776.0;164581;512.0;-1.0;Calculated values ==>;1555566701.773;356.86;301.86;289.06;288.86;286.06;277.26000000000005;274.27422755570615;277.06;276.66;272.46000000000004;277.36;349.66;290.16;271.96000000000004;274.86;296.06;291.76000000000005;356.26;301.06;277.46000000000004;276.96000000000004;324.36;350.76;274.66;243.1966462407574;269.2639976450953;274.27422755570615;286.06;8140000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8150000.0;0.0;0.21866666666666665;0.15333333333333332;0.029;0.0;0.0;-0.002495552563121636;15992.8994140625;0.0;1197.56481933594;18392.869140625;495891.71622209845;276615.7407198115;235052.5327625452;234515.31370558223;227179.17385924642;430214.79039162316;434112.87870749587;438133.3540863325;472489.7604950056;529371.5340088578;462749.6604354564;437339.1761139985;441838.2919045499;462895.65004918195;457849.5140682483;495000.7777761508;273269.0534918093;434832.48858899495;433931.68165179034;214906.75144652807;325426.6669566859;469819.94228607416;202333.4482816172;201916.487454553;274.10931744405883;3439892.534988353;2161379.3776004924;364517.8554576216;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2071025821860.2527;806359002685.0623;1743107299470.5835;36155.98555672301;7757.108326129252;48485.33704350934;0.0;5771250.773045881;1300978.5585433566;3164867.2738077636;926022.0306928729;5.3749817149699535;0.2397020081557994
8743;2019-04-18 07:52:41.784;832;290;166;164;134;40;40;34;-10;42;765;169;-15;8;229;187;829;282;130;44;40;16;798;359;365;150;364;314;798;0.0;1289.0;1061.0;303.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;18673.427734375;15694.359375;0.0;1385.6013183593802;773.0;164582;509.0;-1.0;Calculated values ==>;1555566761.784;356.36;302.16;289.76000000000005;289.56;286.56;277.16;274.27422755570615;277.16;276.56;272.16;277.36;349.66;290.06;271.66;273.96000000000004;296.06;291.86;356.06000000000006;301.36;277.56;277.16;324.06;350.46000000000004;274.76000000000005;244.62907804385475;269.2639976450953;274.27422755570615;286.16;7980000.0;3590000.0;3650000.0;1500000.0;3640000.0;3140000.0;7980000.0;0.0;0.21483333333333335;0.17683333333333331;0.050499999999999996;0.0;0.0;-0.0024960220412737996;15694.359375;0.0;1385.6013183593802;18673.427734375;496650.7958298181;279334.82762659906;237273.12169534643;236723.54668068409;228716.61419470335;430214.79039162316;434047.17992658;437657.84923729487;471565.0904229;529371.5340088578;462623.23665028095;436858.596315483;440468.49050985416;462895.65004918195;457987.06664988684;496210.4834659748;275714.1939999957;434768.59577993193;434047.17992658;213652.59903751023;324168.52440917626;468965.2865306276;202180.55874056998;201916.487454553;274.0498299262032;3440201.4774242872;2161643.4865011303;364539.3857885768;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2071244561954.9539;806446918799.9421;1743295734010.326;41640.23420283751;13472.628753397908;47369.95285360784;0.0;5771899.19373166;1301155.505453098;3165666.2143347296;926022.0306928729;6.000178668425635;0.30141066267225625
8744;2019-04-18 07:53:41.774;824;293;172;169;139;38;42;34;-10;42;761;169;-14;7;228;188;824;285;130;45;41;16;821;354;360;154;360;315;822;-2.0;1291.0;178.0;125.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19512.703125;16145.67578125;0.0;1373.90283203125;769.0;164583;507.0;-1.0;Calculated values ==>;1555566821.774;355.56000000000006;302.46000000000004;290.36;290.06;287.06;276.96000000000004;273.7412296467126;277.36;276.56;272.16;277.36;349.26;290.06;271.76000000000005;273.86;295.96000000000004;291.96000000000004;355.56000000000006;301.66;277.66;277.26000000000005;323.86;350.06000000000006;274.76000000000005;245.4256646245625;269.38090353596624;273.7412296467126;286.16;8209999.999999999;3540000.0;3600000.0;1540000.0;3600000.0;3150000.0;8220000.0;0.0;0.21516666666666667;0.029666666666666668;0.020833333333333332;0.0;0.0;-0.002496646164829249;16145.67578125;0.0;1373.90283203125;19512.703125;493287.52373907896;278703.6587350561;238456.36240277672;237634.77028402433;229656.8382905608;430542.39183029096;435618.25068350555;437429.3724414259;471031.82112373575;528874.6327804642;462472.3619321477;436787.6458509821;440098.1693480276;463361.4524620667;458923.5272896674;493287.52373907896;275271.3421299279;436143.2612592245;435442.3189386135;212816.51262364245;322491.0997442508;468414.9026818722;200367.3617253307;201916.487454553;273.3182411306455;3440519.642145206;2161908.7759052035;364562.3778238557;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2071462025704.9885;806538103599.9567;1743484402560.356;7032.839651244159;5584.323769927947;46909.815076235674;0.0;5772304.7350790175;1301314.286922828;3166451.748123481;926022.0306928729;3.3977403116466247;0.1362835520206455
8745;2019-04-18 07:54:41.785;820;297;172;172;142;36;43;31;-15;41;751;170;-17;6;228;189;821;289;131;45;42;16;828;355;360;157;360;311;828;127.0;1325.0;806.0;321.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20214.158203125;16226.3798828125;0.0;1346.07214355469;763.0;164584;508.0;-1.0;Calculated values ==>;1555566881.785;355.16;302.86;290.36;290.36;287.36;276.76000000000005;273.8482719121499;277.46000000000004;276.26000000000005;271.66;277.26000000000005;348.26;290.16;271.46000000000004;273.76000000000005;295.96000000000004;292.06;355.26;302.06;277.66;277.36;323.96000000000004;349.46000000000004;274.76000000000005;246.01318540288656;268.91163127593666;273.8482719121499;286.26000000000005;8280000.0;3550000.0;3600000.0;1570000.0;3600000.0;3110000.0;8280000.0;0.021166666666666667;0.22083333333333333;0.13433333333333333;0.0535;0.0;0.021166666666666667;-0.002497578380304119;16226.3798828125;0.0;1346.07214355469;20214.158203125;492008.87156116066;280007.3721874596;238340.40313553982;238340.40313553982;230345.7863568129;430477.46260093397;435793.71486953663;437548.62350390764;470528.64220307;528131.5387105639;463199.6128475799;437231.03110804653;440807.61033253436;463361.4524620667;458900.4430022252;492160.86967745255;276529.0625587098;436143.2612592245;435618.25068350555;213234.55432191002;319975.17213553557;467999.49589612585;201062.335110245;201062.335110245;273.595295927542;3440850.7600176195;2162178.592493748;364585.048437562;395818.07191545924;0;51;48;10;1;0;0;7;167;181;2071678065305.5515;806631420705.1998;1743672236990.8455;31767.99140754868;14281.138102044626;47618.69073872235;4964.766879634015;5772628.134617731;1301479.8627888705;3167239.630092543;926063.4113353716;5.612909739628426;0.2608933705432392
8746;2019-04-18 07:55:41.795;821;297;160;160;144;38;36;33;-16;39;714;171;-18;10;229;189;819;288;131;47;36;14;809;357;362;149;362;311;809;-1.0;1321.0;857.0;261.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20174.939453125;15895.388671875;0.0;2344.44287109375;757.0;164585;512.0;-1.0;Calculated values ==>;1555566941.795;355.26;302.86;289.16;289.16;287.56;276.96000000000004;274.0616903277293;276.76000000000005;276.46000000000004;271.56;277.06;344.56000000000006;290.26000000000005;271.36;274.16;296.06;292.06;355.06000000000006;301.96000000000004;277.86;276.76000000000005;324.36;348.86;274.56;244.42749628697553;268.91163127593666;274.0616903277293;286.26000000000005;8090000.000000001;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3110000.0;8090000.000000001;0.0;0.22016666666666668;0.14283333333333334;0.0435;0.0;0.0;-0.0024985058149785554;15895.388671875;0.0;2344.44287109375;20174.939453125;493984.8312768019;281669.362809995;235429.69938740012;235429.69938740012;231163.05361596073;430346.717906069;434064.28222162405;437389.9950341223;471399.1107851406;524239.35948102403;463325.16273042624;437071.7284734032;441413.91313283873;463195.3492027865;458581.8320255698;493686.0202757946;277509.03633794753;436019.9354273413;434064.28222162405;214906.75144652807;317459.4925940039;468901.9729757383;201651.51962324698;201062.335110245;273.8345583076443;3441187.391927337;2162446.318511895;364615.80785506114;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2071894701405.517;806723236005.1852;1743858868090.816;33671.312237853366;11625.394720833372;47594.96596364933;0.0;5773173.553035945;1301695.7865436557;3168033.209472793;926104.7912882048;5.092792260910148;0.24769481660513534
8747;2019-04-18 07:56:41.786;820;294;151;151;136;39;37;33;-16;38;673;175;-19;13;229;189;818;285;132;48;36;12;803;357;362;146;362;311;804;0.0;1322.0;1130.0;256.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19701.681640625;15812.890625;0.0;2346.25024414062;749.0;164586;522.0;-1.0;Calculated values ==>;1555567001.786;355.16;302.56;288.26000000000005;288.26000000000005;286.76000000000005;277.06;274.0616903277293;276.86;276.46000000000004;271.56;276.96000000000004;340.46000000000004;290.66;271.26000000000005;274.46000000000004;296.06;292.06;354.96000000000004;301.66;277.96000000000004;276.76000000000005;325.36;348.06000000000006;274.36;243.81672145450628;268.91163127593666;274.0616903277293;286.36;8030000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3110000.0;8040000.000000001;0.0;0.22033333333333335;0.18833333333333335;0.042666666666666665;0.0;0.0;-0.002499734924149622;15812.890625;0.0;2346.25024414062;19701.681640625;494408.0903048484;280691.5072203409;233099.60323547068;233099.60323547068;229147.01046915058;430346.717906069;434244.55786418;437389.9950341223;471698.3107888524;519907.5462625421;463826.4235204946;436912.08382788545;441865.84420653095;463195.3492027865;458581.8320255698;494110.6907018114;276572.4737245946;436194.857971995;434064.28222162405;219087.46209138638;314105.63291466556;469113.0740164594;201756.9788719098;201062.335110245;273.87571000470876;3441519.647256993;2162710.514537076;364654.89110094734;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2072111868825.2893;806811722730.0923;1744045440100.62;44377.55137721669;11407.193392834117;47930.92047398011;0.0;5773823.862670975;1301887.6959869997;3168829.1391182467;926104.7912882048;5.7114852509506;0.2761565377633444
8748;2019-04-18 07:57:41.806;817;295;146;146;129;39;39;33;-16;38;677;178;-18;12;229;189;816;287;133;50;38;10;803;357;362;145;362;312;805;-1.0;1198.0;712.0;225.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19562.984375;15796.4091796875;0.0;2367.49536132812;741.0;164587;542.0;-1.0;Calculated values ==>;1555567061.806;354.86;302.66;287.76000000000005;287.76000000000005;286.06;277.06;274.0616903277293;277.06;276.46000000000004;271.56;276.96000000000004;340.86;290.96000000000004;271.36;274.36;296.06;292.06;354.76;301.86;278.16;276.96000000000004;327.36;347.26;274.16;243.61107973660833;269.02936301313275;274.0616903277293;286.46000000000004;8030000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3120000.0;8050000.0;0.0;0.1996666666666667;0.11866666666666667;0.0375;0.0;0.0;-0.0025009554526053655;15796.4091796875;0.0;2367.49536132812;19562.984375;493961.82002867915;281078.8511101486;231754.84702965105;231754.84702965105;227320.26874385317;430346.717906069;434603.5697922251;437160.35228701105;471830.8059033014;520248.9233451487;464053.752563492;436840.5790983701;441504.51939280285;463195.3492027865;458581.8320255698;493812.8348076723;277379.17535938247;436543.3446468343;434424.3181684167;227449.86971758792;310752.19949742197;469050.60597520845;201566.87888399258;201062.335110245;273.80151022919915;3441846.961875536;2162974.0131723084;364694.18540805153;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2072329141225.2202;806899051830.0646;1744232402400.5608;27957.092177158192;10030.639765920596;43214.58733650854;0.0;5774426.8522966355;1302066.4041461358;3169588.9381983923;926104.7912882048;4.470532153272755;0.21483775774159808
8749;2019-04-18 07:58:41.777;814;301;147;146;127;38;41;31;-14;38;697;179;-17;14;229;190;815;292;134;51;40;9;836;356;361;143;361;312;837;214.0;1309.0;1179.0;263.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19913.9765625;16408.7578125;0.0;2357.56469726562;728.0;164588;569.0;-1.0;Calculated values ==>;1555567121.777;354.56000000000006;303.26000000000005;287.86;287.76000000000005;285.86;276.96000000000004;273.955091788801;277.26000000000005;276.26000000000005;271.76000000000005;276.96000000000004;342.86;291.06;271.46000000000004;274.56;296.06;292.16;354.66;302.36;278.26000000000005;277.16;330.06;345.96000000000004;274.06;243.1966462407574;269.02936301313275;273.955091788801;286.56;8359999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3120000.0;8370000.0;0.035666666666666666;0.21816666666666668;0.19649999999999998;0.04383333333333333;0.0;0.035666666666666666;-0.0025029203858685785;16408.7578125;0.0;2357.56469726562;19913.9765625;490312.0875199317;281069.32576313394;231510.29053179483;231249.62548323878;226369.88314115172;430412.23801567365;435202.0721543156;437478.7579247441;472095.1348084983;522365.03199087904;464178.8099564528;437000.6383046333;441806.21220497484;463344.7402771259;458877.4831168434;490466.00986035774;277156.0964878885;436949.6230331232;435024.7519814282;238741.38928724395;305303.7579410727;469224.6196281288;201516.3738527721;201516.3738527721;273.77730363102717;3442175.7775453487;2163242.2598484578;364733.5418770191;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2072545936390.0615;806985410070.0015;1744419511920.4238;46366.60847014249;11734.544773153135;46537.11276742705;8328.465486588733;5775045.917108893;1302247.693018502;3170336.5075321416;926174.1616220007;6.019652035635951;0.254769243966415
8750;2019-04-18 07:59:41.787;819;303;148;147;126;39;42;32;-15;37;719;180;-18;11;229;191;817;294;134;52;41;10;828;358;363;143;363;312;829;-1.0;1312.0;1088.0;269.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19728.75390625;16297.2021484375;0.0;2364.337890625;722.0;164589;599.0;-1.0;Calculated values ==>;1555567181.787;355.06000000000006;303.46000000000004;287.96000000000004;287.86;285.76000000000005;277.06;274.1680685717883;277.36;276.36;271.66;276.86;345.06000000000006;291.16;271.36;274.26000000000005;296.06;292.26000000000005;354.86;302.56;278.36;277.26000000000005;333.06;345.36;274.16;243.1966462407574;269.02936301313275;274.1680685717883;286.56;8280000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3120000.0;8290000.000000001;0.0;0.21866666666666665;0.18133333333333335;0.04483333333333333;0.0;0.0;-0.002503819534349876;16297.2021484375;0.0;2364.337890625;19728.75390625;491856.7487690942;282687.3743954952;231896.80139248105;231634.7553706368;226222.6782776464;430280.9020939914;434896.4795471851;437319.724394416;471996.43091952;524686.9612953467;464303.77579241345;436840.5790983701;441353.2758899251;463045.65304645407;458695.4232136809;491552.1270140608;278599.6490142699;436657.0512451711;434717.7860891638;251290.9062238717;302789.4550866088;469323.89381167525;201966.6421510626;201516.3738527721;273.96197248635616;3442506.188691884;2163514.8549397;364772.89762344334;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2072763172590.027;807071224369.9878;1744606743120.394;42677.35891346142;11986.516782784132;46565.60852262095;0.0;5775788.073842483;1302445.4014773557;3171112.492852104;926243.5770683578;5.42449787139604;0.26721987299244143
8751;2019-04-18 08:00:41.787;824;298;152;150;128;41;36;33;-14;38;737;180;-17;9;230;190;819;289;134;54;35;11;819;359;364;143;364;313;819;-2.0;1314.0;930.0;213.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19603.556640625;16104.6650390625;0.0;2363.27075195312;713.0;164590;610.0;-1.0;Calculated values ==>;1555567241.787;355.56000000000006;302.96000000000004;288.36;288.16;285.96000000000004;277.26000000000005;274.27422755570615;276.76000000000005;276.46000000000004;271.76000000000005;276.96000000000004;346.86;291.16;271.46000000000004;274.06;296.16;292.16;355.06000000000006;302.06;278.56;276.66;334.16;344.46000000000004;274.26000000000005;243.1966462407574;269.14681796795327;274.27422755570615;286.56;8190000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3130000.0;8190000.000000001;0.0;0.219;0.155;0.0355;0.0;0.0;-0.0025051590241931977;16104.6650390625;0.0;2363.27075195312;19603.556640625;493478.8535852838;281231.6666254333;233113.79941154298;232584.14595159172;226867.67177605972;430214.79039162316;433567.68989926;437249.5021140777;472095.1348084983;526504.404559959;464156.33264073107;436769.11898854957;440836.3383662121;463029.0030910028;458398.85392048856;492725.79590029805;277182.52052843705;436771.22864446876;433384.8821390699;255893.36323571714;299018.4200587347;469423.14637040184;202260.1515555048;201516.3738527721;274.08080589183726;3442833.957946441;2163784.870499596;364812.2943621315;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2072981272590.027;807157024369.9878;1744794243120.394;36423.349336578794;9484.286315928844;47203.97730643756;0.0;5776447.246411233;1302624.3248365116;3171893.906067346;926243.5770683578;5.041798607738426;0.23518489112099966
8752;2019-04-18 08:01:41.778;824;295;159;157;130;41;36;34;-14;38;751;180;-17;9;230;190;819;287;135;55;36;10;819;359;364;142;364;312;819;-2.0;1311.0;767.0;157.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19562.77734375;16136.71484375;0.0;2376.89575195312;705.0;164591;614.0;-1.0;Calculated values ==>;1555567301.778;355.56000000000006;302.66;289.06;288.86;286.16;277.26000000000005;274.27422755570615;276.76000000000005;276.56;271.76000000000005;276.96000000000004;348.26;291.16;271.46000000000004;274.06;296.16;292.16;355.06000000000006;301.86;278.66;276.76000000000005;334.56;343.66;274.16;242.98782864720522;269.02936301313275;274.27422755570615;286.66;8190000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3120000.0;8190000.000000001;0.0;0.2185;0.12783333333333333;0.026166666666666668;0.0;0.0;-0.002506340327376235;16136.71484375;0.0;2376.89575195312;19562.77734375;493478.8535852838;279845.4403480966;234981.9390990488;234445.8567424126;227379.55363882857;430214.79039162316;433567.68989926;437478.7579247441;472226.9707426428;528054.3776271978;464303.77579241345;437000.6383046333;441049.9834432025;463029.0030910028;458398.85392048856;492725.79590029805;276323.86890733853;436944.7260494021;433567.68989926;257567.11924055516;295666.80309349706;469460.1756994288;202287.96555146255;201516.3738527721;274.0916267972173;3443160.2951060147;2164053.508364347;364851.78982457146;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2073199639830.6658;807242511545.2378;1744981714995.9424;30065.22295838449;6991.00616553845;47283.821047961654;0.0;5777001.23473793;1302761.5983468099;3172681.1862795213;926243.5770683578;4.555570062139004;0.1987445390822342
8753;2019-04-18 08:02:41.788;822;296;167;165;135;41;37;33;-15;38;761;180;-18;8;231;191;818;288;134;57;36;9;811;360;365;139;365;312;812;-1.0;1243.0;921.0;196.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19508.33203125;15985.7119140625;0.0;2387.49682617188;699.0;164592;610.0;-1.0;Calculated values ==>;1555567361.788;355.36;302.76000000000005;289.86;289.66;286.66;277.26000000000005;274.38016830617;276.86;276.46000000000004;271.66;276.96000000000004;349.26;291.16;271.36;273.96000000000004;296.26000000000005;292.26000000000005;354.96000000000004;301.96000000000004;278.86;276.76000000000005;334.16;343.06000000000006;274.06;242.35481222062532;269.02936301313275;274.38016830617;286.56;8109999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3120000.0;8120000.0;0.0;0.20716666666666667;0.15350000000000003;0.03266666666666666;0.0;0.0;-0.0025072204934564334;15985.7119140625;0.0;2387.49682617188;19508.33203125;493943.29445766454;280915.767049236;237278.15567549726;236732.0018806177;228768.2268939661;430148.3826014536;433500.59072566376;437319.724394416;472621.17715536855;529104.4563234631;464303.77579241345;436840.5790983701;440897.9299105951;463012.4783077877;458375.86308939266;493344.57122126216;277276.551417053;437059.3315351043;433317.3069910173;255893.36323571714;293153.3411634106;469768.9665190196;202518.98265201974;201516.3738527721;274.18602095055513;3443485.9419495175;2164321.239868434;364891.49971326144;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2073418376280.631;807326825595.2244;1745168946195.9126;36041.91385745784;8730.166139655328;44762.09143610534;0.0;5777552.2193601085;1302892.6299509606;3173448.3633916453;926243.5770683578;4.873083014462957;0.22616193529708098
8754;2019-04-18 08:03:41.769;820;297;175;172;141;40;38;33;-15;38;771;180;-17;7;231;191;816;289;135;58;37;7;800;357;362;138;362;313;800;124.0;1318.0;330.0;74.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19913.65625;15792.4501953125;0.0;2390.43334960938;695.0;164593;597.0;-1.0;Calculated values ==>;1555567421.769;355.16;302.86;290.66;290.36;287.26000000000005;277.16;274.0616903277293;276.96000000000004;276.46000000000004;271.66;276.96000000000004;350.26;291.16;271.46000000000004;273.86;296.26000000000005;292.26000000000005;354.76;302.06;278.96000000000004;276.86;332.86;342.66;273.86;242.14157278889297;269.14681796795327;274.0616903277293;286.66;8000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3130000.0;8000000.0;0.020666666666666667;0.21966666666666665;0.055;0.012333333333333333;0.0;0.020666666666666667;-0.002507804490799938;15792.4501953125;0.0;2390.43334960938;19913.65625;494693.6383326546;282548.7879956042;239732.20087331542;238894.3852183829;230516.65103344907;430346.717906069;434424.3181684167;437089.72060350876;472752.1489716358;530077.5922233764;464156.33264073107;436769.11898854957;440530.708574972;463460.83753301925;458854.647995554;494100.01789531147;278695.60396146885;437919.87830209354;434244.55786418;250454.15340279948;291477.81744585035;469707.477533517;201807.76760703104;201807.76760703104;273.8955185819936;3443814.3544879886;2164585.9740267377;364931.3031895973;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2073636407215.437;807409899280.1504;1745356386820.7456;12940.507414806274;3304.09642242666;47317.16959413409;4803.693665314412;5777960.276944513;1302992.8837151404;3174215.4475792754;926283.5951724526;3.759880380236751;0.11612497573710623
8755;2019-04-18 08:04:41.769;814;299;180;178;145;36;40;31;-14;38;780;180;-17;7;230;192;812;291;135;57;40;4;823;353;359;140;358;312;825;-1.0;1281.0;474.0;249.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21079.6015625;16205.79296875;0.0;2379.76147460938;688.0;164594;582.0;-1.0;Calculated values ==>;1555567481.769;354.56000000000006;303.06;291.16;290.96000000000004;287.66;276.76000000000005;273.6339639331285;277.16;276.26000000000005;271.76000000000005;276.96000000000004;351.16;291.16;271.46000000000004;273.86;296.16;292.36;354.36;302.26000000000005;278.86;277.16;331.36;341.96000000000004;273.56;242.56692532238324;269.02936301313275;273.6339639331285;286.66;8230000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;3120000.0;8250000.0;0.0;0.2135;0.079;0.0415;0.0;0.0;-0.002508821110952226;16205.79296875;0.0;2379.76147460938;21079.6015625;491581.1991769302;281171.13266658527;240609.1626667952;240053.06575415318;231173.85968687656;430607.02586249536;435505.82383528166;437478.7579247441;472489.9908694221;531096.875235804;464303.77579241345;437000.6383046333;440745.6017281058;463922.8230274349;459622.85760126676;491276.7560026603;277599.42267831316;438429.5904723098;435505.82383528166;244179.05427248686;288545.87390705565;469139.01059756253;200029.7854741028;201807.76760703104;273.1810850247243;3444155.9649697593;2164852.626053105;364971.0548131325;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2073852707215.437;807493299280.1504;1745543886820.7456;18758.468823600662;11168.03284262358;45620.110664748114;0.0;5778224.4350798335;1303113.4847923492;3174989.924914766;926323.6259529969;4.064802724137465;0.19738295620314691
8756;2019-04-18 08:05:41.800;814;305;175;176;150;35;42;30;-16;37;786;181;-19;8;230;193;810;296;135;58;41;0;832;355;360;143;360;310;832;229.0;1306.0;994.0;328.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21667.28125;16343.357421875;0.0;2342.09814453125;700.0;164595;567.0;-1.0;Calculated values ==>;1555567541.8;354.56000000000006;303.66;290.66;290.76000000000005;288.16;276.66;273.8482719121499;277.36;276.16;271.56;276.86;351.76;291.26000000000005;271.26000000000005;273.96000000000004;296.16;292.46000000000004;354.16;302.76000000000005;278.96000000000004;277.26000000000005;329.86;343.16;273.16;243.1966462407574;268.7936212382143;273.8482719121499;286.66;8320000.0;3550000.0;3600000.0;1430000.0;3600000.0;3100000.0;8320000.0;0.03816666666666667;0.21766666666666667;0.16566666666666666;0.05466666666666666;0.0;0.03816666666666667;-0.0025070741461680726;16343.357421875;0.0;2342.09814453125;21667.28125;490703.63400767156;283361.93537622027;239085.44984836504;239360.36682905728;232374.15247561372;430477.46260093397;435618.25068350555;437618.5379703155;471996.43091952;531875.2727941562;464722.1579103434;437142.86386454466;441323.7897637848;463626.08760426834;459443.0104646142;490088.98446690844;279244.15960611927;438372.8976915478;435442.3189386135;237904.88540968279;293572.2367247113;468330.1626717748;200934.4187047506;200934.4187047506;273.5451897806964;3444512.3730416754;2165124.009114745;365010.4239734546;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2074068518660.0735;807578243145.0073;1745730583230.4312;39210.66909166191;14617.634003530655;45893.89021136511;8950.384858925769;5778707.760817657;1303328.4763706597;3175752.935606064;926398.2510297415;5.815891283959973;0.25694067059410614
8757;2019-04-18 08:06:41.770;820;304;162;163;147;37;41;31;-17;37;785;182;-16;10;230;193;810;294;136;59;41;-3;814;357;362;146;362;308;814;-1.0;1308.0;1094.0;233.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20454.978515625;16023.15625;0.0;2321.18701171875;743.0;164596;555.0;-1.0;Calculated values ==>;1555567601.77;355.16;303.56;289.36;289.46000000000004;287.86;276.86;274.0616903277293;277.26000000000005;276.26000000000005;271.46000000000004;276.86;351.66;291.36;271.56;274.16;296.16;292.46000000000004;354.16;302.56;279.06;277.26000000000005;328.66;347.46000000000004;272.86;243.81672145450628;268.5567601203482;274.0616903277293;286.76000000000005;8140000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3080000.0;8140000.000000001;0.0;0.218;0.18233333333333332;0.03883333333333334;0.0;0.0;-0.002500651127544423;16023.15625;0.0;2321.18701171875;20454.978515625;493356.768791092;284650.603480069;235880.18933418024;236151.1584073725;231873.17996275428;430346.717906069;434960.5676705249;437915.60822266474;471599.1411268027;531920.5654520444;465138.30887886893;438072.3853947394;442045.18520996696;463328.15220803814;459126.9073351851;491849.8303223573;279809.10277555266;438090.06076039566;434960.5676705249;232886.18681767926;311590.51834565785;467614.73516139743;201534.88488911008;200934.4187047506;273.7890134899199;3444863.216363807;2165393.5952016655;365049.26525275374;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2074285010360.1768;807664899795.0487;1745915890530.5195;43100.085221151465;10332.767518907162;46224.87860520341;0.0;5779393.340809115;1303536.2924234394;3176520.208185031;926472.8002769978;5.432613744926441;0.2602376054343809
8758;2019-04-18 08:07:41.791;824;297;152;153;138;39;36;32;-8;37;780;182;4;17;231;193;810;289;139;60;35;-8;798;358;364;148;364;307;799;0.0;1200.0;1226.0;240.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19672.744140625;15702.8759765625;0.0;2311.22778320312;765.0;164597;550.0;-1.0;Calculated values ==>;1555567661.791;355.56000000000006;302.86;288.36;288.46000000000004;286.96000000000004;277.06;274.1680685717883;276.76000000000005;276.36;272.36;276.86;351.16;291.36;273.56;274.86;296.26000000000005;292.46000000000004;354.16;302.06;279.16;276.66;328.16;349.66;272.36;244.22491754036054;268.43790593516167;274.1680685717883;287.06;7980000.0;3579999.9999999995;3640000.0;1480000.0;3640000.0;3070000.0;7990000.000000001;0.0;0.2;0.20433333333333334;0.04;0.0;0.0;-0.0024972681720641034;15702.8759765625;0.0;2311.22778320312;19672.744140625;495474.4850389906;282650.83571189473;233452.62588704503;233720.87201977073;229745.30696736302;430280.9020939914;433567.68989926;439535.2943893536;471333.16981940134;531473.2235040612;465283.8071159195;441357.27833241806;443288.7182359786;463162.2360548347;458968.31293219293;493398.99273437477;278781.02426268125;437805.7469987138;433384.8821390699;230795.22267914342;320813.78693149507;466833.15346630086;201759.7217277054;200934.4187047506;273.88128465547805;3445197.7310912902;2165658.0713374107;365087.882220529;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2074502886589.8445;807753130664.9141;1746100455105.238;48585.475347196785;10602.93726954382;42923.593694338706;0.0;5780157.654562238;1303710.817692216;3177263.3721361044;926472.8002769978;5.668447771414851;0.2789381463255578
8759;2019-04-18 08:08:41.771;825;297;149;150;132;38;36;31;0;37;773;184;12;23;231;193;811;290;140;61;35;-12;833;355;360;146;360;307;834;234.0;1215.0;986.0;205.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20093.67578125;16319.9853515625;0.0;2314.59643554688;773.0;164598;543.0;-1.0;Calculated values ==>;1555567721.771;355.66;302.86;288.06;288.16;286.36;276.96000000000004;273.8482719121499;276.76000000000005;276.26000000000005;273.16;276.86;350.46000000000004;291.56;274.36;275.46000000000004;296.26000000000005;292.46000000000004;354.26;302.16;279.26000000000005;276.66;327.46000000000004;350.46000000000004;271.96000000000004;243.81672145450628;268.43790593516167;273.8482719121499;287.16;8330000.0;3550000.0;3600000.0;1460000.0;3600000.0;3070000.0;8340000.000000001;0.039;0.2025;0.16433333333333333;0.034166666666666665;0.0;0.039;-0.0024960220412737996;16319.9853515625;0.0;2314.59643554688;20093.67578125;492287.08786008775;279527.9692895428;232080.03276874791;232342.29885409414;227682.55939455956;430477.46260093397;434555.4581654633;440754.3233983486;471599.1411268027;530741.7249773676;465530.6869382185;442550.7883978828;444166.49989544915;463758.2318617846;459443.0104646142;490144.60335392196;276528.5398740388;438877.6270218307;434376.6058122323;227868.02628245065;324168.52440917626;466713.13901979034;201006.8496113806;201006.8496113806;273.57356665706084;3445529.0074618002;2165924.8395628375;365126.4179061858;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2074720014189.9136;807841301264.9421;1746284593705.2966;39398.5015256584;9078.298221453999;43257.25285467635;9101.420491833216;5780890.609969809;1303874.773317928;3177981.306466334;926548.6201660637;5.411201294754879;0.21388036268933627
8760;2019-04-18 08:09:41.782;832;302;149;149;129;38;38;30;6;37;769;185;15;29;231;194;817;293;140;61;37;-15;820;357;362;140;363;304;820;-1.0;1253.0;1318.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19508.525390625;16053.6845703125;0.0;2314.37622070312;775.0;164599;534.0;0.0;Calculated values ==>;1555567781.782;356.36;303.36;288.06;288.06;286.06;276.96000000000004;274.0616903277293;276.96000000000004;276.16;273.76000000000005;276.86;350.06000000000006;291.66;274.66;276.06;296.26000000000005;292.56;354.86;302.46000000000004;279.26000000000005;276.86;326.56;350.66;271.66;242.56692532238324;268.0796299477929;274.0616903277293;287.16;8200000.0;3570000.0000000005;3620000.0000000005;1400000.0;3629999.9999999995;3040000.0;8200000.0;0.0;0.20883333333333332;0.21966666666666665;0.036000000000000004;0.0;0.0;0.0;16053.6845703125;0.0;2314.37622070312;19508.525390625;494583.0680965121;283049.0780709222;232303.77370846216;232303.77370846216;227109.55393642306;430346.717906069;434424.3181684167;442285.3213856606;472391.7460337592;530550.887364893;466086.66874854936;443607.19622175704;445627.2469483674;463311.6885489323;459262.8302995626;492327.1144364869;278862.2890552231;438429.2166670595;434244.55786418;224104.74344509715;325007.27902157017;467256.05568369554;201511.33486771493;201006.8496113806;273.7798133093647;3445859.0863091224;2166194.6696059965;365164.9997504633;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2074936653900.4783;807927116995.1658;1746467927310.7744;52890.019038442064;9566.809949375302;44578.57103378725;0.0;5781659.821972866;1304030.1777053385;3178713.4058609325;926624.4792419747;5.827256412062774;0.28003973160063333
