;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8761;2019-04-18 08:10:41.782;842;298;149;148;129;40;36;32;8;37;768;185;21;30;232;193;823;290;143;62;35;-19;804;358;363;132;364;305;805;-2.0;1239.0;1224.0;154.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19281.79296875;15788.640625;0.0;2346.11547851562;779.0;164600;525.0;-1.0;Calculated values ==>;1555567841.782;357.36;302.96000000000004;288.06;287.96000000000004;286.06;277.16;274.1680685717883;276.76000000000005;276.36;273.96000000000004;276.86;349.96000000000004;291.66;275.26000000000005;276.16;296.36;292.46000000000004;355.46000000000004;302.16;279.36;276.66;325.66;351.06000000000006;271.26000000000005;240.83765695389522;268.19934244402924;274.1680685717883;287.46000000000004;8040000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3640000.0;3050000.0;8050000.0;0.0;0.20650000000000002;0.20400000000000001;0.025666666666666667;0.0;0.0;-0.00249508189999347;15788.640625;0.0;2346.11547851562;19281.79296875;497558.0101983356;282546.6101923967;232550.1684090401;232284.61159735106;227320.26874385317;430280.9020939914;433816.67410848953;442373.3332657317;473436.4806182908;530370.6903498329;465942.7239419126;444277.7674123518;445574.1301323474;463295.34959360014;458968.31293219293;494758.4535823348;278733.3311143039;438373.2260056987;433634.880018922;220341.7376933702;326684.87348024134;467974.7744402957;201886.0435490415;201006.8496113806;273.93055609793186;3446182.338962117;2166460.0223159576;365203.8371812901;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2075154153900.4783;808008716995.1658;1746650627310.7744;49059.4071022048;6829.610759542192;44609.187789648386;0.0;5782509.400524038;1304166.8145445795;3179456.637184461;926624.4792419747;5.541745644536829;0.2521193537918084
8762;2019-04-18 08:11:41.782;846;295;152;151;128;40;36;32;8;38;775;186;21;28;232;193;828;287;145;63;35;-20;801;357;362;138;362;304;801;0.0;1228.0;1311.0;82.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18320.2890625;15733.8232421875;0.0;1358.98657226562;780.0;164601;517.0;-1.0;Calculated values ==>;1555567901.782;357.76;302.66;288.36;288.26000000000005;285.96000000000004;277.16;274.0616903277293;276.76000000000005;276.36;273.96000000000004;276.96000000000004;350.66;291.76000000000005;275.26000000000005;275.96000000000004;296.36;292.46000000000004;355.96000000000004;301.86;279.46000000000004;276.66;324.86;351.16;271.16;242.14157278889297;268.0796299477929;274.0616903277293;287.66;8009999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8009999.999999999;0.0;0.20466666666666666;0.2185;0.013666666666666666;0.0;0.0;-0.002494924749354563;15733.8232421875;0.0;1358.98657226562;18320.2890625;498418.08021444484;281456.9985220694;233418.14477852243;233150.65534302482;227119.70935890864;430346.717906069;434064.28222162405;442580.7327243594;472752.1489716358;531177.0275974341;466209.1950385314;444478.12225269125;445484.3388220789;463593.40581284417;459126.9073351851;495781.48170424264;277699.2644163356;438766.78764047986;433883.48505660606;216997.06728235667;327104.2899505934;467040.13270053716;201898.24075838126;201006.8496113806;273.93078885645554;3446495.689645711;2166722.7095148508;365234.71303171327;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2075371653900.4783;808089716995.1658;1746833327310.7744;52589.12449456622;3623.605856542797;44634.16047159164;0.0;5783356.471620678;1304253.9246830468;3180200.3317533047;926624.4792419747;5.8999598028305344;0.2518687115249451
8763;2019-04-18 08:12:41.773;846;296;159;157;131;39;38;32;6;39;789;186;20;27;232;194;830;289;143;63;37;-20;808;356;361;141;361;306;810;308.0;1118.0;1315.0;133.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18513.9609375;15942.228515625;0.0;1367.35791015625;781.0;164602;510.0;-1.0;Calculated values ==>;1555567961.773;357.76;302.76000000000005;289.06;288.86;286.26000000000005;277.06;273.955091788801;276.96000000000004;276.36;273.76000000000005;277.06;352.06000000000006;291.76000000000005;275.16;275.86;296.36;292.56;356.16;302.06;279.46000000000004;276.86;324.16;351.26;271.16;242.77792619122317;268.3187672390254;273.955091788801;287.46000000000004;8080000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;8100000.0;0.051333333333333335;0.18633333333333332;0.21916666666666668;0.022166666666666668;0.0;0.051333333333333335;-0.0024947674673923997;15942.228515625;0.0;1367.35791015625;18513.9609375;497774.3978428281;281096.92075149476;235141.56982696164;234602.90981410226;227763.9779587553;430412.23801567365;434668.6427963687;441867.40411234536;472456.96783784614;532487.6948089948;465921.49448112247;443931.0220281237;444945.90934977244;463741.9828368515;459420.75121607736;495418.05191006756;277874.65602626157;438989.9883500334;434489.842356074;214070.64678622372;327523.71359711495;466618.3338627386;201530.03881271972;201530.03881271972;273.7826403015306;3446802.5956859095;2166986.637017491;365257.42916111235;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2075588521365.2507;808173404440.078;1747016299860.5825;52673.939228167954;5876.1238736087535;40535.586099682514;11958.603248558855;5784233.532238618;1304333.0772227196;3180909.973178471;926724.1193206874;6.415188076627094;0.23476440454828446
8764;2019-04-18 08:13:41.773;848;301;167;165;136;37;40;30;4;39;796;184;17;28;231;195;833;293;143;63;39;-19;836;355;360;141;360;306;836;254.0;1228.0;1338.0;253.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18944.6875;16370.1298828125;0.0;1364.75354003906;783.0;164603;503.0;0.0;Calculated values ==>;1555568021.773;357.96000000000004;303.26000000000005;289.86;289.66;286.76000000000005;276.86;273.8482719121499;277.16;276.16;273.56;277.06;352.76;291.56;274.86;275.96000000000004;296.26000000000005;292.66;356.46000000000004;302.46000000000004;279.46000000000004;277.06;323.46000000000004;351.46000000000004;271.26000000000005;242.77792619122317;268.3187672390254;273.8482719121499;287.46000000000004;8359999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3060000.0;8359999.999999999;0.042333333333333334;0.20466666666666666;0.223;0.042166666666666665;0.0;0.042333333333333334;0.0;16370.1298828125;0.0;1364.75354003906;18944.6875;495474.9910056309;281152.26889294095;236832.17039429655;236293.29079329723;228678.80479842276;430477.46260093397;435265.9143433108;441568.68745396176;472456.96783784614;533217.7975610744;465675.42499568046;443492.7161922392;445090.0235980121;463758.2318617846;459713.48351275333;493214.6820732338;277649.33469024795;439212.19350399077;435089.031508698;211144.3756859795;328362.5824867039;466717.92680678534;200922.76854988735;200922.76854988735;273.5406242920854;3447114.751089555;2167255.906670811;365280.19675653067;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2075804821365.2507;808258004440.078;1747199899860.5825;53664.03991560859;11207.695839832531;44119.041097717774;9913.038465256319;5785119.682064815;1304475.4423869983;3181615.428405116;926906.3830016358;6.704516318681101;0.2846250645791058
8765;2019-04-18 08:14:41.744;854;302;175;173;143;38;36;31;-3;39;798;181;10;26;232;195;837;293;143;64;36;-19;815;358;363;142;363;306;815;-1.0;1281.0;1553.0;218.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18904.482421875;15978.8037109375;0.0;1359.3544921875;786.0;164604;497.0;0.0;Calculated values ==>;1555568081.744;358.56000000000006;303.36;290.66;290.46000000000004;287.46000000000004;276.96000000000004;274.1680685717883;276.76000000000005;276.26000000000005;272.86;277.06;352.96000000000004;291.26000000000005;274.16;275.76000000000005;296.36;292.66;356.86;302.46000000000004;279.56;276.76000000000005;322.86;351.76;271.26000000000005;242.98782864720522;268.3187672390254;274.1680685717883;287.46000000000004;8150000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8150000.0;0.0;0.2135;0.2588333333333333;0.036333333333333336;0.0;0.0;0.0;15978.8037109375;0.0;1359.3544921875;18904.482421875;498303.3891181551;283538.8179048281;239423.47602695393;238869.60516018723;230806.15383606203;430280.9020939914;433816.67410848953;440514.97524299513;472325.50216173066;533426.3233153428;465305.6914614192;442461.82273329195;444801.58097852516;463444.52863536426;459240.64650238265;495798.0978423741;279268.5510313555;438711.5355410296;433816.67410848953;208636.25808486674;329620.94006798224;466576.97416032024;201788.8118910414;200922.76854988735;273.8926347175607;3447430.0083906283;2167525.3508229125;365302.8866846808;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2076021616530.092;808342863405.0159;1747383411120.4482;61790.28861426401;9620.636562450465;46229.05824415247;0.0;5786081.336444149;1304648.9279316626;3182367.9653303474;926988.9517279365;6.7850334529571725;0.3275683868193959
8766;2019-04-18 08:15:41.784;856;295;178;176;150;40;35;32;-15;39;797;180;4;23;232;195;837;287;141;64;35;-18;806;356;361;144;361;308;807;90.0;1231.0;749.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19014.71875;15857.87109375;0.0;1362.140625;789.0;164605;492.0;0.0;Calculated values ==>;1555568141.784;358.76;302.66;290.96000000000004;290.76000000000005;288.16;277.16;273.955091788801;276.66;276.36;271.66;277.06;352.86;291.16;273.56;275.46000000000004;296.36;292.66;356.86;301.86;279.56;276.66;322.36;352.06000000000006;271.36;243.40439225979637;268.5567601203482;273.955091788801;287.26000000000005;8059999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3080000.0;8070000.0;0.015000000000000001;0.20516666666666666;0.12483333333333334;0.012666666666666666;0.0;0.015000000000000001;0.0;15857.87109375;0.0;1362.140625;19014.71875;499415.1910903981;280894.3670415951;240426.24380327156;239866.0660032024;232782.64874129035;430412.23801567365;434130.71970383386;438228.8454132642;472061.9191754798;533173.7563382549;464890.6053524983;441144.9977105962;443964.9577299085;463741.9828368515;459556.22810200317;496638.78995482594;277222.4076708768;439157.44328511844;434130.71970383386;206546.2383541025;330879.36315565393;466394.3677975202;201501.51137511546;201501.51137511546;273.7714987579346;3447746.212395755;2167790.833316532;365325.5809300603;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2076238961329.9539;808428720604.9613;1747567733920.331;29551.462199095567;3355.3095146837936;45016.92776525689;3489.438124930776;5786843.025154614;1304757.1329041594;3183128.8554687537;927018.0497647264;4.72782126595886;0.16984363209641784
8767;2019-04-18 08:16:41.805;851;296;179;178;151;37;37;30;-19;39;794;178;-15;19;232;196;836;289;139;63;36;-16;829;354;359;144;359;308;830;179.0;1219.0;1477.0;93.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19812.900390625;16259.5205078125;0.0;1364.1865234375;793.0;164606;486.0;-1.0;Calculated values ==>;1555568201.805;358.26;302.76000000000005;291.06;290.96000000000004;288.26000000000005;276.86;273.7412296467126;276.86;276.16;271.26000000000005;277.06;352.56000000000006;290.96000000000004;271.66;275.06;296.36;292.76000000000005;356.76;302.06;279.46000000000004;276.76000000000005;321.76000000000005;352.46000000000004;271.56;243.40439225979637;268.5567601203482;273.7412296467126;287.06;8290000.000000001;3540000.0;3590000.0;1440000.0;3590000.0;3080000.0;8300000.0;0.029833333333333333;0.20316666666666666;0.24616666666666667;0.015500000000000002;0.0;0.029833333333333333;-0.0024928698711336947;16259.5205078125;0.0;1364.1865234375;19812.900390625;496572.8550254259;279401.01308957;240228.86974323165;239951.96921655754;232669.31602507315;430542.39183029096;434976.4790924014;437601.09044165985;472061.9191754798;532860.5745757109;464642.55268149753;438228.8454132642;443378.5454736212;464038.2431886511;460005.1178186515;494331.7494021996;276388.6453315946;439433.4158590946;434799.06761956174;204038.30555042345;332557.3633054275;466594.4891701542;201156.2275632963;201156.2275632963;273.6276067477275;3448069.889136608;2168058.5719229258;365348.30827480706;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2076455036930.4827;808515150845.1729;1747752598600.7834;58204.84374522383;4114.293054906298;44278.77397701124;6970.344728345252;5787574.583661832;1304819.4013787324;3183873.246764224;927105.2451297505;6.444061700759647;0.2461389904906649
8768;2019-04-18 08:17:41.765;851;301;170;171;153;37;36;31;-20;39;790;177;-21;9;232;196;835;294;139;64;36;-15;817;358;364;144;364;308;817;-3.0;1203.0;1753.0;271.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19429.19140625;16052.337890625;0.0;1360.79943847656;797.0;164607;480.0;-1.0;Calculated values ==>;1555568261.765;358.26;303.26000000000005;290.16;290.26000000000005;288.46000000000004;276.86;274.1680685717883;276.76000000000005;276.26000000000005;271.16;277.06;352.16;290.86;271.06;274.06;296.36;292.76000000000005;356.66;302.56;279.56;276.76000000000005;321.16;352.86;271.66;243.40439225979637;268.5567601203482;274.1680685717883;287.06;8170000.0;3579999.9999999995;3640000.0;1440000.0;3640000.0;3080000.0;8170000.0;0.0;0.20049999999999998;0.2921666666666667;0.04516666666666667;0.0;0.0;-0.0024922331642077914;16052.337890625;0.0;1360.79943847656;19429.19140625;497679.71495991107;282850.23083742976;238004.23374117928;238278.90410502048;233412.85904777504;430280.9020939914;433567.68989926;437443.34373287327;472061.9191754798;532442.8793859992;464518.39432022074;437285.26766895736;441895.7978633896;463295.34959360014;459376.6067587312;495313.37905583053;279556.9954134866;438487.0707437395;433567.68989926;201530.46850934727;334235.48183727637;466694.5126702172;201777.7632387247;201156.2275632963;273.88832413147946;3448396.6885568355;2168327.6578994263;365371.0013523599;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2076671792330.6206;808601493245.2278;1747937275400.901;68853.62710104042;11965.40651598908;43259.154920289955;0.0;5788632.698372497;1304953.3095435775;3184602.2431836715;927163.2926117196;7.125550450346178;0.35949072130263454
8769;2019-04-18 08:18:41.796;850;299;158;159;147;41;35;32;-18;39;787;177;-20;4;233;194;833;291;139;64;34;-14;810;359;364;146;364;310;811;-2.0;1295.0;1395.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18907.046875;15973.2119140625;0.0;1361.90698242188;802.0;164608;475.0;-1.0;Calculated values ==>;1555568321.796;358.16;303.06;288.96000000000004;289.06;287.86;277.26000000000005;274.27422755570615;276.66;276.36;271.36;277.06;351.86;290.86;271.16;273.56;296.46000000000004;292.56;356.46000000000004;302.26000000000005;279.56;276.56;320.66;353.36;271.76000000000005;243.81672145450628;268.7936212382143;274.27422755570615;287.06;8100000.0;3590000.0;3640000.0;1460000.0;3640000.0;3100000.0;8109999.999999999;0.0;0.21583333333333332;0.23249999999999998;0.026166666666666668;0.0;0.0;-0.0024914343579216756;15973.2119140625;0.0;1361.90698242188;18907.046875;498175.91209289455;282451.65162522095;234854.2627644728;235123.69109833246;231921.6774588028;430214.79039162316;433384.8821390699;437301.7563972805;471797.4602824029;531979.8649282418;464224.09281831636;436983.6325089788;440717.77944116277;463428.3443550566;458945.90446274553;495674.26005464536;278691.6790188506;438487.0707437395;433201.5241952028;199440.67485045042;336333.2981666971;466512.5098467736;202223.45666306678;201156.2275632963;274.0665269370015;3448716.322267445;2168594.6753684664;365393.7022952596;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2076890305170.2527;808688538195.0812;1748122771190.5886;54655.704688204685;6915.563558306995;46832.0737402257;0.0;5789662.47457863;1305110.7322536637;3185353.3913140344;927163.2926117196;6.2533947781991825;0.2827163679157136
8770;2019-04-18 08:19:41.776;841;296;151;151;137;42;36;33;-16;39;783;177;-18;2;233;194;828;288;139;65;35;-12;809;359;364;146;364;312;809;-2.0;1305.0;1595.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18485.978515625;15900.2490234375;0.0;1373.10021972656;806.0;164609;470.0;-1.0;Calculated values ==>;1555568381.776;357.26;302.76000000000005;288.26000000000005;288.26000000000005;286.86;277.36;274.27422755570615;276.76000000000005;276.46000000000004;271.56;277.06;351.46000000000004;290.86;271.36;273.36;296.46000000000004;292.56;355.96000000000004;301.96000000000004;279.66;276.66;320.16;353.76;271.96000000000004;243.81672145450628;269.02936301313275;274.27422755570615;287.06;8090000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3120000.0;8090000.000000001;0.0;0.2175;0.2658333333333333;0.0275;0.0;0.0;-0.0024907929810119417;15900.2490234375;0.0;1373.10021972656;18485.978515625;496948.1846958213;281188.57649050053;233015.17656121333;233015.17656121333;229331.99564301383;430214.79039162316;433567.68989926;437160.35228701105;471797.4602824029;531411.1529956271;463928.6031470141;436840.5790983701;439979.7569071893;463428.3443550566;458945.90446274553;495027.0618609734;277509.03633794753;438656.3963097951;433384.8821390699;197350.94305643384;338011.6871214325;466713.13901979034;202281.4260410846;201156.2275632963;274.0890828063084;3449027.826942951;2168860.1990056387;365416.48642470915;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2077108632370.322;808776108995.109;1748309308990.648;62438.647893708774;7271.8721069144085;47310.17055125813;0.0;5790637.935588365;1305228.9214747013;3186137.6485104784;927163.2926117196;6.774638137892821;0.3102891649227387
8771;2019-04-18 08:20:41.797;831;299;149;149;132;43;36;34;-14;40;781;177;-16;2;233;194;821;291;138;65;36;-10;809;360;365;147;365;314;810;-2.0;1315.0;1424.0;135.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18507.8828125;15919.9326171875;0.0;1378.4970703125;809.0;164610;465.0;-1.0;Calculated values ==>;1555568441.797;356.26;303.06;288.06;288.06;286.36;277.46000000000004;274.38016830617;276.76000000000005;276.56;271.76000000000005;277.16;351.26;290.86;271.56;273.36;296.46000000000004;292.56;355.26;302.26000000000005;279.66;276.76000000000005;319.66;354.06000000000006;272.16;244.02132995426717;269.2639976450953;274.38016830617;286.96000000000004;8090000.000000001;3600000.0;3650000.0;1470000.0;3650000.0;3140000.0;8100000.0;0.0;0.21916666666666668;0.23733333333333334;0.022500000000000003;0.0;0.0;-0.002490310591375424;15919.9326171875;0.0;1378.4970703125;18507.8828125;495472.0422556078;282548.77133074886;232467.2501479373;232467.2501479373;228021.83453610286;430148.3826014536;433317.3069910173;437019.13673288765;471764.18514258164;531050.9559254063;463631.91156880435;436697.7041726919;439542.6058175214;463279.1356354856;458786.89483575965;493984.8312768019;278773.76345799165;438431.6763470592;433317.3069910173;195261.2709748474;339270.558843327;466772.9757660441;202587.25144043364;201156.2275632963;274.21254147503765;3449336.2170189773;2169125.459994436;365439.42442758323;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2077327408914.9883;808864039759.9749;1748497174720.3613;55638.50077607575;5944.178797326235;47167.09236362258;0.0;5791622.256217463;1305339.0937788836;3186925.2345922515;927163.2926117196;6.286684624073601;0.2782595619133443
8772;2019-04-18 08:21:41.777;822;303;151;150;129;42;37;34;-13;40;779;177;-15;1;234;194;814;295;139;65;36;-8;814;359;364;148;364;315;815;87.0;1328.0;1389.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18701.580078125;16039.041015625;0.0;1386.1809082031198;811.0;164611;460.0;-1.0;Calculated values ==>;1555568501.777;355.36;303.46000000000004;288.26000000000005;288.16;286.06;277.36;274.27422755570615;276.86;276.56;271.86;277.16;351.06000000000006;290.86;271.66;273.26000000000005;296.56;292.56;354.56000000000006;302.66;279.66;276.76000000000005;319.16;354.26;272.36;244.22491754036054;269.38090353596624;274.27422755570615;287.06;8140000.000000001;3590000.0;3640000.0;1480000.0;3640000.0;3150000.0;8150000.0;0.0145;0.22133333333333333;0.2315;0.020666666666666667;0.0;0.0145;-0.0024899883532851544;16039.041015625;0.0;1386.1809082031198;18701.580078125;493656.72328636167;284039.1068330902;232914.93718354346;232649.80711566893;227179.17385924642;430214.79039162316;433749.95420475816;436948.6013565401;471631.5591433098;530765.6392012376;463483.11069987237;436626.3353312552;439166.56400958967;463561.2209818517;458945.90446274553;492454.05513155204;280184.64317768207;438656.3963097951;433567.68989926;193171.6564234249;340109.845020078;466833.15346630086;202386.20471948636;202386.20471948636;274.1298306913333;3449646.1925168787;2169391.6959998673;365462.4557310838;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2077546036015.0579;808952510260.0029;1748685811820.4214;54301.19482147795;5465.2369407675;46982.29651245655;3352.1315351067183;5792538.114959691;1305434.1405505764;3187709.5513070547;927191.2177297112;6.318476762654672;0.26075098419945064
8773;2019-04-18 08:22:41.767;816;304;157;155;130;41;37;34;-11;41;777;177;-14;1;234;195;810;296;140;65;36;-6;811;360;365;148;365;316;811;-2.0;1269.0;1314.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18595.8203125;15971.9287109375;0.0;1387.20520019531;812.0;164612;455.0;-1.0;Calculated values ==>;1555568561.767;354.76;303.56;288.86;288.66;286.16;277.26000000000005;274.38016830617;276.86;276.56;272.06;277.26000000000005;350.86;290.86;271.76000000000005;273.26000000000005;296.56;292.66;354.16;302.76000000000005;279.66;276.76000000000005;318.66;354.36;272.56;244.22491754036054;269.49753711883926;274.38016830617;287.16;8109999.999999999;3600000.0;3650000.0;1480000.0;3650000.0;3160000.0;8109999.999999999;0.0;0.2115;0.219;0.0235;0.0;0.0;-0.0024898270409722863;15971.9287109375;0.0;1387.20520019531;18595.8203125;493044.5053607068;284972.46245558094;234585.3210865878;234048.87911891995;227492.29826948422;430148.3826014536;433500.59072566376;437039.1322159168;471730.980663899;530479.9983374861;463334.00408302055;436555.01315091987;438944.88061750244;463412.2849837685;458923.6217875544;492141.44289522414;281005.9883978111;438431.6763470592;433317.3069910173;191082.09718829524;340529.4996700694;467034.18458927056;202564.30664387828;202386.20471948636;274.2036293744456;3449956.952384905;2169658.4096212843;365485.56343006564;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2077764699565.0925;809041295460.0171;1748875080270.4514;51349.98680027644;6215.042131716718;44655.14862620286;0.0;5793418.394735593;1305531.4599869193;3188473.069409102;927219.1475034367;5.88855285531497;0.26418596569740116
8774;2019-04-18 08:23:41.798;810;304;164;162;134;40;37;34;-10;41;775;177;-13;1;234;195;806;296;143;65;36;-4;820;359;364;149;364;316;820;94.0;1353.0;790.0;88.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18708.458984375;16088.71484375;0.0;1389.26257324219;812.0;164613;450.0;-1.0;Calculated values ==>;1555568621.798;354.16;303.56;289.56;289.36;286.56;277.16;274.27422755570615;276.86;276.56;272.16;277.26000000000005;350.66;290.86;271.86;273.26000000000005;296.56;292.66;353.76;302.76000000000005;279.66;276.76000000000005;318.16;354.36;272.76000000000005;244.42749628697553;269.49753711883926;274.27422755570615;287.46000000000004;8200000.0;3590000.0;3640000.0;1490000.0;3640000.0;3160000.0;8200000.0;0.015666666666666666;0.22549999999999998;0.13166666666666668;0.014666666666666666;0.0;0.015666666666666666;-0.0024898270409722863;16088.71484375;0.0;1389.26257324219;18708.458984375;491265.0131312675;284032.64898315235;236312.3159628571;235771.67120323266;228393.36789374845;430214.79039162316;433749.95420475816;437199.7979686943;471598.2893264998;530269.8821350472;463334.00408302055;436716.74332067836;438944.88061750244;463561.2209818517;459082.3157024968;490655.3344847349;280218.21059692604;438656.3963097951;433567.68989926;188992.59102226305;340529.4996700694;467094.9532549731;202350.3717208801;202350.3717208801;274.1158985370187;3450267.981995404;2169925.7196904;365508.71261580015;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2077983512560.593;809130441495.2211;1749064778230.8853;30921.841122628874;3882.9205291666976;47453.5714367009;3622.404651461285;5794104.347529112;1305615.653153292;3189241.038657261;927249.3498053991;4.913654234182955;0.17845527366144695
8775;2019-04-18 08:24:41.778;807;305;174;171;140;39;38;34;-10;41;774;177;-13;1;234;196;804;297;144;66;38;-3;825;358;364;148;363;316;825;128.0;1354.0;1011.0;34.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18897.791015625;16232.3564453125;0.0;1397.32568359375;811.0;164614;446.0;-1.0;Calculated values ==>;1555568681.778;353.86;303.66;290.56;290.26000000000005;287.16;277.06;274.1680685717883;276.96000000000004;276.56;272.16;277.26000000000005;350.56000000000006;290.86;271.86;273.26000000000005;296.56;292.76000000000005;353.56000000000006;302.86;279.76000000000005;276.96000000000004;317.76000000000005;354.26;272.86;244.22491754036054;269.49753711883926;274.1680685717883;287.56;8250000.0;3579999.9999999995;3640000.0;1480000.0;3629999.9999999995;3160000.0;8250000.0;0.021333333333333333;0.22566666666666665;0.16849999999999998;0.005666666666666667;0.0;0.021333333333333333;-0.0024899883532851544;16232.3564453125;0.0;1397.32568359375;18897.791015625;490316.77572678425;284030.6252106236;238947.63043990024;238124.28902779456;229871.4803088864;430280.9020939914;433931.68165179034;437199.7979686943;471730.980663899;530164.8091928666;463334.00408302055;436716.74332067836;438944.88061750244;463709.8566730499;459376.6067587312;489856.3388153709;280254.5771447259;438825.32783037116;433931.68165179034;187321.02276691253;340109.845020078;467335.54074901156;202369.01884869806;202369.01884869806;274.1185702621375;3450581.262950365;2170194.9721704745;365531.92644409154;395818.07191545924;0;51;48;10;1;0;0;7;167;182;2078201839760.6624;809219511795.2494;1749254315030.9456;39568.986281719364;1501.4769574351099;47300.13088367556;4940.003473132635;5794691.575283148;1305660.5081757016;3190030.3896387867;927320.679421993;5.292812253430668;0.1800049854231979
8776;2019-04-18 08:25:41.769;803;304;182;179;147;39;40;34;-13;41;773;178;-16;0;234;197;801;296;142;66;39;-1;859;357;362;144;362;306;857;288.0;2100.0;301.0;105.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31705.931640625;28621.8203125;0.0;1350.8740234375;810.0;164615;441.0;-1.0;Calculated values ==>;1555568741.769;353.46000000000004;303.56;291.36;291.06;287.86;277.06;274.0616903277293;277.16;276.56;271.86;277.26000000000005;350.46000000000004;290.96000000000004;271.56;273.16;296.56;292.86;353.26;302.76000000000005;279.76000000000005;277.06;317.26000000000005;354.16;273.06;243.40439225979637;268.3187672390254;274.0616903277293;287.36;8590000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;8570000.0;0.048;0.35;0.050166666666666665;0.0175;0.0;0.048;-0.0024901495367785505;28621.8203125;0.0;1350.8740234375;31705.931640625;486301.6196229595;280805.59505060443;240517.21331044103;239696.62843950768;231206.9792790731;430346.717906069;434782.31747122854;438986.2991974235;472259.5391352755;530817.3057209284;464935.19273318537;438522.0130485024;440968.15519671026;463858.19375264365;459669.781954241;485983.1570838293;277439.873078009;439270.2411883451;434603.5697922251;185231.60634950487;339690.1980837097;468092.3037576143;201603.99341983802;201603.99341983802;273.8160038412432;3451002.8973840713;2170568.7009086767;365554.82467304316;395818.07191545924;0;51;49;10;1;0;0;7;167;182;2078419607090.4338;809307098655.1575;1749440887040.7498;11908.679006508872;4663.545430911085;72990.14940203709;11183.97966587458;5795120.4914796855;1305711.8756559393;3191032.6582772657;927455.0257930314;3.3612711748952093;0.08460976375968654
8777;2019-04-18 08:26:41.779;812;311;178;178;159;41;38;34;-30;41;771;177;-33;-20;234;196;804;303;145;65;37;0;845;362;367;142;367;296;840;-2.0;2221.0;1177.0;94.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31734.326171875;28185.671875;0.0;1312.88842773438;809.0;164616;437.0;-1.0;Calculated values ==>;1555568801.779;354.36;304.26000000000005;290.96000000000004;290.96000000000004;289.06;277.26000000000005;274.5913991737795;276.96000000000004;276.56;270.16;277.26000000000005;350.26;290.86;269.86;271.16;296.56;292.76000000000005;353.56000000000006;303.46000000000004;279.66;276.86;316.86;354.06000000000006;273.16;242.98782864720522;267.1113755279542;274.5913991737795;287.66;8450000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2960000.0;8400000.0;0.0;0.3701666666666667;0.19616666666666666;0.015666666666666666;0.0;0.0;-0.002490310591375424;28185.671875;0.0;1312.88842773438;31734.326171875;489116.7550760767;285499.04520149855;239752.98209111876;239752.98209111876;234620.28940170532;430014.67791919125;433182.4302400453;438602.1121803833;472522.5091947854;531363.223106761;466259.98959605355;438143.1473471288;440113.59717519087;463113.5052063933;458742.35651751276;487867.48654251936;281724.5731849415;437979.1382056312;432997.62667057913;183560.10687098323;339270.558843327;468468.1067229894;203241.53588072507;201603.99341983802;274.47547494609415;3451531.654310561;2171042.1755761253;365577.0263931361;395818.07191545924;0;51;49;10;1;0;0;7;167;182;2078638343540.3992;809392912955.1438;1749621517140.721;46169.89971744962;4155.216276528808;76307.23509453009;0.0;5795604.560300334;1305785.377585103;3192277.0105053512;927548.2411568706;4.292831575131831;0.16069429867839824
8778;2019-04-18 08:27:41.790;856;333;163;161;145;41;38;35;-35;41;764;178;-38;-23;235;195;839;323;147;65;37;1;841;360;365;140;365;292;838;-1.0;2072.0;905.0;7.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30673.041015625;28033.234375;0.0;1293.12854003906;809.0;164617;432.0;-1.0;Calculated values ==>;1555568861.79;358.76;306.46000000000004;289.46000000000004;289.26000000000005;287.66;277.26000000000005;274.38016830617;276.96000000000004;276.66;269.66;277.26000000000005;349.56000000000006;290.96000000000004;269.36;270.86;296.66;292.66;357.06000000000006;305.46000000000004;279.66;276.86;316.36;354.06000000000006;273.26000000000005;242.56692532238324;266.62003547228215;274.38016830617;287.86;8410000.0;3600000.0;3650000.0;1400000.0;3650000.0;2920000.0;8380000.0;0.0;0.3453333333333333;0.15083333333333335;0.0011666666666666668;0.0;0.0;-0.002490310591375424;28033.234375;0.0;1293.12854003906;30673.041015625;496208.10704164725;298375.66039566253;235721.28886001176;235186.7744735529;230974.17124557137;430148.3826014536;433683.32636128634;438733.46945811325;472784.61766108364;530938.422461462;466952.0170257164;438278.2987301736;440529.5426629982;463545.3156519603;458923.6217875544;493648.98327858135;292095.3732801844;438431.6763470592;433500.59072566376;181470.77258748977;339270.558843327;468842.2228851183;202989.2004688884;201603.99341983802;274.36844795200176;3452051.8110476676;2171510.752350897;365598.74718258606;395818.07191545924;0;51;49;10;1;0;0;7;167;182;2078857983800.0989;809477528465.0282;1749797949480.4797;35558.09390587475;310.16185948560155;69603.17998611307;0.0;5796285.751775144;1305822.5958916245;3193493.1535480507;927548.2411568706;3.5964717499075167;0.11759461809552114
8779;2019-04-18 08:28:41.800;890;343;157;156;137;38;39;34;-36;41;758;178;-27;-24;234;195;871;332;147;65;38;2;835;356;362;142;361;283;832;126.0;2082.0;578.0;65.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30313.841796875;27785.96875;0.0;1245.99523925781;810.0;164618;426.0;-1.0;Calculated values ==>;1555568921.8;362.16;307.46000000000004;288.86;288.76000000000005;286.86;276.96000000000004;273.955091788801;277.06;276.56;269.56;277.26000000000005;348.96000000000004;290.96000000000004;270.46000000000004;270.76000000000005;296.56;292.66;360.26;306.36;279.66;276.96000000000004;315.76000000000005;354.16;273.36;242.98782864720522;265.49620691782997;273.955091788801;287.86;8350000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;2830000.0;8320000.0;0.021;0.34700000000000003;0.09633333333333334;0.010833333333333334;0.0;0.021;-0.0024901495367785505;27785.96875;0.0;1245.99523925781;30313.841796875;501759.8252304023;307897.87464670104;234223.8348801133;233958.27262369954;228993.20426596893;430412.23801567365;434603.5697922251;440549.78209629806;472522.5091947854;530997.8245673208;468220.58906231454;441853.4312997479;442283.88260775636;464006.2339002714;459556.22810200317;498981.69160571403;298817.4459116462;439102.8052736417;434424.3181684167;178963.62700411686;339690.1980837097;468666.69496225734;201646.34473510162;201646.34473510162;273.82804321621023;3452560.1197750284;2171975.9899035357;365619.91007397097;395818.07191545924;0;51;49;10;1;0;0;7;167;182;2079076120150.0642;809562142565.0148;1749970478230.4524;23014.364465795257;2892.720460794187;69456.99325584155;4888.337442099616;5796773.936945466;1305849.2910260702;3194652.1814640122;927588.9840915726;3.453173738491315;0.10205909135961912
8780;2019-04-18 08:29:41.791;902;334;154;153;132;35;41;32;-22;41;749;180;0;-5;233;197;879;325;149;63;40;4;777;351;357;147;356;299;778;23.0;1222.0;-1.0;67.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17823.892578125;15357.4169921875;0.0;1306.86828613281;809.0;164619;420.0;-1.0;Calculated values ==>;1555568981.791;363.36;306.56;288.56;288.46000000000004;286.36;276.66;273.4187578820637;277.26000000000005;276.36;270.96000000000004;277.26000000000005;348.06000000000006;291.16;273.16;272.66;296.46000000000004;292.86;361.06000000000006;305.66;279.46000000000004;277.16;315.16;354.06000000000006;273.56;244.02132995426717;267.47669482898436;273.4187578820637;288.06;7770000.0;3510000.0;3570000.0000000005;1470000.0;3560000.0;2990000.0;7780000.0;0.0038333333333333336;0.2036666666666667;0.0;0.011166666666666667;0.0;0.0038333333333333336;-0.002490310591375424;15357.4169921875;0.0;1306.86828613281;17823.892578125;508458.1744123704;341455.3684536114;234366.24674984574;234094.4090056051;228497.55358317294;430735.4089219946;436155.6998607666;439155.5389719587;471863.4502349779;528845.737889843;466194.1996006348;442440.624843124;441704.83121573745;464611.2859323508;460606.5286895085;505264.7407259728;309507.0724589319;439872.96186011756;435981.958921699;176456.53798984195;339270.558843327;468176.3496724134;197911.94991536086;197911.94991536086;272.3335353490969;3452961.207388898;2172335.4641884444;365641.1807455808;395818.07191545924;0;51;49;10;1;0;0;7;167;182;2079291787794.838;809648829559.9238;1750145052040.2693;0.0;3017.9524639537535;39869.311770387336;912.601701190963;5796965.694547858;1305898.5392453836;3195563.0973470607;927637.3179998754;2.628367505956841;0.07411909441907703
8781;2019-04-18 08:30:41.781;881;329;156;155;130;31;43;27;-9;40;743;181;7;7;231;198;863;323;151;61;42;5;803;348;353;150;353;298;804;-1.0;1185.0;130.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18318.716796875;15793.380859375;0.0;1292.62976074219;808.0;164620;413.0;-1.0;Calculated values ==>;1555569041.781;361.26;306.06;288.76000000000005;288.66;286.16;276.26000000000005;273.0942459734351;277.46000000000004;275.86;272.26000000000005;277.16;347.46000000000004;291.26000000000005;273.86;273.86;296.26000000000005;292.96000000000004;359.46000000000004;305.46000000000004;279.26000000000005;277.36;314.46000000000004;353.96000000000004;273.66;244.62907804385475;267.35522164206344;273.0942459734351;288.26000000000005;8030000.0;3479999.9999999995;3529999.9999999995;1500000.0;3529999.9999999995;2980000.0;8040000.000000001;0.0;0.19749999999999998;0.021666666666666667;0.0235;0.0;0.0;-0.0024904715169983844;15793.380859375;0.0;1292.62976074219;18318.716796875;503277.6457599746;303168.9904192819;234439.71330962426;234170.7335664931;227592.27064117676;430925.7729439634;437429.86544464197;441323.95829298784;471365.6384454818;528297.1719809249;466459.19053111866;443664.0442716264;443664.0442716264;464789.8001349473;461202.9738842933;500698.554990823;297951.8075118528;440416.14353239123;437260.31864347594;173531.66647045466;338850.9272812574;467860.6097461496;198040.29552094993;197911.94991536086;272.3724352580946;3453262.3456023354;2172595.0109055853;365662.8396188943;395818.07191545924;0;51;49;10;1;0;0;7;167;182;2079504752294.8718;809737914709.938;1750324122190.2979;5271.146026727488;6340.777384292192;40042.4826270966;0.0;5797009.613443718;1305976.515662562;3196228.9179785424;927644.9217465508;3.023198755202576;0.11882849012473154
8782;2019-04-18 08:31:44.752;862;327;164;162;132;30;44;25;1;38;735;181;10;13;230;200;842;319;154;61;43;6;814;348;354;144;354;295;816;267.0;1158.0;577.0;74.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19331.767578125;15925.369140625;0.0;2262.0126953125;824.0;164621;406.0;0.0;Calculated values ==>;1555569104.752;359.36;305.86;289.56;289.36;286.36;276.16;273.0942459734351;277.56;275.66;273.26000000000005;276.96000000000004;346.66;291.26000000000005;274.16;274.46000000000004;296.16;293.16;357.36;305.06;279.26000000000005;277.46000000000004;313.76000000000005;355.56000000000006;273.76000000000005;243.40439225979637;266.98899913490544;273.0942459734351;288.56;8140000.000000001;3479999.9999999995;3540000.0;1440000.0;3540000.0;2950000.0;8159999.999999999;0.0445;0.193;0.09616666666666666;0.012333333333333333;0.0;0.0445;0.0;15925.369140625;0.0;2262.0126953125;19331.767578125;499562.366863547;298412.3533298273;236385.71121874038;235843.8707236835;227935.65998581622;430925.7729439634;437369.4857097868;443408.03747513995;471963.08021786925;527695.5501510606;466887.2150966915;444696.65628327057;445122.44547224283;464512.7476837228;461468.0240855677;496631.1337382062;292888.74843080685;440199.20167460025;437199.54331133293;170606.85888663295;345565.9636080181;468789.48013398366;199608.12116751802;199608.12116751802;272.99347139626144;3453591.6356938495;2172872.422212866;365693.92842317093;395818.07191545924;0;51;49;10;1;0;0;7;167;183;2079727354780.5596;809830482080.224;1750510831205.8748;23445.42528491631;3319.903427253076;39322.28036432807;10572.818285399762;5797260.767779503;1306061.0077088487;3196923.039993233;927737.3913218712;4.215033700475757;0.12042449058681598
8783;2019-04-18 08:32:41.772;859;318;177;174;140;32;44;25;9;35;700;182;13;23;231;200;830;310;155;62;44;4;813;352;357;137;357;294;814;-1.0;1009.0;1102.0;175.0;0.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;18462.443359375;15092.5927734375;0.0;2246.869140625;839.0;164622;400.0;-1.0;Calculated values ==>;1555569161.772;359.06000000000006;304.96000000000004;290.86;290.56;287.16;276.36;273.5264737036516;277.56;275.66;274.06;276.66;343.16;291.36;274.46000000000004;275.46000000000004;296.26000000000005;293.16;356.16;304.16;279.36;277.56;313.16;357.06000000000006;273.56;241.92719264551067;266.86631818009863;273.5264737036516;288.66;8130000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2940000.0;8140000.000000001;0.0;0.16816666666666666;0.18366666666666667;0.029166666666666667;0.0;0.0;-0.002485423190177681;15092.5927734375;0.0;2246.869140625;18462.443359375;499216.082450575;292570.0865808437;240000.2444724774;239166.3560246872;230037.6112529412;430671.36484660726;436674.2638054423;444753.46992433164;472589.4791058512;524124.8304682061;467149.9173110374;445319.6122678438;446721.3270401165;464202.0896790568;460852.5178084268;494946.3894754263;287843.0530186779;439708.0387199541;436674.2638054423;168099.92630828856;351863.15629032685;469547.9199074341;200503.6575581153;199608.12116751802;273.36306747388755;3453890.9448475908;2173118.0672389423;365729.63626236527;395818.07191545924;0;51;49;10;1;0;0;7;167;183;2079930060880.4917;809910595180.1971;1750678755105.8186;44860.54887126174;7847.124318521799;34827.877747476516;0.0;5797801.713146876;1306149.4443646614;3197510.26805075;927821.1221688756;5.048342986137749;0.25198522314819355
8784;2019-04-18 08:33:41.763;865;307;189;185;152;35;33;27;12;34;689;185;18;30;232;200;827;301;156;62;33;3;790;352;357;134;358;295;791;-1.0;1095.0;1216.0;166.0;0.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;18254.662109375;13945.44921875;0.0;2270.08325195312;847.0;164623;395.0;-1.0;Calculated values ==>;1555569221.763;359.66;303.86;292.06;291.66;288.36;276.66;273.5264737036516;276.46000000000004;275.86;274.36;276.56;342.06000000000006;291.66;274.96000000000004;276.16;296.36;293.16;355.86;303.26000000000005;279.36;276.46000000000004;312.66;357.86;273.46000000000004;241.2770596917726;266.98899913490544;273.5264737036516;288.76000000000005;7900000.0;3520000.0000000005;3570000.0000000005;1340000.0;3579999.9999999995;2950000.0;7909999.999999999;0.0;0.1825;0.20266666666666666;0.027666666666666666;0.0;0.0;-0.0024841005358116706;13945.44921875;0.0;2270.08325195312;18254.662109375;502147.1713770105;289197.5904044672;243932.27761301197;242772.98757605575;233591.92246464925;430671.36484660726;434752.8493145431;444980.7184430424;472884.4304738556;522895.1930750446;467369.91993573407;445828.09891910193;447502.2437985931;464185.92985963024;460852.5178084268;496667.1335284782;285672.58229420526;439708.0387199541;434752.8493145431;166010.84420003442;355222.41127806646;469856.7474154118;200556.80014540334;199608.12116751802;273.3839250256377;3454196.8748297943;2173360.0146244043;365767.27188607346;395818.07191545924;0;51;49;10;1;0;0;7;167;183;2080144228750.267;809991882985.1118;1750855428600.6333;49536.580774988186;7450.631874470235;38506.505600254815;0.0;5798588.23789669;1306276.9065439405;3198121.2962433607;927821.1221688756;5.889027598831144;0.28690109938574493
8785;2019-04-18 08:34:41.753;866;300;198;193;162;36;35;27;14;34;701;187;22;32;232;200;829;295;158;63;34;2;823;351;356;140;356;296;825;87.0;957.0;1113.0;146.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;19210.22265625;13998.439453125;0.0;1323.76232910156;849.0;164624;390.0;-1.0;Calculated values ==>;1555569281.753;359.76;303.16;292.96000000000004;292.46000000000004;289.36;276.76000000000005;273.4187578820637;276.66;275.86;274.56;276.56;343.26;291.86;275.36;276.36;296.36;293.16;356.06000000000006;302.66;279.46000000000004;276.56;312.16;358.06000000000006;273.36;242.56692532238324;267.1113755279542;273.4187578820637;288.96000000000004;8230000.0;3510000.0;3560000.0;1400000.0;3560000.0;2960000.0;8250000.0;0.0145;0.1595;0.18550000000000003;0.024333333333333332;0.0;0.0145;-0.0024837686088665673;13998.439453125;0.0;1323.76232910156;19210.22265625;499332.25146744034;281635.89404093096;245724.48657812717;244282.51815919526;235682.23210858973;430735.4089219946;435347.08258078195;445066.589147658;472096.9026672395;524069.8094636887;467469.75567960815;446195.5879020462;447589.72615799325;464480.4244350529;461006.8955048023;493848.81739515084;279354.4166943343;440091.30970343784;435171.47162705613;163921.7849024954;356062.3083226806;468941.17327746755;200314.49093196637;200314.49093196637;273.28441657102445;3454509.0301683284;2173592.8415524173;365797.21560780145;395818.07191545924;0;51;49;10;1;0;0;7;167;183;2080358093100.301;810074069285.1249;1751032699050.6614;45401.514219010794;6536.582603740528;34211.85691178024;3405.4262200788016;5799379.256829968;1306393.447237924;3198727.1815999984;927849.4959909555;5.844811419889586;0.2675565234903132
8786;2019-04-18 08:35:41.783;869;299;200;198;172;38;32;27;14;35;722;188;23;30;233;200;832;293;153;63;32;2;830;356;361;148;361;298;832;-1.0;986.0;1349.0;222.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;21940.224609375;13768.701171875;0.0;1306.98254394531;848.0;164625;384.0;-1.0;Calculated values ==>;1555569341.783;360.06000000000006;303.06;293.16;292.96000000000004;290.36;276.96000000000004;273.955091788801;276.36;275.86;274.56;276.66;345.36;291.96000000000004;275.46000000000004;276.16;296.46000000000004;293.16;356.36;302.46000000000004;279.46000000000004;276.36;311.56;357.96000000000004;273.36;244.22491754036054;267.35522164206344;273.955091788801;288.46000000000004;8300000.0;3560000.0;3610000.0;1480000.0;3610000.0;2980000.0;8320000.0;0.0;0.16433333333333333;0.22483333333333333;0.037000000000000005;0.0;0.0;-0.0024839346354032124;13768.701171875;0.0;1306.98254394531;21940.224609375;499139.3206985688;280579.8585367786;246134.8374092243;245556.25900167043;238263.89809261067;430412.23801567365;433588.14229367237;444669.68110044283;471134.1387072346;526105.8958887226;467307.8328994875;445947.6849313209;446930.69166243967;463874.16568678804;460231.6107031601;493634.6598805035;277941.10124727426;438989.9883500334;433588.14229367237;161414.93982334915;355642.35560766177;467837.30044707935;201506.37842129573;200314.49093196637;273.77339975223634;3454852.1220222423;2173824.350087268;365819.14944317006;395818.07191545924;0;51;49;10;1;0;0;7;167;183;2080573300650.1985;810160512485.0837;1751210988150.5764;54671.21588569491;9854.244114953995;35445.641468727335;0.0;5800213.613216818;1306530.105755626;3199307.950992469;927877.8887320518;6.631281430006873;0.34584696706427925
8787;2019-04-18 08:36:41.784;873;299;187;189;177;42;32;28;8;35;731;187;14;31;234;197;834;293;155;38;31;1;830;360;365;152;365;302;831;-1.0;1002.0;1313.0;182.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;22424.24609375;13798.771484375;0.0;1311.15954589844;846.0;164626;379.0;-1.0;Calculated values ==>;1555569401.784;360.46000000000004;303.06;291.86;292.06;290.86;277.36;274.38016830617;276.36;275.96000000000004;273.96000000000004;276.66;346.26;291.86;274.56;276.26000000000005;296.56;292.86;356.56000000000006;302.46000000000004;276.96000000000004;276.26000000000005;311.06;357.76;273.26000000000005;245.02929689885198;267.8393353686513;274.38016830617;288.66;8300000.0;3600000.0;3650000.0;1520000.0;3650000.0;3020000.0;8309999.999999999;0.0;0.16699999999999998;0.21883333333333335;0.030333333333333334;0.0;0.0;-0.0024842663100233197;13798.771484375;0.0;1311.15954589844;22424.24609375;499725.6078586999;280662.5345143278;242443.14139829137;243007.74711569806;239655.70478314834;430148.3826014536;432578.5526393707;442993.0989471373;470598.2080311989;526733.7036220904;466617.7813354762;443867.07844128745;446301.07743510534;463412.2849837685;459196.6552382944;493936.1726985083;278015.17827814294;433683.32636128634;432392.4233332471;159325.9205505338;354802.47531532554;467178.29658011365;202603.12303169537;200314.49093196637;274.2187054583259;3455221.832106054;2174054.082854608;365840.96765752323;395818.07191545924;0;51;49;10;1;0;0;7;167;183;2080791104279.9353;810250513984.975;1751390991150.359;52605.33972949588;8025.446930968687;36058.80606820101;0.0;5801107.599412053;1306679.1056641191;3199903.831319064;927877.8887320518;6.399075716159362;0.3215540682948378
8788;2019-04-18 08:37:41.814;877;295;171;174;169;46;34;30;4;35;728;185;11;31;234;195;837;288;150;36;33;0;828;363;368;148;368;306;829;-1.0;1001.0;1330.0;157.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;21780.48046875;14799.146484375;0.0;2319.33178710938;844.0;164627;373.0;-1.0;Calculated values ==>;1555569461.814;360.86;302.66;290.26000000000005;290.56;290.06;277.76000000000005;274.69669130483857;276.56;276.16;273.56;276.66;345.96000000000004;291.66;274.26000000000005;276.26000000000005;296.56;292.66;356.86;301.96000000000004;276.76000000000005;276.46000000000004;310.46000000000004;357.56000000000006;273.16;244.22491754036054;268.3187672390254;274.69669130483857;288.16;8280000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3060000.0;8290000.000000001;0.0;0.16683333333333333;0.22166666666666668;0.026166666666666668;0.0;0.0;-0.002484597479580314;14799.146484375;0.0;2319.33178710938;21780.48046875;500488.91246837884;279038.11013893125;238047.94290852462;238869.3500236827;237502.9520497044;429947.3805835815;432182.85202778585;441568.68745396176;471134.1387072346;526106.4876914303;465798.5014169573;442609.8111887139;445521.0975432056;462963.65795648436;458445.33754902834;494576.3077271434;276040.05805771163;432557.5304485172;431994.6062598477;156819.11488148148;353962.6284160805;467636.6709846157;203432.67592563864;200314.49093196637;274.5540957212445;3455590.389013593;2174292.5179955587;365871.23687899776;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2081011114229.8306;810340558984.932;1751573482350.272;52786.81588877829;6913.3378707099;36459.130986516866;0.0;5801986.306509102;1306803.6577823437;3200508.4496189696;927877.8887320518;5.617279948661399;0.27233282217429844
