;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8789;2019-04-18 08:38:41.805;877;289;162;163;155;48;36;31;-10;35;716;183;-9;36;235;194;840;283;148;37;35;-5;827;364;369;141;369;309;828;0.0;1222.0;1117.0;167.0;0.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;21284.431640625;15571.369140625;0.0;2359.5185546875;844.0;164628;368.0;-1.0;Calculated values ==>;1555569521.805;360.86;302.06;289.36;289.46000000000004;288.66;277.96000000000004;274.8017692304317;276.76000000000005;276.26000000000005;272.16;276.66;344.76;291.46000000000004;272.26000000000005;276.76000000000005;296.66;292.56;357.16;301.46000000000004;276.86;276.66;309.96000000000004;357.56000000000006;272.66;242.77792619122317;268.67533136820026;274.8017692304317;287.96000000000004;8270000.0;3640000.0;3690000.0;1410000.0;3690000.0;3090000.0;8280000.0;0.0;0.2036666666666667;0.18616666666666667;0.02783333333333333;0.0;0.0;-0.002484597479580314;15571.369140625;0.0;2359.5185546875;21284.431640625;500578.1647336224;276529.0625587098;235628.9948904657;235897.9023310769;233759.80585665719;429879.7862731237;432301.3137403124;438784.29025187716;472063.34231996303;524608.9297303905;465116.4869159478;438939.586306344;445650.56439955387;462947.63682529377;458147.1555003571;495119.7304172273;274054.5580316783;432488.85388799326;432113.16921278025;154730.12109240866;353962.6284160805;468109.78375237755;203548.02084593495;200314.49093196637;274.60338364044554;3455949.2094510808;2174545.5676633627;365910.22145006387;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2081232181065.4773;810427245980.1855;1751757954675.8115;43793.15215440624;7363.6357342293195;45023.60677585682;0.0;5802791.018853522;1306922.6147165159;3201187.3705822197;927877.8887320518;5.363950536014784;0.2454509554448713
8790;2019-04-18 08:39:41.775;875;286;154;155;142;49;37;32;-16;36;720;184;-16;27;235;193;842;281;147;38;36;-10;819;363;368;133;368;311;820;-1.0;1267.0;1147.0;149.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;20502.220703125;15957.8427734375;0.0;2385.8232421875;843.0;164629;362.0;-1.0;Calculated values ==>;1555569581.775;360.66;301.76000000000005;288.56;288.66;287.36;278.06;274.69669130483857;276.86;276.36;271.56;276.76000000000005;345.16;291.56;271.56;275.86;296.66;292.46000000000004;357.36;301.26000000000005;276.96000000000004;276.76000000000005;309.36;357.46000000000004;272.16;241.05796691057077;268.91163127593666;274.69669130483857;287.86;8190000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3110000.0;8200000.0;0.0;0.21116666666666667;0.19116666666666668;0.024833333333333332;0.0;0.0;-0.0024847628747871526;15957.8427734375;0.0;2385.8232421875;20502.220703125;501001.0732390406;275828.9075419229;233628.38008247118;233894.6513582522;230467.49697877924;429947.3805835815;432743.97865350964;437389.9950341223;473209.4130839679;524871.5605089485;464948.89742558415;437389.9950341223;443944.9393094746;463097.5131348959;458169.81719356444;496165.78656297666;273759.0393266954;432929.84295338165;432557.5304485172;152223.3369413072;353542.7174425113;468719.2324627281;203285.7123563265;200314.49093196637;274.49724743221327;3456297.25744306;2174808.1797243888;365949.7461927992;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2081453170515.5828;810509404880.2247;1751943861675.9001;44752.9353719053;6591.599082642308;46964.8914580614;0.0;5803528.533974562;1307038.8501932335;3201953.558115792;927877.8887320518;5.359311809802346;0.23865718134176397
8791;2019-04-18 08:40:41.776;867;288;149;149;134;48;39;34;-14;37;737;184;-17;16;235;193;840;282;148;39;38;-12;811;363;368;136;368;313;812;-2.0;1289.0;993.0;149.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18844.986328125;15859.0732421875;0.0;1405.56408691406;844.0;164630;358.0;-1.0;Calculated values ==>;1555569641.776;359.86;301.96000000000004;288.06;288.06;286.56;277.96000000000004;274.69669130483857;277.06;276.56;271.76000000000005;276.86;346.86;291.56;271.46000000000004;274.76000000000005;296.66;292.46000000000004;357.16;301.36;277.06;276.96000000000004;308.96000000000004;357.56000000000006;271.96000000000004;241.71165711629368;269.14681796795327;274.69669130483857;287.96000000000004;8109999.999999999;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3130000.0;8120000.0;0.0;0.21483333333333335;0.1655;0.024833333333333332;0.0;0.0;-0.002484597479580314;15859.0732421875;0.0;1405.56408691406;18844.986328125;500558.1314670835;277276.551417053;232434.30501541434;232434.30501541434;228509.43117435326;429947.3805835815;433115.1307267976;437249.5021140777;472915.8103579757;526504.404559959;464656.27800132113;436769.11898854957;441897.4406335876;463097.5131348959;458169.81719356444;496615.064841587;274706.17114795704;433115.1307267976;432929.84295338165;150552.15000442808;353962.6284160805;468109.25262937037;203174.81923409962;200314.49093196637;274.4543153484817;3456625.156299481;2175073.3251098813;365981.3416137518;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2081673974195.316;810590106225.1272;1752131064795.674;38739.36001663637;6579.205095982556;47673.42732851484;0.0;5804224.314698111;1307148.6087238677;3202742.223915605;927877.8887320518;5.386269671844477;0.2356221962840523
8792;2019-04-18 08:41:41.806;854;296;149;149;129;44;39;35;-13;39;762;185;-15;7;235;194;835;289;153;39;38;-12;816;360;365;138;365;315;816;-2.0;1298.0;1321.0;140.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18522.92578125;15894.033203125;0.0;1407.5510253906198;844.0;164631;354.0;-1.0;Calculated values ==>;1555569701.806;358.56000000000006;302.76000000000005;288.06;288.06;286.06;277.56;274.38016830617;277.06;276.66;271.86;277.06;349.36;291.66;271.66;273.86;296.66;292.56;356.66;302.06;277.06;276.96000000000004;308.56;357.56000000000006;271.96000000000004;242.14157278889297;269.38090353596624;274.38016830617;288.46000000000004;8159999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3150000.0;8159999.999999999;0.0;0.21633333333333335;0.22016666666666668;0.02333333333333333;0.0;0.0;-0.002484597479580314;15894.033203125;0.0;1407.5510253906198;18522.92578125;498211.894402615;280561.75541889056;232368.7911206475;232368.7911206475;227165.20092072323;430148.3826014536;433865.5205784961;436948.6013565401;472850.0741107318;528979.7744053162;464487.7448327629;436626.3353312552;440098.1693480276;463545.3156519603;458786.89483575965;495407.3659226587;277408.6931155609;433865.5205784961;433683.32636128634;148880.963086281;353962.6284160805;467832.08141530916;202538.61204412993;200314.49093196637;274.1936476296174;3456936.7112665446;2175338.066634743;366004.79596098943;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2081893984145.2112;810672347325.088;1752319558995.5842;51609.26598028231;6190.180951994182;47160.379550602156;0.0;5804977.5963670015;1307255.0734799919;3203532.9007800827;927877.8887320518;6.066486461389415;0.27307009955013944
8793;2019-04-18 08:42:41.767;842;303;151;150;128;42;38;35;-10;40;781;185;-13;5;235;195;828;296;156;40;37;-12;813;360;365;137;365;317;813;-1.0;1255.0;1425.0;138.0;0.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;18484.580078125;15869.98046875;0.0;1328.95666503906;843.0;164632;351.0;-1.0;Calculated values ==>;1555569761.767;357.36;303.46000000000004;288.26000000000005;288.16;285.96000000000004;277.36;274.38016830617;276.96000000000004;276.66;272.16;277.16;351.26;291.66;271.86;273.66;296.66;292.66;355.96000000000004;302.76000000000005;277.16;276.86;308.26000000000005;357.46000000000004;271.96000000000004;241.92719264551067;269.6138998590099;274.38016830617;288.76000000000005;8130000.0;3600000.0;3650000.0;1370000.0;3650000.0;3170000.0;8130000.0;0.0;0.20916666666666667;0.2375;0.023;0.0;0.0;-0.0024847628747871526;15869.98046875;0.0;1328.95666503906;18484.580078125;496724.0502540519;284245.7290833844;232948.2215705284;232682.8263781002;226950.79798872778;430148.3826014536;433683.32636128634;436969.1101896967;473078.44118532055;530824.6332841644;464193.2775049901;436483.73832462454;439349.89067754016;463545.3156519603;458923.6217875544;494648.55423728237;280826.2446559042;434047.17992658;433500.59072566376;147627.5718731643;353542.7174425113;467970.7931639327;202568.49691287827;200314.49093196637;274.2052570366662;3457244.906691206;2175602.59469345;366027.58536897996;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2082112841795.086;810754793700.0408;1752509035755.4758;55670.14565324438;6104.252813774251;44724.49975410494;0.0;5805871.010366623;1307357.4604997984;3204298.110397421;927877.8887320518;6.192179051105179;0.2857788348708341
8794;2019-04-18 08:43:41.777;831;307;155;154;130;40;38;35;-8;40;792;185;-11;5;234;196;822;299;159;41;37;-10;823;358;364;137;364;319;823;-1.0;1344.0;1361.0;28.0;0.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;18496.962890625;16075.7294921875;0.0;1231.1669921875;842.0;164633;348.0;-1.0;Calculated values ==>;1555569821.777;356.26;303.86;288.66;288.56;286.16;277.16;274.1680685717883;276.96000000000004;276.66;272.36;277.16;352.36;291.66;272.06;273.66;296.56;292.76000000000005;355.36;303.06;277.26000000000005;276.86;307.96000000000004;357.36;272.16;241.92719264551067;269.84581860846123;274.1680685717883;289.06;8230000.0;3579999.9999999995;3640000.0;1370000.0;3640000.0;3190000.0;8230000.0;0.0;0.224;0.22683333333333333;0.004666666666666667;0.0;0.0;-0.0024849281435202013;16075.7294921875;0.0;1231.1669921875;18496.962890625;494149.1278872479;285232.3656778118;233843.83985634393;233577.9738609562;227323.77430394499;430280.9020939914;433931.68165179034;436829.22223652044;473078.44118532055;531830.0974501664;463897.6221978966;436341.3335374174;438907.037008296;463561.2209818517;459376.6067587312;492793.9958771997;281345.67341204267;434473.7075064044;433749.95420475816;146374.1789457099;353122.8147616358;468168.22433389036;202397.44085104147;200314.49093196637;274.1296161743762;3457553.137579151;2175868.8533121236;366048.9232885141;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2082331578245.0513;810837007400.0277;1752699867555.4456;53176.94241093948;1240.263656253295;47364.424232195175;0.0;5806778.220610192;1307418.675004423;3205065.645998468;927877.8887320518;5.880986830381656;0.23714105102414504
8795;2019-04-18 08:44:41.788;822;308;162;160;133;39;39;34;-7;41;800;185;-10;5;234;197;817;300;161;41;39;-8;829;358;363;138;363;319;830;-2.0;1363.0;1368.0;63.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;18763.1640625;16306.349609375;0.0;1200.27990722656;841.0;164634;345.0;-1.0;Calculated values ==>;1555569881.788;355.36;303.96000000000004;289.36;289.16;286.46000000000004;277.06;274.1680685717883;277.06;276.56;272.46000000000004;277.26000000000005;353.16;291.66;272.16;273.66;296.56;292.86;354.86;303.16;277.26000000000005;277.06;307.66;357.26;272.36;242.14157278889297;269.84581860846123;274.1680685717883;289.26000000000005;8290000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3190000.0;8300000.0;0.0;0.22716666666666668;0.228;0.0105;0.0;0.0;-0.002485093285709689;16306.349609375;0.0;1200.27990722656;18763.1640625;492216.3248486857;285015.72059956985;235593.67899344442;235057.8618559245;227994.1706771285;430280.9020939914;434358.88782729313;436991.12473680306;473045.8727645816;532670.4857615053;463897.6221978966;436504.3302994169;438907.037008296;463709.8566730499;459512.4303964549;491454.99523519655;281202.0352959793;434717.7860891638;434358.88782729313;145120.7835549124;352702.9203549205;468227.53121424763;202284.2946598477;200314.49093196637;274.08563099979034;3457863.695563097;2176138.7534446274;366069.18906077254;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2082549718230.6199;810919522525.2428;1752891302645.9446;53513.15725754582;2792.4039838211997;47762.46406619219;0.0;5807667.467775177;1307452.2867291977;3205858.515402434;927877.8887320518;5.944492354103419;0.2498405822881887
8796;2019-04-18 08:45:41.778;816;309;171;169;139;39;40;34;-7;41;803;185;-10;5;234;198;813;301;160;42;40;-5;829;358;364;144;363;320;829;-2.0;1362.0;1262.0;174.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;18818.6171875;16303.615234375;0.0;1255.04699707031;839.0;164635;343.0;-1.0;Calculated values ==>;1555569941.778;354.76;304.06;290.26000000000005;290.06;287.06;277.06;274.1680685717883;277.16;276.56;272.46000000000004;277.26000000000005;353.46000000000004;291.66;272.16;273.66;296.56;292.96000000000004;354.46000000000004;303.26000000000005;277.36;277.16;307.46000000000004;357.06000000000006;272.66;243.40439225979637;269.9613774848165;274.1680685717883;289.16;8290000.000000001;3579999.9999999995;3640000.0;1440000.0;3629999.9999999995;3200000.0;8290000.000000001;0.0;0.22699999999999998;0.21033333333333332;0.029;0.0;0.0;-0.002485423190177681;16303.615234375;0.0;1255.04699707031;18818.6171875;491302.35113488097;285618.85185468104;238047.94290852462;237502.9520497044;229553.07296337868;430280.9020939914;434293.55171347444;436759.35772741947;472259.5391352755;532911.2186452668;463749.3447796375;436270.20499399415;438684.1096350106;463709.8566730499;459648.11820747575;490843.65264512826;281749.69829208095;434653.35091899;434293.55171347444;144285.1848809924;351863.15629032685;467693.41038221505;201943.14546476435;200314.49093196637;273.9528154334909;3458176.824876645;2176410.457860084;366089.6467081353;395818.07191545924;0;51;49;10;1;0;0;7;167;184;2082767781880.6545;811004108425.2562;1753082970695.975;49389.676645911786;7706.757682606071;47464.32763814173;0.0;5808524.848470573;1307539.7651609296;3206651.9397406634;927877.8887320518;5.954938969063639;0.2771516938085773
8797;2019-04-18 08:46:41.788;815;312;183;182;153;42;39;35;-23;42;800;183;-26;-14;235;197;814;304;158;44;38;-3;854;364;369;148;369;301;849;-1.0;2309.0;1791.0;279.0;0.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;31207.880859375;28316.23828125;0.0;1304.30163574219;837.0;164636;340.0;-1.0;Calculated values ==>;1555570001.788;354.66;304.36;291.46000000000004;291.36;288.46000000000004;277.36;274.8017692304317;277.06;276.66;270.86;277.36;353.16;291.46000000000004;270.56;271.76000000000005;296.66;292.86;354.56000000000006;303.56;277.56;276.96000000000004;307.16;356.86;272.86;244.22491754036054;267.7187500070086;274.8017692304317;288.96000000000004;8540000.0;3640000.0;3690000.0;1480000.0;3690000.0;3010000.0;8490000.0;0.0;0.3848333333333333;0.2985;0.0465;0.0;0.0;-0.0024857525876282958;28316.23828125;0.0;1304.30163574219;31207.880859375;488695.1288562078;285115.4703504793;240951.5604348791;240675.66095996616;232890.90560029357;429879.7862731237;432862.1520614866;438558.24221835117;471830.38154423045;534004.0616875333;466272.94233991107;438095.2167564963;439931.54465428245;462947.63682529377;458560.75158959633;488538.5131524492;281433.2942414037;433785.3471561017;432675.7974509262;143031.78367518025;351023.42510137823;467335.54074901156;203456.40341930644;200314.49093196637;274.5679656100045;3458593.78184155;2176782.351944674;366110.97816805623;395818.07191545924;0;52;49;10;1;0;0;7;167;184;2082987718530.6196;811091723025.2423;1753269301745.9456;70177.89888151485;12270.379885831288;79700.99174426735;0.0;5809521.410999221;1307706.2690533313;3207711.8273538477;927877.8887320518;5.474217248099334;0.24697188675181297
8798;2019-04-18 08:47:41.769;850;328;183;181;157;44;39;36;-27;42;784;182;-30;-17;235;196;838;320;157;42;38;-1;834;363;368;152;368;300;830;-1.0;2161.0;1633.0;221.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;30692.986328125;27809.8515625;0.0;1293.59094238281;836.0;164637;338.0;-1.0;Calculated values ==>;1555570061.769;358.16;305.96000000000004;291.46000000000004;291.26000000000005;288.86;277.56;274.69669130483857;277.06;276.76000000000005;270.46000000000004;277.36;351.56000000000006;291.36;270.16;271.46000000000004;296.66;292.76000000000005;356.96000000000004;305.16;277.36;276.96000000000004;306.96000000000004;356.76;273.06;245.02929689885198;267.5978703862781;274.69669130483857;288.86;8340000.000000001;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3000000.0;8300000.0;0.0;0.36016666666666663;0.2721666666666666;0.036833333333333336;0.0;0.0;-0.0024859170960452627;27809.8515625;0.0;1293.59094238281;30692.986328125;495960.3056600219;296423.5008996395;241342.15959313881;240784.36532539557;234257.62854645503;429947.3805835815;433115.1307267976;438165.9764317512;471298.90656803106;532414.6109979834;466294.40446488187;437701.3939996297;439695.3144293359;463097.5131348959;458582.87967331253;494160.18689466076;291444.0032453669;433667.60643972526;432929.84295338165;142196.1804015011;350603.57178935205;466976.2163705282;203286.67240945113;200314.49093196637;274.49761897810527;3459109.459051476;2177249.921249107;366132.6204173048;395818.07191545924;0;52;49;10;1;0;0;7;167;184;2083208748515.4229;811181694525.1622;1753449544650.7852;63926.317244736;9712.564869233007;73011.61214435399;0.0;5810638.592246486;1307889.4022489118;3208984.0293935267;927877.8887320518;5.038939782938695;0.22155617799315686
8799;2019-04-18 08:48:41.789;879;341;177;176;156;41;39;36;-30;43;763;182;-33;-25;235;196;867;332;161;44;38;0;803;360;365;154;365;297;797;-1.0;2273.0;810.0;62.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;1;0;29590.431640625;26948.921875;0.0;1276.9638671875;835.0;164638;335.0;-1.0;Calculated values ==>;1555570121.789;361.06000000000006;307.26000000000005;290.86;290.76000000000005;288.76000000000005;277.26000000000005;274.38016830617;277.06;276.76000000000005;270.16;277.46000000000004;349.46000000000004;291.36;269.86;270.66;296.66;292.76000000000005;359.86;306.36;277.56;276.96000000000004;306.66;356.66;273.16;245.4256646245625;267.23344911666527;274.38016830617;289.26000000000005;8030000.0;3600000.0;3650000.0;1540000.0;3650000.0;2970000.0;7970000.0;0.0;0.37883333333333336;0.13499999999999998;0.010333333333333333;0.0;0.0;-0.0024860814774952055;26948.921875;0.0;1276.9638671875;29590.431640625;502992.540454795;327377.0271500704;240357.82972746823;240076.19646449672;234564.29314965854;430148.3826014536;433865.5205784961;438378.49729393894;471132.15176546335;530456.1301704913;466723.3748139113;437917.4719433092;439141.02300017705;463545.3156519603;459060.2083140158;501274.2808925884;309248.6009734888;434768.59577993193;433683.32636128634;140942.77119623325;350183.7266411821;466796.0022623724;202711.15587012586;200314.49093196637;274.26064477529184;3459611.988321661;2177706.396468645;366154.04884780775;395818.07191545924;0;52;49;10;1;0;0;7;167;184;2083428721815.353;811273525125.133;1753628704350.7283;31815.09109221476;2728.8767460532144;72745.72840935222;0.0;5811436.703264063;1307993.1154885662;3210199.0787792564;927877.8887320518;3.80110998916363;0.12399368656121097
8800;2019-04-18 08:49:41.810;884;342;171;170;149;36;39;33;-35;42;742;183;-38;-25;234;198;875;334;159;44;39;1;801;355;361;154;360;293;795;131.0;2236.0;468.0;134.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;1;0;30289.4296875;26828.091796875;0.0;2200.99340820312;834.0;164639;332.0;-1.0;Calculated values ==>;1555570181.81;361.56000000000006;307.36;290.26000000000005;290.16;288.06;276.76000000000005;273.8482719121499;277.06;276.46000000000004;269.66;277.36;347.36;291.46000000000004;269.36;270.66;296.56;292.96000000000004;360.66;306.56;277.56;277.06;306.36;356.56000000000006;273.26000000000005;245.4256646245625;266.74333088950624;273.8482719121499;289.06;8009999.999999999;3550000.0;3610000.0;1540000.0;3600000.0;2930000.0;7950000.0;0.021833333333333333;0.37266666666666665;0.078;0.022333333333333334;0.0;0.021833333333333333;-0.0024862457319068474;26828.091796875;0.0;2200.99340820312;30289.4296875;503879.33312363294;334489.7960360848;238717.88766335856;238439.4922785954;232718.42998617544;430477.46260093397;434846.9440822899;438510.57582547225;471031.82112373575;528578.2362284013;467411.8352465673;438053.3765868196;440016.3704515581;464153.9787801302;460118.19716840395;502597.98065784876;313363.22336065414;435731.16137290135;434846.9440822899;139689.35611961433;349763.88963852916;466897.3847162554;200953.93031754065;200953.93031754065;273.552835285555;3460111.1618148964;2178154.695098183;366183.0419691005;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2083646598045.0208;811365957464.9921;1753805766300.4583;18529.418349618663;5939.40381490463;70521.48621942119;5106.664133863691;5811856.387680258;1308065.3764422822;3211393.390095384;927920.4591608729;3.448161449479572;0.10416681162285739
8801;2019-04-18 08:50:41.810;881;343;168;168;146;33;40;29;-39;39;706;184;-42;-26;233;199;874;337;157;44;39;-1;832;352;357;152;357;287;826;-1.0;2077.0;620.0;183.0;0.0;0;15;0;1;1;0;0;0;0;0;1;0;1;0;0;30806.51171875;27639.29296875;0.0;2192.39721679688;832.0;164640;330.0;-1.0;Calculated values ==>;1555570241.81;361.26;307.46000000000004;289.96000000000004;289.96000000000004;287.76000000000005;276.46000000000004;273.5264737036516;277.16;276.06;269.26000000000005;277.06;343.76;291.56;268.96000000000004;270.56;296.46000000000004;293.06;360.56000000000006;306.86;277.56;277.06;306.16;356.36;273.06;245.02929689885198;265.9988726020314;273.5264737036516;288.86;8320000.0;3520000.0000000005;3570000.0000000005;1520000.0;3570000.0000000005;2870000.0;8259999.999999999;0.0;0.3461666666666667;0.10333333333333333;0.030500000000000003;0.0;0.0;-0.002486573859328543;27639.29296875;0.0;2192.39721679688;30806.51171875;500715.4867464543;309984.3198762168;237287.02481514896;237287.02481514896;231419.90989517228;430671.36484660726;435981.958921699;439238.6079225946;470998.74155135604;525305.2915813844;468373.82420567144;438790.00918341696;441155.7157424373;464464.4457187545;460718.8946201997;499692.39537230495;304143.4369876698;436674.2638054423;435807.7667011844;138853.74240256494;348924.2399968048;466976.2163705282;200003.75768608562;200953.93031754065;273.16652717910506;3460620.2946599484;2178608.58997123;366219.65355764213;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2083861998045.0208;811457757464.9921;1753979766300.4583;24720.93452443926;8142.659989875499;67692.53109414787;0.0;5812216.807287541;1308182.7269739888;3212545.173572997;927963.0146953217;3.370782043626243;0.12945304699883395
8802;2019-04-18 08:51:41.781;885;347;170;168;144;32;41;28;-34;37;689;188;-37;-14;232;200;876;341;155;44;40;-5;789;352;358;149;357;300;786;106.0;1277.0;690.0;239.0;0.0;0;22;100;1;0;0;0;0;0;0;1;0;1;0;0;19006.369140625;15495.052734375;0.0;2358.08056640625;830.0;164641;328.0;-1.0;Calculated values ==>;1555570301.781;361.66;307.86;290.16;289.96000000000004;287.56;276.36;273.5264737036516;277.26000000000005;275.96000000000004;269.76000000000005;276.86;342.06000000000006;291.96000000000004;269.46000000000004;271.76000000000005;296.36;293.16;360.76;307.26000000000005;277.56;277.16;305.96000000000004;356.16;272.66;244.42749628697553;267.5978703862781;273.5264737036516;288.66;7890000.000000001;3520000.0000000005;3579999.9999999995;1490000.0;3570000.0000000005;3000000.0;7859999.999999999;0.017666666666666667;0.21283333333333332;0.115;0.03983333333333334;0.0;0.017666666666666667;-0.0024869014777349906;15495.052734375;0.0;2358.08056640625;19006.369140625;505064.56758821086;367164.5417092988;238623.59394434822;238065.37623699862;231536.61773204547;430671.36484660726;435919.11457929364;437077.58057566127;471199.84743302374;522491.95339534036;467024.29318546323;436606.33875187114;440148.60326349793;464333.32306390855;460852.5178084268;503796.0439655706;351530.9232865813;436440.2506915519;435744.4992520704;138018.12546615323;348084.6227182084;466994.32547842414;199949.34244963992;199949.34244963992;273.14509656760396;3461035.201364925;2178967.869116267;366257.55587749445;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2084076394369.864;811548013819.926;1754155781185.3296;27269.747384492457;10637.291823979906;32407.09318451156;4165.714436842938;5812649.853562886;1308339.1509308505;3213378.9339290005;927997.712203698;4.171808140062879;0.20141623550645063
8803;2019-04-18 08:52:41.781;875;337;178;174;144;31;42;26;-23;35;693;191;-25;2;232;201;868;333;155;45;41;-8;797;350;355;147;355;306;795;92.0;1162.0;1257.0;324.0;0.0;0;23;100;1;0;0;0;0;0;0;1;0;1;0;0;19179.255859375;15674.5224609375;0.0;2437.42919921875;828.0;164642;327.0;-1.0;Calculated values ==>;1555570361.781;360.66;306.86;290.96000000000004;290.56;287.56;276.26000000000005;273.3108153835814;277.36;275.76000000000005;270.86;276.66;342.46000000000004;292.26000000000005;270.66;273.36;296.36;293.26000000000005;359.96000000000004;306.46000000000004;277.66;277.26000000000005;305.86;355.96000000000004;272.36;244.02132995426717;268.3187672390254;273.3108153835814;288.66;7970000.0;3500000.0;3550000.0;1470000.0;3550000.0;3060000.0;7950000.0;0.015333333333333334;0.19366666666666665;0.2095;0.054000000000000006;0.0;0.015333333333333334;-0.0024872285865471908;15674.5224609375;0.0;2437.42919921875;19179.255859375;502950.9124399083;319141.32545623824;240683.43374378365;239556.61718890286;231388.48409163364;430799.1582183253;436796.93426508165;437427.84448784514;471267.55247380707;522427.79153898044;466535.2236481595;437112.3332710247;441268.9435772527;464627.23559176613;461293.85537773714;501952.47827096895;311761.33822532976;437309.20404756913;436625.3330949991;137600.31571326382;347245.03765724396;466973.7558837818;199561.25730667645;199561.25730667645;272.9835296738463;3461353.4149065916;2179227.615576228;366297.51845887466;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2084290294369.864;811636813819.926;1754337581185.3296;49833.05001445484;14440.27492316369;36833.68412217212;3634.982495420947;5813292.376874544;1308548.1306537434;3213955.9404065562;928062.7180114669;5.783031752764075;0.30622405266663266
8804;2019-04-18 08:53:41.812;857;337;192;188;151;31;43;25;-21;33;705;191;-22;9;232;202;855;333;155;46;42;-10;789;349;355;147;354;305;788;128.0;1310.0;693.0;233.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;19709.591796875;15565.8076171875;0.0;2443.94799804688;825.0;164643;326.0;-1.0;Calculated values ==>;1555570421.812;358.86;306.86;292.36;291.96000000000004;288.26000000000005;276.26000000000005;273.20264511476705;277.46000000000004;275.66;271.06;276.46000000000004;343.66;292.26000000000005;270.96000000000004;274.06;296.36;293.36;358.66;306.46000000000004;277.76000000000005;277.36;305.76000000000005;355.66;272.16;244.02132995426717;268.19934244402924;273.20264511476705;288.66;7890000.000000001;3490000.0;3550000.0;1470000.0;3540000.0;3050000.0;7880000.0;0.021333333333333333;0.21833333333333332;0.11549999999999999;0.03883333333333334;0.0;0.021333333333333333;-0.002487718293001033;15565.8076171875;0.0;2443.94799804688;19709.591796875;501094.84176625684;329180.34557386854;244884.43477509296;243713.6787334348;233375.3956593457;430862.6128555636;436968.1101686938;437968.82056851813;471068.7543314603;523770.56332688173;466678.0548242187;437812.597326149;442521.2416164823;464773.75813807436;461579.78645857313;500808.60244318726;317018.19237449416;437479.1307715476;436796.93426508165;137182.50506210738;345985.720156464;466772.9757660441;199178.89413134736;199178.89413134736;272.82825705085816;3461677.656075896;2179488.086167785;366338.21761931904;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2084503404420.3516;811725059390.1279;1754520975890.749;27580.236503493223;10391.570170147392;40127.572864997994;5069.184856186332;5813937.820904209;1308755.16961155;3214597.615577218;928135.290215839;4.617972957082937;0.20484760706791436
8805;2019-04-18 08:54:41.782;842;329;205;199;160;31;44;23;-7;32;718;190;-3;14;231;203;842;327;150;47;43;-11;806;347;352;144;352;304;807;133.0;1219.0;661.0;225.0;0.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;21752.341796875;15810.2783203125;0.0;2434.42724609375;822.0;164644;326.0;-1.0;Calculated values ==>;1555570481.782;357.36;306.06;293.66;293.06;289.16;276.26000000000005;272.9856168485579;277.56;275.46000000000004;272.46000000000004;276.36;344.96000000000004;292.16;272.86;274.56;296.26000000000005;293.46000000000004;357.36;305.86;277.86;277.46000000000004;305.76000000000005;355.36;272.06;243.40439225979637;268.0796299477929;272.9856168485579;288.16;8059999.999999999;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3040000.0;8070000.0;0.022166666666666668;0.20316666666666666;0.11016666666666668;0.0375;0.0;0.022166666666666668;-0.002488206849574625;15810.2783203125;0.0;2434.42724609375;21752.341796875;497373.0413526201;302278.69815851055;248249.38929186712;246465.1301850172;235465.93396466027;430988.63858405815;437827.4432351541;440340.5815783672;471369.63528795214;525214.9007068712;466698.49200283975;440943.6375800933;443461.255666955;464936.0064030323;462016.90143306396;497373.0413526201;300512.05506088195;438330.1476149851;437659.0919483519;137182.50506210738;344726.4743306794;467094.3613458646;198655.05316634377;198655.05316634377;272.61248332441704;3462022.9994312855;2179749.4228170305;366378.8504198094;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2084715398370.4526;811812315740.1696;1754703584540.8362;26625.689046724587;10066.474056732031;39995.5903816048;5297.922859667847;5814389.311092653;1308925.5680716708;3215264.974758078;928221.6395838968;4.493669467359806;0.19547407843941492
8806;2019-04-18 08:55:41.803;836;325;213;209;173;33;45;24;1;31;728;190;5;16;232;203;836;322;148;49;45;-12;839;350;355;140;356;301;840;-3.0;1206.0;941.0;278.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;28146.408203125;16421.73046875;0.0;2295.57104492188;819.0;164645;326.0;-1.0;Calculated values ==>;1555570541.803;356.76;305.66;294.46000000000004;294.06;290.46000000000004;276.46000000000004;273.3108153835814;277.66;275.56;273.26000000000005;276.26000000000005;345.96000000000004;292.16;273.66;274.76000000000005;296.36;293.46000000000004;356.76;305.36;278.06;277.66;305.76000000000005;355.06000000000006;271.96000000000004;242.56692532238324;267.7187500070086;273.3108153835814;287.96000000000004;8390000.0;3500000.0;3550000.0;1400000.0;3560000.0;3010000.0;8400000.0;0.0;0.201;0.15683333333333332;0.04633333333333333;0.0;0.0;-0.0024886942542675806;16421.73046875;0.0;2295.57104492188;28146.408203125;493384.0002389565;292984.68476514576;249750.09303426454;248565.26314692487;238384.84051822772;430799.1582183253;437309.20404756913;442171.7392844028;471801.8942764967;526498.0187852207;467125.24897544575;442759.63332633115;444357.3337933654;464480.4244350529;461559.3255376969;493384.0002389565;291261.9168358334;437986.4810632078;437309.20404756913;137182.50506210738;343467.2996937194;467553.8956012139;199424.03079210516;198655.05316634377;272.92935835635967;3462438.9678853387;2180018.1168998885;366418.28086800274;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2084927572605.129;811897545560.0396;1754885148065.5593;38070.93228187534;12423.35040282204;40626.53876402774;0.0;5814928.638301381;1309113.0488705358;3215937.060981143;928265.8043932684;4.868267008583837;0.2532389294819775
8807;2019-04-18 08:56:41.773;843;321;198;202;185;37;31;26;0;31;737;189;6;17;233;200;839;319;144;38;30;-11;829;359;364;138;364;299;829;0.0;1230.0;1443.0;280.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;33599.5625;16185.705078125;0.0;2289.70385742188;814.0;164646;326.0;-1.0;Calculated values ==>;1555570601.773;357.46000000000004;305.26000000000005;292.96000000000004;293.36;291.66;276.86;274.27422755570615;276.26000000000005;275.76000000000005;273.16;276.26000000000005;346.86;292.06;273.76000000000005;274.86;296.46000000000004;293.16;357.06000000000006;305.06;276.96000000000004;276.16;305.76000000000005;354.56000000000006;272.06;242.14157278889297;267.47669482898436;274.27422755570615;287.56;8290000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;2990000.0;8290000.000000001;0.0;0.20500000000000002;0.2405;0.04666666666666666;0.0;0.0;-0.0024895040301957092;16185.705078125;0.0;2289.70385742188;33599.5625;495380.77701535064;292171.1593577873;245628.01015061475;246790.62937710487;241923.67417906018;430214.79039162316;432648.0798993152;442440.624843124;472066.18378088326;527594.0171690617;467287.34786583885;443315.7996292801;444899.4758313612;463428.3443550566;459762.3043333631;494782.02497957664;291000.3302823926;433931.68165179034;432462.45113937603;137182.50506210738;341368.83218197053;467930.97620543774;202086.0799283897;198655.05316634377;274.01303996380994;3462953.2603665655;2180289.7096652607;366456.47238689504;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2085143164755.2317;811980903860.0793;1755065058065.6453;57805.268051993604;12406.095159595574;41775.24741292273;0.0;5815727.20715371;1309319.8574609647;3216623.3991921693;928265.8043932684;6.061387383369279;0.31306341138623134
8808;2019-04-18 08:57:41.763;855;312;169;173;173;46;33;28;2;32;744;187;10;20;234;196;845;307;143;35;32;-10;805;364;369;138;369;304;805;-1.0;1165.0;1231.0;275.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;26643.42578125;15806.1416015625;0.0;2334.22827148438;804.0;164647;334.0;-1.0;Calculated values ==>;1555570661.763;358.66;304.36;290.06;290.46000000000004;290.46000000000004;277.76000000000005;274.8017692304317;276.46000000000004;275.96000000000004;273.36;276.36;347.56000000000006;291.86;274.16;275.16;296.56;292.76000000000005;357.66;303.86;276.66;276.36;306.56;353.56000000000006;272.16;242.14157278889297;268.0796299477929;274.8017692304317;287.46000000000004;8050000.0;3640000.0;3690000.0;1380000.0;3690000.0;3040000.0;8050000.0;0.0;0.19416666666666668;0.20516666666666666;0.04583333333333333;0.0;0.0;-0.0024911139281955483;15806.1416015625;0.0;2334.22827148438;26643.42578125;499360.86951522174;290207.47261744767;237963.00479657642;239070.8156336382;239070.8156336382;429879.7862731237;431735.0349942396;441691.54992388893;472164.23178385233;527938.4097321841;466331.64011549077;442875.1821116291;444333.52089386596;462813.50345803285;458423.03231300757;497904.46328943805;287289.7843724004;432113.16921278025;431545.0288538934;140524.96686328272;337172.47746341303;468029.8493702001;203307.27947941987;198655.05316634377;274.5102704318851;3463455.201598172;2180556.2639545132;366494.9987325141;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2085363028105.2666;812063690060.0925;1755245927915.674;48908.5061528569;12133.117786660761;40894.35015639148;0.0;5816616.340391982;1309524.3168199759;3217312.197686471;928265.8043932684;5.619288625827112;0.2892158977600107
8809;2019-04-18 08:58:41.794;857;303;154;155;150;49;35;31;4;34;752;185;15;27;234;195;849;299;141;36;35;-8;803;363;368;140;368;309;804;-2.0;1261.0;1144.0;298.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;22509.07421875;15788.6396484375;0.0;2364.97998046875;786.0;164648;394.0;-1.0;Calculated values ==>;1555570721.794;358.86;303.46000000000004;288.56;288.66;288.16;278.06;274.69669130483857;276.66;276.26000000000005;273.56;276.56;348.36;291.66;274.66;275.86;296.56;292.66;358.06000000000006;303.06;276.76000000000005;276.66;312.56;351.76;272.36;242.56692532238324;268.67533136820026;274.69669130483857;287.26000000000005;8030000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3090000.0;8040000.000000001;0.0;0.21016666666666667;0.19066666666666665;0.049666666666666665;0.0;0.0;-0.0024939790906806864;15788.6396484375;0.0;2364.97998046875;22509.07421875;499832.10002861876;285224.63262047805;233902.2372811556;234170.7335664931;232832.9951787133;429947.3805835815;432370.4908045253;440931.8350112218;472096.9026672395;528390.5981298109;465364.15219702467;442581.67753276543;444347.5400751208;462963.65795648436;458445.33754902834;498671.3506854255;283149.4404867221;432557.5304485172;432370.4908045253;165593.03060630985;329620.94006798224;467950.7000000316;202945.10099491003;198655.05316634377;274.365280691478;3463865.0173929683;2180819.6898309058;366534.1790339166;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2085584242339.894;812147133149.952;1755429922930.3643;45376.13728577678;13161.944750587707;45295.52146009417;0.0;5817402.451700417;1309735.2179167282;3218030.817710679;928265.8043932684;5.719719021275681;0.29180733335199127
8810;2019-04-18 08:59:41.764;853;304;148;149;136;48;37;33;-13;35;760;183;-5;30;234;195;848;300;141;37;36;-8;806;361;366;145;366;311;807;-2.0;1241.0;1194.0;258.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20615.357421875;15869.669921875;0.0;2352.859375;771.0;164649;511.0;-1.0;Calculated values ==>;1555570781.764;358.46000000000004;303.56;287.96000000000004;288.06;286.76000000000005;277.96000000000004;274.4858918419099;276.86;276.46000000000004;271.86;276.66;349.16;291.46000000000004;272.66;276.16;296.56;292.66;357.96000000000004;303.16;276.86;276.76000000000005;324.26000000000005;350.26;272.36;243.61107973660833;268.91163127593666;274.4858918419099;287.26000000000005;8059999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;3110000.0;8070000.0;0.0;0.20683333333333334;0.19899999999999998;0.043000000000000003;0.0;0.0;-0.002496334367242299;15869.669921875;0.0;2352.859375;20615.357421875;498979.2581138033;285416.1936774851;232251.61451488358;232516.90537114645;229101.95823299975;430081.6785162784;433249.8226776551;437864.8868398262;471533.705207396;529076.0834554514;464824.53742108506;439117.1398541336;444384.38422859315;463263.04696767486;458764.56239000184;498250.69428019685;283346.80940284254;433249.8226776551;433065.50215134333;214488.6975840042;323329.7980282076;467254.1743790027;202520.14953554442;198655.05316634377;274.19106284070625;3464224.2079716795;2181083.3771678274;366573.47470423364;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2085804332239.999;812232590399.9928;1755615829930.453;46833.60272355207;11383.563068268708;44449.28685546612;0.0;5818170.481993611;1309939.661542367;3218778.317176964;928265.8043932684;5.634039653589323;0.27971594867485244
8811;2019-04-18 09:00:44.785;847;311;147;148;132;45;37;33;-14;37;763;183;-13;25;234;196;844;306;142;38;36;-9;825;359;364;150;364;314;826;0.0;1310.0;965.0;250.0;0.0;0;4;100;1;0;0;0;0;0;0;1;0;1;1;0;20331.7890625;16141.818359375;0.0;2380.02612304688;762.0;164650;589.0;-1.0;Calculated values ==>;1555570844.785;357.86;304.26000000000005;287.86;287.96000000000004;286.36;277.66;274.27422755570615;276.86;276.46000000000004;271.76000000000005;276.86;349.46000000000004;291.46000000000004;271.86;275.66;296.56;292.76000000000005;357.56000000000006;303.76000000000005;276.96000000000004;276.76000000000005;332.06;349.36;272.26000000000005;244.62907804385475;269.2639976450953;274.27422755570615;287.36;8250000.0;3590000.0;3640000.0;1500000.0;3640000.0;3140000.0;8259999.999999999;0.0;0.21833333333333332;0.16083333333333333;0.041666666666666664;0.0;0.0;-0.002497733285269716;16141.818359375;0.0;2380.02612304688;20331.7890625;496349.5155688147;286971.94126178906;231681.90702003957;231944.3240562731;227794.05948646998;430214.79039162316;433749.95420475816;437019.13673288765;471066.29907127173;529161.428014955;464384.43448209483;437179.3288687813;443037.9379467171;463561.2209818517;459218.5880301819;495903.55129221914;284424.8579800082;433931.68165179034;433567.68989926;247107.31509690773;319555.8750819185;466450.2448580959;201808.27576579695;198655.05316634377;273.90473374953814;3464582.61493343;2181363.571057782;366614.9012566875;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2086034358890.5352;812325546375.2095;1755812770555.9119;37829.74680554042;11026.748712179122;46172.84803983272;0.0;5818911.533238487;1310135.8171343124;3219571.5251737065;928265.8043932684;5.1306630744977735;0.249631500264123
8812;2019-04-18 09:01:41.815;844;315;146;147;130;42;37;33;-12;38;762;185;-14;18;234;196;842;309;143;35;36;-12;840;358;363;150;363;315;841;-1.0;1273.0;748.0;197.0;0.0;0;19;100;1;0;0;0;0;0;0;1;0;1;1;0;20380.060546875;16468.61328125;0.0;2469.01123046875;759.0;164651;609.0;-1.0;Calculated values ==>;1555570901.815;357.56000000000006;304.66;287.76000000000005;287.86;286.16;277.36;274.1680685717883;276.86;276.46000000000004;271.96000000000004;276.96000000000004;349.36;291.66;271.76000000000005;274.96000000000004;296.56;292.76000000000005;357.36;304.06;276.66;276.76000000000005;334.06;349.06000000000006;271.96000000000004;244.62907804385475;269.38090353596624;274.1680685717883;287.46000000000004;8400000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3150000.0;8410000.0;0.0;0.21216666666666667;0.12466666666666668;0.03283333333333333;0.0;0.0;-0.0024981972024780085;16468.61328125;0.0;2469.01123046875;20380.060546875;494499.21376295644;287398.83722720284;231188.5512106926;231448.7418732336;227077.5242146307;430280.9020939914;433997.93586973246;437109.2053401759;471166.1005109422;528979.7744053162;464487.7448327629;436787.6458509821;441779.22038523917;463709.8566730499;459376.6067587312;494197.36149122455;284432.9544792574;433634.880018922;433816.67410848953;255474.93562877487;318298.0250993184;466147.3536187088;201450.18677957772;198655.05316634377;273.76038337445357;3464905.086708716;2181621.872851606;366653.3096733725;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2086241662940.4312;812411091375.1665;1755992129905.8218;29378.824313887908;8690.890311218136;44505.015021039035;0.0;5819443.881128629;1310291.997266665;3220289.7694136743;928265.8043932684;4.3603530947108595;0.20107094628275107
8813;2019-04-18 09:02:41.786;841;311;145;145;128;42;37;32;-11;38;760;186;-14;16;234;197;839;305;144;37;37;-17;810;362;367;149;367;316;811;-1.0;1251.0;999.0;282.0;0.0;0;27;100;1;0;0;0;0;0;0;1;0;1;1;0;19632.876953125;15956.7822265625;0.0;2534.56787109375;754.0;164652;627.0;-1.0;Calculated values ==>;1555570961.786;357.26;304.26000000000005;287.66;287.66;285.96000000000004;277.36;274.5913991737795;276.86;276.36;272.06;276.96000000000004;349.16;291.76000000000005;271.76000000000005;274.76000000000005;296.56;292.86;357.06000000000006;303.66;276.86;276.86;335.86;348.56000000000006;271.46000000000004;244.42749628697553;269.49753711883926;274.5913991737795;287.56;8100000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3160000.0;8109999.999999999;0.0;0.2085;0.1665;0.047;0.0;0.0;-0.0024989677334642997;15956.7822265625;0.0;2534.56787109375;19632.876953125;496855.3435021185;288788.3181122269;231394.34884110282;231394.34884110282;226978.70182353936;430014.67791919125;432997.62667057913;437039.1322159168;471299.48975746526;528692.7278116159;464466.06860702083;436555.01315091987;441264.064052742;463113.5052063933;458879.43525809655;496560.7213408526;285495.38235028536;432997.62667057913;432997.62667057913;263007.33956846996;316201.74473053816;465784.7478618267;202327.3712851318;198655.05316634377;274.1206440409646;3465238.366691085;2181891.953878353;366694.9860125503;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2086460557090.271;812500748020.101;1756181338410.6833;39079.50819497571;12382.49669910466;44007.12317953327;0.0;5820014.091497501;1310467.5239460361;3221027.014057583;928265.8043932684;5.162907390181002;0.26188892447805
8814;2019-04-18 09:03:41.766;834;308;145;144;126;43;38;32;-9;38;760;188;-12;16;234;197;833;303;145;38;37;-22;806;360;365;146;365;318;806;-1.0;1342.0;996.0;171.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;19581.07421875;15860.953125;0.0;2560.1162109375;744.0;164653;649.0;-1.0;Calculated values ==>;1555571021.766;356.56000000000006;303.96000000000004;287.66;287.56;285.76000000000005;277.46000000000004;274.38016830617;276.96000000000004;276.36;272.26000000000005;276.96000000000004;349.16;291.96000000000004;271.96000000000004;274.76000000000005;296.56;292.86;356.46000000000004;303.46000000000004;276.96000000000004;276.86;338.06000000000006;347.56000000000006;270.96000000000004;243.81672145450628;269.7299932089509;274.38016830617;287.66;8059999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3180000.0;8059999.999999999;0.0;0.22366666666666665;0.166;0.0285;0.0;0.0;-0.0025004987630153335;15860.953125;0.0;2560.1162109375;19581.07421875;496196.96134875144;287726.4403122451;231474.50804482517;231210.85863330908;226535.71553792834;430148.3826014536;433683.32636128634;436899.13996127737;471698.3107888524;528539.0985457166;464423.04849477106;436412.5115516029;440837.44654813677;463412.2849837685;459196.6552382944;496049.4695934695;284999.7139329676;433683.32636128634;433500.59072566376;272215.72791638016;312009.6876057385;465708.96633180615;202141.84405207477;198655.05316634377;274.0393013769179;3465565.040689979;2182157.0132904355;366737.42756134714;395818.07191545924;0;52;49;10;1;0;0;7;167;185;2086680083890.3408;812589218520.129;1756371475010.744;38969.71112092763;7511.662984972345;47204.79534939892;0.0;5820664.284855287;1310633.2533485682;3221786.860012459;928265.8043932684;5.085816015714538;0.2281950296053271
8815;2019-04-18 09:04:41.777;825;312;150;149;126;41;38;32;-15;38;763;188;-18;6;234;197;827;307;145;37;37;-26;871;360;365;144;365;304;868;-1.0;2155.0;1115.0;239.0;3.0;0;22;0;1;0;1;0;0;0;0;1;0;1;0;0;32477.80078125;29024.1328125;0.0;2420.1435546875;732.0;164654;675.0;-1.0;Calculated values ==>;1555571081.777;355.66;304.36;288.16;288.06;285.76000000000005;277.26000000000005;274.38016830617;276.96000000000004;276.36;271.66;276.96000000000004;349.46000000000004;291.96000000000004;271.36;273.76000000000005;296.56;292.86;355.86;303.86;276.86;276.86;340.66;346.36;270.56;243.40439225979637;268.0796299477929;274.38016830617;287.66;8710000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;8680000.0;0.0;0.3591666666666667;0.18583333333333335;0.03983333333333334;0.0005;0.0005;-0.0025023182305484704;29024.1328125;0.0;2420.1435546875;32477.80078125;488589.44907674025;283449.2911239839;231818.36686676234;231560.11861540045;225719.19768096626;430148.3826014536;433683.32636128634;439121.23982878303;471963.08021786925;529924.4241206498;466454.00437421276;438659.2356206126;442285.3213856606;463412.2849837685;459196.6552382944;488904.5608234924;281264.3891799013;433500.59072566376;433500.59072566376;283101.5729112263;306980.0860723078;465592.87414285477;201895.02931578117;231818.36686676234;273.94308892553096;3465998.944182112;2182531.124247174;366778.93733473413;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2086899124040.0415;812676234470.0101;1756558109220.4888;44084.537453666184;10503.964152278435;74577.42831532315;100.8411119294507;5821356.530480897;1310783.4110983815;3222801.8979311194;928266.6448899294;4.110979356741971;0.17524209017709594
8816;2019-04-18 09:05:41.787;838;324;159;158;136;45;38;33;-30;39;762;187;-33;-9;235;195;834;318;145;39;38;-30;848;365;370;142;370;297;843;-1.0;2212.0;1227.0;216.0;0.0;0;16;0;1;0;1;0;0;0;0;1;0;1;0;0;31547.904296875;28175.828125;0.0;2328.705078125;721.0;164655;696.0;-1.0;Calculated values ==>;1555571141.787;356.96000000000004;305.56;289.06;288.96000000000004;286.76000000000005;277.66;274.9066339382667;276.96000000000004;276.46000000000004;270.16;277.06;349.36;291.86;269.86;272.26000000000005;296.66;292.66;356.56000000000006;304.96000000000004;277.06;276.96000000000004;342.76;345.26;270.16;242.98782864720522;267.23344911666527;274.9066339382667;287.66;8480000.0;3650000.0;3700000.0;1420000.0;3700000.0;2970000.0;8430000.0;0.0;0.3686666666666667;0.2045;0.036000000000000004;0.0;0.0;-0.002503968914629217;28175.828125;0.0;2328.705078125;31547.904296875;492832.00931065745;292000.700990283;234569.8172399348;234304.8240957652;228579.89367027718;429811.8947417682;432420.26882306463;438378.49729393894;472325.50216173066;530352.1195163255;467328.42343307857;437917.4719433092;441535.2645725576;462797.4531940566;458124.62172241724;492220.4996419273;288731.012796851;432607.708960572;432420.26882306463;291896.6896268761;302370.42649719206;465478.16397576133;203297.2820950798;231818.36686676234;274.51107095272283;3466532.5806489354;2183007.870032634;366818.5176689577;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2087119660790.0063;812762048769.9965;1756738439270.4602;48074.10850816669;9438.511747704535;75019.79081688481;0.0;5822124.647195243;1310949.6260954048;3224048.749197605;928267.4853725858;4.344679205226419;0.18295765281870768
