;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8817;2019-04-18 09:06:41.788;874;342;168;167;140;43;39;34;-34;40;757;187;-37;-24;235;194;863;335;146;39;39;-33;844;361;366;142;366;292;838;-3.0;2179.0;931.0;167.0;0.0;0;12;0;1;0;1;0;0;0;0;1;0;1;0;0;31339.326171875;28048.36328125;0.0;2277.32763671875;707.0;164656;705.0;-1.0;Calculated values ==>;1555571201.788;360.56000000000006;307.36;289.96000000000004;289.86;287.16;277.46000000000004;274.4858918419099;277.06;276.56;269.76000000000005;277.16;348.86;291.86;269.46000000000004;270.76000000000005;296.66;292.56;359.46000000000004;306.66;277.06;277.06;343.66;343.86;269.86;242.98782864720522;266.62003547228215;274.4858918419099;287.76000000000005;8440000.0;3610000.0;3660000.0;1420000.0;3660000.0;2920000.0;8380000.0;0.0;0.36316666666666664;0.15516666666666667;0.02783333333333333;0.0;0.0;-0.0025060458300815293;28048.36328125;0.0;2277.32763671875;31339.326171875;498611.4715114541;305246.3137820156;237065.8522944627;236795.9756270658;229679.36542562587;430081.6785162784;433616.79160117084;438884.6286365988;472424.0149512065;530212.3714407522;468032.47710565984;438430.3070074864;440381.31451515557;463396.35081280995;458627.51755640097;496977.32186400035;299780.30319910846;433616.79160117084;433616.79160117084;295666.80309349706;296504.67125881097;465177.96114732313;202178.47553059785;231818.36686676234;274.05811188810304;3467056.6496386286;2183476.412771231;366856.90191474766;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2087340464470.617;812847250190.232;1756915142215.949;36728.90475694782;7320.15234966552;71615.38394513323;0.0;5822831.350752603;1311089.2839575282;3225270.7293566647;928267.4853725858;3.814074388762316;0.15126849999297978
8818;2019-04-18 09:07:41.768;896;346;182;181;150;39;39;32;-40;40;751;186;-43;-18;234;195;886;338;148;37;38;-36;803;359;364;132;364;287;794;-1.0;2133.0;1080.0;64.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;30626.931640625;26812.75390625;0.0;2220.4921875;683.0;164657;725.0;-1.0;Calculated values ==>;1555571261.768;362.76;307.76000000000005;291.36;291.26000000000005;288.16;277.06;274.27422755570615;277.06;276.36;269.16;277.16;348.26;291.76000000000005;268.86;271.36;296.56;292.66;361.76;306.96000000000004;276.86;276.96000000000004;345.66;341.46000000000004;269.56;240.83765695389522;265.9988726020314;274.27422755570615;287.96000000000004;8030000.0;3590000.0;3640000.0;1320000.0;3640000.0;2870000.0;7940000.000000001;0.0;0.3555;0.18000000000000002;0.010666666666666666;0.0;0.0;-0.00250954306213751;26812.75390625;0.0;2220.4921875;30626.931640625;505404.7689283077;351650.8532796158;241842.9178751593;241557.50601635283;233002.95662483657;430214.79039162316;434112.87870749587;439089.34317833104;473727.59171134117;529970.9908789803;468611.417901512;438639.9352766927;442315.19372892973;463561.2209818517;459082.3157024968;503988.8573717601;322740.43247220415;433749.95420475816;433931.68165179034;304046.57827927166;286451.7998164319;466305.08357531053;202342.83594904724;231818.36686676234;274.1129681571186;3467572.8629900175;2183933.43635413;366894.3712525352;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2087559391469.8164;812929422789.9315;1757088784315.314;42614.37130127109;2815.597308013475;64433.815051792146;0.0;5823492.324319349;1311173.72038284;3226404.0947630526;928267.4853725858;3.784068212914268;0.140498112850978
8819;2019-04-18 09:08:41.789;901;337;184;184;156;34;37;29;-31;39;749;187;-5;-20;233;197;890;333;151;33;37;-36;767;349;355;131;354;297;765;-1.0;1217.0;0.0;65.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;18957.345703125;15120.7802734375;0.0;1292.8037109375;654.0;164658;743.0;-1.0;Calculated values ==>;1555571321.789;363.26;306.86;291.56;291.56;288.76000000000005;276.56;273.20264511476705;276.86;276.06;270.06;277.06;348.06000000000006;291.86;272.66;271.16;296.46000000000004;292.86;362.16;306.46000000000004;276.46000000000004;276.86;347.46000000000004;338.56000000000006;269.56;240.61611355647437;267.23344911666527;273.20264511476705;288.26000000000005;7670000.0;3490000.0;3550000.0;1310000.0;3540000.0;2970000.0;7650000.0;0.0;0.20283333333333334;0.0;0.010833333333333334;0.0;0.0;-0.002513660493309754;15120.7802734375;0.0;1292.8037109375;18957.345703125;509163.3537509584;375606.610400879;243105.9690848208;243105.9690848208;235157.03298482212;430862.6128555636;435934.5832721793;438225.1199557825;473759.9231585776;528999.191319189;467328.42343307857;442123.65591716673;439896.51200335834;464904.1018876158;460916.0252522871;507651.7126424425;368737.87194761256;435236.64933579275;435934.5832721793;311590.51834565785;274308.8830629234;466446.3433821626;192814.9504135111;231818.36686676234;270.26528868047427;3467986.209923036;2184283.004779291;366923.65896554023;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2087775166965.3445;813008350405.1246;1757264045635.743;0.0;2964.3400904937243;28176.357354268006;0.0;5823847.568372978;1311221.903386096;3227176.1163146617;928267.4853725858;1.8972515371661842;0.061059757600243854
8820;2019-04-18 09:09:41.789;883;336;183;183;155;28;34;25;-18;39;762;189;2;0;230;199;879;333;153;27;33;-34;805;343;348;136;348;295;804;189.0;1153.0;21.0;64.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;19725.93359375;15771.3212890625;0.0;1138.64013671875;624.0;164659;759.0;-1.0;Calculated values ==>;1555571381.789;361.46000000000004;306.76000000000005;291.46000000000004;291.46000000000004;288.66;275.96000000000004;272.5487779782249;276.56;275.66;271.36;277.06;349.36;292.06;273.36;273.16;296.16;293.06;361.06000000000006;306.46000000000004;275.86;276.46000000000004;349.06000000000006;335.56;269.76000000000005;241.71165711629368;266.98899913490544;272.5487779782249;288.46000000000004;8050000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2950000.0;8040000.000000001;0.0315;0.19216666666666665;0.0035;0.010666666666666666;0.0;0.0315;-0.0025177921893838663;15771.3212890625;0.0;1138.64013671875;19725.93359375;503387.30557328707;311138.5930951593;241903.91019696687;241903.91019696687;234170.7335664931;431237.1583312671;437060.5042495169;440627.5626020247;473111.07959547755;530503.7990414929;467851.4377123377;443552.0740477152;443263.78123394;465388.9643184882;462098.9530810258;502816.5482308693;307381.6187847997;435867.46788964607;436891.32398945076;318298.0250993184;261751.83340796042;465935.5066280925;196860.32840111284;196860.32840111284;271.8814134025861;3468308.570583843;2184540.4389589783;366943.92099760403;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2087986066965.3445;813088450405.1246;1757441645635.743;853.1853197031916;2870.1352344211164;37556.07894188637;7560.9763610326445;5823854.6782506425;1311270.5240138036;3227723.8866171297;928330.4935089278;2.888260630954507;0.05502615560036331
8821;2019-04-18 09:10:41.779;869;341;179;181;152;28;32;21;-5;38;773;188;3;3;230;200;864;336;156;28;32;-31;823;344;349;138;349;289;825;195.0;1015.0;713.0;137.0;0.0;0;64;82;1;0;0;0;0;0;0;1;0;0;0;0;18412.23046875;14424.9375;0.0;1075.28967285156;603.0;164660;762.0;-1.0;Calculated values ==>;1555571441.779;360.06000000000006;307.26000000000005;291.06;291.26000000000005;288.36;275.96000000000004;272.6583383277491;276.36;275.26000000000005;272.66;276.96000000000004;350.46000000000004;291.96000000000004;273.46000000000004;273.46000000000004;296.16;293.16;359.56000000000006;306.76000000000005;275.96000000000004;276.36;349.36;333.46000000000004;270.06;242.14157278889297;266.24828229547654;272.6583383277491;288.76000000000005;8230000.0;3440000.0;3490000.0;1380000.0;3490000.0;2890000.0;8250000.0;0.0325;0.16916666666666666;0.11883333333333333;0.022833333333333334;0.0;0.0325;-0.002520605277496613;14424.9375;0.0;1075.28967285156;18412.23046875;499770.4870183866;308237.43077630573;240330.82773571365;240888.07654914836;233014.6773511808;431175.4696738307;436488.0602253265;443766.3466115872;472752.1489716358;532096.2173462814;468570.86738003837;444898.05599879485;444898.05599879485;465243.6388485805;462078.26035560475;499039.58822518226;303542.0413456014;435802.1192028054;436488.0602253265;319555.8750819185;252964.46457616048;465948.83821755246;197910.59931111822;197910.59931111822;272.3044741840467;3468626.3356480757;2184792.032509679;366962.3673377842;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2088195132115.3777;813170636705.1377;1757616816435.7708;29215.8579708724;6120.206455030249;33071.668347129096;7753.76747971177;5824105.211848877;1311345.4310413087;3228312.353083872;928458.0951038101;4.913573162730115;0.18856763743059268
8822;2019-04-18 09:11:41.790;868;341;172;175;157;30;32;20;5;37;771;186;8;9;230;201;854;333;160;30;32;-28;825;345;350;146;350;291;827;282.0;856.0;1428.0;293.0;0.0;0;90;58;1;0;0;0;0;0;0;1;0;0;0;0;16073.7587890625;12390.87890625;0.0;1210.82470703125;594.0;164661;755.0;-1.0;Calculated values ==>;1555571501.79;359.96000000000004;307.26000000000005;290.36;290.66;288.86;276.16;272.7676641592781;276.36;275.16;273.66;276.86;350.26;291.76000000000005;273.96000000000004;274.06;296.16;293.26000000000005;358.56000000000006;306.46000000000004;276.16;276.36;348.66;332.56;270.36;243.81672145450628;266.49643012054327;272.7676641592781;289.16;8250000.0;3450000.0;3500000.0;1460000.0;3500000.0;2910000.0;8270000.0;0.047;0.14266666666666666;0.238;0.04883333333333333;0.0;0.047;-0.0025217905784543555;12390.87890625;0.0;1210.82470703125;16073.7587890625;499444.16128481424;307563.53895211394;238359.62892759283;239183.60540273797;234308.5647323619;431113.4868728058;436253.2250260269;444783.1931477316;471599.1411268027;531739.1976229418;468052.9662196042;445206.05492039956;445346.6154388194;465098.031200596;462057.68729304615;497386.2640044461;300605.4084912204;435909.4167232306;436253.2250260269;316620.98725437425;249199.05678690012;465105.2043615983;198118.40524352936;198118.40524352936;272.39120194114753;3468913.771578426;2185015.5386147005;366981.4217835986;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2088404870560.091;813255852325.0212;1757790848335.533;58706.21952120013;13037.855356932367;28074.06871988687;11192.336529777383;5824838.030152373;1311505.1108254513;3228821.9943091655;928616.00824911;8.1615129460255;0.4055818874190392
8823;2019-04-18 09:12:41.800;873;329;166;169;158;33;28;22;11;35;761;185;11;16;231;201;850;319;160;32;28;-25;812;350;355;149;355;293;814;-2.0;680.0;1640.0;349.0;0.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;14546.533203125;11059.8349609375;0.0;1273.62780761719;577.0;164662;744.0;-1.0;Calculated values ==>;1555571561.8;360.46000000000004;306.06;289.76000000000005;290.06;288.96000000000004;276.46000000000004;273.3108153835814;275.96000000000004;275.36;274.26000000000005;276.66;349.26;291.66;274.26000000000005;274.76000000000005;296.26000000000005;293.26000000000005;358.16;305.06;276.36;275.96000000000004;347.56000000000006;330.86;270.66;244.42749628697553;266.74333088950624;273.3108153835814;289.16;8120000.0;3500000.0;3550000.0;1490000.0;3550000.0;2930000.0;8140000.000000001;0.0;0.11333333333333333;0.2733333333333333;0.05816666666666667;0.0;0.0;-0.002523995736597926;11059.8349609375;0.0;1273.62780761719;14546.533203125;501335.5159635441;300440.989550081;236967.12178586025;237787.7770994659;234801.27537185236;430799.1582183253;434353.62711375504;445234.3826192242;471000.4985150058;530551.5449860336;467652.1554643957;445234.3826192242;445937.16171966586;464496.52518415696;461293.85537773714;497992.3619118362;293208.89892006223;435061.0054611773;434353.62711375504;312009.6876057385;242087.5637286956;464976.1991921591;199335.75742900607;198118.40524352936;272.89448772132994;3469168.9832065036;2185210.9938006653;367002.1290051792;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2088616405810.0574;813344367075.0072;1757966077535.5051;67212.29088532628;15451.419029223405;23208.792472401048;0.0;5825887.525959081;1311742.561013735;3229249.4227118962;928709.2932650885;8.584166861628068;0.5409407940430441
8824;2019-04-18 09:13:41.761;875;314;161;163;159;37;27;22;15;34;751;184;16;24;232;199;846;307;160;30;26;-22;822;353;358;146;358;299;825;-2.0;752.0;1545.0;201.0;0.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;14384.591796875;11237.892578125;0.0;1301.78271484375;565.0;164663;732.0;-1.0;Calculated values ==>;1555571621.761;360.66;304.56;289.26000000000005;289.46000000000004;289.06;276.86;273.6339639331285;275.86;275.36;274.66;276.56;348.26;291.56;274.76000000000005;275.56;296.36;293.06;357.76;303.86;276.16;275.76000000000005;346.36;329.66;270.96000000000004;243.81672145450628;267.47669482898436;273.6339639331285;289.16;8220000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;2990000.0;8250000.0;0.0;0.12533333333333332;0.2575;0.033499999999999995;0.0;0.0;-0.002525525420043036;11237.892578125;0.0;1301.78271484375;14384.591796875;500733.53214779467;288699.5021181868;235413.37413163437;235951.57367305702;234877.0906389928;430607.02586249536;433430.6572209153;444613.46213006455;471301.5102264595;529054.2280433484;466680.8198170124;444756.5733829062;445894.0746071401;464185.92985963024;460563.8850680069;496479.687865207;285024.85019750387;433972.159331108;433249.0945367028;306980.0860723078;237068.3971897606;465708.96633180615;200540.04232731665;198118.40524352936;273.381722261193;3469409.9192044386;2185396.6874173605;367023.57680938044;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2088830166774.935;813432809549.9565;1758143562095.4036;62848.90559920759;8883.158954150396;26502.33965435212;0.0;5826970.664764351;1311945.2173511828;3229663.4128774162;928709.2932650885;7.833887394420183;0.4368319578028822
8825;2019-04-18 09:14:41.781;875;305;158;159;154;42;29;23;21;33;748;184;28;29;233;197;845;300;157;30;28;-19;813;360;365;150;365;303;814;-2.0;867.0;1800.0;262.0;0.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;14315.1181640625;11557.9990234375;0.0;1316.24475097656;546.0;164664;720.0;-1.0;Calculated values ==>;1555571681.781;360.66;303.66;288.96000000000004;289.06;288.56;277.36;274.38016830617;276.06;275.46000000000004;275.26000000000005;276.46000000000004;347.96000000000004;291.56;275.96000000000004;276.06;296.46000000000004;292.86;357.66;303.16;276.16;275.96000000000004;345.16;327.76000000000005;271.26000000000005;244.62907804385475;267.9596281332873;274.38016830617;288.86;8130000.0;3600000.0;3650000.0;1500000.0;3650000.0;3030000.0;8140000.000000001;0.0;0.1445;0.3;0.043666666666666666;0.0;0.0;-0.0025279011526799615;11557.9990234375;0.0;1316.24475097656;14315.1181640625;501534.9627595134;285165.4900792138;234801.27537185236;235070.26910527027;233730.0750698239;430148.3826014536;432018.3835250704;444677.7423059734;470666.8745815293;528433.8230485279;466107.961707522;445680.44742188096;445822.8665406856;463279.1356354856;459196.6552382944;497166.0179585458;282651.08943812206;432205.70286623563;431830.4574308565;301951.40411888575;229122.51738040973;465439.6541529621;202355.28367040493;198118.40524352936;274.12238052435777;3469649.1631754534;2185586.7165025678;367045.4009772205;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2089047139074.8662;813521639149.9283;1758324222295.3462;72696.73759067054;11488.017511071663;30997.407171201234;0.0;5828100.58830625;1312115.033741607;3230142.7371556624;928709.2932650885;8.946712854843831;0.5020465519784502
8826;2019-04-18 09:15:41.782;870;294;155;155;149;49;32;26;33;34;746;185;39;36;234;193;841;290;155;32;31;-16;807;364;369;157;369;309;808;-1.0;985.0;1481.0;244.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;15328.1123046875;12765.06640625;0.0;1327.18774414062;621.0;164665;711.0;15.0;Calculated values ==>;1555571741.782;360.16;302.56;288.66;288.66;288.06;278.06;274.8017692304317;276.36;275.76000000000005;276.46000000000004;276.56;347.76;291.66;277.06;276.76000000000005;296.56;292.46000000000004;357.26;302.16;276.36;276.26000000000005;344.26;335.26000000000005;271.56;246.01318540288656;268.67533136820026;274.8017692304317;288.66;8070000.0;3640000.0;3690000.0;1570000.0;3690000.0;3090000.0;8080000.0;0.0;0.16416666666666666;0.24683333333333335;0.04066666666666666;0.0;0.0;0.03777297130359623;12765.06640625;0.0;1327.18774414062;15328.1123046875;501348.7850361505;280330.39336057537;234100.89618175803;234100.89618175803;232500.3218228503;429879.7862731237;431545.0288538934;445218.16594836477;469822.0761556999;527761.2710080513;465364.15219702467;446081.0773258971;445650.56439955387;462813.50345803285;458008.9962070331;497133.71394168516;278484.8955432575;431545.0288538934;431354.3854241205;298180.4796168596;260496.36997498586;464737.31220849574;203342.9936116372;198118.40524352936;274.5240931946572;3469896.194213825;2185789.412093246;367067.4299485508;395818.07191545924;0;52;50;10;1;0;0;7;167;185;2089267342745.475;813613740685.1831;1758507825355.854;59702.85503844892;10630.035622938913;35894.847687075206;0.0;5829203.93663671;1312299.3539235187;3230700.1819049474;928709.2932650885;7.538023173213814;0.40076014279693944
8827;2019-04-18 09:16:41.772;862;286;155;155;144;53;34;29;44;34;728;184;48;47;234;192;836;282;154;34;34;-15;831;365;369;152;369;313;833;-1.0;1095.0;1416.0;267.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;18187.296875;14630.8837890625;0.0;2355.55712890625;768.0;164666;703.0;14.0;Calculated values ==>;1555571801.772;359.36;301.76000000000005;288.66;288.66;287.56;278.46000000000004;274.9066339382667;276.56;276.06;277.56;276.56;345.96000000000004;291.56;277.96000000000004;277.86;296.56;292.36;356.76;301.36;276.56;276.56;343.46000000000004;349.96000000000004;271.66;245.02929689885198;269.14681796795327;274.9066339382667;288.56;8309999.999999999;3650000.0;3690000.0;1520000.0;3690000.0;3130000.0;8330000.0;0.0;0.1825;0.23600000000000002;0.0445;0.0;0.0;0.03495522611366612;14630.8837890625;0.0;2355.55712890625;18187.296875;498018.13395208964;274947.60417806124;233676.5752034106;233676.5752034106;230790.0792515692;429811.8947417682;431924.41234261927;446020.7474900716;470498.0180074364;525556.4900918038;464656.27800132113;446595.5159153864;446452.1327793413;462813.50345803285;457709.1576469882;494142.6216201461;273340.96026997606;431924.41234261927;431924.41234261927;294828.9587717387;322071.7610967587;465558.6113931296;203538.63395137968;198118.40524352936;274.6044583933928;3470175.4427411873;2186017.673628312;367098.114374241;395818.07191545924;0;52;50;10;1;0;0;7;168;185;2089488705845.5103;813706425235.1979;1758694394255.8835;57225.77879513129;11659.888996157872;40296.30319640603;0.0;5830178.17951793;1312485.0723371455;3231335.002341368;928709.2932650885;6.42759548718645;0.33738833358933445
8828;2019-04-18 09:17:44.773;860;285;158;157;139;55;36;31;44;35;697;185;49;56;235;192;834;281;153;35;35;-15;827;368;373;150;373;315;828;-2.0;1182.0;1240.0;247.0;0.0;0;8;98;1;0;0;0;0;0;0;1;1;0;0;0;19675.947265625;16100.66015625;0.0;2410.3583984375;815.0;164667;686.0;-1.0;Calculated values ==>;1555571864.773;359.16;301.66;288.96000000000004;288.86;287.06;278.66;275.2199585193972;276.76000000000005;276.26000000000005;277.56;276.66;342.86;291.66;278.06;278.76000000000005;296.66;292.36;356.56000000000006;301.26000000000005;276.66;276.66;341.76;354.66;271.66;244.62907804385475;269.38090353596624;275.2199585193972;288.46000000000004;8270000.0;3679999.9999999995;3729999.9999999995;1500000.0;3729999.9999999995;3150000.0;8280000.0;0.0;0.197;0.20666666666666667;0.04116666666666667;0.0;0.0;-0.0024893423318849872;16100.66015625;0.0;2410.3583984375;19675.947265625;498088.2246886935;274867.9400817877;234558.11015323416;234291.55310167675;229567.81649834238;429606.4342157736;431260.9582334311;445629.81971198367;470866.63076641626;522122.4330918774;464487.7448327629;446352.6365019328;447355.88499070413;462345.0405186348;457222.24678663525;494220.43979972345;273251.88105757703;431068.1891409101;431068.1891409101;287708.2272785495;341788.5100793522;465844.21872492967;204266.46436727757;198118.40524352936;274.8995455247633;3470506.7513858206;2186286.5789057943;367139.81679699;395818.07191545924;0;52;50;10;1;0;0;7;168;185;2089722439555.2415;813801556745.0884;1758892217395.656;49881.7601045726;10768.28422105668;43530.806072202846;0.0;5831115.385358271;1312681.3219675943;3232068.5011892784;928709.2932650885;5.628045268824533;0.2829458899214136
8829;2019-04-18 09:18:41.773;863;289;161;160;138;55;38;34;-3;37;700;188;-5;51;235;191;829;285;151;36;37;-17;822;365;370;148;370;317;822;-1.0;1307.0;1072.0;257.0;0.0;0;13;99;1;0;0;0;0;0;0;1;1;0;0;0;19693.5625;16085.0546875;0.0;2458.65795898438;495.0;164668;444.0;948.0;Calculated values ==>;1555571921.773;359.46000000000004;302.06;289.26000000000005;289.16;286.96000000000004;278.66;274.9066339382667;276.96000000000004;276.56;272.86;276.86;343.16;291.96000000000004;272.66;278.26000000000005;296.66;292.26000000000005;356.06000000000006;301.66;276.76000000000005;276.86;317.56;322.66;271.46000000000004;244.22491754036054;269.6138998590099;274.9066339382667;288.26000000000005;8220000.0;3650000.0;3700000.0;1480000.0;3700000.0;3170000.0;8220000.0;0.0;0.21783333333333335;0.17866666666666667;0.04283333333333333;0.0;0.0;2.402221992627912;16085.0546875;0.0;2458.65795898438;19693.5625;498983.8177588683;276960.6376056144;235466.49672227565;235197.6887640999;229397.61385791143;429811.8947417682;432420.26882306463;438089.39356590953;471333.16981940134;522278.48274366074;464569.9765336458;437771.0175694801;446253.51546711905;462797.4531940566;457570.36885009304;493943.93216694595;275271.3421299279;432043.5753533974;432232.2269198731;186485.25045852014;207800.24178383037;465927.2293789488;203276.85493275593;198118.40524352936;274.5031601490704;3470818.426671465;2186541.3824816407;367178.3631764863;395818.07191545924;0;52;50;10;1;0;0;7;168;185;2089934194555.2415;813886486745.0884;1759072337395.656;41953.17356912344;11250.191038778594;47634.179196397105;0.0;5831842.411916521;1312855.6348967347;3232790.2239893214;928709.2932650885;5.437829291612567;0.2662302516530394
8830;2019-04-18 09:19:41.764;863;294;166;164;138;51;38;36;-3;39;717;189;-8;34;235;192;696;290;151;40;37;-20;818;364;369;147;369;319;817;-1.0;1431.0;1274.0;234.0;0.0;0;14;99;1;0;0;0;0;0;0;1;1;0;1;0;19576.701171875;15948.51171875;0.0;2487.2568359375;565.0;164669;517.0;217.0;Calculated values ==>;1555571981.764;359.46000000000004;302.56;289.76000000000005;289.56;286.96000000000004;278.26000000000005;274.8017692304317;276.96000000000004;276.76000000000005;272.86;277.06;344.86;292.06;272.36;276.56;296.66;292.36;342.76;302.16;277.16;276.86;324.86;329.66;271.16;244.02132995426717;269.84581860846123;274.8017692304317;288.26000000000005;8180000.0;3640000.0;3690000.0;1470000.0;3690000.0;3190000.0;8170000.0;0.0;0.23850000000000002;0.21233333333333335;0.039;0.0;0.0;0.548039016149339;15948.51171875;0.0;2487.2568359375;19576.701171875;499346.2089581308;279556.9954134866;236910.8706110333;236367.30644379923;229471.9624250979;429879.7862731237;432675.7974509262;437635.1944214589;471664.89969118324;523919.0572430258;464401.70519958524;436829.22223652044;443356.4527968315;462947.63682529377;457870.68847121065;473170.3344715119;277770.0723827845;433047.9251940826;432488.85388799326;216997.06728235667;237068.3971897606;465767.53023744805;203147.12073419188;198118.40524352936;274.4482427517182;3471145.6297805575;2186808.2888261215;367219.5729506739;395818.07191545924;0;52;50;10;1;0;0;7;168;185;2090155861300.0088;813974973469.9955;1759263108775.4558;49789.634312929695;10242.195970626992;46602.96250816149;0.0;5832606.820636227;1313034.7112561415;3233575.415706275;928709.2932650885;5.78412516274539;0.28210382819395846
8831;2019-04-18 09:20:41.754;854;299;170;169;143;47;39;35;-2;40;736;189;-7;26;234;193;674;295;151;41;38;-23;808;360;365;146;365;323;808;-1.0;1389.0;1016.0;164.0;0.0;0;15;98;1;0;0;0;0;0;0;1;1;0;0;0;19488.46484375;15785.7138671875;0.0;2529.50830078125;519.0;164670;512.0;1102.0;Calculated values ==>;1555572041.754;358.56000000000006;303.06;290.16;290.06;287.46000000000004;277.86;274.38016830617;277.06;276.66;272.96000000000004;277.16;346.76;292.06;272.46000000000004;275.76000000000005;296.56;292.46000000000004;340.56000000000006;302.66;277.26000000000005;276.96000000000004;324.36;325.06;270.86;243.81672145450628;270.30646906291605;274.38016830617;288.26000000000005;8080000.0;3600000.0;3650000.0;1460000.0;3650000.0;3229999.9999999995;8080000.0;0.0;0.2315;0.16933333333333334;0.02733333333333333;0.0;0.0;2.7893577609108036;15785.7138671875;0.0;2529.50830078125;19488.46484375;498942.4998124814;282745.51025673473;238179.83098736353;237904.2251202108;230915.99471603878;430148.3826014536;433865.5205784961;436876.85649099556;471896.58969717816;525614.9618708245;463810.8538852597;436057.12340375583;441309.5067171274;463412.2849837685;458650.0266283497;470586.3209309958;280803.22555618576;434228.3108271235;433683.32636128634;214906.75144652807;217833.21561994078;465608.4059586937;202145.5091176505;198118.40524352936;274.0407289307506;3471471.1185735646;2187072.696630733;367261.3723590905;395818.07191545924;0;52;50;10;1;0;0;7;168;185;2090376024600.0437;814062858820.0094;1759455676675.4863;39747.841488553095;7201.319180321847;43934.786579268526;0.0;5833352.841910419;1313180.0496553183;3234329.7712019165;928709.2932650885;4.962208288528937;0.22618154281907799
8832;2019-04-18 09:21:41.774;840;307;177;175;144;40;36;32;-2;39;755;189;-6;22;233;194;635;302;151;35;35;-26;836;356;361;144;361;323;837;-2.0;1380.0;893.0;154.0;0.0;0;13;98;1;0;0;0;0;0;0;1;1;0;0;0;20015.5;16307.6376953125;0.0;2519.27270507812;525.0;164671;506.0;1203.0;Calculated values ==>;1555572101.774;357.16;303.86;290.86;290.66;287.56;277.16;273.955091788801;276.76000000000005;276.36;272.96000000000004;277.06;348.66;292.06;272.56;275.36;296.46000000000004;292.56;336.66;303.36;276.66;276.66;323.76000000000005;325.66;270.56;243.40439225979637;270.30646906291605;273.955091788801;288.26000000000005;8359999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3229999.9999999995;8370000.0;0.0;0.23;0.14883333333333332;0.025666666666666667;0.0;0.0;3.044143112162645;16307.6376953125;0.0;2519.27270507812;20015.5;494272.79624571727;283851.30350033194;239537.06054413435;238988.31905708535;230729.50179365708;430412.23801567365;434310.53623595677;436876.85649099556;472061.9191754798;527625.8228060419;463810.8538852597;436221.82679391984;440691.2348255069;463874.16568678804;459420.75121607736;459851.08822829864;281522.38665719394;434130.71970383386;434130.71970383386;212398.47392691602;220341.7376933702;465592.87414285477;201020.7469351593;198118.40524352936;273.5834298115243;3471800.428013727;2187340.230375201;367303.4595585176;395818.07191545924;0;52;50;10;1;0;0;7;168;185;2090593897199.9744;814149887819.9817;1759649541275.4248;35103.25097222696;6790.684598330851;41015.601361354085;0.0;5833976.808933762;1313296.6885534471;3235037.9270744966;928709.2932650885;4.403778164801362;0.20005985605951493
8833;2019-04-18 09:22:41.815;834;315;186;185;156;42;36;33;-19;39;769;188;-22;3;233;194;623;309;150;36;35;-29;847;365;370;140;370;304;842;-2.0;2416.0;1536.0;366.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;1;0;31944.974609375;28243.01171875;0.0;2322.24438476562;545.0;164672;513.0;1223.0;Calculated values ==>;1555572161.815;356.56000000000006;304.66;291.76000000000005;291.66;288.76000000000005;277.36;274.9066339382667;276.76000000000005;276.46000000000004;271.26000000000005;277.06;350.06000000000006;291.96000000000004;270.96000000000004;273.46000000000004;296.46000000000004;292.56;335.46000000000004;304.06;276.76000000000005;276.66;324.46000000000004;327.66;270.26000000000005;242.56692532238324;268.0796299477929;274.9066339382667;288.16;8470000.0;3650000.0;3700000.0;1400000.0;3700000.0;3040000.0;8420000.0;0.0;0.4026666666666667;0.256;0.061000000000000006;0.0;0.0;3.0917740893178944;28243.01171875;0.0;2322.24438476562;31944.974609375;492316.2688567036;287292.06038211216;241928.25782999553;241649.4683857828;233792.55484161357;429811.8947417682;432043.5753533974;438504.63750537357;472588.21769833704;530550.887364893;466454.00437421276;438039.0146135774;441840.366412452;462528.5018799156;457986.28317495435;455948.0912117593;284339.26822885114;432043.5753533974;431854.3060553472;215324.80838970217;228704.35009887922;465863.36791085225;203028.1912101724;198118.40524352936;274.40677534097017;3472233.7278557634;2187711.7394789737;367343.83310410235;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2090813347055.4414;814235146040.1632;1759837769810.8254;60281.9702515715;16032.94577874147;69101.15272111769;0.0;5834772.22894483;1313487.0154415565;3235956.1937475437;928709.2932650885;4.757560946289761;0.23171383119586014
8834;2019-04-18 09:23:41.775;855;321;183;182;159;44;37;34;-24;39;775;187;-28;-9;234;193;642;315;148;38;37;-31;844;362;367;136;367;301;839;-2.0;2386.0;1376.0;222.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;31852.77734375;28200.23828125;0.0;2305.66577148438;563.0;164673;529.0;1223.0;Calculated values ==>;1555572221.775;358.66;305.26000000000005;291.46000000000004;291.36;289.06;277.56;274.5913991737795;276.86;276.56;270.76000000000005;277.06;350.66;291.86;270.36;272.26000000000005;296.56;292.46000000000004;337.36;304.66;276.96000000000004;276.86;326.06;329.46000000000004;270.06;241.71165711629368;267.7187500070086;274.5913991737795;287.96000000000004;8440000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;8390000.0;0.0;0.39766666666666667;0.22933333333333333;0.037000000000000005;0.0;0.0;3.08902671488535;28200.23828125;0.0;2305.66577148438;31852.77734375;495780.4671048068;290830.13897639996;241155.13809103172;240877.53540928854;234637.17823427;430014.67791919125;432997.62667057913;438404.20131815126;473111.07959547755;531402.9353251432;466760.445263449;437785.01000687695;440684.76455267647;463113.5052063933;458330.2609335714;460106.8230475436;287615.29973144527;433182.4302400453;432997.62667057913;222014.15119762826;236231.924509345;466232.5604372309;202585.80038787564;198118.40524352936;274.2211670157729;3472765.021357089;2188181.7863223283;367382.37331148365;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2091034299655.582;814317890840.2158;1760019148810.941;54081.01994667654;9754.930121826146;68594.12910536843;0.0;5835724.618513809;1313701.771141554;3237102.8894563727;928709.2932650885;4.341129472673367;0.1903056880296326
8835;2019-04-18 09:24:41.786;874;339;168;167;151;42;38;34;-29;39;780;186;-32;-18;234;193;659;331;147;38;37;-33;827;360;365;131;365;297;822;-2.0;2367.0;1256.0;192.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;31106.580078125;27705.568359375;0.0;2292.375;576.0;164674;543.0;1224.0;Calculated values ==>;1555572281.786;360.56000000000006;307.06;289.96000000000004;289.86;288.26000000000005;277.36;274.38016830617;276.96000000000004;276.56;270.26000000000005;277.06;351.16;291.76000000000005;269.96000000000004;271.36;296.56;292.46000000000004;339.06000000000006;306.26000000000005;276.96000000000004;276.86;327.46000000000004;330.76000000000005;269.86;240.61611355647437;267.23344911666527;274.38016830617;287.86;8270000.0;3600000.0;3650000.0;1310000.0;3650000.0;2970000.0;8220000.0;0.0;0.3945;0.20933333333333334;0.032;0.0;0.0;3.0895278562067423;27705.568359375;0.0;2292.375;31106.580078125;500140.8875702695;307229.9150438325;237361.95906309196;237089.66556847573;232799.4414613064;430148.3826014536;433683.32636128634;438531.5804257387;473759.9231585776;532223.0344632167;467207.5652684309;438071.4457414646;440196.8050086357;463412.2849837685;458650.0266283497;465540.42828007607;300172.1668244644;433683.32636128634;433500.59072566376;227868.02628245065;241669.27786274583;466740.91515992297;202088.76288472267;198118.40524352936;274.0186223307808;3473289.778856128;2188647.7534553455;367420.6973426448;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2091253939915.2817;814398005525.1063;1760198581700.6958;49495.36313858603;8468.86887280641;65237.77914423881;0.0;5836587.913280035;1313853.6639748835;3238218.3598223436;928709.2932650885;4.107015260335438;0.17662476108632444
8836;2019-04-18 09:25:41.816;881;342;158;157;140;39;38;34;-35;40;783;185;-38;-19;234;194;666;334;147;36;38;-32;819;358;363;138;363;291;815;-2.0;2301.0;891.0;132.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29680.46875;27295.150390625;0.0;1294.77746582031;583.0;164675;552.0;1223.0;Calculated values ==>;1555572341.816;361.26;307.36;288.96000000000004;288.86;287.16;277.06;274.1680685717883;276.96000000000004;276.56;269.66;277.16;351.46000000000004;291.66;269.36;271.26000000000005;296.56;292.56;339.76;306.56;276.76000000000005;276.96000000000004;328.36;331.46000000000004;269.96000000000004;242.14157278889297;266.49643012054327;274.1680685717883;287.86;8190000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2910000.0;8150000.0;0.0;0.3835;0.1485;0.022000000000000002;0.0;0.0;3.0859011380085866;27295.150390625;0.0;1294.77746582031;29680.46875;501868.5183067803;313648.24314737535;234783.68298938917;234515.31370558223;230022.3700059574;430280.9020939914;434178.6716885159;438955.35224907694;472947.9820155742;532981.5845737092;467933.3493063135;438502.1823925872;441331.88776424364;463709.8566730499;459104.5488287171;467818.0478603401;304580.058298009;433816.67410848953;434178.6716885159;231631.59724164338;244597.3647265701;465849.48968202324;201580.4884095503;198118.40524352936;273.81130694350617;3473796.590875491;2189106.321947705;367450.60522631434;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2091472449115.1775;814478745875.0679;1760375069900.6116;35250.167280169706;5813.918027994405;62601.76899715399;0.0;5837294.479139565;1313972.7467106122;3239284.2220544643;928709.2932650885;3.6259571841468525;0.14294526792155943
8837;2019-04-18 09:26:41.757;881;342;163;161;137;37;37;32;-40;41;782;185;-38;-32;233;195;670;335;150;36;36;-29;813;356;361;141;361;285;809;-3.0;2249.0;988.0;71.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29532.83203125;27071.529296875;0.0;1252.45532226562;588.0;164676;558.0;1225.0;Calculated values ==>;1555572401.757;361.26;307.36;289.46000000000004;289.26000000000005;286.86;276.86;273.955091788801;276.86;276.36;269.16;277.26000000000005;351.36;291.66;269.36;269.96000000000004;296.46000000000004;292.66;340.16;306.66;276.76000000000005;276.76000000000005;328.96000000000004;331.96000000000004;270.26000000000005;242.77792619122317;265.74818594083865;273.955091788801;288.16;8130000.0;3560000.0;3610000.0;1410000.0;3610000.0;2850000.0;8090000.000000001;0.0;0.3748333333333333;0.16466666666666668;0.011833333333333333;0.0;0.0;3.090153067429243;27071.529296875;0.0;1252.45532226562;29532.83203125;502398.230677561;317277.5076277147;236243.36047579255;235700.4137358714;229331.99564301383;430412.23801567365;434489.842356074;439528.69999165187;472653.6706096803;533324.0807123614;468770.78824467835;439824.4387551893;440705.63533800986;463874.16568678804;459556.22810200317;469273.54417851963;307678.86722384265;434310.53623595677;434310.53623595677;234140.81001818314;246688.97952812296;465720.9113905983;201507.45625809717;198118.40524352936;273.77382073094003;3474289.549828439;2189558.932106916;367471.8112930521;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2091689435535.1223;814562363570.0466;1760547699980.5676;39194.164801458675;3126.525885734596;60571.07141184475;0.0;5837914.238543477;1314047.1771479035;3240309.6530579473;928709.2932650885;3.6326725735300114;0.1358553242777953
8838;2019-04-18 09:27:41.797;878;334;176;173;141;34;36;29;-26;40;774;184;-1;-9;232;197;663;328;155;32;36;-27;776;350;355;143;355;304;777;140.0;1212.0;0.0;18.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17879.224609375;15293.244140625;0.0;1349.14624023438;577.0;164677;558.0;1223.0;Calculated values ==>;1555572461.797;360.96000000000004;306.56;290.76000000000005;290.46000000000004;287.26000000000005;276.56;273.3108153835814;276.76000000000005;276.06;270.56;277.16;350.56000000000006;291.56;273.06;272.26000000000005;296.36;292.86;339.46000000000004;305.96000000000004;276.36;276.76000000000005;328.96000000000004;330.86;270.46000000000004;243.1966462407574;268.0796299477929;273.3108153835814;288.66;7759999.999999999;3500000.0;3550000.0;1430000.0;3550000.0;3040000.0;7770000.0;0.02333333333333333;0.20199999999999999;0.0;0.003;0.0;0.02333333333333333;3.0868467858592634;15293.244140625;0.0;1349.14624023438;17879.224609375;505211.86405141006;344835.5700788414;240510.93349675028;239658.2781094405;230887.63622993414;430799.1582183253;435760.7856976155;437413.810930519;472292.48545527144;531072.693019601;465964.0608480819;441243.57701197703;440037.4285321836;464627.23559176613;460761.44649501506;472598.00864640274;316553.24195875874;435061.0054611773;435760.7856976155;234140.81001818314;242087.5637286956;465635.4927937484;199634.41988896803;199634.41988896803;273.0123926345742;3474684.9137005075;2189912.2072451897;367493.5057594012;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2091904378734.9858;814647620369.9924;1760724517780.4553;0.0;798.0032187143412;31521.042870904086;5509.615202201773;5838241.074328641;1314079.903360026;3241077.598966006;928755.2373340509;2.2730305218250026;0.030902468784374883
8839;2019-04-18 09:28:41.778;863;331;188;183;144;30;35;24;-11;39;773;184;6;7;230;198;644;327;159;28;34;-25;784;344;349;141;349;304;785;1.0;1326.0;0.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18611.62890625;15499.8662109375;0.0;1347.97131347656;571.0;164678;551.0;1220.0;Calculated values ==>;1555572521.778;359.46000000000004;306.26000000000005;291.96000000000004;291.46000000000004;287.56;276.16;272.6583383277491;276.66;275.56;272.06;277.06;350.46000000000004;291.56;273.76000000000005;273.86;296.16;292.96000000000004;337.56000000000006;305.86;275.96000000000004;276.56;328.26000000000005;330.26000000000005;270.66;242.77792619122317;268.0796299477929;272.6583383277491;289.06;7840000.000000001;3440000.0;3490000.0;1410000.0;3490000.0;3040000.0;7850000.0;0.00016666666666666666;0.221;0.0;0.009166666666666667;0.0;0.00016666666666666666;3.080211326280816;15499.8662109375;0.0;1347.97131347656;18611.62890625;502396.58842538553;315457.08505844313;243786.50907298666;242336.13418788507;231553.23635616404;431175.4696738307;436998.0609936863;439733.1669821983;472456.96783784614;530968.349634598;465964.0608480819;442285.3213856606;442433.1482669151;465243.6388485805;461815.4734546952;468353.2466499931;308479.09100114607;435802.1192028054;436828.4760420118;231213.40812182956;239577.9089402584;466120.0093357554;192578.71807731208;192578.71807731208;270.15101847539535;3474988.9078521007;2190168.735239314;367515.9746216912;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2092115511855.6372;814732793390.2551;1760906860021.0178;0.0;2507.461836535731;35332.1883983952;40.70829299411662;5838241.074328641;1314107.440179483;3241634.5328100524;928801.4753832999;2.248381044334796;0.05867275303557034
8840;2019-04-18 09:29:41.758;848;323;198;191;148;28;33;19;0;36;777;183;7;11;229;200;633;318;156;28;32;-22;833;340;346;138;346;300;835;200.0;1183.0;276.0;18.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20641.484375;16270.787109375;0.0;1340.36767578125;567.0;164679;547.0;1219.0;Calculated values ==>;1555572581.758;357.96000000000004;305.46000000000004;292.96000000000004;292.26000000000005;287.96000000000004;275.96000000000004;272.21867820750657;276.46000000000004;275.06;273.16;276.76000000000005;350.86;291.46000000000004;273.86;274.26000000000005;296.06;293.16;336.46000000000004;304.96000000000004;275.96000000000004;276.36;327.86;329.86;270.96000000000004;242.14157278889297;267.5978703862781;272.21867820750657;288.76000000000005;8330000.0;3400000.0;3460000.0;1380000.0;3460000.0;3000000.0;8350000.0;0.03333333333333333;0.19716666666666666;0.046;0.003;0.0;0.03333333333333333;3.078306607746489;16270.787109375;0.0;1340.36767578125;20641.484375;495754.5788177348;292508.4341623498;245485.01984960237;243485.47681108356;231802.54810461862;431420.45991060114;437353.63273869926;442232.80960689666;472556.2466753328;531686.3184860918;466416.24878488225;443256.9062126748;443837.0651105216;465550.1439652626;462683.352311263;459877.8970561201;289670.92679214076;436509.72518138925;437185.6589029479;229540.68826423294;237904.88540968279;466841.9222875698;197527.80959398428;197527.80959398428;272.13581274852123;3475315.9080918226;2190433.4024308673;367538.3699789115;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2092323942354.875;814816465489.9491;1761087999620.3555;11256.43000059397;807.9423380807566;33559.14097038126;7988.594976965454;5838334.846643776;1314135.0593380479;3242208.4358545565;928868.3639400181;3.044213110386661;0.06255995799831678
8841;2019-04-18 09:30:41.789;849;320;209;205;161;31;24;21;4;34;778;182;7;9;230;198;626;315;159;27;24;-20;835;350;355;141;355;291;836;0.0;1229.0;1306.0;208.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25286.986328125;16284.0087890625;0.0;1291.4404296875;568.0;164680;547.0;1218.0;Calculated values ==>;1555572641.789;358.06000000000006;305.16;294.06;293.66;289.26000000000005;276.26000000000005;273.3108153835814;275.56;275.26000000000005;273.56;276.56;350.96000000000004;291.36;273.86;274.06;296.16;292.96000000000004;335.76000000000005;304.66;275.86;275.56;327.86;329.96000000000004;271.16;242.77792619122317;266.49643012054327;273.3108153835814;289.06;8350000.0;3500000.0;3550000.0;1410000.0;3550000.0;2910000.0;8359999.999999999;0.0;0.2048333333333333;0.21766666666666667;0.034666666666666665;0.0;0.0;3.075626736925632;16284.0087890625;0.0;1291.4404296875;25286.986328125;495717.86079863104;290653.1019608196;248669.14378560468;247492.57937097974;235221.2613250967;430799.1582183253;433638.2926471082;444641.84099314455;471964.88962738856;532464.0551041022;467574.07059373904;445065.29865598975;445346.6154388194;464365.70566323627;460894.73399835604;458242.90052353713;287947.5586066771;434175.5540581689;433638.2926471082;229540.68826423294;238323.1353838712;466618.3338627386;199658.2780372314;197527.80959398428;273.02180198050064;3475698.8430961403;2190704.832563791;367560.3130445699;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2092534351010.3564;814900208735.1406;1761265391225.7612;53324.7555367371;9254.615268617585;34882.16253597016;0.0;5838873.301249034;1314218.957309863;3242779.0747295828;928934.9699603181;5.54532246250355;0.29054861647649033
8842;2019-04-18 09:31:41.819;863;315;195;198;181;38;25;22;3;33;771;182;7;11;231;194;624;309;161;27;25;-17;819;356;361;139;361;289;820;-2.0;1054.0;1183.0;119.0;0.0;0;96;71;1;0;0;0;0;0;0;1;0;0;0;0;27123.54296875;13392.3505859375;0.0;1262.88415527344;569.0;164681;549.0;1218.0;Calculated values ==>;1555572701.819;359.46000000000004;304.66;292.66;292.96000000000004;291.26000000000005;276.96000000000004;273.955091788801;275.66;275.36;273.46000000000004;276.46000000000004;350.26;291.36;273.86;274.26000000000005;296.26000000000005;292.56;335.56;304.06;275.86;275.66;328.06;330.06;271.46000000000004;242.35481222062532;266.24828229547654;273.955091788801;289.26000000000005;8190000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2890000.0;8200000.0;0.0;0.17566666666666667;0.19716666666666666;0.01983333333333333;0.0;0.0;3.075471947835316;13392.3505859375;0.0;1262.88415527344;27123.54296875;499255.68097634614;289897.87793385575;244975.88997279952;245846.40440050175;240992.93062044302;430412.23801567365;432303.0427934189;444898.05599879485;472130.5325463717;531889.3160995595;467855.53073390166;445459.1395869403;446017.1638276198;463609.68473376584;459420.75121607736;460081.14786548284;286593.9683049153;432673.03185780125;432303.0427934189;230377.04089860234;238741.38928724395;467197.4603958839;201521.386626176;197527.80959398428;273.77926135779137;3476135.8158839447;2190952.259209962;367581.6097257869;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2092749258410.254;814984250735.1006;1761439478225.6782;47985.76664463468;5269.242129765872;30475.914542806364;0.0;5839717.977727318;1314340.0499708643;3243323.9976969673;928934.9699603181;5.713379880688854;0.28224280937667323
8843;2019-04-18 09:32:41.789;875;302;175;179;175;44;28;23;7;33;763;184;11;14;231;192;620;296;164;29;28;-15;797;360;365;139;365;294;800;-2.0;863.0;903.0;93.0;0.0;0;87;58;1;0;0;0;0;0;0;1;0;0;0;0;21201.564453125;12075.962890625;0.0;1229.57983398438;566.0;164682;548.0;1215.0;Calculated values ==>;1555572761.789;360.66;303.36;290.66;291.06;290.66;277.56;274.38016830617;275.96000000000004;275.46000000000004;273.86;276.46000000000004;349.46000000000004;291.56;274.26000000000005;274.56;296.26000000000005;292.36;335.16;302.76000000000005;276.06;275.96000000000004;327.96000000000004;329.76000000000005;271.66;242.35481222062532;266.86631818009863;274.38016830617;289.56;7970000.0;3600000.0;3650000.0;1390000.0;3650000.0;2940000.0;8000000.0;0.0;0.14383333333333334;0.1505;0.015500000000000002;0.0;0.0;3.0683595475934173;12075.962890625;0.0;1229.57983398438;21201.564453125;502950.9124399083;285147.43653370393;239732.20087331542;240857.73489259364;239732.20087331542;430148.3826014536;431830.4574308565;444469.18336650386;472130.5325463717;530683.4062110081;467390.8253729849;445036.9422506828;445460.6500641067;463012.4783077877;458513.0163278268;462339.3591316846;282048.2538024059;432018.3835250704;431830.4574308565;229958.8627652946;237486.63934987856;467395.78988382494;202577.36061243567;197527.80959398428;274.20869989342896;3476538.323758038;2191164.3890377283;367602.369873774;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2092966949510.3577;815067609035.1404;1761614290775.7617;36404.71932448726;4104.685653706534;25931.870649861252;0.0;5840420.880150371;1314418.1269777315;3243793.827541359;928934.9699603181;4.993503609978119;0.24196581368875558
8844;2019-04-18 09:33:41.800;875;294;166;170;167;47;30;25;12;33;761;186;17;22;231;191;617;290;166;31;29;-12;834;357;362;139;362;299;836;-1.0;999.0;1015.0;62.0;0.0;0;80;62;1;0;0;0;0;0;0;1;0;0;0;0;19974.162109375;12771.2626953125;0.0;1192.53869628906;566.0;164683;547.0;1217.0;Calculated values ==>;1555572821.8;360.66;302.56;289.76000000000005;290.16;289.86;277.86;274.0616903277293;276.16;275.66;274.36;276.46000000000004;349.26;291.76000000000005;274.86;275.36;296.26000000000005;292.26000000000005;334.86;302.16;276.26000000000005;276.06;327.86;329.76000000000005;271.96000000000004;242.35481222062532;267.47669482898436;274.0616903277293;289.76000000000005;8340000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2990000.0;8359999.999999999;0.0;0.1665;0.16916666666666666;0.010333333333333333;0.0;0.0;3.073410345202625;12771.2626953125;0.0;1192.53869628906;19974.162109375;499659.3852198385;278075.1139902296;236562.4880692093;237644.17457906206;236832.17039429655;430346.717906069;432971.4512641538;444182.85976177163;472130.5325463717;530096.1381338437;466923.66176119784;444899.4758313612;445610.90970504243;463460.83753301925;458854.647995554;456610.48681670683;276390.6988613984;433154.95317096787;432787.388059273;229540.68826423294;237486.63934987856;467693.11601967004;201979.0327600534;197527.80959398428;273.96226767821526;3476881.5177196166;2191371.4872117005;367622.5578952909;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2093185089495.0596;815151024325.0264;1761792223390.5186;40972.81406779066;2745.712193682705;30006.59469455886;0.0;5841065.811143435;1314475.2240922672;3244260.066880136;928934.9699603181;5.279731420440692;0.24072630927815056
