;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8845;2019-04-18 09:34:41.790;874;291;161;162;153;48;32;27;15;34;762;188;25;26;232;192;615;287;168;33;31;-9;822;360;365;141;365;301;824;-2.0;1033.0;1079.0;95.0;0.0;0;79;62;1;0;0;0;0;0;0;1;0;0;0;0;17980.22265625;12626.8779296875;0.0;1201.62646484375;567.0;164684;549.0;1214.0;Calculated values ==>;1555572881.79;360.56000000000006;302.26000000000005;289.26000000000005;289.36;288.46000000000004;277.96000000000004;274.38016830617;276.36;275.86;274.66;276.56;349.36;291.96000000000004;275.66;275.76000000000005;296.36;292.36;334.66;301.86;276.46000000000004;276.26000000000005;328.06;329.86;272.26000000000005;242.77792619122317;267.7187500070086;274.38016830617;289.96000000000004;8220000.0;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;8240000.000000001;0.0;0.17216666666666666;0.17983333333333332;0.01583333333333333;0.0;0.0;3.0656802475834604;12626.8779296875;0.0;1201.62646484375;17980.22265625;500588.26816581556;277674.14926010213;235431.0465138322;235700.04856223828;233295.95474135887;430148.3826014536;432578.5526393707;444213.19900484144;471964.88962738856;530048.2812349753;466882.12429807364;445645.04530121887;445787.09707870026;463145.86696068436;458513.0163278268;457925.25877450634;275968.9739977212;432764.09833711403;432392.4233332471;230377.04089860234;237904.88540968279;467712.56826658786;202675.3625231648;197527.80959398428;274.2467527516576;3477197.751544957;2191583.103108414;367642.50594640744;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2093403153145.0942;815235010325.0397;1761972193390.547;43436.55426062151;4196.422424270865;31326.807029069838;0.0;5841769.105311049;1314533.065572239;3244771.093375967;928934.9699603181;5.709929393751966;0.2724693288631544
8846;2019-04-18 09:35:41.771;873;287;159;159;147;49;34;28;21;35;763;189;35;32;232;191;615;282;170;34;33;-7;817;361;366;142;366;306;818;-2.0;1096.0;1086.0;43.0;0.0;0;80;72;1;0;0;0;0;0;0;1;0;0;0;0;17414.484375;13366.9208984375;0.0;1230.74133300781;569.0;164685;550.0;1215.0;Calculated values ==>;1555572941.771;360.46000000000004;301.86;289.06;289.06;287.86;278.06;274.4858918419099;276.56;275.96000000000004;275.26000000000005;276.66;349.46000000000004;292.06;276.66;276.36;296.36;292.26000000000005;334.66;301.36;276.56;276.46000000000004;328.16;330.06;272.46000000000004;242.98782864720522;268.3187672390254;274.4858918419099;290.16;8170000.0;3610000.0;3660000.0;1420000.0;3660000.0;3060000.0;8180000.0;0.0;0.18266666666666667;0.181;0.007166666666666667;0.0;0.0;3.0678968937766085;13366.9208984375;0.0;1230.74133300781;17414.484375;500889.7678766985;276396.1561457483;234999.5349990387;234999.5349990387;231808.94283935742;430081.6785162784;432695.15374167816;444076.66985911725;471931.263865096;529772.1475778342;466289.97760267474;446092.96027638344;445664.3711478791;462996.0789934827;458215.5228443124;458631.18645717995;274299.61500306835;432695.15374167816;432509.1113278755;230795.22267914342;238741.38928724395;467772.34329588304;203122.16205186024;197527.80959398428;274.42459796262983;3477492.6140339226;2191799.649503709;367662.76925928984;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2093622383699.899;815319883439.9641;1762154235725.385;43612.765913113515;1896.6596322488301;33671.23371895105;0.0;5842494.286598368;1314583.8251770316;3245312.572192444;928934.9699603181;5.4242013555943025;0.2375210364526509
8847;2019-04-18 09:36:41.771;870;282;160;160;142;48;35;30;27;35;765;191;39;37;232;191;618;278;173;36;34;-4;828;360;365;143;365;307;830;-1.0;1142.0;1018.0;41.0;0.0;0;82;78;1;0;0;0;0;0;0;1;0;0;0;0;17565.412109375;14041.6005859375;0.0;1241.09582519531;572.0;164686;552.0;1214.0;Calculated values ==>;1555573001.771;360.16;301.36;289.16;289.16;287.36;277.96000000000004;274.38016830617;276.66;276.16;275.86;276.66;349.66;292.26000000000005;277.06;276.86;296.36;292.26000000000005;334.96000000000004;300.96000000000004;276.76000000000005;276.56;328.36;330.36;272.76000000000005;243.1966462407574;268.43790593516167;274.38016830617;290.46000000000004;8280000.0;3600000.0;3650000.0;1430000.0;3650000.0;3070000.0;8300000.0;0.0;0.19033333333333333;0.16966666666666666;0.006833333333333333;0.0;0.0;3.0649078973512798;14041.6005859375;0.0;1241.09582519531;17565.412109375;499466.36299268296;273526.5476014143;235057.8618559245;235057.8618559245;230315.6353761817;430148.3826014536;433133.46834165603;444747.180057976;471798.96558121993;529905.1787626159;466392.121167278;446468.7530850537;446183.8831362822;463145.86696068436;458375.86308939266;457662.19831513276;271948.8673822632;433317.3069910173;432949.0678229144;231631.59724164338;239996.17471937067;467932.042539271;202869.7491763848;197527.80959398428;274.32215849831186;3477784.1131712925;2192028.053849412;367683.3679022749;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2093841683699.899;815405383439.9641;1762338135725.385;41038.53743957664;1811.2590046463888;35347.437320889505;0.0;5843199.714126307;1314614.7244990056;3245887.7277844427;928934.9699603181;5.116717080642202;0.21773666546799939
8848;2019-04-18 09:37:41.782;869;281;162;161;141;47;36;32;-3;36;766;192;16;40;233;192;623;277;169;37;35;-2;831;361;366;143;366;309;833;-2.0;1121.0;1056.0;78.0;0.0;0;83;85;1;0;0;0;0;0;0;1;0;0;0;0;17895.630859375;14854.2568359375;0.0;1257.54296875;576.0;164687;556.0;1214.0;Calculated values ==>;1555573061.782;360.06000000000006;301.26000000000005;289.36;289.26000000000005;287.26000000000005;277.86;274.4858918419099;276.76000000000005;276.36;272.86;276.76000000000005;349.76;292.36;274.76000000000005;277.16;296.46000000000004;292.36;335.46000000000004;300.86;276.86;276.66;328.76000000000005;330.76000000000005;272.96000000000004;243.1966462407574;268.67533136820026;274.4858918419099;290.06;8309999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3090000.0;8330000.0;0.0;0.18683333333333335;0.17600000000000002;0.013000000000000001;0.0;0.0;3.0642866155514574;14854.2568359375;0.0;1257.54296875;17895.630859375;499048.9722741806;272945.6593566186;235540.96614202953;235273.2447517584;230011.47380072178;430081.6785162784;433065.50215134333;439865.0975002962;471897.7078724963;529857.6350902817;466228.2923211868;442730.14272439573;446224.1698070488;463129.6232463674;458352.99863763346;458217.59763049026;271388.18080480833;433249.8226776551;432880.6149027872;233304.39079467155;241669.27786274583;468131.1482480821;203021.48650838854;197527.80959398428;274.3856076219378;3478079.6760400627;2192268.8968083374;367704.19370964356;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2094061023905.4705;815491199170.1877;1762522969605.8667;41684.47553457575;3446.4256026160165;34905.96271026491;0.0;5843889.198951935;1314658.5465700873;3246473.2801178116;928934.9699603181;4.967592995052674;0.22343071797157815
8849;2019-04-18 09:38:41.872;871;283;163;162;141;46;37;33;-10;37;768;192;-14;30;233;193;627;279;166;38;36;0;830;362;366;143;366;309;830;-2.0;1289.0;1158.0;72.0;0.0;0;83;90;1;0;0;0;0;0;0;1;0;0;0;0;18106.69921875;15244.2841796875;0.0;1250.64440917969;582.0;164688;561.0;1216.0;Calculated values ==>;1555573121.872;360.26;301.46000000000004;289.46000000000004;289.36;287.26000000000005;277.76000000000005;274.5913991737795;276.86;276.46000000000004;272.16;276.86;349.96000000000004;292.36;271.76000000000005;276.16;296.46000000000004;292.46000000000004;335.86;301.06;276.96000000000004;276.76000000000005;329.26000000000005;331.36;273.16;243.1966462407574;268.67533136820026;274.5913991737795;289.76000000000005;8300000.0;3620000.0000000005;3660000.0;1430000.0;3660000.0;3090000.0;8300000.0;0.0;0.21483333333333335;0.193;0.012;0.0;0.0;3.0683957552810073;15244.2841796875;0.0;1250.64440917969;18106.69921875;499432.66821127606;273927.2172212538;235862.29927319792;235593.67899344442;230056.14930311008;430014.67791919125;433249.8226776551;438784.29025187716;471996.43091952;530067.0567718833;466228.2923211868;438160.0216932036;444783.8392473439;463129.6232463674;458330.2609335714;459134.7581084176;272339.6532978157;433433.583526483;433065.50215134333;235395.46725036926;244179.05427248686;468330.1626717748;203326.77858309846;197527.80959398428;274.5084534490744;3478380.1454860773;2192520.0942148715;367725.1266234386;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2094280953305.1562;815577127870.0651;1762708647705.6016;45443.29975207429;3180.040609064116;40129.81501681098;0.0;5844616.352842143;1314713.8499526;3247099.5162118645;928934.9699603181;5.380632895728384;0.23347500860685227
8850;2019-04-18 09:39:41.796;871;283;161;161;140;46;38;34;-14;38;769;191;-19;19;233;193;631;279;163;39;37;0;817;361;366;142;366;310;817;-1.0;1352.0;983.0;65.0;0.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;18561.5625;15822.814453125;0.0;1243.91064453125;587.0;164689;567.0;1215.0;Calculated values ==>;1555573181.796;360.26;301.46000000000004;289.26000000000005;289.26000000000005;287.16;277.76000000000005;274.4858918419099;276.96000000000004;276.56;271.76000000000005;276.96000000000004;350.06000000000006;292.26000000000005;271.26000000000005;275.06;296.46000000000004;292.46000000000004;336.26000000000005;301.06;277.06;276.86;329.86;331.86;273.16;242.98782864720522;268.7936212382143;274.4858918419099;289.46000000000004;8170000.0;3610000.0;3660000.0;1420000.0;3660000.0;3100000.0;8170000.0;0.0;0.22533333333333333;0.16383333333333333;0.010833333333333334;0.0;0.0;3.0650853069960036;15822.814453125;0.0;1243.91064453125;18561.5625;500599.9366299167;274780.70354108553;235555.742989255;235555.742989255;229991.971240769;430081.6785162784;433433.583526483;437934.0026956884;472226.9707426428;530095.8074964032;465961.17116422096;437142.86386454466;442968.8239516501;463129.6232463674;458490.3299223953;461679.74080094026;273140.7863710309;433616.79160117084;433249.8226776551;237904.88540968279;246270.64818160105;468468.1067229894;203047.42638803623;197527.80959398428;274.3956562744357;3478685.3272799863;2192778.6587730995;367745.88825081364;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2094500275145.247;815662519570.1003;1762894112485.6782;38482.25075173701;2875.3907036286596;42484.11106487291;0.0;5845314.846549152;1314764.247961785;3247787.0935602766;928934.9699603181;4.91258586755771;0.200026053793077
8851;2019-04-18 09:40:41.773;864;284;160;160;139;45;39;35;-15;39;770;190;-18;12;233;193;635;280;160;39;38;2;811;361;366;142;365;313;812;-1.0;1361.0;1435.0;41.0;0.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;18318.716796875;15886.853515625;0.0;1248.87487792969;590.0;164690;571.0;1217.0;Calculated values ==>;1555573241.773;359.56000000000006;301.56;289.16;289.16;287.06;277.66;274.4858918419099;277.06;276.66;271.66;277.06;350.16;292.16;271.36;274.36;296.46000000000004;292.46000000000004;336.66;301.16;277.06;276.96000000000004;330.26000000000005;332.16;273.36;242.98782864720522;269.14681796795327;274.4858918419099;289.16;8109999.999999999;3610000.0;3660000.0;1420000.0;3650000.0;3130000.0;8120000.0;0.0;0.22683333333333333;0.23916666666666667;0.006833333333333333;0.0;0.0;3.0696554390316337;15886.853515625;0.0;1248.87487792969;18318.716796875;500123.63147587754;275549.5771776663;235375.62097068052;235375.62097068052;229807.37982058153;430081.6785162784;433616.79160117084;437089.72060350876;472325.50216173066;529972.6664276887;465403.49814337975;436608.2920388048;441292.71172936825;463279.1356354856;458490.3299223953;463230.5387907104;273875.18328683684;433616.79160117084;433433.583526483;239577.9089402584;247525.65490268572;468666.69496225734;203178.92850479146;197527.80959398428;274.44657147516875;3478992.5451287804;2193042.804711391;367766.6535004353;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2094719790965.24;815747686910.0977;1763080940840.6724;55943.66444360989;1814.1664041260167;42952.10647346199;0.0;5846101.427537415;1314803.3126238186;3248498.7891184897;928934.9699603181;5.877190336366337;0.2498992278668139
8852;2019-04-18 09:41:41.794;852;290;161;160;137;42;38;35;-12;40;773;189;-15;10;233;194;639;286;159;38;37;3;816;359;364;142;364;315;817;-1.0;1382.0;1417.0;63.0;0.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;18360.181640625;15938.0068359375;0.0;1252.50891113281;594.0;164691;575.0;1217.0;Calculated values ==>;1555573301.794;358.36;302.16;289.26000000000005;289.16;286.86;277.36;274.27422755570615;276.96000000000004;276.66;271.96000000000004;277.16;350.46000000000004;292.06;271.66;274.16;296.46000000000004;292.56;337.06;301.76000000000005;276.96000000000004;276.86;330.66;332.56;273.46000000000004;242.98782864720522;269.38090353596624;274.27422755570615;289.06;8159999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3150000.0;8170000.0;0.0;0.23033333333333333;0.23616666666666666;0.0105;0.0;0.0;3.0690191339789505;15938.0068359375;0.0;1252.50891113281;18360.181640625;497918.49191151035;277770.0723827845;235555.742989255;235286.21106527143;229212.55713677205;430214.79039162316;433931.68165179034;437109.2053401759;472424.0149512065;530135.6620087198;464987.84599600587;436626.3353312552;440559.99870023114;463428.3443550566;458945.90446274553;463304.97675421584;276042.0284659445;433931.68165179034;433749.95420475816;241250.99604349316;249199.05678690012;468765.9560302198;202602.3664891693;197527.80959398428;274.2138073198313;3479298.3095954135;2193308.1047030925;367787.50566101505;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2094938867614.9058;815832916729.9677;1763269406780.3848;55382.69844197939;2794.7176901810303;43132.89908906516;0.0;5847029.471928605;1314841.7334337912;3249216.4152450156;928934.9699603181;5.893384277228063;0.25561003266856
8853;2019-04-18 09:42:41.774;843;297;164;163;138;41;38;35;-11;40;776;189;-13;10;233;195;642;292;158;37;37;4;812;360;365;142;365;317;812;-2.0;1322.0;1484.0;107.0;0.0;0;76;99;1;0;0;0;0;0;0;1;0;0;0;0;18349.515625;15880.8076171875;0.0;1246.26940917969;597.0;164692;579.0;1215.0;Calculated values ==>;1555573361.774;357.46000000000004;302.86;289.56;289.46000000000004;286.96000000000004;277.26000000000005;274.38016830617;276.96000000000004;276.66;272.06;277.16;350.76;292.06;271.86;274.16;296.46000000000004;292.66;337.36;302.36;276.86;276.86;331.06;332.86;273.56;242.98782864720522;269.6138998590099;274.38016830617;288.96000000000004;8120000.0;3600000.0;3650000.0;1420000.0;3650000.0;3170000.0;8120000.0;0.0;0.22033333333333335;0.24733333333333332;0.017833333333333333;0.0;0.0;3.0634971648564617;15880.8076171875;0.0;1246.26940917969;18349.515625;496964.2167949596;281390.6106529212;236459.70693339413;236187.92640003294;229546.98919505245;430148.3826014536;433683.32636128634;436807.67884266505;472424.0149512065;530299.1563882682;464695.3577600972;436483.73832462454;440127.6108453059;463279.1356354856;458923.6217875544;464384.85273304826;279062.6435925002;433500.59072566376;433500.59072566376;242924.1476594651;250454.15340279948;468865.19519545574;202780.11770590607;197527.80959398428;274.28740090949475;3479604.12176801;2193573.1731046904;367808.32187264005;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2095157494714.9753;815918088329.9948;1763458943580.445;57882.81678782505;4745.183881896968;40832.660080634094;0.0;5847973.036596055;1314904.5450027408;3249915.8950006547;928934.9699603181;6.040765776383098;0.27938820559466343
8854;2019-04-18 09:43:41.775;833;301;168;167;140;41;37;35;-9;41;780;188;-11;12;233;196;643;295;155;37;37;5;820;358;363;142;363;318;820;-2.0;1408.0;1383.0;0.0;0.0;0;74;99;1;0;0;0;0;0;0;1;0;0;0;0;18457.8046875;15997.646484375;0.0;1238.99560546875;599.0;164693;582.0;1217.0;Calculated values ==>;1555573421.775;356.46000000000004;303.26000000000005;289.96000000000004;289.86;287.16;277.26000000000005;274.1680685717883;276.86;276.66;272.26000000000005;277.26000000000005;351.16;291.96000000000004;272.06;274.36;296.46000000000004;292.76000000000005;337.46000000000004;302.66;276.86;276.86;331.36;333.06;273.66;242.98782864720522;269.7299932089509;274.1680685717883;288.66;8200000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3180000.0;8200000.0;0.0;0.23466666666666666;0.2305;0.0;0.0;0.0;3.068219583940811;15997.646484375;0.0;1238.99560546875;18457.8046875;494732.5272286752;282565.2245410155;237399.65796362137;237127.05344806443;229946.58115400732;430280.9020939914;433997.93586973246;436899.13996127737;472522.5091947854;530643.9772844596;464423.04849477106;436575.08484221715;440220.33042136754;463577.2511321169;459376.6067587312;463515.0346715754;279762.15955012303;433997.93586973246;433997.93586973246;244179.05427248686;251290.9062238717;468964.41255619563;202496.42290420205;197527.80959398428;274.1680685717883;3479910.854550257;2193838.8313171677;367829.0327596618;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2095375898355.5793;816003289750.2303;1763649446755.972;54029.82628165586;0.0;43120.674695167494;0.0;5848905.657500969;1314944.0888609192;3250615.517785907;928934.9699603181;5.636277673484141;0.224679662583429
8855;2019-04-18 09:44:41.775;826;303;174;172;143;40;37;34;-8;41;784;187;-10;13;233;197;645;297;153;35;36;6;824;358;363;142;363;319;824;-2.0;1405.0;1285.0;49.0;0.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;18587.23828125;16082.6708984375;0.0;1235.80041503906;602.0;164694;584.0;1216.0;Calculated values ==>;1555573481.775;355.76;303.46000000000004;290.56;290.36;287.46000000000004;277.16;274.1680685717883;276.86;276.56;272.36;277.26000000000005;351.56000000000006;291.86;272.16;274.46000000000004;296.46000000000004;292.86;337.66;302.86;276.66;276.76000000000005;331.56;333.36;273.76000000000005;242.98782864720522;269.84581860846123;274.1680685717883;288.46000000000004;8240000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3190000.0;8240000.000000001;0.0;0.2341666666666667;0.21416666666666667;0.008166666666666666;0.0;0.0;3.065216901502706;16082.6708984375;0.0;1235.80041503906;18587.23828125;493301.885736143;283152.37769442546;238967.30391891333;238417.54751665547;230667.0101020224;430280.9020939914;433997.93586973246;436829.22223652044;472522.5091947854;530989.0949913024;464149.8530949918;436504.3302994169;440158.47181650845;463577.2511321169;459512.4303964549;463356.90820805443;280338.14718250284;433634.880018922;433816.67410848953;245015.67932991832;252546.06836287308;469063.6082102231;202369.3718185622;197527.80959398428;274.1187074526725;3480219.563241663;2194106.1672953577;367849.65605983266;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2095593698355.5793;816088489750.2303;1763840546755.972;50213.48463117939;2178.0029305318967;42856.89320681667;0.0;5849774.351758576;1314962.2388853403;3251331.9975184235;928934.9699603181;5.499814564719079;0.22906353751089048
8856;2019-04-18 09:45:41.775;821;304;180;178;148;40;37;34;-7;41;787;186;-10;12;233;197;645;298;153;35;36;7;824;359;363;142;363;320;825;-2.0;1437.0;1459.0;30.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;18711.009765625;16235.3974609375;0.0;1215.12854003906;603.0;164695;586.0;1215.0;Calculated values ==>;1555573541.775;355.26;303.56;291.16;290.96000000000004;287.96000000000004;277.16;274.27422755570615;276.86;276.56;272.46000000000004;277.26000000000005;351.86;291.76000000000005;272.16;274.36;296.46000000000004;292.86;337.66;302.96000000000004;276.66;276.76000000000005;331.76000000000005;333.46000000000004;273.86;242.98782864720522;269.9613774848165;274.27422755570615;288.46000000000004;8240000.000000001;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3200000.0;8250000.0;0.0;0.2395;0.24316666666666667;0.005;0.0;0.0;3.0625354121583848;16235.3974609375;0.0;1215.12854003906;18711.009765625;492546.54751146276;283541.66788988863;240609.1626667952;240053.06575415318;231960.22422377273;430214.79039162316;433997.93586973246;436759.35772741947;472522.5091947854;531229.3170208535;463875.76193238277;436270.20499399415;439784.9432710534;463577.2511321169;459354.7222566133;463356.90820805443;280710.74007363175;433634.880018922;433816.67410848953;245852.32104278926;252964.46457616048;469162.7822548786;202690.39022043694;197527.80959398428;274.2479697504825;3480530.3819753868;2194375.4845316857;367870.08046779165;395818.07191545924;0;52;51;10;1;0;0;7;168;185;2095811498355.5793;816173689750.2303;1764032246755.972;56917.77059878125;1332.3619601722085;43743.75726819423;0.0;5850667.112218826;1314991.4919260961;3252053.669605715;928934.9699603181;5.844745873072248;0.24264792503031163
8857;2019-04-18 09:46:41.786;817;306;189;187;154;40;37;34;-16;41;789;185;-19;-2;234;198;651;300;152;36;36;8;875;361;365;142;365;305;881;-2.0;2234.0;2060.0;207.0;2.0;0;69;0;1;1;0;0;0;0;0;1;0;0;0;0;31634.21875;29431.689453125;0.0;1164.48315429688;611.0;164696;588.0;1220.0;Calculated values ==>;1555573601.786;354.86;303.76000000000005;292.06;291.86;288.56;277.16;274.4858918419099;276.86;276.56;271.56;277.26000000000005;352.06000000000006;291.66;271.26000000000005;272.96000000000004;296.56;292.96000000000004;338.26;303.16;276.76000000000005;276.76000000000005;331.96000000000004;334.26000000000005;273.96000000000004;242.98782864720522;268.19934244402924;274.4858918419099;288.36;8750000.0;3610000.0;3650000.0;1420000.0;3650000.0;3050000.0;8810000.0;0.0;0.37233333333333335;0.3433333333333334;0.034499999999999996;0.0003333333333333333;0.0003333333333333333;3.0738405152689117;29431.689453125;0.0;1164.48315429688;31634.21875;486924.34029541793;279911.9226464126;241963.5848164423;241416.40679962767;232657.34563592626;430081.6785162784;433500.59072566376;438745.2800241919;472522.5091947854;532562.2687414474;465942.7239419126;438280.32711488655;440880.4687282554;463412.2849837685;459174.84848194243;457623.91142912046;277493.70530077757;433317.3069910173;433317.3069910173;246688.97952812296;256311.7953858065;469261.9347870629;202982.83865813728;241963.5848164423;274.37063294621174;3480950.0024620984;2194756.1133579435;367889.9142007352;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2096029938395.2808;816258905370.1139;1764219781130.7156;80945.1048690121;9186.628816447936;67068.48008178634;63.784574058191666;5851816.180136658;1315079.1662531286;3252977.2742121764;928935.5015958832;5.1399892515692045;0.23487458266702604
8858;2019-04-18 09:47:41.796;838;313;193;193;165;42;36;35;-29;41;783;183;-32;-13;234;198;676;306;151;36;36;8;871;362;367;142;367;298;867;-2.0;2229.0;1705.0;137.0;0.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;31585.9375;28868.81640625;0.0;1131.05249023438;630.0;164697;602.0;1221.0;Calculated values ==>;1555573661.796;356.96000000000004;304.46000000000004;292.46000000000004;292.46000000000004;289.66;277.36;274.5913991737795;276.76000000000005;276.66;270.26000000000005;277.26000000000005;351.46000000000004;291.46000000000004;269.96000000000004;271.86;296.56;292.96000000000004;340.76;303.76000000000005;276.76000000000005;276.76000000000005;333.36;336.16;273.96000000000004;242.98782864720522;267.35522164206344;274.5913991737795;288.26000000000005;8710000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2980000.0;8670000.0;0.0;0.3715;0.2841666666666667;0.022833333333333334;0.0;0.0;3.0732281838084345;28868.81640625;0.0;1131.05249023438;31585.9375;490627.6267086202;283980.5310925327;243354.80974053225;243354.80974053225;235756.6461543286;430014.67791919125;432812.2514932043;438307.6172986034;472522.5091947854;532459.9673767688;466702.0445629535;437845.4099550722;440729.25174775714;463113.5052063933;459016.37217970134;463024.203674821;280911.41817763884;432812.2514932043;432812.2514932043;252546.06836287308;264262.8888514036;469261.9347870629;203298.88197312327;241963.5848164423;274.49766291777104;3481476.9249032037;2195242.031879619;367909.04685268056;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2096249574995.2458;816344119570.1003;1764400711280.6868;66781.64895499061;6072.823039251622;67654.89981220318;0.0;5853047.441594376;1315206.349545589;3254100.156160253;928936.0332225899;4.683666195051653;0.1982085369747777
8859;2019-04-18 09:48:41.777;879;326;179;178;161;42;37;35;-34;42;772;182;-37;-28;235;197;699;319;150;38;37;9;847;360;365;143;365;293;843;-1.0;2288.0;1580.0;105.0;0.0;0;67;0;1;1;0;0;0;0;0;1;0;0;0;0;30480.86328125;28229.501953125;0.0;1096.4501953125;645.0;164698;617.0;1221.0;Calculated values ==>;1555573721.777;361.06000000000006;305.76000000000005;291.06;290.96000000000004;289.26000000000005;277.36;274.38016830617;276.86;276.66;269.76000000000005;277.36;350.36;291.36;269.46000000000004;270.36;296.66;292.86;343.06000000000006;305.06;276.96000000000004;276.86;334.86;337.66;274.06;243.1966462407574;266.74333088950624;274.38016830617;288.16;8470000.0;3600000.0;3650000.0;1430000.0;3650000.0;2930000.0;8430000.0;0.0;0.3813333333333333;0.26333333333333336;0.0175;0.0;0.0;3.070709734500132;28229.501953125;0.0;1096.4501953125;30480.86328125;499080.5923631458;293152.32210926176;239968.83017071075;239694.100920091;235101.14152618832;430148.3826014536;433500.59072566376;438662.4006545466;472489.7604950056;531692.618266767;467291.56532801344;438206.06636572257;439567.4877481418;463545.3156519603;459196.6552382944;470231.48032288376;289258.4263157608;433683.32636128634;433500.59072566376;258822.4845140824;270541.29595472733;469224.6196281288;202815.99432656603;241963.5848164423;274.30131571445355;3481993.984455196;2195717.7005227394;367927.6034969115;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2096469105455.0503;816429592495.0243;1764577955135.529;62106.2203330349;4662.15094277735;69011.05792804954;0.0;5854121.167050054;1315295.7793336227;3255238.6784941307;928936.0332225899;4.630009232661733;0.18772378014294974
8860;2019-04-18 09:49:41.807;899;340;164;163;146;39;37;35;-38;42;760;181;-40;-20;235;197;714;332;150;37;37;9;843;358;363;143;362;289;839;90.0;2231.0;1458.0;29.0;0.0;0;66;0;1;1;0;0;0;0;0;1;0;0;0;0;30107.41796875;27920.556640625;0.0;1061.390625;654.0;164699;628.0;1222.0;Calculated values ==>;1555573781.807;363.06000000000006;307.16;289.56;289.46000000000004;287.76000000000005;277.06;274.1680685717883;276.86;276.66;269.36;277.36;349.16;291.26000000000005;269.16;271.16;296.66;292.86;344.56000000000006;306.36;276.86;276.86;335.96000000000004;338.56000000000006;274.06;243.1966462407574;266.24828229547654;274.1680685717883;288.16;8430000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;2890000.0;8390000.0;0.015000000000000001;0.3718333333333333;0.243;0.004833333333333333;0.0;0.015000000000000001;3.0716931228245197;27920.556640625;0.0;1061.390625;30107.41796875;502365.9722158121;303344.49997399346;235971.63521476884;235703.81831332832;231219.03259703494;430280.9020939914;433997.93586973246;438946.8899536509;472489.7604950056;530750.8136743284;467736.0627936005;438646.031827757;441607.68742723775;463990.4146581629;459512.4303964549;473324.5790090173;297517.586776529;433997.93586973246;433997.93586973246;263425.85118522606;274308.8830629234;469224.6196281288;202436.3790962506;202436.3790962506;274.1447458004913;3482499.139249877;2196185.851636042;367945.5944947423;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2096687614654.946;816515435394.9834;1764752642435.4458;57472.05413834826;1289.4764959040779;65370.899945113575;3473.423351602228;5855118.150912984;1315345.401027369;3256359.0880673644;928964.9928897701;4.402942727120316;0.15705596922910406
8861;2019-04-18 09:50:41.808;906;343;161;159;140;37;36;33;-32;42;749;181;-16;-28;234;198;720;335;151;38;35;10;800;357;362;143;362;294;801;149.0;895.0;1324.0;38.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;16381.12890625;13611.0849609375;0.0;1106.43041992188;660.0;164700;635.0;1225.0;Calculated values ==>;1555573841.808;363.76;307.46000000000004;289.26000000000005;289.06;287.16;276.86;274.0616903277293;276.76000000000005;276.46000000000004;269.96000000000004;277.36;348.06000000000006;291.26000000000005;271.56;270.36;296.56;292.96000000000004;345.16;306.66;276.96000000000004;276.66;336.66;339.16;274.16;243.1966462407574;266.86631818009863;274.0616903277293;288.26000000000005;8000000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2940000.0;8009999.999999999;0.024833333333333332;0.14916666666666664;0.22066666666666668;0.006333333333333333;0.0;0.024833333333333332;3.0782026224060117;13611.0849609375;0.0;1106.43041992188;16381.12890625;507067.1087587037;327515.8613909914;235847.45162335722;235304.10924829863;230238.32899919286;430346.717906069;434064.28222162405;438743.29367333796;472489.7604950056;529229.0620962781;467029.3517671868;441137.1681081991;439348.1850569723;463858.19375264365;459805.1627156728;479225.97606179625;311320.05287138803;434424.3181684167;433883.48505660606;266355.56789118156;276820.84063482966;469323.89381167525;202154.86483223745;202154.86483223745;274.03072012737573;3482886.550264983;2196531.954418629;367963.65997125284;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2096905118280.5476;816601236825.2207;1764927545350.9294;52207.17996426952;1692.0705168697725;25045.966875902555;5754.594068905154;5856032.159766261;1315370.247666648;3257112.5745175215;929041.8943168228;5.75503468038511;0.23305743221206757
8862;2019-04-18 09:51:41.788;897;332;165;164;136;34;35;31;-23;42;743;182;4;-1;233;199;710;327;155;36;35;10;785;350;355;142;355;307;785;0.0;1309.0;419.0;61.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;17817.7265625;15462.3466796875;0.0;1118.80065917969;649.0;164701;632.0;1221.0;Calculated values ==>;1555573901.788;362.86;306.36;289.66;289.56;286.76000000000005;276.56;273.3108153835814;276.66;276.26000000000005;270.86;277.36;347.46000000000004;291.36;273.56;273.06;296.46000000000004;293.06;344.16;305.86;276.76000000000005;276.66;336.36;338.06000000000006;274.16;242.98782864720522;268.43790593516167;273.3108153835814;288.66;7850000.0;3500000.0;3550000.0;1420000.0;3550000.0;3070000.0;7850000.0;0.0;0.21816666666666668;0.06983333333333334;0.010166666666666666;0.0;0.0;3.070031381802692;15462.3466796875;0.0;1118.80065917969;17817.7265625;507086.7655387106;317741.17038198904;237252.23624591896;236975.56324516668;229438.1947404694;430799.1582183253;435586.53424517426;437198.53567211574;472620.9849758201;527601.5234902878;465283.8071159195;441357.27833241806;440602.9150558282;464757.83745873196;461027.8975196058;479282.9071654792;308479.09100114607;435760.7856976155;435586.53424517426;265099.94585879904;272215.72791638016;469460.1756994288;199991.1252791276;202154.86483223745;273.1529286982744;3483171.4457304925;2196774.1522561787;367982.1973823871;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2097120146580.616;816686708325.2479;1765107785250.9868;16564.984159110343;2739.602012606395;37263.69922651868;0.0;5856605.070100348;1315407.1659608705;3257631.648652801;929089.8332824287;3.411602601566419;0.12334780634882025
8863;2019-04-18 09:52:41.809;872;330;177;174;138;31;35;26;-14;40;746;183;4;8;232;200;695;325;176;35;34;10;794;349;355;142;354;306;795;288.0;1223.0;892.0;74.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;18010.67578125;15647.43359375;0.0;1102.82019042969;641.0;164702;626.0;1220.0;Calculated values ==>;1555573961.809;360.36;306.16;290.86;290.56;286.96000000000004;276.26000000000005;273.20264511476705;276.66;275.76000000000005;271.76000000000005;277.16;347.76;291.46000000000004;273.56;273.96000000000004;296.36;293.16;342.66;305.66;276.66;276.56;335.76000000000005;337.26;274.16;242.98782864720522;268.3187672390254;273.20264511476705;290.76000000000005;7940000.000000001;3490000.0;3550000.0;1420000.0;3540000.0;3060000.0;7950000.0;0.048;0.20383333333333334;0.14866666666666667;0.012333333333333333;0.0;0.048;3.0688697803498415;15647.43359375;0.0;1102.82019042969;18010.67578125;502788.81469323544;307597.67927906784;240400.7977060571;239556.61718890286;229807.29304413506;430862.6128555636;435586.53424517426;438831.83823597094;472424.0149512065;527993.2107690171;465552.2648059319;441568.68745396176;442165.11039823265;464773.75813807436;461314.64659979986;475808.89436732134;302076.69356264255;435586.53424517426;435411.8238451251;262588.8327430989;268866.9448851554;469460.1756994288;199953.63058495673;199953.63058495673;273.13385649614173;3483470.120249075;2197033.4911615876;368000.71736916644;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2097333221130.291;816771938145.1179;1765291749615.7063;35513.226870784114;3323.914056411822;35412.41359735369;11301.993276488081;5857039.207086384;1315457.7129466238;3258237.4948974047;929184.0495237361;5.107477707701336;0.173424904598108
8864;2019-04-18 09:53:41.789;852;324;195;190;149;31;35;26;-4;39;750;183;7;11;232;201;683;319;187;36;34;11;795;348;354;143;353;303;795;221.0;1324.0;450.0;32.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;18623.87890625;15637.953125;0.0;1079.63537597656;637.0;164703;622.0;1221.0;Calculated values ==>;1555574021.789;358.36;305.56;292.66;292.16;288.06;276.26000000000005;273.0942459734351;276.66;275.76000000000005;272.76000000000005;277.06;348.16;291.46000000000004;273.86;274.26000000000005;296.36;293.26000000000005;341.46000000000004;305.06;276.76000000000005;276.56;335.36;336.86;274.26000000000005;243.1966462407574;267.9596281332873;273.0942459734351;291.86;7950000.0;3479999.9999999995;3540000.0;1430000.0;3529999.9999999995;3030000.0;7950000.0;0.036833333333333336;0.22066666666666668;0.075;0.005333333333333333;0.0;0.036833333333333336;3.0720579105550954;15637.953125;0.0;1079.63537597656;18623.87890625;499834.91778544086;301117.81407175015;245591.220241035;244126.53470375133;232718.42998617544;430925.7729439634;435824.7570664152;441006.86972331285;472193.81962526246;528642.8357593152;465985.50491965073;442640.2954479828;443226.97429043637;464919.9936635114;461600.3687944173;473687.97240873106;296818.1985406413;435998.1305493036;435650.93343008397;260914.8530628454;267192.67376467976;469423.14637040184;199737.8262999401;199737.8262999401;273.04458491514123;3483775.306442249;2197294.115813808;368018.8984365157;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2097545850230.3586;816857409645.1451;1765474388715.7644;18095.178256752955;1438.3217070424625;39029.26343355848;8689.466112626968;5857485.794883686;1315497.3850162325;3258857.6354237567;929350.5894868667;4.0228427387151156;0.0935964323007255
8865;2019-04-18 09:54:41.769;843;316;208;202;160;31;35;24;2;38;751;184;9;11;231;202;677;313;193;37;34;11;816;347;352;143;352;299;818;88.0;1219.0;618.0;87.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;20816.375;16073.376953125;0.0;1089.62634277344;635.0;164704;619.0;1221.0;Calculated values ==>;1555574081.769;357.46000000000004;304.76000000000005;293.96000000000004;293.36;289.16;276.26000000000005;272.9856168485579;276.66;275.56;273.36;276.96000000000004;348.26;291.56;274.06;274.26000000000005;296.26000000000005;293.36;340.86;304.46000000000004;276.86;276.56;335.06;336.66;274.26000000000005;243.1966462407574;267.47669482898436;272.9856168485579;292.46000000000004;8159999.999999999;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2990000.0;8180000.0;0.014666666666666666;0.20316666666666666;0.103;0.0145;0.0;0.014666666666666666;3.072393170375407;16073.376953125;0.0;1089.62634277344;20816.375;496592.9641516061;290753.9527400005;248850.22737504114;247068.24608460427;235268.43608466844;430988.63858405815;436297.5886246484;442733.2750669633;472095.1348084983;529054.2280433484;466680.8198170124;443750.3205605084;444038.8974165015;464936.0064030323;461885.07605819695;470130.17344977515;289018.71207927645;436640.4737021287;436125.4985198589;259659.41789560125;266355.56789118156;469423.14637040184;199305.9100409772;199305.9100409772;272.8699760327004;3484103.8656686447;2197558.2888108483;368036.96959178406;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2097757579630.426;816943181045.1724;1765654928515.8218;25073.018597676564;3916.699926776658;36795.811901772984;3473.353964356932;5857845.409945929;1315541.9953214685;3259489.3004265428;929451.9125352625;4.035359266471411;0.14860263669570087
8866;2019-04-18 09:55:41.780;845;316;215;212;175;33;32;25;8;37;749;185;11;13;232;202;674;314;191;39;32;12;841;351;356;142;356;293;842;-3.0;1211.0;1159.0;242.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;27514.69140625;16482.0078125;0.0;1031.8681640625;635.0;164705;619.0;1221.0;Calculated values ==>;1555574141.78;357.66;304.76000000000005;294.66;294.36;290.66;276.46000000000004;273.4187578820637;276.36;275.66;273.96000000000004;276.86;348.06000000000006;291.66;274.26000000000005;274.46000000000004;296.36;293.36;340.56000000000006;304.56;277.06;276.36;335.06;336.66;274.36;242.98782864720522;266.74333088950624;273.4187578820637;292.26000000000005;8410000.0;3510000.0;3560000.0;1420000.0;3560000.0;2930000.0;8420000.0;0.0;0.20183333333333334;0.19316666666666665;0.04033333333333333;0.0;0.0;3.072393170375407;16482.0078125;0.0;1031.8681640625;27514.69140625;494556.0670636427;287803.43186982634;250292.66914731442;249399.71762753703;238892.19436604469;430735.4089219946;434818.82438352716;444810.3563274786;472128.42060986464;529305.6033966781;467652.1554643957;445234.3826192242;445516.07684170105;464480.4244350529;461273.1859995164;466488.47609677655;286786.5129860415;436044.89835179626;434818.82438352716;259659.41789560125;266355.56789118156;469658.33171380573;200230.12369877019;199305.9100409772;273.2512611743097;3484506.6983939423;2197829.6334209177;368054.65195382235;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2097970018570.1357;817028696720.0555;1765832561075.579;47244.7482694455;10866.9377232731;36269.84622118336;0.0;5858448.168487809;1315665.2148878302;3260098.292538157;929480.8624581055;5.388957438102545;0.3035957055252805
8867;2019-04-18 09:56:41.790;860;316;199;202;187;38;29;27;12;37;743;186;15;13;233;199;674;313;182;34;28;12;818;358;363;143;363;293;819;0.0;1190.0;1567.0;237.0;0.0;0;55;87;1;0;0;0;0;0;0;1;0;0;0;0;30137.599609375;14689.28125;0.0;1027.88818359375;637.0;164706;621.0;1220.0;Calculated values ==>;1555574201.79;359.16;304.76000000000005;293.06;293.36;291.86;276.96000000000004;274.1680685717883;276.06;275.86;274.36;276.86;347.46000000000004;291.76000000000005;274.66;274.46000000000004;296.46000000000004;293.06;340.56000000000006;304.46000000000004;276.56;275.96000000000004;335.26000000000005;336.86;274.36;243.1966462407574;266.74333088950624;274.1680685717883;291.36;8180000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2930000.0;8190000.000000001;0.0;0.19833333333333333;0.26116666666666666;0.0395;0.0;0.0;3.0695418926103333;14689.28125;0.0;1027.88818359375;30137.599609375;498907.9800490756;290614.885800942;246162.79338114712;247042.69158067458;242706.78304268018;430280.9020939914;432532.5625272902;445375.3277671383;471996.43091952;528682.1720317381;467772.20645462355;445796.9924238678;445516.07684170105;463577.2511321169;459783.670977022;469358.64964281477;288891.1439212129;433452.5470882844;432346.8522074103;260496.36997498586;267192.67376467976;469522.3774010839;202171.39480893078;199305.9100409772;274.0417094240765;3484987.214224956;2198089.4374565207;368071.8194508228;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2098185754520.1016;817114210970.042;1766008390375.5513;63516.76049091853;10560.36381239005;35792.72196811771;0.0;5859371.334896094;1315843.8054940733;3260698.9140265393;929480.8624581055;6.99043467945261;0.39858923714993016
8868;2019-04-18 09:57:41.801;871;304;174;177;176;45;32;29;15;37;738;188;25;22;234;196;673;300;166;33;31;12;803;361;366;144;366;301;804;-2.0;1141.0;1505.0;169.0;0.0;0;60;94;1;0;0;0;0;0;0;1;0;0;0;0;24460.333984375;15172.9560546875;0.0;1087.22302246094;638.0;164707;623.0;1219.0;Calculated values ==>;1555574261.801;360.26;303.56;290.56;290.86;290.76000000000005;277.66;274.4858918419099;276.36;276.06;274.66;276.86;346.96000000000004;291.96000000000004;275.66;275.36;296.56;292.76000000000005;340.46000000000004;303.16;276.46000000000004;276.26000000000005;335.46000000000004;336.96000000000004;274.36;243.40439225979637;267.7187500070086;274.4858918419099;289.76000000000005;8030000.0;3610000.0;3660000.0;1440000.0;3660000.0;3010000.0;8040000.000000001;0.0;0.19016666666666668;0.25083333333333335;0.028166666666666666;0.0;0.0;3.0668582515958316;15172.9560546875;0.0;1087.22302246094;24460.333984375;501848.5053683966;285760.73691033595;239369.73529898905;240208.952373017;239928.6167415477;430081.6785162784;432322.48016695504;444213.19900484144;471864.221826097;527543.3640140779;466882.12429807364;445645.04530121887;445217.6754897761;463263.04696767486;458901.46526618546;471023.363777738;283658.42894846183;432509.1113278755;432135.2526055904;261333.34086894934;267611.2341011182;469386.1838448776;203030.38974490462;199305.9100409772;274.38905677219805;3485442.2804195997;2198338.335057571;368089.4486090057;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2098404494615.6716;817200326755.2665;1766186623046.0159;60496.68798936749;7502.354867149237;35630.565106700684;0.0;5860404.969767781;1315994.3557459486;3261294.2172059584;929480.8624581055;6.373214432112578;0.32987763714645696
8869;2019-04-18 09:58:41.791;871;297;164;166;161;47;34;31;20;37;738;189;34;28;234;195;676;295;157;34;33;13;837;360;365;146;365;305;839;-1.0;1240.0;1164.0;145.0;0.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;22760.15234375;16262.8466796875;0.0;1142.40026855469;641.0;164708;624.0;1220.0;Calculated values ==>;1555574321.791;360.26;302.86;289.56;289.76000000000005;289.26000000000005;277.86;274.38016830617;276.56;276.26000000000005;275.16;276.86;346.96000000000004;292.06;276.56;275.96000000000004;296.56;292.66;340.76;302.66;276.56;276.46000000000004;335.56;337.26;274.46000000000004;243.81672145450628;268.19934244402924;274.38016830617;288.86;8370000.0;3600000.0;3650000.0;1460000.0;3650000.0;3050000.0;8390000.0;0.0;0.20666666666666667;0.194;0.024166666666666666;0.0;0.0;3.0688697803498415;16262.8466796875;0.0;1142.40026855469;22760.15234375;498800.98511923454;279142.74990648124;235971.63521476884;236508.68781717762;235169.58134157033;430148.3826014536;432949.0678229144;444132.64570135507;471599.1411268027;527232.8212079029;466433.26912357885;446144.86104575056;445287.5332964052;463412.2849837685;458923.6217875544;467353.44942015596;278282.4625396033;432949.0678229144;432764.09833711403;261751.83340796042;268866.9448851554;469212.77825340634;202755.11888872998;199305.9100409772;274.27770314620705;3485835.7188868243;2198600.256418521;368108.02570632764;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2098623758064.835;817287312254.9346;1766368392745.3223;46827.24020164927;6439.393434646345;39074.670621980884;0.0;5861299.186771616;1316110.5176178145;3261916.657077384;929480.8624581055;5.305371680900071;0.2506612437009774
8870;2019-04-18 09:59:41.772;873;299;159;160;148;48;35;32;27;38;740;188;39;35;234;195;680;296;158;36;34;13;830;362;367;146;367;308;825;-1.0;1297.0;1367.0;157.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;20724.4296875;16192.81640625;0.0;1190.15612792969;645.0;164709;628.0;1221.0;Calculated values ==>;1555574381.772;360.46000000000004;303.06;289.06;289.16;287.96000000000004;277.96000000000004;274.5913991737795;276.66;276.36;275.86;276.96000000000004;347.16;291.96000000000004;277.06;276.66;296.56;292.66;341.16;302.76000000000005;276.76000000000005;276.56;335.96000000000004;337.66;274.46000000000004;243.81672145450628;268.5567601203482;274.5913991737795;288.96000000000004;8300000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3080000.0;8250000.0;0.0;0.21616666666666667;0.22783333333333333;0.026166666666666668;0.0;0.0;3.070709734500132;16192.81640625;0.0;1190.15612792969;20724.4296875;499725.6078586999;281171.13266658527;234877.0906389928;235144.9951504095;231960.22422377273;430014.67791919125;432626.2974239531;444547.7262109147;471698.3107888524;527209.3164912581;465879.3590162955;446275.24975105154;445702.7690767803;463113.5052063933;458605.1351167978;468938.43232564034;279802.5114188314;432812.2514932043;432439.757026355;263425.85118522606;270541.29595472733;469212.77825340634;203285.33389025368;199305.9100409772;274.4924217415487;3486197.9756538887;2198870.634631516;368127.4575210011;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2098843288525.5122;817374884515.2047;1766552234510.8894;54967.61505039061;6958.434794169162;40884.881569355195;0.0;5862147.208609353;1316222.1308313522;3262582.7756766593;929480.8624581055;5.914462052549441;0.2847896899519295
8871;2019-04-18 10:00:41.762;876;299;156;156;141;49;37;34;8;39;744;187;27;39;235;195;683;307;165;37;36;13;841;363;368;147;368;312;837;-1.0;1287.0;1099.0;153.0;0.0;0;81;98;1;0;0;0;0;0;0;1;0;0;0;0;19819.64453125;16397.044921875;0.0;1249.6748046875;647.0;164710;630.0;1221.0;Calculated values ==>;1555574441.762;360.76;303.06;288.76000000000005;288.76000000000005;287.26000000000005;278.06;274.69669130483857;276.86;276.56;273.96000000000004;277.06;347.56000000000006;291.86;275.86;277.06;296.66;292.66;341.46000000000004;303.86;276.86;276.76000000000005;336.16;337.86;274.46000000000004;244.02132995426717;269.02936301313275;274.69669130483857;289.66;8410000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3120000.0;8370000.0;0.0;0.2145;0.18316666666666667;0.025500000000000002;0.0;0.0;3.070370912514261;16397.044921875;0.0;1249.6748046875;19819.64453125;499177.2953784944;280174.9091069994;233875.01878020747;233875.01878020747;229952.2810694663;429947.3805835815;432743.97865350964;440897.9299105951;471664.89969118324;527318.7069655964;465176.01154844824;443742.5085081118;445494.4773642259;463097.5131348959;458445.33754902834;468114.370141703;283851.30350033194;432743.97865350964;432557.5304485172;264262.8888514036;271378.50176498963;469076.02605466876;203485.57260393887;199305.9100409772;274.5745436254069;3486535.7866278845;2199142.1715455973;368147.78605678875;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2099063751775.5474;817462769865.2186;1766738203510.919;43486.03011333587;6772.556562993613;39524.42779457409;0.0;5862967.51891134;1316336.5366885255;3263252.7415752024;929480.8624581055;5.087801917982459;0.24198301602777686
8872;2019-04-18 10:01:41.783;878;342;158;157;136;48;38;35;-6;39;749;187;-9;33;235;195;687;340;160;38;37;13;833;365;370;146;370;314;826;-1.0;1383.0;1044.0;183.0;0.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;19352.48046875;16261.158203125;0.0;1288.962890625;651.0;164711;634.0;1222.0;Calculated values ==>;1555574501.783;360.96000000000004;307.36;288.96000000000004;288.86;286.76000000000005;277.96000000000004;274.9066339382667;276.96000000000004;276.66;272.56;277.06;348.06000000000006;291.86;272.26000000000005;276.46000000000004;296.66;292.66;341.86;307.16;276.96000000000004;276.86;336.56;338.26;274.46000000000004;243.81672145450628;269.2639976450953;274.9066339382667;289.16;8330000.0;3650000.0;3700000.0;1460000.0;3700000.0;3140000.0;8259999.999999999;0.0;0.2305;0.174;0.030500000000000003;0.0;0.0;3.0722052231451005;16261.158203125;0.0;1288.962890625;19352.48046875;500188.2668708009;308919.9079465353;234592.44060525452;234325.60941010577;228822.24501048913;429811.8947417682;432420.26882306463;438291.20036355284;471797.4602824029;527689.5337970201;464884.27703111677;437816.681641871;444221.8054069463;462797.4531940566;458124.62172241724;469808.9398047255;306908.8678095518;432420.26882306463;432232.2269198731;265937.0223246507;273052.9745269728;469212.77825340634;203936.75700466425;199305.9100409772;274.7581798291605;3486862.3352544177;2199414.4184909826;368168.948775244;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2099285229265.2095;817550700630.0845;1766926069240.6323;40777.67314444661;8090.918648086636;37548.46659488754;0.0;5863669.962206552;1316460.4423335649;3263895.2404900766;929480.8624581055;4.924014935611805;0.24225294121580004
