;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8873;2019-04-18 10:02:41.783;874;348;156;156;135;47;39;36;-6;40;754;187;-12;22;236;195;689;342;157;39;39;13;806;364;368;145;368;318;800;-2.0;1314.0;887.0;116.0;0.0;0;87;99;1;0;0;0;0;0;0;1;0;0;0;0;18551.796875;15781.49609375;0.0;1308.09118652344;652.0;164712;636.0;1221.0;Calculated values ==>;1555574561.783;360.56000000000006;307.96000000000004;288.76000000000005;288.76000000000005;286.66;277.86;274.8017692304317;277.06;276.76000000000005;272.56;277.16;348.56000000000006;291.86;271.96000000000004;275.36;296.76000000000005;292.66;342.06000000000006;307.36;277.06;277.06;336.76000000000005;338.36;274.46000000000004;243.61107973660833;269.7299932089509;274.8017692304317;288.86;8059999.999999999;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;3180000.0;8000000.0;0.0;0.219;0.14783333333333332;0.01933333333333333;0.0;0.0;3.069520759539306;15781.49609375;0.0;1308.09118652344;18551.796875;502012.4327512735;346211.20522076887;234510.68752224706;234510.68752224706;228946.87607624952;429879.7862731237;433115.1307267976;437382.54774716764;472028.77388759464;527906.8176675832;464297.3259230337;436412.5115516029;441754.656705402;463231.246673453;458285.16724151495;473398.3597677078;326016.4000127468;433115.1307267976;433115.1307267976;266774.11836628895;273471.60554148915;469349.2883074021;203752.33913202136;199305.9100409772;274.68229269131695;3487178.2042322825;2199681.4406101233;368190.59089255356;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2099506629265.2095;817638000630.0845;1767115669240.6323;34538.33250693912;5134.874350724027;32276.649186336464;0.0;5864297.59558698;1316570.6572752215;3264477.1164549203;929480.8624581055;4.210157616097115;0.19531811127097343
8874;2019-04-18 10:03:41.794;859;348;156;156;133;43;39;37;-7;41;761;187;-11;16;235;196;689;343;154;38;38;13;822;359;364;145;364;317;816;-2.0;1377.0;469.0;92.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;18690.564453125;16171.7021484375;0.0;1295.83996582031;652.0;164713;637.0;1221.0;Calculated values ==>;1555574621.794;359.06000000000006;307.96000000000004;288.76000000000005;288.76000000000005;286.46000000000004;277.46000000000004;274.27422755570615;277.06;276.86;272.46000000000004;277.26000000000005;349.26;291.86;272.06;274.76000000000005;296.66;292.76000000000005;342.06000000000006;307.46000000000004;276.96000000000004;276.96000000000004;336.86;338.36;274.46000000000004;243.61107973660833;269.6138998590099;274.27422755570615;288.56;8220000.0;3590000.0;3640000.0;1450000.0;3640000.0;3170000.0;8159999.999999999;0.0;0.22949999999999998;0.07816666666666668;0.015333333333333334;0.0;0.0;3.069520759539306;16171.7021484375;0.0;1295.83996582031;18690.564453125;498397.3428946486;322813.1395923377;234230.14528487631;234230.14528487631;228193.23448904537;430214.79039162316;434112.87870749587;437451.2908365114;472127.72840069426;528721.2127012047;464444.50306248706;436807.67884266505;441051.19897949975;463693.98011157714;459218.5880301819;471489.8892089639;314502.52511679195;433931.68165179034;433931.68165179034;267192.67376467976;273471.60554148915;469349.2883074021;202302.43679477918;199305.9100409772;274.09725599667485;3487488.614140978;2199947.7660791636;368212.2942970216;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2099726269524.9092;817725016579.9656;1767306204165.3718;18380.802090928737;4094.718389860218;36028.60005915346;0.0;5864738.66922337;1316647.5846487214;3265046.431219763;929480.8624581055;3.349304679345165;0.1334808021867213
8875;2019-04-18 10:04:41.794;846;353;159;158;133;39;38;37;-9;42;767;186;-12;12;234;197;688;348;152;35;37;13;834;358;363;144;363;317;828;-2.0;1377.0;501.0;0.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18947.626953125;16368.75390625;0.0;1304.67419433594;653.0;164714;638.0;1222.0;Calculated values ==>;1555574681.794;357.76;308.46000000000004;289.06;288.96000000000004;286.46000000000004;277.06;274.1680685717883;276.96000000000004;276.86;272.26000000000005;277.36;349.86;291.76000000000005;271.96000000000004;274.36;296.56;292.86;341.96000000000004;307.96000000000004;276.66;276.86;336.96000000000004;338.46000000000004;274.46000000000004;243.40439225979637;269.6138998590099;274.1680685717883;288.36;8340000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3170000.0;8280000.0;0.0;0.22949999999999998;0.08349999999999999;0.0;0.0;0.0;3.0718639993982775;16368.75390625;0.0;1304.67419433594;18947.626953125;495362.1062874416;322413.70584514807;234825.1284963085;234558.11015323416;228022.30773200243;430280.9020939914;434178.6716885159;437130.186993585;472358.32031004626;529352.6670654997;464318.9368771989;436645.889417906;440436.62229776074;463709.8566730499;459512.4303964549;469863.50448453845;315034.1893700235;433634.880018922;433997.93586973246;267611.2341011182;273890.2417152289;469485.55747401924;202496.42290420205;199305.9100409772;274.1680685717883;3487802.26573603;2200218.936546286;368233.9652483562;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2099944369524.9092;817811716579.9656;1767496404165.3718;19591.919301463477;0.0;35533.32781878118;0.0;5865055.108568307;1316681.70730197;3265642.780618746;929480.8624581055;3.119103255265856;0.10130363560983259
8876;2019-04-18 10:05:41.764;840;356;171;168;136;38;37;35;-9;42;772;186;-12;11;234;198;687;350;151;35;36;13;840;357;362;143;362;317;834;-3.0;1378.0;745.0;14.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;19039.388671875;16497.384765625;0.0;1283.82360839844;653.0;164715;638.0;1222.0;Calculated values ==>;1555574741.764;357.16;308.76000000000005;290.26000000000005;289.96000000000004;286.76000000000005;276.96000000000004;274.0616903277293;276.86;276.66;272.26000000000005;277.36;350.36;291.76000000000005;271.96000000000004;274.26000000000005;296.56;292.96000000000004;341.86;308.16;276.66;276.76000000000005;336.96000000000004;338.46000000000004;274.46000000000004;243.1966462407574;269.6138998590099;274.0616903277293;288.26000000000005;8400000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3170000.0;8340000.000000001;0.0;0.22966666666666666;0.12416666666666668;0.0023333333333333335;0.0;0.0;3.0718639993982775;16497.384765625;0.0;1283.82360839844;19039.388671875;493895.03357799904;323138.9113564801;237953.3931732445;237138.97994825075;228707.28983603037;430346.717906069;434244.55786418;437130.186993585;472489.7604950056;529878.59568596;464318.9368771989;436645.889417906;440282.26227259246;463858.19375264365;459805.1627156728;468952.81407608395;314708.327658256;433883.48505660606;434064.28222162405;267611.2341011182;273890.2417152289;469621.5870000597;202181.5785362809;199305.9100409772;274.04111312353905;3488118.665920491;2200492.6840931047;368255.52527798177;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2100161760775.013;817897773530.0066;1767686509065.4624;29172.785550115266;624.0266864154839;35424.817047294484;0.0;5865461.27792266;1316686.904924248;3266233.802833975;929480.8624581055;3.6680088277412843;0.1358351975538505
8877;2019-04-18 10:06:41.765;839;359;190;187;145;37;36;33;-10;42;776;185;-13;11;234;199;691;353;151;35;35;13;826;358;363;143;363;316;817;-2.0;1501.0;1301.0;218.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;19165.40625;16197.4326171875;0.0;1263.13806152344;665.0;164716;638.0;997.0;Calculated values ==>;1555574801.765;357.06000000000006;309.06;292.16;291.86;287.66;276.86;274.1680685717883;276.76000000000005;276.46000000000004;272.16;277.36;350.76;291.66;271.86;274.26000000000005;296.56;293.06;342.26;308.46000000000004;276.66;276.66;336.96000000000004;339.66;274.46000000000004;243.1966462407574;269.49753711883926;274.1680685717883;288.26000000000005;8259999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3160000.0;8170000.0;0.0;0.25016666666666665;0.21683333333333332;0.036333333333333336;0.0;0.0;2.5045764926185257;16197.4326171875;0.0;1263.13806152344;19165.40625;495064.11501094856;349297.4401096444;243607.5281277569;242751.4282322386;231299.14768913304;430280.9020939914;433816.67410848953;437199.7979686943;472489.7604950056;530374.945171448;464340.6588198103;436716.74332067836;440498.27415839763;463709.8566730499;459783.670977022;471356.2690340749;333295.18602751696;433634.880018922;433634.880018922;267611.2341011182;278914.2836208781;469621.5870000597;202084.79563501297;199305.9100409772;274.00799790454613;3488437.0445186086;2200765.1454463284;368276.7503123678;395818.07191545924;0;53;51;10;1;0;0;7;168;185;2100379264400.6145;817983574960.2439;1767876412230.9875;50980.76967268657;9720.5034195967;34538.28093214058;0.0;5866129.235350469;1316773.110778777;3266816.8383691795;929480.8624581055;5.454549898563515;0.2833828015241304
8878;2019-04-18 10:07:41.765;833;361;210;208;164;37;34;33;-25;41;778;183;-27;0;234;200;701;358;151;34;34;14;870;358;363;142;363;297;850;-1.0;2206.0;1554.0;198.0;0.0;0;78;1;1;0;1;0;0;0;0;1;0;0;0;0;33972.62109375;28976.466796875;0.0;1168.74047851562;663.0;164717;644.0;1213.0;Calculated values ==>;1555574861.765;356.46000000000004;309.26000000000005;294.16;293.96000000000004;289.56;276.86;274.1680685717883;276.56;276.46000000000004;270.66;277.26000000000005;350.96000000000004;291.46000000000004;270.46000000000004;273.16;296.56;293.16;343.26;308.96000000000004;276.56;276.56;337.56000000000006;339.46000000000004;274.56;242.98782864720522;267.23344911666527;274.1680685717883;288.26000000000005;8700000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2970000.0;8500000.0;0.0;0.36766666666666664;0.259;0.033;0.0;0.0;3.047535759889695;28976.466796875;0.0;1168.74047851562;33972.62109375;489943.6494375358;320810.00112406514;248602.7683790449;248018.09575963122;235780.1713944609;430280.9020939914;433452.5470882844;439141.02300017705;472522.5091947854;532015.2860271278;466844.53682410484;438836.8745644737;442853.8054685152;463709.8566730499;459919.0894837036;467794.86624704907;317101.88370003965;433452.5470882844;433452.5470882844;270122.7006405761;278076.8904731985;469856.40358979115;202195.1164488431;199305.9100409772;274.05094054720695;3488879.86141314;2201141.5946081122;368297.01596686814;395818.07191545924;0;53;52;10;1;0;0;7;168;185;2100597064400.6145;818069074960.2439;1768060312230.9875;61368.9897967955;8832.822475651286;55404.78658311713;0.0;5867065.483346048;1316927.721827904;3267566.3639318068;929480.8624581055;4.166718699529536;0.19271187526256614
8879;2019-04-18 10:08:41.816;850;382;192;193;177;38;35;33;-33;41;771;182;-22;-15;235;199;713;370;149;36;35;14;848;360;365;142;365;290;849;-1.0;428.0;1360.0;167.0;0.0;0;76;1;1;0;1;0;0;0;0;1;0;0;0;0;34243.3515625;28280.806640625;0.0;1122.55297851562;674.0;164718;652.0;1214.0;Calculated values ==>;1555574921.816;358.16;311.36;292.36;292.46000000000004;290.86;276.96000000000004;274.38016830617;276.66;276.46000000000004;269.86;277.26000000000005;350.26;291.36;270.96000000000004;271.66;296.66;293.06;344.46000000000004;310.16;276.76000000000005;276.66;338.36;340.56000000000006;274.56;242.98782864720522;266.37251300914875;274.38016830617;288.06;8480000.0;3600000.0;3650000.0;1420000.0;3650000.0;2900000.0;8490000.0;0.0;0.07133333333333333;0.22666666666666666;0.02783333333333333;0.0;0.0;3.0481521022436153;28280.806640625;0.0;1122.55297851562;34243.3515625;494654.7105218042;357674.8008538561;243460.026096173;243741.6714334179;239304.2038095189;430148.3826014536;433133.46834165603;439475.67851534626;472522.5091947854;531814.2761961386;467714.9306180912;441104.0640407792;442124.85029594507;463545.3156519603;459469.1335377376;472566.5623812683;335851.6255574733;433317.3069910173;433133.46834165603;273471.60554148915;282682.81946839223;469856.40358979115;202727.88205824577;199305.9100409772;274.26713538783633;3489448.8110472765;2201619.1441248227;368316.1263089671;395818.07191545924;0;53;52;10;1;0;0;7;168;185;2100815650040.177;818154347380.0732;1768236561915.6348;53662.83386360944;7435.077182628012;9752.332160097378;0.0;5868024.896683382;1317063.402889074;3268109.801449837;929480.8624581055;2.409596866618386;0.14365041680718485
8880;2019-04-18 10:09:41.796;878;558;165;164;151;38;35;33;-36;41;759;182;-18;-11;235;199;718;372;149;38;36;15;800;358;363;142;363;285;800;-1.0;158.0;1072.0;56.0;0.0;0;73;0;1;0;1;0;0;0;0;1;0;0;0;0;29856.48828125;26641.34765625;0.0;1095.20043945312;684.0;164719;662.0;1217.0;Calculated values ==>;1555574981.796;360.96000000000004;328.96000000000004;289.66;289.56;288.26000000000005;276.96000000000004;274.1680685717883;276.66;276.46000000000004;269.56;277.26000000000005;349.06000000000006;291.36;271.36;272.06;296.66;293.06;344.96000000000004;310.36;276.96000000000004;276.76000000000005;339.36;341.56000000000006;274.66;242.98782864720522;265.74818594083865;274.1680685717883;288.06;8000000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2850000.0;8000000.0;0.0;0.026333333333333334;0.17866666666666667;0.009333333333333334;0.0;0.0;3.053938525947566;26641.34765625;0.0;1095.20043945312;29856.48828125;503113.8571217816;449686.1858498464;236959.57548265276;236685.38393939167;233167.73939121925;430280.9020939914;433634.880018922;440119.1631414439;472522.5091947854;530949.9248524345;468415.3591004667;442728.6664334248;443723.99990085233;463842.3458870584;459783.670977022;478901.13548045367;385193.8219933378;434178.6716885159;433816.67410848953;277658.20189090865;286870.6033266602;469955.4082113979;202368.97817453032;199305.9100409772;274.11855445308845;3489982.798324367;2202076.676182569;368334.60142702993;395818.07191545924;0;53;52;10;1;0;0;7;168;185;2101033977240.2463;818239518980.1003;1768409004415.6897;42478.03304742189;2497.473347010764;2467.625921827384;0.0;5868825.803516598;1317146.146553096;3268211.6004895577;929480.8624581055;1.7104915922688235;0.09867153378560457
8881;2019-04-18 10:10:41.767;885;556;155;155;139;33;32;31;-15;41;748;183;7;3;234;200;717;343;149;30;32;15;787;346;351;143;351;303;785;1159.0;1216.0;181.0;47.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;18058.34375;15524.8671875;0.0;1154.09350585938;679.0;164720;665.0;1217.0;Calculated values ==>;1555575041.767;361.66;328.76000000000005;288.66;288.66;287.06;276.46000000000004;272.8767566201714;276.36;276.26000000000005;271.66;277.26000000000005;347.96000000000004;291.46000000000004;273.86;273.46000000000004;296.56;293.16;344.86;307.46000000000004;276.16;276.36;339.66;341.06000000000006;274.66;243.1966462407574;267.9596281332873;272.8767566201714;288.06;7870000.0;3460000.0;3510000.0;1430000.0;3510000.0;3030000.0;7850000.0;0.19316666666666665;0.20266666666666666;0.030166666666666668;0.007833333333333333;0.0;0.19316666666666665;3.0548137139854186;15524.8671875;0.0;1154.09350585938;18058.34375;505237.86296616925;451652.5327641921;234510.20068555637;234510.20068555637;230228.00807631324;431051.2098666511;436017.21063027234;439341.82880185475;472391.1323836129;528433.8230485279;465985.50491965073;442640.2954479828;442049.80010727816;465470.6628459295;461773.7929988115;480184.99288387335;359821.1562066231;435671.6748976907;436017.21063027234;278914.2836208781;284776.6418597092;469819.94228607416;199246.72605088397;199246.72605088397;272.8423626867585;3490381.8956007063;2202427.891469867;368353.336483571;395818.07191545924;0;53;52;10;1;0;0;7;168;185;2101248073710.0898;818324977655.0378;1768585319155.5608;7242.868932987619;2119.4901938423227;24393.737566589378;45736.16527125185;5869239.944101389;1317184.6026531383;3268435.336993528;929861.8129533106;4.766020103178281;-0.02899658120808446
8882;2019-04-18 10:11:41.797;872;380;156;158;133;30;31;24;0;40;746;183;10;15;232;202;716;339;148;29;30;16;837;347;352;147;352;302;833;315.0;1219.0;1427.0;234.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;18817.763671875;16383.3544921875;0.0;1232.05126953125;675.0;164721;660.0;1214.0;Calculated values ==>;1555575101.797;360.36;311.16;288.76000000000005;288.96000000000004;286.46000000000004;276.16;272.9856168485579;276.26000000000005;275.56;273.16;277.16;347.76;291.46000000000004;274.16;274.66;296.36;293.36;344.76;307.06;276.06;276.16;339.16;340.66;274.76000000000005;244.02132995426717;267.8393353686513;272.9856168485579;287.96000000000004;8370000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3020000.0;8330000.0;0.0525;0.20316666666666666;0.2378333333333333;0.039;0.0;0.0525;3.04797869762014;16383.3544921875;0.0;1232.05126953125;18817.763671875;498948.35754179343;369302.78778064414;233941.5580493075;234472.8657476504;227952.14998103763;430988.63858405815;435606.5810759271;441814.68150891823;471764.18514258164;528301.8751473622;466129.36155048787;443285.3374463631;444011.9539437932;465065.94374329987;461885.07605819695;474364.27647344547;304007.7949811316;435258.38108644163;435432.7099294878;276820.84063482966;283101.5729112263;469375.5011993562;199316.1833244758;199316.1833244758;272.87403220115357;3490689.35014619;2202693.9262679946;368373.2309656263;395818.07191545924;0;53;52;10;1;0;0;7;168;185;2101459079159.9893;818412021154.9963;1768766909905.4744;57674.22615153322;10532.313397120335;34610.7584898551;12396.117646763129;5869781.1903813975;1317290.0870655277;3268927.286979164;930346.4908619085;6.540491728873484;0.2801741669135267
8883;2019-04-18 10:12:41.808;870;362;164;162;138;32;28;25;8;38;744;183;13;19;232;201;710;349;148;31;28;16;833;354;359;150;359;301;829;-2.0;1184.0;1800.0;351.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18847.26171875;16312.7744140625;0.0;1306.93347167969;673.0;164722;659.0;1213.0;Calculated values ==>;1555575161.808;360.16;309.36;289.56;289.36;286.96000000000004;276.36;273.7412296467126;275.96000000000004;275.66;273.96000000000004;276.96000000000004;347.56000000000006;291.46000000000004;274.46000000000004;275.06;296.36;293.26000000000005;344.16;308.06;276.26000000000005;275.96000000000004;339.06000000000006;340.46000000000004;274.76000000000005;244.62907804385475;267.7187500070086;273.7412296467126;287.96000000000004;8330000.0;3540000.0;3590000.0;1500000.0;3590000.0;3010000.0;8290000.000000001;0.0;0.19733333333333333;0.3;0.058499999999999996;0.0;0.0;3.045814358259022;16312.7744140625;0.0;1306.93347167969;18847.26171875;499015.23000402295;340244.1533351038;236149.32877216412;235611.31946349805;229294.6462623754;430542.39183029096;433361.6067303726;443198.0840360327;471166.1005109422;528170.1008694499;466272.94233991107;443924.276660834;444788.4522848616;464038.2431886511;460676.8336032137;473803.3782883114;315839.5349705216;433904.5296488982;433361.6067303726;276402.16793126165;282264.0715131367;468965.2865306276;201087.8199001418;199316.1833244758;273.6008403932808;3491003.282902385;2202966.4439620096;368394.3930508627;395818.07191545924;0;53;52;10;1;0;0;7;168;185;2101672418265.5452;818501137490.2286;1768947843070.9458;72633.07924076727;15670.831797883417;31171.53174804386;0.0;5870867.283676436;1317508.4866419716;3269475.5732332966;930449.8107810806;6.780784537487917;0.3910896899718203
8884;2019-04-18 10:13:41.778;875;357;179;176;146;39;29;26;12;37;738;183;21;24;233;198;707;350;157;31;28;16;838;357;362;156;362;304;833;-1.0;1273.0;1457.0;235.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19001.76171875;16404.595703125;0.0;1295.51220703125;673.0;164723;658.0;1214.0;Calculated values ==>;1555575221.778;360.66;308.86;291.06;290.76000000000005;287.76000000000005;277.06;274.0616903277293;276.06;275.76000000000005;274.36;276.86;346.96000000000004;291.46000000000004;275.26000000000005;275.56;296.46000000000004;292.96000000000004;343.86;308.16;276.26000000000005;275.96000000000004;338.96000000000004;340.46000000000004;274.76000000000005;245.81826849250206;268.0796299477929;274.0616903277293;288.86;8380000.0;3570000.0000000005;3620000.0000000005;1560000.0;3620000.0000000005;3040000.0;8330000.0;0.0;0.21216666666666667;0.24283333333333335;0.03916666666666667;0.0;0.0;3.0483253346467043;16404.595703125;0.0;1295.51220703125;19001.76171875;499299.91819234454;325590.4948432481;240168.21957449926;239340.695649487;231311.1484599574;430346.717906069;432787.388059273;443168.68479859125;470260.19968771597;527310.5211232998;465841.3709369655;444478.12225269125;444910.62925437774;463725.85767764907;459805.1627156728;472701.99672548665;315169.4269180967;433154.95317096787;432602.7564472499;275983.5004908252;282264.0715131367;468138.2169049391;201939.7630912807;199316.1833244758;273.9469691616993;3491318.533726917;2203238.9523907406;368416.069254672;395818.07191545924;0;53;52;10;1;0;0;7;168;185;2101888610115.6482;818592891590.2725;1769129252321.0322;58578.42315459191;10426.10610770162;33423.160227467895;0.0;5871960.166148992;1317725.8523873806;3270013.5931887995;930449.8107810806;5.786839832258245;0.31274644679661395
8885;2019-04-18 10:14:41.809;879;354;196;192;157;43;30;28;15;36;723;183;28;32;234;197;707;348;167;32;30;16;803;358;363;152;363;309;796;-2.0;1355.0;1600.0;214.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;20304.26171875;15839.6796875;0.0;2324.212890625;674.0;164724;658.0;1214.0;Calculated values ==>;1555575281.809;361.06000000000006;308.56;292.76000000000005;292.36;288.86;277.46000000000004;274.1680685717883;276.16;275.96000000000004;274.66;276.76000000000005;345.46000000000004;291.46000000000004;275.96000000000004;276.36;296.56;292.86;343.86;307.96000000000004;276.36;276.16;338.96000000000004;340.56000000000006;274.76000000000005;245.02929689885198;268.67533136820026;274.1680685717883;289.86;8030000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3090000.0;7959999.999999999;0.0;0.22583333333333336;0.26666666666666666;0.035666666666666666;0.0;0.0;3.0481521022436153;15839.6796875;0.0;2324.212890625;20304.26171875;502992.540454795;367406.03515216644;245860.8379404749;244685.52108381016;234852.88154739537;430280.9020939914;432717.6920543523;442581.67753276543;470698.37529750436;525345.3563042326;465116.4869159478;444493.19508952065;445073.60678362066;463709.8566730499;459512.4303964549;476759.4466145684;354003.69083181734;433086.23799672595;432717.6920543523;275983.5004908252;282682.81946839223;468690.5890469135;202259.56168169575;199316.1833244758;274.07601184307174;3491646.2531559453;2203507.793514729;368446.2492153625;395818.07191545924;0;53;52;10;1;0;0;7;169;185;2102106222490.2817;818685339330.1168;1769313247335.7224;64085.89756028525;9502.706642692767;27722.341514271287;0.0;5872982.896957941;1317892.0116312979;3270523.4023011434;930449.8107810806;5.5776010170451755;0.3187335229911505
8886;2019-04-18 10:15:44.769;873;348;205;203;169;43;32;29;20;35;681;186;36;45;234;197;706;344;169;33;32;16;810;356;361;147;361;313;804;1.0;1316.0;1284.0;184.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;22872.634765625;15956.353515625;0.0;2363.79736328125;672.0;164725;658.0;1214.0;Calculated values ==>;1555575344.769;360.46000000000004;307.96000000000004;293.66;293.46000000000004;290.06;277.46000000000004;273.955091788801;276.36;276.06;275.16;276.66;341.26;291.76000000000005;276.76000000000005;277.66;296.56;292.86;343.76;307.56;276.46000000000004;276.36;338.96000000000004;340.36;274.76000000000005;244.02132995426717;269.14681796795327;273.955091788801;290.06;8100000.0;3560000.0;3610000.0;1470000.0;3610000.0;3130000.0;8040000.000000001;0.00016666666666666666;0.21933333333333332;0.214;0.03066666666666667;0.0;0.00016666666666666666;3.048498394688582;15956.353515625;0.0;2363.79736328125;22872.634765625;501513.50377258385;338570.1108415735;248330.97039439858;247731.452158215;237982.68137371988;430412.23801567365;433588.14229367237;442497.99277932243;471267.55247380707;520590.6120818711;464905.70748700615;444861.04975825374;446164.750083202;464006.2339002714;459826.77920233493;475790.95819210535;326265.9147530979;433769.5290198815;433588.14229367237;275983.5004908252;281845.32903042674;469375.5011993562;201735.26940795768;201735.26940795768;273.8627344065581;3492023.8111287653;2203785.832160796;368487.2432606076;395818.07191545924;0;53;52;10;1;0;0;7;169;185;2102334137690.42;818779464530.1738;1769509052935.841;51523.22280147206;8207.633774936223;32795.82619428896;38.64214548095245;5873993.834488829;1318046.8787192658;3271052.6000568713;930450.1486851752;5.052650795728846;0.26834324897902134
8887;2019-04-18 10:16:41.779;865;352;199;201;176;41;32;30;20;35;682;190;36;50;234;197;706;348;171;33;32;16;834;356;361;146;361;315;829;-3.0;1312.0;1225.0;188.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;24756.796875;16367.1884765625;0.0;2389.50561523438;672.0;164726;657.0;1214.0;Calculated values ==>;1555575401.779;359.66;308.36;293.06;293.26000000000005;290.76000000000005;277.26000000000005;273.955091788801;276.36;276.16;275.16;276.66;341.36;292.16;276.76000000000005;278.16;296.56;292.86;343.76;307.96000000000004;276.46000000000004;276.36;338.86;340.36;274.76000000000005;243.81672145450628;269.38090353596624;273.955091788801;290.26000000000005;8340000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3150000.0;8290000.000000001;0.0;0.21866666666666665;0.20416666666666666;0.03133333333333333;0.0;0.0;3.048498394688582;16367.1884765625;0.0;2389.50561523438;24756.796875;498187.7533283115;320115.84418273676;245917.604834367;246498.9063449256;239419.6302567091;430412.23801567365;433588.14229367237;442081.32719235565;471400.74093632615;520532.64902256377;465112.6454892229;444461.9996668509;446496.56967597373;464006.2339002714;459826.77920233493;472999.9185116053;314552.3930793715;433769.5290198815;433588.14229367237;275564.83829863765;281845.32903042674;469511.7560845713;201720.9289095459;201735.26940795768;273.8571412441325;3492400.943614512;2204041.7717619995;368524.8801776576;395818.07191545924;0;53;52;10;1;0;0;7;169;185;2102539943790.3855;818862984180.1599;1769688064335.811;49073.58131607365;8390.779251484128;34647.192227848456;0.0;5874790.36557241;1318178.3058757212;3271586.617623483;930450.4546558299;4.910862881518691;0.2579764099848564
8888;2019-04-18 10:17:41.800;865;358;184;187;173;41;33;30;-4;35;703;193;-6;49;235;197;706;353;171;34;33;18;836;361;366;144;366;316;831;-1.0;1270.0;1522.0;247.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;23502.615234375;16410.13671875;0.0;2400.40747070312;672.0;164727;657.0;1215.0;Calculated values ==>;1555575461.8;359.66;308.96000000000004;291.56;291.86;290.46000000000004;277.26000000000005;274.4858918419099;276.46000000000004;276.16;272.76000000000005;276.66;343.46000000000004;292.46000000000004;272.56;278.06;296.66;292.86;343.76;308.46000000000004;276.56;276.46000000000004;338.86;340.36;274.96000000000004;243.40439225979637;269.49753711883926;274.4858918419099;290.26000000000005;8359999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3160000.0;8309999.999999999;0.0;0.21166666666666664;0.25366666666666665;0.04116666666666667;0.0;0.0;3.051009513629841;16410.13671875;0.0;2400.40747070312;23502.615234375;498005.6574847769;329217.6789775108;241600.7909209181;242443.14139829137;238556.4463954361;430081.6785162784;432509.1113278755;438156.60372686957;471666.44639072387;522676.98163608916;465341.3812570749;437839.01582542656;446158.610519343;463396.35081280995;459038.22702066065;472764.68259200867;320385.33535738074;432695.15374167816;432509.1113278755;275564.83829863765;281845.32903042674;469982.10152365523;203045.38217255563;201735.26940795768;274.39486444360347;3492803.2461380954;2204315.0117387422;368564.8100905593;395818.07191545924;0;53;52;10;1;0;0;7;169;185;2102758120125.0527;818950014630.0271;1769877430590.5222;59639.879867610965;10988.894946620267;32253.62849799624;0.0;5875696.62816182;1318339.8596845088;3272144.319589408;930450.4546558299;5.469400686978135;0.3122497319536569
8889;2019-04-18 10:18:41.770;868;358;170;171;160;45;35;31;-3;35;726;195;-9;34;236;195;707;353;178;36;34;19;839;362;367;143;367;319;833;-1.0;1373.0;1213.0;180.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;21815.109375;16444.2421875;0.0;2425.3134765625;674.0;164728;658.0;1212.0;Calculated values ==>;1555575521.77;359.96000000000004;308.96000000000004;290.16;290.26000000000005;289.16;277.66;274.5913991737795;276.66;276.26000000000005;272.86;276.66;345.76;292.66;272.26000000000005;276.56;296.76000000000005;292.66;343.86;308.46000000000004;276.76000000000005;276.56;338.96000000000004;340.56000000000006;275.06;243.1966462407574;269.84581860846123;274.5913991737795;290.96000000000004;8390000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3190000.0;8330000.0;0.0;0.22883333333333333;0.2021666666666667;0.030000000000000002;0.0;0.0;3.0431304348593593;16444.2421875;0.0;2425.3134765625;21815.109375;498176.6116939348;327424.9377464233;237700.09424976105;237972.22539167097;235005.99044079805;430014.67791919125;432626.2974239531;437635.1944214589;471798.96558121993;524871.752431147;465155.0269694634;436666.95863518585;443356.4527968315;463380.54213311686;458605.1351167978;472584.2460853668;319177.5432959922;432812.2514932043;432439.757026355;275983.5004908252;282682.81946839223;470216.3998685916;203336.89419682324;201735.26940795768;274.5123657208811;3493180.705019501;2204588.661336513;368605.0043246351;395818.07191545924;0;53;52;10;1;0;0;7;169;185;2102977910175.1575;819036071580.0681;1770067835340.613;47367.30636208051;8006.38517015305;35104.56715496856;0.0;5876587.908850883;1318498.0745385569;3272705.357227635;930450.4546558299;4.794933187511142;0.2511059164175218
8890;2019-04-18 10:19:41.781;865;361;166;166;148;46;36;33;-13;36;746;197;-18;10;236;195;711;357;178;37;36;21;892;365;370;143;370;304;870;-2.0;2312.0;1501.0;252.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;33638.43359375;29548.341796875;0.0;2304.4814453125;679.0;164729;659.0;1215.0;Calculated values ==>;1555575581.781;359.66;309.26000000000005;289.76000000000005;289.76000000000005;287.96000000000004;277.76000000000005;274.9066339382667;276.76000000000005;276.46000000000004;271.86;276.76000000000005;347.76;292.86;271.36;274.16;296.76000000000005;292.66;344.26;308.86;276.86;276.76000000000005;339.06000000000006;341.06000000000006;275.26000000000005;243.1966462407574;268.0796299477929;274.9066339382667;290.96000000000004;8920000.0;3650000.0;3700000.0;1430000.0;3700000.0;3040000.0;8700000.0;0.0;0.38533333333333336;0.25016666666666665;0.042;0.0;0.0;3.049793477807957;29548.341796875;0.0;2304.4814453125;33638.43359375;492831.4718282273;312911.167168405;235970.910389716;235970.910389716;231272.87339535673;429811.8947417682;432043.5753533974;439427.7774279336;471897.7078724963;528147.6268721176;467551.7097262387;438659.2356206126;442875.1821116291;462931.7423459954;458124.62172241724;466935.2560708249;309448.70226929884;432232.2269198731;432043.5753533974;276402.16793126165;284776.6418597092;470414.5036688096;204109.03158605404;201735.26940795768;274.8245711053726;3493642.9025976327;2204972.0031356397;368644.42650833906;395818.07191545924;0;54;52;10;1;0;0;7;169;185;2103199050709.8552;819121887309.9508;1770254769605.3577;58868.90625144353;11184.829827475733;60684.81873152139;0.0;5877473.372926777;1318658.030649897;3273503.7484538266;930450.4546558299;4.104457360542027;0.19682457334519987
8891;2019-04-18 10:20:41.781;872;378;164;163;145;52;39;36;-25;37;757;198;-29;-8;237;193;727;371;182;39;38;23;810;373;378;143;378;299;807;-1.0;662.0;1265.0;223.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30699.99609375;26974.517578125;0.0;2269.28491210938;690.0;164730;667.0;1213.0;Calculated values ==>;1555575641.781;360.36;310.96000000000004;289.56;289.46000000000004;287.66;278.36;275.73799182748917;277.06;276.76000000000005;270.66;276.86;348.86;292.96000000000004;270.26000000000005;272.36;296.86;292.46000000000004;345.86;310.26000000000005;277.06;276.96000000000004;339.86;342.16;275.46000000000004;243.1966462407574;267.47669482898436;275.73799182748917;291.36;8100000.0;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;2990000.0;8070000.0;0.0;0.11033333333333334;0.21083333333333334;0.03716666666666667;0.0;0.0;3.04284852484609;26974.517578125;0.0;2269.28491210938;30699.99609375;501369.4587706092;385873.17406579043;236553.05910812836;236280.50615338952;231458.41557702114;429258.0297950786;430516.27345800906;438697.47117191745;471996.43091952;529679.4811607535;468374.34440025204;438082.61597026663;441260.4188921009;461857.7324441435;456544.2055774953;479253.6040665234;379486.21419148793;430516.27345800906;430319.4049943128;279751.69817897916;289383.54333396035;470612.52513297374;206185.63401545145;201735.26940795768;275.6590707310711;3494179.056178362;2205443.026963765;368682.54122798424;395818.07191545924;0;54;52;10;1;0;0;7;169;185;2103423450709.8552;819207687309.9508;1770435669605.3577;49021.245667154915;9827.866119867911;11007.668682878912;0.0;5878372.457526099;1318833.136449458;3274101.1858489467;930450.4546558299;2.3887721336248795;0.16912870012675502
8892;2019-04-18 10:21:41.782;874;521;163;161;140;49;41;40;-23;39;760;201;-26;-19;237;191;730;356;184;42;41;23;758;362;367;132;367;303;759;0.0;212.0;221.0;31.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;29023.115234375;25509.09375;0.0;2346.759765625;691.0;164731;673.0;1215.0;Calculated values ==>;1555575701.782;360.56000000000006;325.26000000000005;289.46000000000004;289.26000000000005;287.16;278.06;274.5913991737795;277.26000000000005;277.16;270.86;277.06;349.16;293.26000000000005;270.56;271.26000000000005;296.86;292.26000000000005;346.16;308.76000000000005;277.36;277.26000000000005;340.46000000000004;342.26;275.46000000000004;240.83765695389522;267.9596281332873;274.5913991737795;291.56;7580000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3030000.0;7590000.000000001;0.0;0.035333333333333335;0.036833333333333336;0.005166666666666667;0.0;0.0;3.047689301093764;25509.09375;0.0;2346.759765625;29023.115234375;506217.2927086344;448606.60142202117;237220.6085723869;236661.08506187174;230921.56509865625;430014.67791919125;433733.48194404994;438109.25301780854;473630.5699406402;529687.3334219017;468177.6259707547;437642.0229114993;438727.9205961053;463513.8806111011;458054.80583079654;485358.4842030192;396853.4743214917;433916.0690215914;433733.48194404994;282264.0715131367;289802.386634966;472076.1002201579;203350.16495761485;201735.26940795768;274.51749786670865;3494676.7570690163;2205880.397682099;368721.0089081891;395818.07191545924;0;54;52;10;1;0;0;7;169;185;2103646954435.4734;819290188685.179;1770616272615.8572;8646.95974355047;1388.4173321898056;3127.1770158139702;0.0;5878853.033915323;1318926.607036301;3274218.9781932677;930450.4546558299;0.4725238120659652;0.02993002242676801
8893;2019-04-18 10:22:41.772;852;595;176;175;145;36;33;34;-27;41;767;203;-30;-17;234;194;732;369;183;34;34;24;886;353;358;141;358;297;864;88.0;2192.0;140.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31971.8671875;29300.681640625;0.0;1327.35314941406;691.0;164732;672.0;1215.0;Calculated values ==>;1555575761.772;358.36;332.66;290.76000000000005;290.66;287.66;276.76000000000005;273.6339639331285;276.46000000000004;276.56;270.46000000000004;277.26000000000005;349.86;293.46000000000004;270.16;271.46000000000004;296.56;292.56;346.36;310.06;276.56;276.56;340.36;342.26;275.56;242.77792619122317;267.23344911666527;273.6339639331285;291.46000000000004;8860000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2970000.0;8640000.0;0.014666666666666666;0.36533333333333334;0.02333333333333333;0.0;0.0;0.014666666666666666;3.047689301093764;29300.681640625;0.0;1327.35314941406;31971.8671875;491374.2852105378;447480.73105232615;238750.68968996964;238480.7497797174;230588.6320533608;430607.02586249536;434509.0152533873;438836.8745644737;472653.6706096803;530872.0879574019;469252.1831485291;438378.49729393894;440346.55306554306;464448.5893172968;459892.3736788958;471460.0557328726;323891.7688856087;434686.96261437517;434686.96261437517;281845.32903042674;289802.386634966;470979.3205154194;201183.85751793825;201183.85751793825;273.6339639331285;3495184.963874026;2206337.069685739;368751.6214128847;395818.07191545924;0;54;52;10;1;0;0;7;169;185;2103864418185.508;819372075035.192;1770796242615.8857;5545.23706441916;0.0;53911.614128200425;3424.7122080810746;5878971.28251069;1318938.1752523803;3274694.2222323334;930478.9891676904;2.053072090056238;0.02535904598845042
8894;2019-04-18 10:23:41.783;864;420;205;201;152;33;32;29;-37;40;769;203;-40;-31;233;196;740;373;182;34;32;26;873;351;356;148;356;289;852;280.0;2247.0;651.0;31.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;32898.87890625;28716.638671875;0.0;1265.99328613281;697.0;164733;676.0;1215.0;Calculated values ==>;1555575821.783;359.56000000000006;315.16;293.66;293.26000000000005;288.36;276.46000000000004;273.4187578820637;276.36;276.06;269.46000000000004;277.16;350.06000000000006;293.46000000000004;269.16;270.06;296.46000000000004;292.76000000000005;347.16;310.46000000000004;276.56;276.36;340.76;342.86;275.76000000000005;244.22491754036054;266.24828229547654;273.4187578820637;291.36;8730000.0;3510000.0;3560000.0;1480000.0;3560000.0;2890000.0;8520000.0;0.04666666666666666;0.3745;0.1085;0.005166666666666667;0.0;0.04666666666666666;3.0466280164078228;28716.638671875;0.0;1265.99328613281;32898.87890625;494450.6176472054;392474.11489132216;247097.91348040022;245946.98469963437;232582.25835833064;430735.4089219946;434818.82438352716;439096.90894082;471631.5591433098;531682.384691715;470348.54407675366;438646.031827757;439991.427862217;464611.2859323508;460472.8219955311;474361.9770544396;338648.49507233506;435171.47162705613;434818.82438352716;283520.3318566784;292315.56762988004;470237.43843570043;200611.86655760277;200611.86655760277;273.401142808493;3495725.652532153;2206820.6359919216;368773.2365952084;395818.07191545924;0;54;52;10;1;0;0;7;169;185;2104078657455.2153;819458790930.0735;1770972074845.6455;25875.627098579072;1393.0654547035047;50824.69900229815;10929.65803187647;5879233.171049122;1318949.7862594482;3275567.184854373;930598.6308498144;2.9691539325879885;0.07155920713828107
8895;2019-04-18 10:24:41.783;889;418;211;212;181;33;32;28;-42;39;756;202;-39;-24;233;196;749;377;185;36;32;26;801;354;359;151;359;292;801;-1.0;81.0;755.0;228.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24157.84765625;15636.830078125;0.0;1272.03735351562;698.0;164734;681.0;1217.0;Calculated values ==>;1555575881.783;362.06000000000006;314.96000000000004;294.26000000000005;294.36;291.26000000000005;276.46000000000004;273.7412296467126;276.36;275.96000000000004;268.96000000000004;277.06;348.76;293.36;269.26000000000005;270.76000000000005;296.46000000000004;292.76000000000005;348.06000000000006;310.86;276.76000000000005;276.36;341.26;342.96000000000004;275.76000000000005;244.82967444194236;266.62003547228215;273.7412296467126;291.66;8009999.999999999;3540000.0;3590000.0;1510000.0;3590000.0;2920000.0;8009999.999999999;0.0;0.013500000000000002;0.12583333333333332;0.038;0.0;0.0;3.0514652759343774;15636.830078125;0.0;1272.03735351562;24157.84765625;504588.12221806153;410646.6183217308;250237.27248260257;250544.4307645992;241402.20950039822;430542.39183029096;434084.4541166122;437667.3585809092;471132.4242332644;530108.6171484026;469820.54448918387;438126.0023570898;440381.31451515557;464169.8927984072;460005.1178186515;483754.2197952231;388612.77399662184;434799.06761956174;434084.4541166122;285614.20965156396;292734.4514702754;469831.46409151924;201145.199902097;200611.86655760277;273.62329265980895;3496201.125253507;2207190.248231505;368794.38685053884;395818.07191545924;0;54;52;10;1;0;0;7;169;185;2104293157455.2153;819548490930.0735;1771146374845.6455;29762.371633750536;10210.078039198044;1284.409518281117;0.0;5879696.821038558;1319046.4791218974;3276001.4274253775;930689.7113334134;2.4399540275552716;0.2173169874084387
8896;2019-04-18 10:25:41.804;894;542;194;196;178;33;31;28;-27;38;740;203;-4;-2;233;195;741;374;183;38;31;27;801;348;354;151;353;302;803;130.0;180.0;309.0;48.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;23938.15625;15758.62890625;0.0;2769.626953125;689.0;164735;675.0;1214.0;Calculated values ==>;1555575941.804;362.56000000000006;327.36;292.56;292.76000000000005;290.96000000000004;276.46000000000004;273.0942459734351;276.26000000000005;275.96000000000004;270.46000000000004;276.96000000000004;347.16;293.46000000000004;272.76000000000005;272.96000000000004;296.46000000000004;292.66;347.26;310.56;276.96000000000004;276.26000000000005;340.66;342.06000000000006;275.86;244.82967444194236;267.8393353686513;273.0942459734351;291.46000000000004;8009999.999999999;3479999.9999999995;3540000.0;1510000.0;3529999.9999999995;3020000.0;8030000.0;0.021666666666666667;0.030000000000000002;0.0515;0.008;0.0;0.021666666666666667;3.045533027524652;15758.62890625;0.0;2769.626953125;23938.15625;505294.7670715769;445733.00542892923;245097.60022389903;245683.4705530883;240511.20467165933;430925.7729439634;435126.7110676904;437713.4967235476;471032.48495411786;527674.871524448;468559.0378897104;441219.5769185515;441517.6339936506;465050.0807944103;460804.48654333176;482488.0604199715;385001.2040402271;436343.5466474219;435126.7110676904;283101.5729112263;288964.7057630673;469931.6747253509;199755.4463899744;199755.4463899744;273.05152539672224;3496602.065565459;2207451.9686260642;368828.0791745637;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2104507132319.889;819639122639.9353;1771324637215.3735;12254.839592179018;2161.4098266830124;2924.605691392331;5099.7107346838475;5880047.087015106;1319149.610937462;3276036.5148283658;930732.2237969605;1.211153711134858;0.057427812932596155
8897;2019-04-18 10:26:41.784;881;494;185;187;167;32;31;24;-14;35;729;202;0;16;232;196;730;343;182;40;32;24;802;347;352;142;352;304;796;-1.0;1263.0;571.0;37.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22123.76171875;15766.2080078125;0.0;2304.45849609375;683.0;164736;669.0;1215.0;Calculated values ==>;1555576001.784;361.26;322.56;291.66;291.86;289.86;276.36;272.9856168485579;276.26000000000005;275.56;271.76000000000005;276.66;346.06000000000006;293.36;273.16;274.76000000000005;296.36;292.76000000000005;346.16;307.46000000000004;277.16;276.36;340.06000000000006;341.46000000000004;275.56;242.98782864720522;268.0796299477929;272.9856168485579;291.36;8020000.0;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3040000.0;7959999.999999999;0.0;0.21050000000000002;0.09516666666666666;0.006166666666666667;0.0;0.0;3.049094820497074;15766.2080078125;0.0;2304.45849609375;22123.76171875;503365.35121524794;435674.62731970457;242656.90153134995;243232.97492050927;237588.04364486816;430988.63858405815;435606.5810759271;439274.65340817464;471931.263865096;526368.0072286931;468158.8329865385;441393.15733161947;443752.90924145415;465065.94374329987;461091.6339084697;480620.7986289367;336245.08801816904;437151.63185619254;435779.9995887948;280589.13426710566;286451.7998164319;470845.5270076962;199532.98098925943;199755.4463899744;272.95957027590555;3496985.786932215;2207714.58803144;368870.3491253055;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2104718861719.9563;819726993339.9633;1771506376615.4314;22815.415825200096;1673.0940337803602;30391.087083566592;0.0;5880339.241726302;1319181.5544849096;3276314.0530579877;930774.7072205666;3.0369437082292445;0.1149461817222465
8898;2019-04-18 10:27:41.784;870;376;182;185;166;33;30;24;1;33;733;202;7;20;232;197;721;351;178;41;30;22;843;350;355;138;355;302;840;-2.0;1146.0;1519.0;183.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22269.92578125;16475.099609375;0.0;2310.06274414062;679.0;164737;665.0;1216.0;Calculated values ==>;1555576061.784;360.16;310.76000000000005;291.36;291.66;289.76000000000005;276.46000000000004;273.3108153835814;276.16;275.56;273.26000000000005;276.46000000000004;346.46000000000004;293.36;273.86;275.16;296.36;292.86;345.26;308.26000000000005;277.26000000000005;276.16;339.66;341.06000000000006;275.36;242.14157278889297;267.8393353686513;273.3108153835814;290.96000000000004;8430000.0;3500000.0;3550000.0;1380000.0;3550000.0;3020000.0;8400000.0;0.0;0.191;0.25316666666666665;0.030500000000000003;0.0;0.0;3.0523035958966873;16475.099609375;0.0;2310.06274414062;22269.92578125;498109.5646805716;356556.17333752953;240857.15312200846;241691.146488243;236490.82565353173;430799.1582183253;434708.2881056637;441962.8318392794;472262.261994151;526942.9218367933;468438.27426827076;442846.63139517745;444733.05781294516;464627.23559176613;460761.44649501506;474526.0371130073;313320.77367092925;436625.3330949991;434708.2881056637;278914.2836208781;284776.6418597092;471182.93757713656;200276.7618879003;199755.4463899744;273.26524150743836;3497355.7343280483;2207983.2655949164;368908.8034689741;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2104930961719.9563;819810993339.9633;1771688176615.4314;61186.85670935747;8262.638358521706;30790.205317436903;0.0;5881039.26066409;1319264.3522548454;3276823.8971613296;930774.7072205666;5.336110409849949;0.2998725004786245
8899;2019-04-18 10:28:41.795;871;361;176;178;165;38;28;27;10;32;746;201;14;26;233;195;714;351;177;32;27;19;831;357;362;136;362;303;826;0.0;1277.0;1506.0;220.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21206.439453125;16301.41015625;0.0;2321.115234375;678.0;164738;662.0;1214.0;Calculated values ==>;1555576121.795;360.26;309.26000000000005;290.76000000000005;290.96000000000004;289.66;276.96000000000004;274.0616903277293;275.96000000000004;275.86;274.16;276.36;347.76;293.26000000000005;274.56;275.76000000000005;296.46000000000004;292.66;344.56000000000006;308.26000000000005;276.36;275.86;339.36;340.96000000000004;275.06;241.71165711629368;267.9596281332873;274.0616903277293;290.86;8309999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;8259999.999999999;0.0;0.21283333333333332;0.251;0.03666666666666667;0.0;0.0;3.047457451826646;16301.41015625;0.0;2321.115234375;21206.439453125;499342.5630911991;341652.07907934557;239479.27180441562;240032.75943405915;236473.50504717612;430346.717906069;432602.7564472499;443080.6557621375;472427.34351167246;528224.7719617437;468177.6259707547;443664.5507289629;445394.99845677166;463725.85767764907;459398.6165296522;474716.9821556612;320502.5570202022;433337.9007451696;432417.5491711716;277658.20189090865;284357.86631585273;471155.3045861351;202072.34586334697;199755.4463899744;273.99860468891166;3497718.1037948374;2208256.4532522317;368947.40369430644;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2105146101155.517;819893208410.1775;1771869709890.9045;60493.08578459642;9866.3751531689;32821.97014966352;0.0;5882053.446087427;1319415.4550649407;3277354.095810205;930774.7072205666;5.540678770634015;0.3140951679582076
8900;2019-04-18 10:29:41.795;876;358;170;170;158;45;30;29;12;33;759;201;21;32;234;194;712;352;179;32;30;17;830;360;365;137;365;306;824;-1.0;1297.0;1096.0;199.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20272.60546875;16263.2109375;0.0;2347.27026367188;678.0;164739;662.0;1215.0;Calculated values ==>;1555576181.795;360.76;308.96000000000004;290.16;290.16;288.96000000000004;277.66;274.38016830617;276.16;276.06;274.36;276.46000000000004;349.06000000000006;293.26000000000005;275.26000000000005;276.36;296.56;292.56;344.36;308.36;276.36;276.16;339.36;340.96000000000004;274.86;241.92719264551067;268.3187672390254;274.38016830617;291.06;8300000.0;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;8240000.000000001;0.0;0.21616666666666667;0.18266666666666667;0.033166666666666664;0.0;0.0;3.0499677133190906;16263.2109375;0.0;2347.27026367188;20272.60546875;500164.2595189195;336920.79044921335;237869.93205018184;237869.93205018184;234626.90535311628;430148.3826014536;432205.70286623563;442757.55712985963;472393.7743832905;529353.8240171962;467756.6589515714;444076.66985911725;445664.3711478791;463412.2849837685;458786.89483575965;474492.8524944661;323718.6530242083;432578.5526393707;432205.70286623563;277658.20189090865;284357.86631585273;470825.5820460267;202778.47917048936;199755.4463899744;274.28676532285533;3498063.76250252;2208527.82509468;368986.3069067902;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2105364201155.517;819975108410.1775;1772052409890.9045;43836.1782405783;8890.228912038654;32592.356118820728;0.0;5882922.85662097;1319571.7600988175;3277899.215195776;930774.7072205666;4.584446922633321;0.24875132696693925
