;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8901;2019-04-18 10:30:41.776;878;355;168;167;151;49;33;31;11;34;771;201;27;39;234;193;711;350;181;34;33;15;823;362;367;139;367;311;817;-2.0;1320.0;1097.0;171.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19906.953125;16157.9033203125;0.0;2363.85131835938;677.0;164740;661.0;1210.0;Calculated values ==>;1555576241.776;360.96000000000004;308.66;289.96000000000004;289.86;288.26000000000005;278.06;274.5913991737795;276.46000000000004;276.26000000000005;274.26000000000005;276.56;350.26;293.26000000000005;275.86;277.06;296.56;292.46000000000004;344.26;308.16;276.56;276.46000000000004;339.26;340.86;274.66;242.35481222062532;268.91163127593666;274.5913991737795;291.26000000000005;8230000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;8170000.0;0.0;0.22;0.18283333333333335;0.0285;0.0;0.0;3.037589753253;16157.9033203125;0.0;2363.85131835938;19906.953125;501079.8248929549;338616.04803564446;237456.4991828649;237183.42427668246;232881.78041962857;430014.67791919125;432252.62270688626;441564.8193833535;472228.6972694908;530229.4345438583;467049.85348731437;443944.9393094746;445690.6980614366;463113.5052063933;458330.2609335714;475132.32987756043;326045.7794684113;432439.757026355;432252.62270688626;277239.5186164033;283939.0963198885;470360.39762778033;203289.43417176325;199755.4463899744;274.4940080153665;3498398.486127779;2208797.9154908694;369025.5538211458;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2105583731615.3215;820057882190.1038;1772237451275.7397;43564.68292951909;7611.522458496487;32799.04109001281;0.0;5883650.966488911;1319709.2311471612;3278443.970944733;930774.7072205666;4.533871013640095;0.23897368878394298
8902;2019-04-18 10:31:41.796;876;356;170;169;147;49;35;33;6;35;779;202;23;42;235;194;711;352;183;35;35;13;834;361;366;140;366;314;829;-2.0;1321.0;1301.0;175.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20003.01171875;16384.27734375;0.0;2393.54223632812;677.0;164741;661.0;1211.0;Calculated values ==>;1555576301.796;360.76;308.76000000000005;290.16;290.06;287.86;278.06;274.4858918419099;276.66;276.46000000000004;273.76000000000005;276.66;351.06000000000006;293.36;275.46000000000004;277.36;296.66;292.56;344.26;308.36;276.66;276.66;339.26;340.86;274.46000000000004;242.56692532238324;269.2639976450953;274.4858918419099;291.46000000000004;8340000.000000001;3610000.0;3660000.0;1400000.0;3660000.0;3140000.0;8290000.000000001;0.0;0.22016666666666668;0.21683333333333332;0.029166666666666667;0.0;0.0;3.0401001580077542;16384.27734375;0.0;2393.54223632812;20003.01171875;499805.98164124973;327077.9924843276;237775.1895333293;237502.9520497044;231634.7553706368;430081.6785162784;432880.6149027872;440161.0260143484;472195.2020149266;530841.1641920215;466746.116720035;442739.5457002335;445536.0002564247;463396.35081280995;458627.51755640097;473857.98455790506;320115.84418273676;432880.6149027872;432880.6149027872;277239.5186164033;283939.0963198885;470028.2500469368;203023.64022618724;199755.4463899744;274.3864419995422;3498731.1800290514;2209069.190724597;369065.21198240435;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2105803704915.2517;820141610090.0771;1772425013775.6802;51419.2898183996;7787.6344531051955;33848.89457259956;0.0;5884442.76343926;1319837.600230153;3278999.555541566;930774.7072205666;4.95562429105612;0.2666046311878569
8903;2019-04-18 10:32:41.837;874;357;175;173;148;47;36;34;-9;36;785;203;-6;42;235;194;711;353;186;36;36;11;833;362;368;141;368;317;828;-1.0;1264.0;1198.0;194.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19994.20703125;16340.6953125;0.0;2410.48754882812;677.0;164742;661.0;1211.0;Calculated values ==>;1555576361.837;360.56000000000006;308.86;290.66;290.46000000000004;287.96000000000004;277.86;274.5913991737795;276.76000000000005;276.56;272.26000000000005;276.76000000000005;351.66;293.46000000000004;272.56;277.36;296.66;292.56;344.26;308.46000000000004;276.76000000000005;276.76000000000005;339.26;340.86;274.26000000000005;242.77792619122317;269.6138998590099;274.5913991737795;291.76000000000005;8330000.0;3620000.0000000005;3679999.9999999995;1410000.0;3679999.9999999995;3170000.0;8280000.0;0.0;0.21066666666666667;0.1996666666666667;0.03233333333333333;0.0;0.0;3.0401001580077542;16340.6953125;0.0;2410.48754882812;19994.20703125;499602.5634280784;330067.6129951257;239163.89139634976;238614.3641187036;231912.6127329227;430014.67791919125;432557.5304485172;437130.186993585;472161.77640367835;531244.8383721967;466441.26436017855;437611.324674489;444943.4638507298;463097.5131348959;458467.77020745806;473974.3312448852;322413.70584514807;432557.5304485172;432557.5304485172;277239.5186164033;283939.0963198885;469695.1433260035;203197.62014222099;199755.4463899744;274.458477676326;3499064.7179466267;2209342.0851801015;369105.2729201542;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2106024055384.8457;820225967694.9218;1772614443130.331;46708.53584798903;8616.753249608968;31928.77175087796;0.0;5885261.054101758;1319974.3968746313;3279548.0773271844;930774.7072205666;4.653256356879017;0.25785163294381236
8904;2019-04-18 10:33:41.787;872;358;185;183;151;46;37;34;-7;37;790;205;-9;32;235;195;711;353;187;37;36;9;845;361;366;142;366;319;839;-1.0;1358.0;1156.0;153.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20183.7421875;16577.205078125;0.0;2419.0302734375;677.0;164743;661.0;1212.0;Calculated values ==>;1555576421.787;360.36;308.96000000000004;291.66;291.46000000000004;288.26000000000005;277.76000000000005;274.4858918419099;276.86;276.56;272.46000000000004;276.86;352.16;293.66;272.26000000000005;276.36;296.66;292.66;344.26;308.46000000000004;276.86;276.76000000000005;339.26;340.86;274.06;242.98782864720522;269.84581860846123;274.4858918419099;291.86;8450000.0;3610000.0;3660000.0;1420000.0;3660000.0;3190000.0;8390000.0;0.0;0.22633333333333333;0.19266666666666668;0.025500000000000002;0.0;0.0;3.0426105627625093;16577.205078125;0.0;2419.0302734375;20183.7421875;498224.7102679585;322948.381787905;241712.0538283039;241155.13809103172;232525.24887845787;430081.6785162784;433249.8226776551;436991.12473680306;472128.42060986464;531619.9051015461;466403.33604837523;436666.95863518585;443056.90810184553;463396.35081280995;458764.56239000184;472571.551391049;316077.4603564973;433249.8226776551;433065.50215134333;277239.5186164033;283939.0963198885;469361.0659032374;202957.1049944784;199755.4463899744;274.3606599523645;3499399.255176846;2209616.1724203774;369145.4853637202;395818.07191545924;0;54;52;10;1;0;0;7;170;185;2106244071885.0208;820310796944.9893;1772805084130.4827;45090.55447035455;6793.301003173355;35419.8292708202;0.0;5886025.409028002;1320102.706979241;3280108.8479708596;930774.7072205666;4.595841393235165;0.23507180457140023
8905;2019-04-18 10:34:41.778;868;362;200;198;160;44;37;34;-12;38;794;205;-15;22;235;196;713;357;189;38;37;6;887;364;369;142;369;307;863;-2.0;2361.0;1282.0;252.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;33102.15625;29469.783203125;0.0;2329.3095703125;681.0;164744;661.0;1214.0;Calculated values ==>;1555576481.778;359.96000000000004;309.36;293.16;292.96000000000004;289.16;277.56;274.8017692304317;276.86;276.56;271.96000000000004;276.96000000000004;352.56000000000006;293.66;271.66;275.36;296.66;292.76000000000005;344.46000000000004;308.86;276.96000000000004;276.86;339.26;341.26;273.76000000000005;242.98782864720522;268.43790593516167;274.8017692304317;292.06;8870000.0;3640000.0;3690000.0;1420000.0;3690000.0;3070000.0;8630000.0;0.0;0.3935;0.21366666666666667;0.042;0.0;0.0;3.046934661072292;29469.783203125;0.0;2329.3095703125;33102.15625;493762.50991191383;316244.36565481086;245409.53594490516;244843.6462344212;234503.44426830587;429879.7862731237;432488.85388799326;438918.9086401352;472226.9707426428;532934.9252140329;468103.09700639517;438453.4767200345;444020.7736698696;462947.63682529377;458423.03231300757;467912.5298118663;311397.9332084496;432675.7974509262;432488.85388799326;277239.5186164033;285614.20965156396;469063.6082102231;203542.56397368768;199755.4463899744;274.601274691456;3499843.2377244174;2209999.839765108;369185.04892710905;395818.07191545924;0;54;53;10;1;0;0;7;170;185;2106464538810.6655;820395984165.2384;1772992855961.032;50292.07897706429;11151.883857934488;61588.49376344446;0.0;5886820.145080763;1320252.227755373;3280917.129404772;930774.7072205666;3.8690555568684344;0.18037704532056126
8906;2019-04-18 10:35:41.768;868;375;213;212;182;48;38;35;-23;39;793;203;-26;-1;236;195;727;370;193;40;39;4;840;365;370;142;370;303;840;-1.0;657.0;1185.0;174.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;33002.28515625;28125.322265625;0.0;2292.87890625;690.0;164745;669.0;1215.0;Calculated values ==>;1555576541.768;359.96000000000004;310.66;294.46000000000004;294.36;291.36;277.96000000000004;274.9066339382667;276.96000000000004;276.66;270.86;277.06;352.46000000000004;293.46000000000004;270.56;273.06;296.76000000000005;292.66;345.86;310.16;277.16;277.06;340.06000000000006;342.16;273.56;242.98782864720522;267.9596281332873;274.9066339382667;292.46000000000004;8400000.0;3650000.0;3700000.0;1420000.0;3700000.0;3030000.0;8400000.0;0.0;0.1095;0.19749999999999998;0.029;0.0;0.0;3.047865587541632;28125.322265625;0.0;2292.87890625;33002.28515625;498085.72950603004;354749.0253298903;249750.09303426454;249452.7267265334;240857.15312200846;429811.8947417682;432420.26882306463;438109.25301780854;472325.50216173066;533127.8421441218;468419.660461477;437642.0229114993;441455.363107709;462931.7423459954;458124.62172241724;475888.50485395256;344887.1199393938;432794.5550643631;432607.708960572;280589.13426710566;289383.54333396035;468865.19519545574;203879.2059683958;199755.4463899744;274.7359837007986;3500394.0162556437;2210479.7189823147;369223.56074456056;395818.07191545924;0;54;53;10;1;0;0;7;170;185;2106686201859.8198;820481169964.9133;1773175825460.334;46260.43429225901;7684.593687584738;14344.651648144187;0.0;5887624.615254225;1320409.1722392126;3281549.8001514194;930774.7072205666;2.245026891699609;0.15177515397253416
8907;2019-04-18 10:36:41.779;878;550;202;202;178;43;39;37;-26;40;787;205;-29;-15;236;195;733;376;196;41;39;5;816;362;367;142;366;300;817;-2.0;169.0;1116.0;124.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;32080.34765625;27396.451171875;0.0;2269.57421875;697.0;164746;676.0;1214.0;Calculated values ==>;1555576601.779;360.96000000000004;328.16;293.36;293.36;290.96000000000004;277.46000000000004;274.5913991737795;277.06;276.86;270.56;277.16;351.86;293.66;270.26000000000005;271.66;296.76000000000005;292.66;346.46000000000004;310.76000000000005;277.26000000000005;277.06;340.76;342.86;273.66;242.98782864720522;267.5978703862781;274.5913991737795;292.76000000000005;8159999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;3000000.0;8170000.0;0.0;0.028166666666666666;0.186;0.020666666666666667;0.0;0.0;3.0441205036371164;27396.451171875;0.0;2269.57421875;32080.34765625;501701.31699626;445144.3850659552;247093.86510273756;247093.86510273756;240217.1088634656;430014.67791919125;433366.6693374496;438320.22817239247;472424.0149512065;532726.613866338;469077.49398789863;437856.56215164;439997.77987885213;463529.53543198755;458605.1351167978;479568.5051148303;377312.0153825373;433733.48194404994;433366.6693374496;283520.3318566784;292315.56762988004;468964.41255619563;203195.42916785562;199755.4463899744;274.4576295465179;3500936.4709622953;2210942.485253765;369261.5881577825;395818.07191545924;0;54;53;10;1;0;0;7;170;185;2106907342395.3962;820566385585.1354;1773356758625.8054;43733.212614843855;5492.558990025693;2880.224460792918;0.0;5888374.699804033;1320519.0019769066;3281693.3671018174;930774.7072205666;1.7564198567068205;0.13696823766047062
8908;2019-04-18 10:37:41.799;877;606;187;186;164;38;37;35;-30;40;780;208;-33;-10;235;196;734;359;190;36;38;3;814;356;361;140;361;297;792;-3.0;2210.0;462.0;61.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;31231.509765625;27228.50390625;0.0;2244.73901367188;699.0;164747;680.0;1216.0;Calculated values ==>;1555576661.799;360.86;333.76000000000005;291.86;291.76000000000005;289.56;276.96000000000004;273.955091788801;276.86;276.66;270.16;277.16;351.16;293.96000000000004;269.86;272.16;296.66;292.76000000000005;346.56000000000006;309.06;276.76000000000005;276.96000000000004;341.16;343.06000000000006;273.46000000000004;242.56692532238324;267.23344911666527;273.955091788801;292.16;8140000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;2970000.0;7920000.0;0.0;0.36833333333333335;0.077;0.010166666666666666;0.0;0.0;3.0487801200430225;27228.50390625;0.0;2244.73901367188;31231.509765625;501734.4538003196;460416.2676298715;243327.44695468398;243038.20267979248;236839.00088430493;430412.23801567365;434489.842356074;438378.49729393894;472686.4266018815;532223.0344632167;469849.6389523206;437917.4719433092;441387.5573368277;464138.1880892104;459691.5705057278;479951.2754724038;378245.4526156533;434310.53623595677;434668.6427963687;285195.4229665811;293153.3411634106;469040.1024831549;201546.97053043923;199755.4463899744;273.7892521162746;3501464.245640247;2211397.8449485907;369299.21997446637;395818.07191545924;0;54;53;10;1;0;0;7;170;185;2107125815195.327;820651013785.1085;1773535918325.7485;18236.027560789476;2719.5135081859426;37461.64475223644;0.0;5888891.282275444;1320587.4587256825;3282029.6614059;930774.7072205666;1.982041337627149;0.06672657772858909
8909;2019-04-18 10:38:41.799;876;413;185;185;158;33;34;31;-37;39;775;209;-40;-20;234;197;745;363;185;33;34;-2;863;353;358;137;358;289;843;-2.0;2215.0;1378.0;93.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;32136.44140625;28521.302734375;0.0;2200.85131835938;702.0;164748;681.0;1214.0;Calculated values ==>;1555576721.799;360.76;314.46000000000004;291.66;291.66;288.96000000000004;276.46000000000004;273.6339639331285;276.56;276.26000000000005;269.46000000000004;277.06;350.66;294.06;269.16;271.16;296.56;292.86;347.66;309.46000000000004;276.46000000000004;276.56;341.26;343.36;272.96000000000004;241.92719264551067;266.24828229547654;273.6339639331285;291.66;8630000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2890000.0;8430000.0;0.0;0.36916666666666664;0.22966666666666666;0.015500000000000002;0.0;0.0;3.0432321762485555;28521.302734375;0.0;2200.85131835938;32136.44140625;497187.3138243491;392122.19865233946;241628.6972701708;241628.6972701708;234304.8240957652;430607.02586249536;434686.96261437517;439096.90894082;472980.6827117325;532303.0886694452;471055.5215152866;438646.031827757;441607.68742723775;464448.5893172968;460295.6674585051;476347.94476525317;328295.44889947097;434509.0152533873;434686.96261437517;285614.20965156396;294410.04551340896;468957.112008979;200929.47813292392;199755.4463899744;273.5344223884207;3501992.3119000127;2211862.426670596;369336.2665605666;395818.07191545924;0;54;53;10;1;0;0;7;170;185;2107341515195.327;820734113785.1085;1773711718325.7485;54699.11994221347;4154.428325078855;54656.04639045126;0.0;5889499.075171302;1320644.741574293;3282797.308832089;930774.7072205666;3.694714715084922;0.15752320615906262
8910;2019-04-18 10:39:41.790;890;386;185;184;160;33;34;30;-43;38;769;208;-40;-18;234;199;751;370;183;34;34;-4;789;354;359;145;359;294;790;-2.0;251.0;1098.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18350.30859375;15469.05859375;0.0;1298.43444824219;702.0;164749;685.0;1215.0;Calculated values ==>;1555576781.79;362.16;311.76000000000005;291.66;291.56;289.16;276.46000000000004;273.7412296467126;276.56;276.16;268.86;276.96000000000004;350.06000000000006;293.96000000000004;269.16;271.36;296.56;293.06;348.26;310.16;276.56;276.56;341.66;343.36;272.76000000000005;243.61107973660833;266.86631818009863;273.7412296467126;291.46000000000004;7890000.000000001;3540000.0;3590000.0;1450000.0;3590000.0;2940000.0;7900000.0;0.0;0.04183333333333333;0.183;0.029166666666666667;0.0;0.0;3.0457389572833558;15469.05859375;0.0;1298.43444824219;18350.30859375;505766.3719207863;399777.23810660705;242796.37132249764;242508.09619836137;235779.97135493788;430542.39183029096;434442.7656083012;437055.9555994324;471830.8059033014;531306.1971714455;470259.4816577965;437519.7399373239;440841.5759738785;464301.43004117184;460408.5339665152;485331.8566098299;389640.0122569725;434442.7656083012;434442.7656083012;287289.4124756198;294410.04551340896;467654.04046548787;200872.76633262637;199755.4463899744;273.516619476268;3502412.9717078004;2212228.9580266606;369365.4229011505;395818.07191545924;0;54;53;10;1;0;0;7;170;185;2107556582930.1013;820818701095.0198;1773886592090.565;43221.523635825506;7781.120495541794;4003.1088220945335;0.0;5890314.958132792;1320744.1895615913;3283286.06180107;930774.7072205666;3.280499524628188;0.24945587736905078
8911;2019-04-18 10:40:41.810;891;499;182;182;156;32;34;27;-27;38;767;208;-30;-1;233;200;744;405;184;33;34;-5;805;349;354;150;354;301;808;224.0;0.0;814.0;78.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18442.119140625;15789.552734375;0.0;1318.8896484375;694.0;164750;680.0;1217.0;Calculated values ==>;1555576841.81;362.26;323.06;291.36;291.36;288.76000000000005;276.36;273.20264511476705;276.56;275.86;270.46000000000004;276.96000000000004;349.86;293.96000000000004;270.16;273.06;296.46000000000004;293.16;347.56000000000006;313.66;276.46000000000004;276.56;341.16;342.56000000000006;272.66;244.62907804385475;267.7187500070086;273.20264511476705;291.56;8050000.0;3490000.0;3540000.0;1500000.0;3540000.0;3010000.0;8080000.0;0.037333333333333336;0.0;0.13566666666666669;0.013000000000000001;0.0;0.037333333333333336;3.0521753223789148;15789.552734375;0.0;1318.8896484375;18442.119140625;504524.57037717797;434549.8305359551;241532.0373522372;241532.0373522372;234369.30329055083;430862.6128555636;435650.93343008397;437940.2675631159;471166.1005109422;530569.4765443322;469299.82431381487;437473.55829604797;441876.3466884435;464904.1018876158;461314.64659979986;482535.767829642;402334.33474356285;435476.654632479;435650.93343008397;285195.4229665811;291058.95107146574;466853.72642664175;199827.12770016314;199827.12770016314;273.08405600706055;3502719.6774733444;2212489.5332837882;369387.2412056273;395818.07191545924;0;54;53;10;1;0;0;7;170;185;2107770554230.0332;820907230594.9917;1774065151590.5083;32304.0159747406;3471.3457834442224;0.0;8804.088747250378;5890944.547422512;1320837.991370737;3283319.4321609903;930848.0990825724;2.605698958908185;0.14685245250574183
8912;2019-04-18 10:41:41.761;878;558;189;187;157;30;33;25;-25;37;765;205;-28;6;233;201;736;413;186;33;34;-5;816;350;355;153;355;303;811;300.0;1279.0;1288.0;179.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18586.84375;15988.6708984375;0.0;1320.74206542969;689.0;164751;675.0;1216.0;Calculated values ==>;1555576901.761;360.96000000000004;328.96000000000004;292.06;291.86;288.86;276.16;273.3108153835814;276.46000000000004;275.66;270.66;276.86;349.66;293.66;270.36;273.76000000000005;296.46000000000004;293.26000000000005;346.76;314.46000000000004;276.46000000000004;276.56;340.66;342.06000000000006;272.66;245.2279566241654;267.9596281332873;273.3108153835814;291.76000000000005;8159999.999999999;3500000.0;3550000.0;1530000.0;3550000.0;3030000.0;8109999.999999999;0.05;0.21316666666666664;0.21466666666666667;0.029833333333333333;0.0;0.05;3.050550380123539;15988.6708984375;0.0;1320.74206542969;18586.84375;501701.31699626;447905.7147659115;243459.12135473464;242886.60612153696;234585.3210865878;430799.1582183253;435236.64933579275;437798.07955487026;470664.2868230241;530209.2358670825;468661.3986364127;437328.95505151706;442493.0341924577;464757.83745873196;461293.85537773714;480056.81042604905;405065.6074691061;435236.64933579275;435411.8238451251;283101.5729112263;288964.7057630673;466430.3390882377;199963.90560371437;199963.90560371437;273.14221548762754;3503028.000161308;2212754.1355454857;369409.2201724068;395818.07191545924;0;54;53;10;1;0;0;7;170;185;2107983080524.9453;820998056359.9541;1774246203610.4333;51055.0693415148;7949.581932288279;15985.624763655005;11772.395912070537;5891638.639161642;1320933.0880425707;3283452.536909575;931019.4297535864;5.012456062527524;0.2659201046475439
8913;2019-04-18 10:42:41.791;870;386;204;200;164;33;33;26;-19;36;755;203;-5;12;233;202;724;358;192;34;33;-6;796;354;359;147;359;306;792;-3.0;1298.0;1543.0;302.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19646.962890625;15656.2607421875;0.0;2322.63940429688;685.0;164752;671.0;1214.0;Calculated values ==>;1555576961.791;360.16;311.76000000000005;293.56;293.16;289.56;276.46000000000004;273.7412296467126;276.46000000000004;275.76000000000005;271.26000000000005;276.76000000000005;348.66;293.46000000000004;272.66;274.36;296.46000000000004;293.36;345.56000000000006;308.96000000000004;276.56;276.46000000000004;340.26;341.66;272.56;244.02132995426717;268.3187672390254;273.7412296467126;292.36;7959999.999999999;3540000.0;3590000.0;1470000.0;3590000.0;3060000.0;7920000.0;0.0;0.21633333333333335;0.25716666666666665;0.050333333333333334;0.0;0.0;3.0462352099049093;15656.2607421875;0.0;2322.63940429688;19646.962890625;502326.89161600085;398908.45838765654;248360.49299961483;247155.4012525755;236839.00088430493;430542.39183029096;434263.8640799596;438054.9754168444;471366.9202731048;528935.3484124116;468000.0083455245;440211.49694471864;442757.55712985963;464169.8927984072;460810.79226618685;480314.8725605408;377085.05479001993;434442.7656083012;434263.8640799596;281426.5920051367;287289.4124756198;467174.43514143495;200760.69894249277;199963.90560371437;273.4726855784273;3503346.7745240224;2213017.9751629136;369439.5968653962;395818.07191545924;0;54;53;10;1;0;0;7;170;186;2108197387624.8433;821088101359.9111;1774428994960.3462;61024.17809998743;13409.49138868009;22332.050577689348;0.0;5892573.09988674;1321111.1693162995;3283772.0105275814;931117.5821044565;5.3821824070411;0.3686479493740245
8914;2019-04-18 10:43:41.792;861;352;220;214;173;34;30;25;-19;34;708;202;-7;22;234;202;717;348;185;34;30;-9;808;348;354;141;353;307;803;-1.0;1289.0;817.0;109.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;21337.8359375;15890.6669921875;0.0;2345.52172851562;682.0;164753;669.0;1213.0;Calculated values ==>;1555577021.792;359.26;308.36;295.16;294.56;290.46000000000004;276.56;273.0942459734351;276.16;275.66;271.26000000000005;276.56;343.96000000000004;293.36;272.46000000000004;275.36;296.56;293.36;344.86;307.96000000000004;276.56;276.16;340.06000000000006;341.36;272.26000000000005;242.77792619122317;268.43790593516167;273.0942459734351;291.66;8080000.0;3479999.9999999995;3540000.0;1410000.0;3529999.9999999995;3070000.0;8030000.0;0.0;0.21483333333333335;0.13616666666666666;0.018166666666666668;0.0;0.0;3.044250367778322;15890.6669921875;0.0;2345.52172851562;21337.8359375;499959.3035163796;353027.9949997626;252972.3701477567;251101.49062469706;239111.5823512724;430925.7729439634;434951.03582335456;437828.56808052456;471964.88962738856;523926.3032269886;467737.7558769512;439688.66033169616;444020.7736698696;465180.062080829;461732.5941255692;477840.5020853626;340385.4187387086;435650.93343008397;434951.03582335456;280589.13426710566;286033.001929769;467712.56826658786;199363.40191228635;199963.90560371437;272.896922764446;3503688.3202075344;2213280.8706096113;369478.4988566329;395818.07191545924;0;54;53;10;1;0;0;7;170;186;2108411291190.4348;821174502800.1501;1774612898025.8547;32471.006793241766;4875.009855436478;29529.933738972843;0.0;5893352.239415114;1321263.5426999358;3284204.200934469;931117.5821044565;3.667210918459534;0.17748769050634414
8915;2019-04-18 10:44:41.782;853;356;229;225;185;34;31;24;-20;32;698;204;-19;20;233;203;714;353;180;35;31;-11;843;350;355;132;355;304;839;270.0;1260.0;1371.0;247.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;26079.337890625;16506.021484375;0.0;2341.48095703125;681.0;164754;667.0;1215.0;Calculated values ==>;1555577081.782;358.46000000000004;308.76000000000005;296.06;295.66;291.66;276.56;273.3108153835814;276.26000000000005;275.56;271.16;276.36;342.96000000000004;293.56;271.26000000000005;275.16;296.46000000000004;293.46000000000004;344.56000000000006;308.46000000000004;276.66;276.26000000000005;339.86;341.26;272.06;240.83765695389522;268.0796299477929;273.3108153835814;291.16;8430000.0;3500000.0;3550000.0;1320000.0;3550000.0;3040000.0;8390000.0;0.045000000000000005;0.21;0.2285;0.04116666666666667;0.0;0.045000000000000005;3.0494444919298473;16506.021484375;0.0;2341.48095703125;26079.337890625;495573.10452085984;320005.2937921048;254653.3311323073;253412.92683476824;241712.0538283039;430799.1582183253;434884.8868685005;438349.7364941574;472950.9869074988;523114.9575982557;468401.15335692395;438504.63750537357;444333.52089386596;464757.83745873196;461559.3255376969;473324.5790090173;316077.4603564973;435586.53424517426;434884.8868685005;279751.69817897916;285614.20965156396;468758.4909427722;199844.32284397294;199844.32284397294;273.09512835286154;3504083.397465646;2213550.798018225;369517.55070262606;395818.07191545924;0;54;53;10;1;0;0;7;170;186;2108623955740.4685;821256389150.1632;1774796167475.8838;54498.48701906715;11070.299920067237;33021.894917029196;10576.825381103741;5894076.864406034;1321396.398135156;3284725.379295812;931205.7076259444;5.792147133374883;0.28704462329314745
8916;2019-04-18 10:45:41.793;857;360;224;225;201;38;29;27;-18;33;722;205;-12;9;235;200;712;356;179;33;29;-10;843;359;364;145;364;301;838;-2.0;1281.0;1527.0;308.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;31703.91796875;16426.66796875;0.0;1332.68408203125;680.0;164755;666.0;1212.0;Calculated values ==>;1555577141.793;358.86;309.16;295.56;295.66;293.26000000000005;276.96000000000004;274.27422755570615;276.06;275.86;271.36;276.46000000000004;345.36;293.66;271.96000000000004;274.06;296.66;293.16;344.36;308.76000000000005;276.46000000000004;276.06;339.76;341.16;272.16;243.61107973660833;267.7187500070086;274.27422755570615;291.06;8430000.0;3590000.0;3640000.0;1450000.0;3640000.0;3010000.0;8380000.0;0.0;0.2135;0.2545;0.051333333333333335;0.0;0.0;3.0420891470008895;16426.66796875;0.0;1332.68408203125;31703.91796875;496172.8223672714;326968.42418950587;253135.10174073756;253443.1797306871;246279.3097749557;430214.79039162316;432276.23642105;439324.04009634076;471335.537891427;525870.3286171833;468939.0435562869;440233.639942548;443343.77367153234;463693.98011157714;459762.3043333631;472979.3206752732;320580.8879578471;433017.6092021058;432276.23642105;279332.9882161641;285195.4229665811;467054.095846854;202039.45219502485;199844.32284397294;273.99487491469074;3504565.0128771234;2213825.287410457;369548.1743578841;395818.07191545924;0;54;53;10;1;0;0;7;170;186;2108839695285.1736;821339504385.0496;1774977700750.6357;60388.927620884904;13604.085040793894;32537.06538517047;0.0;5895034.435049164;1321602.0557065257;3285271.804123773;931293.8639963719;5.998534053620662;0.36393287806238767
8917;2019-04-18 10:46:41.773;865;359;200;203;195;46;32;28;-21;34;748;205;-4;7;235;198;712;355;173;34;32;-8;838;363;368;152;368;304;832;-2.0;1292.0;1461.0;212.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28363.33203125;16407.7109375;0.0;1319.05700683594;681.0;164756;666.0;1213.0;Calculated values ==>;1555577201.773;359.66;309.06;293.16;293.46000000000004;292.66;277.76000000000005;274.69669130483857;276.36;275.96000000000004;271.06;276.56;347.96000000000004;293.66;272.76000000000005;273.86;296.66;292.96000000000004;344.36;308.66;276.56;276.36;339.76;341.26;272.36;245.02929689885198;268.0796299477929;274.69669130483857;290.46000000000004;8380000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3040000.0;8320000.0;0.0;0.21533333333333332;0.2435;0.035333333333333335;0.0;0.0;3.0444248302147368;16407.7109375;0.0;1319.05700683594;28363.33203125;497823.3762477401;330294.488542728;246134.8374092243;247007.9814839197;244693.51153642833;429947.3805835815;431805.7454725317;438194.52980446257;470498.0180074364;528356.8049577941;468522.201623838;440793.27408520976;442433.1482669151;463097.5131348959;458857.5321226224;473563.4418947356;322899.0416933548;432182.85202778585;431805.7454725317;279332.9882161641;285614.20965156396;466268.0885816237;203265.93435768425;199844.32284397294;274.48959271309695;3505065.406440477;2214098.816028155;369570.2648343509;395818.07191545924;0;54;53;10;1;0;0;7;170;186;2109059222085.2434;821428574685.0779;1775159140250.6934;57205.112991290516;9292.742782579193;32443.067510030673;0.0;5896014.058737798;1321792.799002815;3285813.124731036;931293.8639963719;5.581441783103727;0.3095135913073249
8918;2019-04-18 10:47:41.803;871;359;183;185;175;49;34;31;-19;36;753;204;1;13;236;197;713;355;177;35;34;-7;829;364;369;149;369;311;825;-1.0;1240.0;1466.0;236.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;25277.998046875;16255.0849609375;0.0;2415.80029296875;682.0;164757;667.0;1213.0;Calculated values ==>;1555577261.803;360.26;309.06;291.46000000000004;291.66;290.66;278.06;274.8017692304317;276.56;276.26000000000005;271.26000000000005;276.76000000000005;348.46000000000004;293.56;273.26000000000005;274.46000000000004;296.76000000000005;292.86;344.46000000000004;308.66;276.66;276.56;339.86;341.36;272.46000000000004;244.42749628697553;268.91163127593666;274.8017692304317;290.86;8290000.000000001;3640000.0;3690000.0;1490000.0;3690000.0;3110000.0;8250000.0;0.0;0.20666666666666667;0.24433333333333335;0.03933333333333333;0.0;0.0;3.044250367778322;16255.0849609375;0.0;2415.80029296875;25277.998046875;499522.72825169965;338095.714449088;241447.66564032028;242009.64491093194;239223.15884483428;429879.7862731237;431924.41234261927;436912.08382788545;471100.1837172131;528341.5085753801;467418.11660540965;440043.5321553938;441865.84420653095;463081.6473256225;458560.75158959633;474778.23324911547;328818.9594189654;432113.16921278025;431924.41234261927;279751.69817897916;286033.001929769;466792.99246713286;203464.99292776958;199844.32284397294;274.57128710846365;3505512.64102979;2214371.142088828;369601.4042070732;395818.07191545924;0;54;53;10;1;0;0;7;170;187;2109280432635.138;821518919835.0348;1775343732500.6055;57038.90587659498;10357.567981881622;30164.91659156435;0.0;5896966.568244655;1321956.6334687357;3286335.118798234;931293.8639963719;5.225322159249495;0.30385461903479466
8919;2019-04-18 10:48:41.784;870;358;174;175;160;49;36;32;-13;36;735;202;-14;27;236;197;714;354;177;36;36;-8;835;362;367;145;367;315;829;-2.0;1350.0;1386.0;199.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;22292.30859375;16410.8203125;0.0;2370.60766601562;683.0;164758;668.0;1216.0;Calculated values ==>;1555577321.784;360.16;308.96000000000004;290.56;290.66;289.16;278.06;274.5913991737795;276.76000000000005;276.36;271.86;276.76000000000005;346.66;293.36;271.76000000000005;275.86;296.76000000000005;292.86;344.56000000000006;308.56;276.76000000000005;276.76000000000005;339.96000000000004;341.46000000000004;272.36;243.61107973660833;269.38090353596624;274.5913991737795;290.86;8350000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3150000.0;8290000.000000001;0.0;0.225;0.23099999999999998;0.033166666666666664;0.0;0.0;3.0516043635592114;16410.8203125;0.0;2370.60766601562;22292.30859375;498834.459722845;331187.11140602495;238869.3500236827;239144.2189919437;235075.22011652854;430014.67791919125;432812.2514932043;436948.6013565401;471632.7587203168;526137.2210542052;466603.3907311185;436787.6458509821;443130.5942726304;463380.54213311686;458879.43525809655;474254.42316722707;323391.1765932755;432812.2514932043;432812.2514932043;280170.41352433193;286451.7998164319;467254.1743790027;202991.64916513494;199844.32284397294;274.3786924636051;3505908.934718689;2214643.27176417;369641.27830923046;395818.07191545924;0;54;53;10;1;0;0;7;170;187;2109501162714.9414;821607091904.9563;1775531473030.4382;54044.05595621459;8764.707086259947;33944.2304791391;0.0;5897891.966456844;1322115.9352992692;3286869.1925130985;931293.8639963719;5.151524880445244;0.28056862232032265
8920;2019-04-18 10:49:41.784;866;360;171;171;151;46;37;33;-11;37;730;202;-13;28;236;198;714;356;182;38;36;-10;837;361;366;145;366;317;831;-1.0;1369.0;1241.0;267.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21008.9453125;16415.146484375;0.0;2382.59790039062;683.0;164759;668.0;1214.0;Calculated values ==>;1555577381.784;359.76;309.16;290.26000000000005;290.26000000000005;288.26000000000005;277.76000000000005;274.4858918419099;276.86;276.46000000000004;272.06;276.86;346.16;293.36;271.86;275.96000000000004;296.76000000000005;292.96000000000004;344.56000000000006;308.76000000000005;276.96000000000004;276.76000000000005;339.96000000000004;341.46000000000004;272.16;243.61107973660833;269.6138998590099;274.4858918419099;291.36;8370000.0;3610000.0;3660000.0;1450000.0;3660000.0;3170000.0;8309999.999999999;0.0;0.22816666666666666;0.20683333333333334;0.0445;0.0;0.0;3.046585277434937;16415.146484375;0.0;2382.59790039062;21008.9453125;498062.5461426165;333417.70736466086;238010.00614168865;238010.00614168865;232653.18819959526;430081.6785162784;433249.8226776551;436807.67884266505;471731.79225593165;525452.487291523;466317.1270835404;436483.73832462454;442868.73628946923;463529.53543198755;459174.84848194243;474022.55426703615;325385.97192799486;433433.583526483;433065.50215134333;280170.41352433193;286451.7998164319;467054.095846854;202452.34921236496;199844.32284397294;274.16470398403106;3506269.778501241;2214916.821487477;369680.8883556172;395818.07191545924;0;54;53;10;1;0;0;7;170;187;2109721062714.9414;821694091904.9563;1775721073030.4382;48472.49401186707;11774.777725234762;33913.913537024586;0.0;5898746.271039911;1322287.0976726983;3287434.6770465667;931293.8639963719;5.009174683236893;0.28930891361367456
8921;2019-04-18 10:50:41.785;860;359;171;171;148;45;38;34;-8;38;740;206;-11;28;236;199;713;355;188;39;37;-12;831;361;366;149;366;319;825;-1.0;1385.0;1190.0;237.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20514.322265625;16299.84765625;0.0;2389.54663085938;682.0;164760;668.0;1213.0;Calculated values ==>;1555577441.785;359.16;309.06;290.26000000000005;290.26000000000005;287.96000000000004;277.66;274.4858918419099;276.96000000000004;276.56;272.36;276.96000000000004;347.16;293.76000000000005;272.06;275.96000000000004;296.76000000000005;293.06;344.46000000000004;308.66;277.06;276.86;339.96000000000004;341.36;271.96000000000004;244.42749628697553;269.84581860846123;274.4858918419099;291.96000000000004;8309999.999999999;3610000.0;3660000.0;1490000.0;3660000.0;3190000.0;8250000.0;0.0;0.23083333333333333;0.19833333333333333;0.0395;0.0;0.0;3.044250367778322;16299.84765625;0.0;2389.54663085938;20514.322265625;497722.660649646;338095.714449088;238124.28902779456;238124.28902779456;231960.22422377273;430081.6785162784;433433.583526483;436829.22223652044;471299.48975746526;526351.7846790645;466527.6839795718;436341.3335374174;442454.77681384934;463529.53543198755;459311.33047143556;474547.1086076243;328818.9594189654;433616.79160117084;433249.8226776551;280170.41352433193;286033.001929769;466289.202678345;202448.44007752748;199844.32284397294;274.1631838692068;3506615.811499136;2215189.4509831523;369720.6568896188;395818.07191545924;0;54;53;10;1;0;0;7;170;187;2109940666375.5488;821782293375.2002;1775911876210.9658;46485.52179486694;10421.710122732293;33638.91443771544;0.0;5899537.601029102;1322472.0714881218;3287997.626663584;931293.8639963719;4.844787635400629;0.2752920978919383
8922;2019-04-18 10:51:41.785;853;360;174;174;148;42;38;34;-12;39;749;208;-15;21;236;200;714;357;193;38;37;-15;886;360;365;150;365;306;867;-1.0;2285.0;1454.0;268.0;0.0;0;17;0;1;1;0;0;0;0;0;1;0;1;0;0;33211.54296875;29538.474609375;0.0;2368.78759765625;686.0;164761;668.0;1213.0;Calculated values ==>;1555577501.785;358.46000000000004;309.16;290.56;290.56;287.96000000000004;277.36;274.38016830617;276.96000000000004;276.56;271.96000000000004;277.06;348.06000000000006;293.96000000000004;271.66;275.26000000000005;296.76000000000005;293.16;344.56000000000006;308.86;276.96000000000004;276.86;339.96000000000004;341.76;271.66;244.62907804385475;268.3187672390254;274.38016830617;292.46000000000004;8860000.0;3600000.0;3650000.0;1500000.0;3650000.0;3060000.0;8670000.0;0.0;0.38083333333333336;0.24233333333333332;0.04466666666666667;0.0;0.0;3.043550809708284;29538.474609375;0.0;2368.78759765625;33211.54296875;491530.3512961396;312918.86937235063;238157.02483761334;238157.02483761334;231316.9771169997;430148.3826014536;433683.32636128634;439140.46268488537;471265.88027044147;528307.3450254627;468607.05097777524;438677.07709952706;444076.66985911725;463678.2282813929;459605.1665242781;468216.5128974699;310250.59169103554;433683.32636128634;433500.59072566376;280170.41352433193;287708.2272785495;465844.21872492967;202175.67070846196;199844.32284397294;274.05247567977335;3507063.527042756;2215571.4370020325;369760.3096748564;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2110159966375.5488;821871993375.2002;1776099376210.9658;57424.4679222866;11777.195144735559;60158.688326117095;0.0;5900403.517610078;1322657.0623653505;3288779.2733532824;931293.8639963719;4.0542604549955;0.1987741230834225
8923;2019-04-18 10:52:41.786;855;385;176;176;156;48;39;35;-27;39;752;208;-30;-9;237;198;728;373;189;39;38;-17;797;373;379;143;378;301;794;-1.0;306.0;2098.0;306.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30245.765625;26631.34375;0.0;2273.27270507812;695.0;164762;675.0;1216.0;Calculated values ==>;1555577561.786;358.66;311.66;290.76000000000005;290.76000000000005;288.76000000000005;277.96000000000004;275.73799182748917;277.06;276.66;270.46000000000004;277.06;348.36;293.96000000000004;270.16;272.26000000000005;296.86;292.96000000000004;345.96000000000004;310.46000000000004;277.06;276.96000000000004;340.66;342.66;271.46000000000004;243.1966462407574;267.7187500070086;275.73799182748917;292.06;7970000.0;3729999.9999999995;3790000.0;1430000.0;3779999.9999999995;3010000.0;7940000.000000001;0.0;0.051000000000000004;0.3496666666666667;0.051000000000000004;0.0;0.0;3.0494902608127252;26631.34375;0.0;2273.27270507812;30245.765625;500086.26466824545;397447.4091839184;240140.1548462848;240140.1548462848;234618.22392521854;429258.0297950786;430247.42739068624;437940.2675631159;472193.81962526246;529005.2172145927;469299.82431381487;437473.55829604797;440684.76455267647;461857.7324441435;457248.5901723117;480847.1996652097;389594.4446836602;430247.42739068624;430049.277343622;283101.5729112263;291477.81744585035;466635.57275278756;205685.53656054064;199844.32284397294;275.46829917829405;3507592.34676058;2216039.5266224924;369798.9941553964;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2110383170095.2793;821959894840.094;1776281479245.7458;81211.73760723382;13308.451845804593;4653.890504059025;0.0;5901558.8385764565;1322866.1129074702;3289319.387177962;931293.8639963719;3.431080987053679;0.27065319159713036
8924;2019-04-18 10:53:41.806;859;560;178;177;153;47;41;39;-22;41;753;209;-25;-9;237;196;728;376;180;44;41;-18;784;365;370;141;370;306;785;0.0;183.0;1644.0;177.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;29769.052734375;26441.455078125;0.0;2319.40551757812;697.0;164763;680.0;1218.0;Calculated values ==>;1555577621.806;359.06000000000006;329.16;290.96000000000004;290.86;288.46000000000004;277.86;274.9066339382667;277.26000000000005;277.06;270.96000000000004;277.26000000000005;348.46000000000004;294.06;270.66;272.26000000000005;296.86;292.76000000000005;345.96000000000004;310.76000000000005;277.56;277.26000000000005;341.16;342.86;271.36;242.77792619122317;268.3187672390254;274.9066339382667;291.16;7840000.000000001;3650000.0;3700000.0;1410000.0;3700000.0;3060000.0;7850000.0;0.0;0.030500000000000003;0.274;0.029500000000000002;0.0;0.0;3.05415055471994;26441.455078125;0.0;2319.40551757812;29769.052734375;501828.27314738993;452468.8760617953;240903.1785722089;240618.5904230593;233968.13596954502;429811.8947417682;432980.8147056428;437585.1090581189;472653.6706096803;528726.0528959597;468728.2342223213;437112.3332710247;439601.1947501439;463065.90807192377;458262.81198973843;482263.23208058614;396299.76451255474;433536.1482522121;432980.8147056428;285195.4229665811;292315.56762988004;466817.4960153872;203754.97515377536;199844.32284397294;274.68804160567737;3508092.6369545776;2216481.9473703606;369837.2792313459;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2110607944995.2078;822045123240.0669;1776463639945.688;64069.45668979013;7760.344365417549;2621.8857608249577;0.0;5902769.918754087;1323041.7447336086;3289380.0388573064;931293.8639963719;2.5886460027262093;0.190791069294431
8925;2019-04-18 10:54:41.777;843;585;223;220;170;40;40;37;-20;42;758;208;-23;-16;236;197;730;362;175;40;40;-16;782;357;362;145;362;308;743;-2.0;2612.0;201.0;69.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;31462.263671875;26216.244140625;0.0;2325.56567382812;697.0;164764;681.0;1216.0;Calculated values ==>;1555577681.777;357.46000000000004;331.66;295.46000000000004;295.16;290.16;277.16;274.0616903277293;277.16;276.86;271.16;277.36;348.96000000000004;293.96000000000004;270.86;271.56;296.76000000000005;292.86;346.16;309.36;277.16;277.16;341.26;342.86;271.56;243.61107973660833;268.5567601203482;274.0616903277293;290.66;7820000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3080000.0;7430000.0;0.0;0.43533333333333335;0.033499999999999995;0.0115;0.0;0.0;3.049135529178528;26216.244140625;0.0;2325.56567382812;31462.263671875;499722.87306935474;463345.2444376202;256102.00563808106;255078.83118351136;239556.6347602731;430346.717906069;434782.31747122854;437443.34373287327;472226.6633779048;529096.1564102576;468328.19704915455;436968.1147638701;438072.3853947394;464122.52100971725;459669.781954241;482794.55688611564;407060.80013258604;434782.31747122854;434782.31747122854;285614.20965156396;292315.56762988004;466453.26775529335;200759.05959644346;199844.32284397294;273.4852031778204;3508602.651298121;2216920.549436685;369875.9686156676;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2110827438855.047;822130881770.0042;1776647750915.5532;7928.923518570397;3055.4833938267734;32969.42877336989;0.0;5903369.615261909;1323131.8330677857;3289676.4897909686;931293.8639963719;1.539980679974594;0.048354508478382935
8926;2019-04-18 10:55:41.787;827;392;247;238;183;29;31;27;-23;40;762;207;-26;-11;232;199;731;353;176;30;31;-14;822;344;349;145;349;300;797;155.0;2346.0;172.0;164.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;1;0;43265.9609375;27458.671875;0.0;2261.8935546875;695.0;164765;680.0;1216.0;Calculated values ==>;1555577741.787;355.86;312.36;297.86;296.96000000000004;291.46000000000004;276.06;272.6583383277491;276.26000000000005;275.86;270.86;277.16;349.36;293.86;270.56;272.06;296.36;293.06;346.26;308.46000000000004;276.16;276.26000000000005;341.16;342.66;271.76000000000005;243.61107973660833;267.5978703862781;272.6583383277491;290.76000000000005;8220000.0;3440000.0;3490000.0;1450000.0;3490000.0;3000000.0;7970000.0;0.025833333333333333;0.391;0.028666666666666667;0.02733333333333333;0.0;0.025833333333333333;3.0494902608127252;27458.671875;0.0;2261.8935546875;43265.9609375;493643.4248766392;400043.48828658875;262164.919514237;259056.67511537348;242060.9179773401;431175.4696738307;436317.22049506055;438781.1946434162;472028.77388759464;530124.3008302534;469317.66280160396;438320.22817239247;440599.4639057141;465502.09685007104;461946.9247618793;478577.0453351886;364351.9257217195;436145.95351252146;436317.22049506055;285195.4229665811;291477.81744585035;466653.643423639;197007.15734731464;197007.15734731464;271.94412579435436;3509225.490292301;2217367.9149519056;369914.20381403697;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2111040774405.0132;822217896269.9904;1776830181315.5242;6930.8557358215785;7370.337286086198;44662.02176886643;6182.176631316769;5903493.467394258;1323218.7293870777;3290323.5263668434;931345.3907213144;2.1919297456238183;0.06563043480062598
8927;2019-04-18 10:56:41.777;827;381;238;242;210;28;29;22;-35;35;761;204;-38;-27;232;200;735;370;170;30;29;-14;867;349;353;140;353;289;865;-1.0;1620.0;2135.0;422.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;1;0;47867.2734375;28608.408203125;0.0;2189.654296875;699.0;164766;681.0;1214.0;Calculated values ==>;1555577801.777;355.86;311.26000000000005;296.96000000000004;297.36;294.16;275.96000000000004;273.20264511476705;276.06;275.36;269.66;276.66;349.26;293.56;269.36;270.46000000000004;296.36;293.16;346.66;310.16;276.16;276.06;341.26;343.06000000000006;271.76000000000005;242.56692532238324;266.24828229547654;273.20264511476705;290.16;8670000.0;3490000.0;3529999.9999999995;1400000.0;3529999.9999999995;2890000.0;8650000.0;0.0;0.26999999999999996;0.35583333333333333;0.07033333333333333;0.0;0.0;3.0437656790561105;28608.408203125;0.0;2189.654296875;47867.2734375;489296.3939779706;341277.34009785997;256638.83553795933;257895.87654166023;248228.17717740318;430862.6128555636;435017.2703086864;439396.1385084261;472195.2020149266;530854.3526501679;470466.5321553895;438946.8899536509;440582.6081728584;464919.9936635114;461314.64659979986;474180.6024734393;324657.87179386686;435192.50325232843;435017.2703086864;285614.20965156396;293153.3411634106;467355.35839533625;199329.77617840198;197007.15734731464;272.8878870387021;3509984.807338277;2217835.062748353;369951.2938634339;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2111251339305.0466;822303382020.0039;1777006851865.5522;85423.61392910025;18851.13261592438;40371.13728348455;0.0;5904262.959704825;1323437.2052175878;3291032.017924116;931396.9002735604;4.696590372479086;0.28557970625577883
8928;2019-04-18 10:57:41.788;852;534;189;189;184;39;28;23;-41;33;756;203;-36;-19;233;198;737;377;173;30;28;-14;828;357;362;137;362;286;829;-2.0;168.0;1468.0;245.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;38676.65625;27562.78125;0.0;2182.490234375;704.0;164767;685.0;1217.0;Calculated values ==>;1555577861.788;358.36;326.56;292.06;292.06;291.56;277.06;274.0616903277293;275.96000000000004;275.46000000000004;269.06;276.46000000000004;348.76;293.46000000000004;269.56;271.26000000000005;296.46000000000004;292.96000000000004;346.86;310.86;276.16;275.96000000000004;341.66;343.56000000000006;271.76000000000005;241.92719264551067;265.87368984753493;274.0616903277293;290.46000000000004;8280000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2860000.0;8290000.000000001;0.0;0.028;0.24466666666666667;0.04083333333333334;0.0;0.0;3.0503951273743803;27562.78125;0.0;2182.490234375;38676.65625;496813.74525418604;439293.76445543306;243051.95632688925;243051.95632688925;241643.123465713;430346.717906069;432602.7564472499;439160.62003349565;472393.7743832905;530564.1791471108;470755.7638654085;439902.46318311687;442378.7523226381;463725.85767764907;459805.1627156728;478899.95335546264;368802.7755984728;432971.4512641538;432602.7564472499;287289.4124756198;295247.87795992935;467773.27676297614;201573.64117267317;197007.15734731464;273.80415122872546;3510706.138974112;2218303.241812111;369987.7350809545;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2111465878630.6057;822386497255.2206;1777179383491.002;58129.614161281235;10869.818453270707;3082.7209771957155;0.0;5905459.455926128;1323684.9252174853;3291394.1997984047;931396.9002735604;2.4233146982575686;0.1823413309260507
