;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8929;2019-04-18 10:58:41.768;868;632;172;172;156;40;29;25;-26;33;753;204;0;-4;233;198;733;369;172;30;29;-16;779;350;355;136;354;303;772;-2.0;1303.0;382.0;102.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;21857.62109375;15384.6162109375;0.0;2317.81689453125;700.0;164768;686.0;1216.0;Calculated values ==>;1555577921.768;359.96000000000004;336.36;290.36;290.36;288.76000000000005;277.16;273.3108153835814;276.06;275.66;270.56;276.46000000000004;348.46000000000004;293.56;273.16;272.76000000000005;296.46000000000004;292.96000000000004;346.46000000000004;310.06;276.16;276.06;341.76;343.16;271.56;241.71165711629368;267.9596281332873;273.3108153835814;290.36;7790000.000000001;3500000.0;3550000.0;1360000.0;3540000.0;3030000.0;7720000.0;0.0;0.21716666666666665;0.06366666666666666;0.017;0.0;0.0;3.048602161740376;15384.6162109375;0.0;2317.81689453125;21857.62109375;503546.2348415111;467789.4563145907;239483.2354330051;239483.2354330051;235023.98690472465;430799.1582183253;434531.2036186236;437642.0229114993;472525.0707617092;528956.2834829289;468540.56641411164;441604.3489713403;441006.86972331285;464904.1018876158;460894.73399835604;483587.0738798111;398304.9682418128;434708.2881056637;434531.2036186236;287708.2272785495;293572.2367247113;467714.8087812215;199379.07856128796;197007.15734731464;272.9116032160438;3511210.4231326953;2218661.0174913174;370025.2251393718;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2111680906929.8193;822468369954.9211;1777356024590.356;15169.407456963456;4561.707413738871;18520.430607718634;0.0;5906070.077495653;1323813.4784005573;3291574.1660522;931396.9002735604;2.160807232007223;0.10770095333235447
8930;2019-04-18 10:59:41.789;864;436;170;173;150;35;26;23;-11;32;759;204;4;18;232;199;730;332;177;26;26;-18;813;348;352;133;353;303;808;137.0;1254.0;1099.0;206.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;21145.3984375;15955.4970703125;0.0;2327.83520507812;695.0;164769;681.0;1214.0;Calculated values ==>;1555577981.789;359.56000000000006;316.76000000000005;290.16;290.46000000000004;288.16;276.66;273.0942459734351;275.76000000000005;275.46000000000004;272.06;276.36;349.06000000000006;293.56;273.56;274.96000000000004;296.36;293.06;346.16;306.36;275.76000000000005;275.76000000000005;341.26;342.66;271.36;241.05796691057077;267.9596281332873;273.0942459734351;290.86;8130000.0;3479999.9999999995;3520000.0000000005;1330000.0;3529999.9999999995;3030000.0;8080000.0;0.022833333333333334;0.209;0.18316666666666667;0.034333333333333334;0.0;0.022833333333333334;3.0444746518311243;15955.4970703125;0.0;2327.83520507812;21145.3984375;499943.4204354704;415452.58334638085;238179.83098736353;239009.99639080075;232765.93142999275;430925.7729439634;434732.59635344753;439951.1449090409;472820.39598721155;529582.9255284944;468540.56641411164;442197.7884769968;444244.8339766329;464919.9936635114;461335.5593377295;479410.51383281784;304848.47938789875;434732.59635344753;434732.59635344753;285614.20965156396;291477.81744585035;467934.35038471635;199165.93862477946;199165.93862477946;272.8189126011237;3511568.90705514;2218922.2765112976;370063.95245678193;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2111893081165.3386;822549098200.1187;1777537888220.801;44103.823617733884;9227.7154704245;36483.46519898809;5378.772018137921;5906564.193969409;1323928.4304773568;3292032.6922797407;931441.7390619064;5.206587884059586;0.25036712304738656
8931;2019-04-18 11:00:41.799;860;370;170;171;153;36;26;24;-17;33;769;203;-2;15;232;199;725;350;182;29;26;-19;841;351;356;147;356;302;837;-1.0;1243.0;1132.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19881.568359375;16399.26171875;0.0;1333.95068359375;691.0;164770;678.0;1214.0;Calculated values ==>;1555578041.799;359.16;310.16;290.16;290.26000000000005;288.46000000000004;276.76000000000005;273.4187578820637;275.76000000000005;275.56;271.46000000000004;276.46000000000004;350.06000000000006;293.46000000000004;272.96000000000004;274.66;296.36;293.06;345.66;308.16;276.06;275.76000000000005;340.96000000000004;342.26;271.26000000000005;244.02132995426717;267.8393353686513;273.4187578820637;291.36;8410000.0;3510000.0;3560000.0;1470000.0;3560000.0;3020000.0;8370000.0;0.0;0.20716666666666667;0.18866666666666668;0.05183333333333333;0.0;0.0;3.0451809148377196;16399.26171875;0.0;1333.95068359375;19881.568359375;496805.43616291654;348299.39532711747;237625.61049766414;237897.12748479852;233082.9496754761;430735.4089219946;433749.0758717246;439256.3889309822;471068.7543314603;530702.2639863107;468559.0378897104;441517.6339936506;444011.9539437932;464480.4244350529;460873.564739189;475436.12519869005;313413.65658703516;434286.206695374;433749.0758717246;284357.86631585273;289802.386634966;465868.1925781423;199535.94965366786;199165.93862477946;272.9778006352325;3511910.855426958;2219191.9444383285;370094.47242499643;395818.07191545924;0;55;53;10;1;0;0;7;170;187;2112105516565.305;822633112200.1053;1777719418470.7722;45227.256210319974;13804.887924918588;33565.65474738117;0.0;5907308.743705468;1324120.400828681;3292616.532236312;931486.5696325671;5.221715997174959;0.31261850762976945
8932;2019-04-18 11:01:41.790;865;363;170;170;153;40;28;25;-26;34;776;202;-24;11;233;198;722;354;185;30;27;-18;836;357;362;158;362;302;831;-1.0;1278.0;1125.0;316.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20990.39453125;16295.5654296875;0.0;3483.77294921875;691.0;164771;677.0;1216.0;Calculated values ==>;1555578101.79;359.66;309.46000000000004;290.16;290.16;288.46000000000004;277.16;274.0616903277293;275.96000000000004;275.66;270.56;276.56;350.76;293.36;270.76000000000005;274.26000000000005;296.46000000000004;292.96000000000004;345.36;308.56;276.16;275.86;340.86;342.26;271.36;246.20719268323901;267.8393353686513;274.0616903277293;291.66;8359999.999999999;3570000.0000000005;3620000.0000000005;1580000.0;3620000.0000000005;3020000.0;8309999.999999999;0.0;0.213;0.1875;0.05266666666666667;0.0;0.0;3.0501976873498085;16295.5654296875;0.0;3483.77294921875;20990.39453125;498005.6574847769;340125.4350808587;237737.56490400515;237737.56490400515;233180.60683603192;430346.717906069;432602.7564472499;437869.15320432716;469686.1792288205;531431.875930999;468438.27426827076;438179.53515710204;443431.1120271193;463725.85767764907;459805.1627156728;475498.60183690145;321958.0185098226;432971.4512641538;432417.5491711716;283939.0963198885;289802.386634966;464387.2131592271;201072.46121646796;199165.93862477946;273.60810890477006;3512251.404027402;2219464.3604624122;370134.6140997399;395818.07191545924;0;55;53;10;1;0;0;7;171;187;2112320884255.0789;822724598475.0094;1777900591290.582;44399.3797477236;13867.910268985315;32704.14424866779;0.0;5908055.520304373;1324350.9728890571;3293168.697723451;931486.5696325671;4.599316343280397;0.2792020493377962
8933;2019-04-18 11:02:41.790;871;361;169;169;151;46;31;26;-23;33;744;202;-23;16;234;197;721;355;191;32;30;-22;827;362;367;152;367;306;822;-2.0;1204.0;1101.0;288.0;0.0;0;8;100;1;0;0;0;0;0;0;1;1;0;0;0;19723.611328125;16201.8369140625;0.0;2342.06176757812;691.0;164772;677.0;1214.0;Calculated values ==>;1555578161.79;360.26;309.26000000000005;290.06;290.06;288.26000000000005;277.76000000000005;274.5913991737795;276.26000000000005;275.76000000000005;270.86;276.46000000000004;347.56000000000006;293.36;270.86;274.76000000000005;296.56;292.86;345.26;308.66;276.36;276.16;340.86;342.26;270.96000000000004;245.02929689885198;268.3187672390254;274.5913991737795;292.26000000000005;8270000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3060000.0;8220000.0;0.0;0.20066666666666666;0.1835;0.048;0.0;0.0;3.0451809148377196;16201.8369140625;0.0;2342.06176757812;19723.611328125;499702.7131368448;347074.9061920481;237634.77028402433;237634.77028402433;232799.4414613064;430014.67791919125;431876.54111442826;437427.84448784514;470397.8051255672;527783.7381773739;467878.3720350701;437427.84448784514;443346.1541946438;463113.5052063933;458879.43525809655;476355.3248626688;332086.3706991389;432064.8867102419;431687.57782565913;283939.0963198885;289802.386634966;464847.74194658204;202390.62036808548;199165.93862477946;274.1452620048657;3512590.6874095635;2219735.17214861;370183.16272237984;395818.07191545924;0;55;53;10;1;0;0;7;171;187;2112539584255.0789;822817598475.0094;1778082991290.582;43129.3306259759;12597.941835767833;28949.970135481668;0.0;5908784.926224154;1324571.5216565968;3293682.4820099855;931486.5696325671;4.56631283695807;0.2839493019178884
8934;2019-04-18 11:03:41.791;873;360;171;170;149;49;33;28;-19;34;719;205;-21;23;234;196;721;355;195;33;33;-25;839;361;366;151;366;310;834;-1.0;1312.0;995.0;264.0;0.0;0;25;100;1;0;0;0;0;0;0;1;1;0;0;0;20149.310546875;16422.091796875;0.0;2464.7734375;691.0;164773;677.0;1214.0;Calculated values ==>;1555578221.791;360.46000000000004;309.16;290.26000000000005;290.16;288.06;278.06;274.4858918419099;276.46000000000004;275.96000000000004;271.26000000000005;276.56;345.06000000000006;293.66;271.06;275.46000000000004;296.56;292.76000000000005;345.26;308.66;276.46000000000004;276.46000000000004;340.86;342.26;270.66;244.82967444194236;268.7936212382143;274.4858918419099;292.66;8390000.0;3610000.0;3660000.0;1510000.0;3660000.0;3100000.0;8340000.000000001;0.0;0.21866666666666665;0.16583333333333333;0.044000000000000004;0.0;0.0;3.0451809148377196;16422.091796875;0.0;2464.7734375;20149.310546875;498915.2282721764;330412.1184121163;237953.3931732445;237681.41632051897;232080.03276874791;430081.6785162784;432509.1113278755;437142.86386454466;470632.5061851703;524845.4384302049;467681.6946090102;436824.05902419396;443559.59892718645;463263.04696767486;458901.46526618546;474985.6297352639;321548.78602049034;432509.1113278755;432509.1113278755;283939.0963198885;289802.386634966;464687.44971481187;202033.94177744724;199165.93862477946;274.0017832707773;3512922.967296026;2220007.042751974;370223.2203499898;395818.07191545924;0;55;53;10;1;0;0;7;171;187;2112759487919.8132;822908499989.8995;1778267794370.359;38988.89624611032;11556.754349244045;33551.52315896381;0.0;5909469.256185904;1324772.8141460477;3294203.336467573;931486.5696325671;4.452680352759509;0.2575795142030091
8935;2019-04-18 11:04:41.761;872;363;178;177;150;48;35;30;-15;34;720;209;-17;23;235;196;722;358;201;35;34;-28;850;361;366;149;366;313;845;0.0;1331.0;1169.0;251.0;0.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;20436.0859375;16606.751953125;0.0;2559.6328125;692.0;164774;678.0;1216.0;Calculated values ==>;1555578281.761;360.36;309.46000000000004;290.96000000000004;290.86;288.16;277.96000000000004;274.4858918419099;276.66;276.16;271.66;276.56;345.16;294.06;271.46000000000004;275.46000000000004;296.66;292.76000000000005;345.36;308.96000000000004;276.66;276.56;340.96000000000004;342.36;270.36;244.42749628697553;269.14681796795327;274.4858918419099;293.26000000000005;8500000.0;3610000.0;3660000.0;1490000.0;3660000.0;3130000.0;8450000.0;0.0;0.22183333333333335;0.19483333333333333;0.04183333333333333;0.0;0.0;3.0500210856388605;16606.751953125;0.0;2559.6328125;20436.0859375;497770.9679057366;326800.3073452136;239655.05191894426;239381.17737579058;232169.20582890438;430081.6785162784;432880.6149027872;437089.72060350876;470900.7917309485;524713.1270353833;467749.33400466153;436769.11898854957;442945.74777951854;463396.35081280995;458901.46526618546;473890.37133481336;319476.15775779326;432880.6149027872;432695.15374167816;284357.86631585273;290221.2356813373;464672.5316511632;202179.6512775284;199165.93862477946;274.05856989323877;3513261.0098277386;2220282.1454965062;370265.069467067;395818.07191545924;0;55;53;10;1;0;0;7;171;187;2112978978119.918;822998454989.9425;1778454600920.448;45768.31184034517;10980.952162297051;34254.21971183563;0.0;5910175.213098594;1324960.5344599562;3294768.1018011705;931486.5696325671;4.748077680131572;0.2772762873319969
8936;2019-04-18 11:05:41.762;872;361;193;190;157;49;36;31;-10;35;732;211;-13;25;235;196;722;356;201;36;36;-30;830;364;369;145;369;318;823;-1.0;1399.0;1226.0;174.0;0.0;0;31;100;1;0;0;0;0;0;0;1;1;0;0;0;20146.431640625;16272.7255859375;0.0;2597.89892578125;692.0;164775;678.0;1214.0;Calculated values ==>;1555578341.762;360.36;309.26000000000005;292.46000000000004;292.16;288.86;278.06;274.8017692304317;276.76000000000005;276.26000000000005;272.16;276.66;346.36;294.26000000000005;271.86;275.66;296.66;292.76000000000005;345.36;308.76000000000005;276.76000000000005;276.76000000000005;340.96000000000004;342.36;270.16;243.61107973660833;269.7299932089509;274.8017692304317;293.26000000000005;8300000.0;3640000.0;3690000.0;1450000.0;3690000.0;3180000.0;8230000.0;0.0;0.23316666666666666;0.20433333333333334;0.029;0.0;0.0;3.0450046035901126;16272.7255859375;0.0;2597.89892578125;20146.431640625;499579.18881886045;345675.7120809669;244328.9601631814;243470.60941971137;234376.94282341652;429879.7862731237;432301.3137403124;436737.29309844685;471533.705207396;525585.040102771;467289.85992000526;436249.5695270289;442209.5920597639;462947.63682529377;458423.03231300757;476182.1844695454;333296.2237403588;432301.3137403124;432301.3137403124;284357.86631585273;290221.2356813373;465047.76308631536;203256.11983802335;199165.93862477946;274.49046398390556;3513599.203111619;2220556.145710017;370308.0496146621;395818.07191545924;0;55;53;10;1;0;0;7;171;187;2113199481795.5278;823086656460.1864;1778643904075.9714;47707.98640287987;7591.957654200469;33316.24317668867;0.0;5910954.195235594;1325115.311288426;3295331.198378252;931486.5696325671;4.69598593193023;0.2589273825011978
8937;2019-04-18 11:06:41.772;864;357;211;208;168;48;37;32;-6;37;748;212;-9;25;236;196;721;352;202;38;37;-31;802;362;367;142;367;322;793;-2.0;1473.0;1018.0;154.0;0.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;20264.93359375;15741.9736328125;0.0;2559.62548828125;691.0;164776;678.0;1214.0;Calculated values ==>;1555578401.772;359.56000000000006;308.86;294.26000000000005;293.96000000000004;289.96000000000004;277.96000000000004;274.5913991737795;276.86;276.36;272.56;276.86;347.96000000000004;294.36;272.26000000000005;275.66;296.76000000000005;292.76000000000005;345.26;308.36;276.96000000000004;276.86;340.96000000000004;342.26;270.06;242.98782864720522;270.1917013154234;274.5913991737795;293.36;8020000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3220000.0000000005;7930000.0;0.0;0.2455;0.16966666666666666;0.025666666666666667;0.0;0.0;3.0451809148377196;15741.9736328125;0.0;2559.62548828125;20264.93359375;500932.295581849;374959.9641722212;250473.62790133647;249550.5657762099;237924.34089365863;430014.67791919125;432997.62667057913;436456.2700834974;472128.42060986464;526963.2909001356;466845.9236586062;435963.4417070449;441367.9367923556;463380.54213311686;458742.35651751276;479165.771960621;367494.9167895735;433182.4302400453;432997.62667057913;284357.86631585273;289802.386634966;465378.1219322958;202654.40476883657;199165.93862477946;274.24782427613724;3513936.020615415;2220822.979334991;370351.0361480008;395818.07191545924;0;55;53;10;1;0;0;7;171;187;2113420318595.4927;823172770810.1727;1778835936075.941;39668.38314838745;6743.24207386212;27415.19494449216;0.0;5911682.453004475;1325234.7911961405;3295837.3780450677;931486.5696325671;4.0338999711588945;0.2263165628240505
8938;2019-04-18 11:07:41.783;846;362;226;225;181;41;35;32;-20;38;764;212;-23;-5;235;197;725;361;200;35;35;-32;877;360;365;140;365;302;857;-1.0;2226.0;1317.0;240.0;0.0;0;11;0;1;0;1;0;0;0;0;1;1;0;1;0;35584.921875;29187.390625;0.0;2351.48901367188;696.0;164777;679.0;1212.0;Calculated values ==>;1555578461.783;357.76;309.36;295.76000000000005;295.66;291.26000000000005;277.26000000000005;274.38016830617;276.66;276.36;271.16;276.96000000000004;349.56000000000006;294.36;270.86;272.66;296.66;292.86;345.66;309.26000000000005;276.66;276.66;341.06000000000006;342.76;269.96000000000004;242.56692532238324;267.8393353686513;274.38016830617;293.16;8770000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;8570000.0;0.0;0.37100000000000005;0.2195;0.04;0.0;0.0;3.0392823449472868;29187.390625;0.0;2351.48901367188;35584.921875;491297.6344572773;318684.5503489016;253185.9849670073;252882.51322650356;240243.16339324138;430148.3826014536;433133.46834165603;438796.6538614502;472489.9908694221;530180.8496845886;469642.65197080246;438334.26632045925;441070.164538651;463545.3156519603;459196.6552382944;471269.52210256207;317539.77016357897;433133.46834165603;433133.46834165603;284776.6418597092;291896.6896268761;465564.3234915723;201951.91982699346;199165.93862477946;273.9652792922004;3514401.5214031865;2221197.4593453784;370391.9696052194;395818.07191545924;0;55;54;10;1;0;0;7;171;187;2113639958855.1924;823257386320.0571;1779023170395.685;51987.41912056326;10544.496146583153;57033.73796936274;0.0;5912446.39138537;1325378.8820929362;3296541.2481709244;931486.5696325671;3.791055820825731;0.1827633745938709
8939;2019-04-18 11:08:41.783;854;512;208;208;195;47;38;32;-44;38;770;210;-46;-17;235;191;736;438;201;38;38;-33;838;378;383;139;383;280;835;-1.0;113.0;1634.0;305.0;0.0;18;2;0;1;0;1;1;0;0;0;1;1;0;0;0;38857.7890625;27669.208984375;5360.4287109375;2132.158203125;708.0;164778;686.0;1215.0;Calculated values ==>;1555578521.783;358.56000000000006;324.36;293.96000000000004;293.96000000000004;292.66;277.86;276.25090830309495;276.96000000000004;276.36;268.76000000000005;276.96000000000004;350.16;294.16;268.56;271.46000000000004;296.66;292.26000000000005;346.76;316.96000000000004;276.96000000000004;276.96000000000004;341.76;343.96000000000004;269.86;242.35481222062532;265.11578078379944;276.25090830309495;293.26000000000005;8380000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;2800000.0;8350000.0;0.0;0.01883333333333333;0.2723333333333333;0.05083333333333333;0.0;0.0;3.0446665244673885;27669.208984375;5360.4287109375;2132.158203125;38857.7890625;496186.7474960137;432514.31211344106;248399.77020469008;248399.77020469008;244624.1566292732;428902.12800615287;428950.6373657415;440028.19530827506;472621.17715536855;532460.014870428;472376.3044434633;439735.6131631189;443888.64028180164;460816.2675371533;455429.9486303088;477624.429209187;408013.8224396992;428950.6373657415;428950.6373657415;287708.2272785495;296923.61432157;465607.4926449455;206575.9386262482;199165.93862477946;275.8328017579745;3515021.8773276657;2221671.264342123;370429.333332026;395862.74215471704;0;55;54;11;1;0;0;7;171;187;2113864358855.1924;823341086320.0571;1779197770395.685;63576.83123640531;13167.437329283779;1310.9997608253532;0.0;5913409.426805011;1325576.4815385684;3297027.454318676;931486.5696325671;2.219888556090021;0.19602020977118012
8940;2019-04-18 11:09:41.793;873;618;181;178;161;56;45;39;-34;40;764;212;-36;-12;234;178;730;377;194;46;45;-35;774;368;373;140;373;296;775;-2.0;153.0;1468.0;178.0;0.0;55;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25292.83203125;15217.7939453125;6283.79248046875;2261.46484375;708.0;164779;693.0;1218.0;Calculated values ==>;1555578581.793;360.46000000000004;334.96000000000004;291.26000000000005;290.96000000000004;289.26000000000005;278.76000000000005;275.2199585193972;277.66;277.06;269.76000000000005;277.16;349.56000000000006;294.36;269.56;271.96000000000004;296.56;290.96000000000004;346.16;310.86;277.76000000000005;277.66;342.46000000000004;343.96000000000004;269.66;242.56692532238324;267.1113755279542;275.2199585193972;292.56;7740000.000000001;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;2960000.0;7750000.0;0.0;0.025500000000000002;0.24466666666666667;0.029666666666666668;0.0;0.0;3.0521842195895306;15217.7939453125;6283.79248046875;2261.46484375;25292.83203125;504686.99838282797;464926.03701867565;241992.06057684423;241128.0745118024;236342.5202323678;429606.4342157736;432967.19635037374;437989.56915575906;472686.4266018815;530635.8695464459;470462.41181851807;437681.5117165891;441303.6011256282;462209.7771915661;455250.41761470324;483654.5411993059;401382.57496232085;433153.7420760326;432967.19635037374;290640.09048841946;296923.61432157;465265.0567310554;204298.1644471032;199165.93862477946;274.91175370961315;3515556.55493478;2222028.715598429;370465.95295966504;395959.7935038261;0;55;54;11;1;0;0;7;171;187;2114091196655.1562;823424800270.0438;1779370599195.6577;57176.497018717804;7742.017804423915;2097.935139043119;0.0;5914415.872253266;1325750.7560388981;3297055.866844136;931486.5696325671;2.820195487610325;0.2251735141249484
8941;2019-04-18 11:10:41.764;863;492;184;182;159;49;44;39;-33;42;761;213;-35;-3;233;166;736;343;201;42;44;-36;828;365;370;139;370;294;813;-1.0;1913.0;1099.0;163.0;0.0;56;1;100;1;0;0;1;0;0;0;1;1;0;1;0;26614.73828125;16177.9853515625;6967.94677734375;2244.27172851562;707.0;164780;691.0;1217.0;Calculated values ==>;1555578641.764;359.46000000000004;322.36;291.56;291.36;289.06;278.06;274.9066339382667;277.56;277.06;269.86;277.36;349.26;294.46000000000004;269.66;272.86;296.46000000000004;289.76000000000005;346.76;307.46000000000004;277.36;277.56;342.26;343.86;269.56;242.35481222062532;266.86631818009863;274.9066339382667;293.26000000000005;8280000.0;3650000.0;3700000.0;1390000.0;3700000.0;2940000.0;8130000.0;0.0;0.3188333333333333;0.18316666666666667;0.027166666666666665;0.0;0.0;3.0498577752092206;16177.9853515625;6967.94677734375;2244.27172851562;26614.73828125;498438.8333096636;431666.5744513179;241988.67158234667;241423.39687311405;235088.04086062041;429811.8947417682;433536.1482522121;438591.3684654617;473013.37450241524;530475.7436583448;470852.1923131081;438286.6576737402;443035.10034551163;462528.5018799156;454048.7298407423;478735.2324108397;316253.90320988797;433166.4952995384;433536.1482522121;289802.386634966;296504.67125881097;465308.69301614567;203327.11032924912;199165.93862477946;274.5226205886132;3515988.908948243;2222290.220637156;370503.4826163008;396070.1712891662;0;55;54;11;1;0;0;7;171;187;2114313988919.9932;823508459814.9827;1779547513645.5283;43092.56994861628;7117.166329660689;51804.4637935701;0.0;5915251.043949197;1325874.5227237667;3297504.8363946946;931486.5696325671;4.017856675933189;0.1781259515122113
8942;2019-04-18 11:11:41.784;864;392;204;201;168;45;42;37;-35;43;761;215;-37;-4;233;161;745;365;209;42;42;-38;844;365;370;139;370;293;824;0.0;2110.0;1222.0;192.0;0.0;73;1;97;1;0;0;1;0;0;0;1;1;0;0;0;27990.71875;16132.3720703125;8048.46826171875;2248.6142578125;710.0;164781;692.0;1218.0;Calculated values ==>;1555578701.784;359.56000000000006;312.36;293.56;293.26000000000005;289.96000000000004;277.66;274.9066339382667;277.36;276.86;269.66;277.46000000000004;349.26;294.66;269.46000000000004;272.76000000000005;296.46000000000004;289.26000000000005;347.66;309.66;277.36;277.36;342.36;344.16;269.36;242.35481222062532;266.74333088950624;274.9066339382667;294.06;8440000.0;3650000.0;3700000.0;1390000.0;3700000.0;2930000.0;8240000.000000001;0.0;0.3516666666666667;0.2036666666666667;0.032;0.0;0.0;3.0518245121343153;16132.3720703125;8048.46826171875;2248.6142578125;27990.71875;497126.4257323735;387103.5581477597;247503.8515667984;246623.00471100342;237324.415049579;429811.8947417682;433166.4952995384;438510.57582547225;473111.3802909942;530551.5449860336;471223.562453205;438206.06636572257;443095.66280701087;462528.5018799156;453331.6078540995;478457.8283787226;353698.9225526163;433166.4952995384;433166.4952995384;290221.2356813373;297761.5184850505;465109.37001803797;203235.69445692192;199165.93862477946;274.4872167508373;3516444.106105184;2222559.563366579;370540.9358130805;396195.34979338263;0;55;54;11;1;0;0;7;171;187;2114536062919.9226;823591887614.9562;1779723672345.4724;47917.65083872809;8379.957617955713;43873.54854884739;0.0;5916009.715261686;1326003.7084708556;3298302.4189362177;931486.5696325671;3.7901333402477677;0.19347105059547753
8943;2019-04-18 11:12:41.765;874;384;229;228;186;43;42;36;-35;43;761;217;-37;-3;232;160;749;362;210;42;42;-39;796;361;366;138;366;294;798;-1.0;268.0;828.0;59.0;0.0;73;1;84;1;0;0;1;0;0;0;1;1;0;0;0;27977.984375;14097.42578125;7571.5107421875;2250.64453125;711.0;164782;695.0;1219.0;Calculated values ==>;1555578761.765;360.56000000000006;311.56;296.06;295.96000000000004;291.76000000000005;277.46000000000004;274.4858918419099;277.36;276.76000000000005;269.66;277.46000000000004;349.26;294.86;269.46000000000004;272.86;296.36;289.16;348.06000000000006;309.36;277.36;277.36;342.66;344.26;269.26000000000005;242.14157278889297;266.86631818009863;274.4858918419099;294.16;7959999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;2940000.0;7980000.0;0.0;0.04466666666666667;0.13799999999999998;0.009833333333333333;0.0;0.0;3.0541498615609175;14097.42578125;7571.5107421875;2250.64453125;27977.984375;502896.78560703964;394978.2913729297;256026.10374062162;255700.05468015824;242898.12226145543;430081.6785162784;434163.16617520025;438286.6576737402;473241.6031071014;530475.7436583448;471325.198334986;437980.7824831898;443035.10034551163;462996.0789934827;453877.0401161356;484283.3966486961;376703.4706302777;434163.16617520025;434163.16617520025;291477.81744585035;298180.4796168596;465153.3778376612;202742.56283754986;199165.93862477946;274.277449371161;3516910.3642708086;2222811.398576374;370578.4177633943;396325.4750660942;0;55;54;11;1;0;0;7;171;187;2114756793000.6035;823674961300.2124;1779899716581.0154;32505.085087394258;2580.3730141677615;4805.236695489355;0.0;5916679.692503139;1326095.0156366436;3298707.947023266;931486.5696325671;1.667700395999788;0.12299293091498396
8944;2019-04-18 11:13:41.795;869;579;225;226;195;40;42;33;-35;42;762;217;-37;-2;232;162;746;459;192;41;42;-41;790;359;364;134;364;294;793;-1.0;223.0;752.0;39.0;0.0;68;1;70;1;0;0;1;0;0;0;1;1;0;0;0;28583.935546875;12832.1787109375;7107.1669921875;2266.95239257812;709.0;164783;694.0;1216.0;Calculated values ==>;1555578821.795;360.06000000000006;331.06;295.66;295.76000000000005;292.66;277.16;274.27422755570615;277.36;276.46000000000004;269.66;277.36;349.36;294.86;269.46000000000004;272.96000000000004;296.36;289.36;347.76;319.06;277.26000000000005;277.36;342.56000000000006;344.06000000000006;269.06;241.2770596917726;266.86631818009863;274.27422755570615;292.36;7900000.0;3590000.0;3640000.0;1340000.0;3640000.0;2940000.0;7930000.0;0.0;0.03716666666666667;0.12533333333333332;0.006500000000000001;0.0;0.0;3.0469929483522797;12832.1787109375;7107.1669921875;2266.95239257812;28583.935546875;502716.10684064036;455062.7984593405;254901.01970232304;255225.47843503635;245642.12101232045;430214.79039162316;434653.35091899;438286.6576737402;473663.1379967309;530579.5790692873;471325.198334986;437980.7824831898;443179.48413102643;463295.34959360014;454502.1527430527;484447.8976187364;426814.9049488522;434473.7075064044;434653.35091899;291058.95107146574;297342.5633918147;465527.751928871;202356.96857203793;199165.93862477946;274.1184636882716;3517381.9492779323;2223035.924153721;370616.0832277288;396447.8585416462;0;55;54;11;1;0;0;7;171;187;2114975902500.499;823756602100.1735;1780076204780.9312;29569.854367413347;1710.610091819415;2142.0262275640284;0.0;5917197.242310598;1326130.7917082726;3298765.8698278596;931486.5696325671;1.505090607302258;0.10687505719914409
8945;2019-04-18 11:14:44.766;860;516;207;209;188;36;40;30;-32;41;766;215;-34;-1;232;163;742;374;187;40;41;-41;815;353;358;134;358;297;806;-1.0;1614.0;464.0;7.0;0.0;36;100;67;1;0;0;1;0;0;0;1;0;0;0;0;24542.853515625;13092.9072265625;5894.833984375;1334.72338867188;706.0;164784;692.0;1215.0;Calculated values ==>;1555578884.766;359.16;324.76000000000005;293.86;294.06;291.96000000000004;276.76000000000005;273.6339639331285;277.16;276.16;269.96000000000004;277.26000000000005;349.76;294.66;269.76000000000005;273.06;296.36;289.46000000000004;347.36;310.56;277.16;277.26000000000005;342.36;343.76;269.06;241.2770596917726;267.23344911666527;273.6339639331285;291.86;8150000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2970000.0;8059999.999999999;0.0;0.269;0.07733333333333332;0.0011666666666666668;0.0;0.0;3.0450246746898992;13092.9072265625;5894.833984375;1334.72338867188;24542.853515625;499180.3828966176;439188.17294468055;248878.30947771636;249483.51704351223;243287.6599491861;430607.02586249536;435744.4992520704;438071.4457414646;473565.85517348704;530768.1111709444;470683.22813904466;437763.19581502484;442708.2401660032;464185.92985963024;455652.03877278225;481137.1685877777;383063.68877599714;435744.4992520704;435919.11457929364;290221.2356813373;296085.73418796173;465527.751928871;201064.39526164884;199165.93862477946;273.5872369555705;3517846.594699005;2223262.664235031;370647.58338404313;396561.5736809413;0;55;54;11;1;0;0;7;171;187;2115203227810.3406;823840983240.1146;1780262284085.8015;18328.54523710575;308.5405827784258;26381.766069368972;0.0;5917616.160382736;1326148.4511439728;3299015.3381227874;931486.5696325671;2.215225996266145;0.07434392942962105
8946;2019-04-18 11:15:41.806;857;393;198;200;179;35;40;29;-31;41;778;213;-35;-10;231;162;740;369;185;39;40;-39;847;354;359;137;359;295;839;152.0;1512.0;825.0;156.0;0.0;30;100;55;1;0;0;1;0;0;0;1;0;0;0;0;22784.169921875;12360.9404296875;5982.26171875;1319.5751953125;704.0;164785;690.0;1216.0;Calculated values ==>;1555578941.806;358.86;312.46000000000004;292.96000000000004;293.16;291.06;276.66;273.7412296467126;277.16;276.06;270.06;277.26000000000005;350.96000000000004;294.46000000000004;269.66;272.16;296.26000000000005;289.36;347.16;310.06;277.06;277.16;342.16;343.56000000000006;269.26000000000005;241.92719264551067;266.98899913490544;273.7412296467126;291.66;8470000.0;3540000.0;3590000.0;1370000.0;3590000.0;2950000.0;8390000.0;0.025333333333333333;0.252;0.1375;0.026000000000000002;0.0;0.025333333333333333;3.0478886400059535;12360.9404296875;5982.26171875;1319.5751953125;22784.169921875;495802.6752976638;379075.5406290641;245390.81924923486;245966.3965250839;240048.07887755343;430542.39183029096;435505.82383528166;438672.6834563149;473176.1828425327;532165.0284405085;470716.8250851248;438061.7010123639;441808.75248741097;463906.4806118374;455345.50774349156;477290.0859048058;343934.0679559277;435329.8517278034;435505.82383528166;289383.54333396035;295247.87795992935;465296.80476641224;200362.0562377728;200362.0562377728;273.3161553351285;3518221.5298955427;2223464.3152724397;370668.6113272555;396655.66667239316;0;55;54;11;1;0;0;7;171;187;2115407716210.2039;823918272440.063;1780431122485.6885;32767.71124254954;6888.303461744626;33605.716523117284;5956.975445803558;5918020.95628102;1326205.466141754;3299490.572290119;931533.7621157896;4.028866588289747;0.17631786143509878
8947;2019-04-18 11:16:41.817;864;374;187;188;169;37;40;30;-21;40;790;211;-30;-11;232;162;737;367;185;40;40;-37;834;357;362;138;362;294;825;-2.0;1497.0;1250.0;237.0;0.0;37;95;42;1;0;0;1;0;0;0;1;0;0;0;0;20585.552734375;11193.9501953125;6125.67236328125;1275.72290039062;704.0;164786;689.0;1219.0;Calculated values ==>;1555579001.817;359.56000000000006;310.56;291.86;291.96000000000004;290.06;276.86;274.0616903277293;277.16;276.16;271.06;277.16;352.16;294.26000000000005;270.16;272.06;296.36;289.36;346.86;309.86;277.16;277.16;342.06000000000006;343.56000000000006;269.46000000000004;242.14157278889297;266.86631818009863;274.0616903277293;291.66;8340000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2940000.0;8250000.0;0.0;0.2495;0.20833333333333334;0.0395;0.0;0.0;3.0554081021112314;11193.9501953125;6125.67236328125;1275.72290039062;20585.552734375;498040.0143721424;368293.6136977434;242574.06583454853;242857.20844668205;237578.04413300715;430346.717906069;434782.31747122854;440396.2967598351;472947.9820155742;533483.7266516507;470615.3035588686;439046.29632798105;441871.8552859117;463593.40581284417;454840.80745482986;478235.6898095724;356614.8580095318;434782.31747122854;434782.31747122854;288964.7057630673;295247.87795992935;465352.3880467145;201023.88724594773;200362.0562377728;273.58907562325203;3518583.010509816;2223660.6420140183;370690.2427763955;396756.58462117147;0;55;54;11;1;0;0;7;171;187;2115624055864.9082;824000787564.9502;1780607854880.447;49869.25198205987;10440.975781630286;30344.397534110132;0.0;5918709.7238912005;1326349.9032772058;3300023.587608097;931583.4126787048;4.875124557258514;0.28611268994420325
8948;2019-04-18 11:17:41.777;869;363;180;179;159;41;36;31;-11;40;792;208;-15;-10;232;161;735;359;183;42;36;-34;803;359;364;139;364;294;805;-1.0;923.0;974.0;180.0;0.0;50;92;30;1;0;0;1;0;0;0;1;0;0;0;0;18825.998046875;9858.765625;6511.423828125;1263.00830078125;702.0;164787;689.0;1216.0;Calculated values ==>;1555579061.777;360.06000000000006;309.46000000000004;291.16;291.06;289.06;277.26000000000005;274.27422755570615;276.76000000000005;276.26000000000005;272.06;277.16;352.36;293.96000000000004;271.66;272.16;296.36;289.26000000000005;346.66;309.06;277.36;276.76000000000005;342.06000000000006;343.36;269.76000000000005;242.35481222062532;266.86631818009863;274.27422755570615;291.46000000000004;8030000.0;3590000.0;3640000.0;1390000.0;3640000.0;2940000.0;8050000.0;0.0;0.15383333333333335;0.16233333333333333;0.030000000000000002;0.0;0.0;3.048245738318157;9858.765625;6511.423828125;1263.00830078125;18825.998046875;501561.5793770124;371722.16224395926;241031.97661183658;240749.99489876046;235231.50455532264;430214.79039162316;433567.68989926;441871.8552859117;472817.310826017;533690.9354883233;470259.4816577965;441284.5921806308;442018.0725426571;463295.34959360014;454360.65208595496;481314.5140111592;365565.2613262468;434653.35091899;433567.68989926;288964.7057630673;294410.04551340896;465507.91726902174;201617.9677796806;200362.0562377728;273.8304280926774;3518911.2211468085;2223835.9643531;370711.38476568984;396861.82355007686;0;55;54;11;1;0;0;7;171;187;2115841710665.0466;824083832165.003;1780784137280.559;39001.21440517818;7916.698484680234;17806.09337136236;0.0;5919449.817386752;1326502.7819091098;3300424.574196504;931583.4126787048;3.6705767816210524;0.22955787442716497
8949;2019-04-18 11:18:41.777;867;481;179;179;155;42;35;31;-2;40;790;206;-6;-1;233;158;732;454;182;44;36;-30;828;359;364;140;363;294;831;-1.0;0.0;1028.0;165.0;0.0;51;90;18;1;0;0;1;0;0;0;1;0;0;0;0;18458.275390625;9204.7890625;6684.685546875;1242.72229003906;701.0;164788;687.0;1217.0;Calculated values ==>;1555579121.777;359.86;321.26000000000005;291.06;291.06;288.66;277.36;274.27422755570615;276.66;276.26000000000005;272.96000000000004;277.16;352.16;293.76000000000005;272.56;273.06;296.46000000000004;288.96000000000004;346.36;318.56;277.56;276.76000000000005;341.86;343.26;270.16;242.56692532238324;266.86631818009863;274.27422755570615;291.36;8280000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;2940000.0;8309999.999999999;0.0;0.0;0.1713333333333333;0.0275;0.0;0.0;3.0509309621153005;9204.7890625;6684.685546875;1242.72229003906;18458.275390625;499026.6109358436;424501.94342026213;240208.6096351216;240208.6096351216;233709.7718965237;430214.79039162316;433384.8821390699;443179.48413102643;472686.4266018815;533483.7266516507;470021.93773480935;442600.6043670293;443323.6466983057;463577.2511321169;453935.118180479;478074.49166269286;415508.7199019869;435011.12638877804;433567.68989926;288127.0477506168;293991.1381695566;465763.7109563588;201800.6225831668;200362.0562377728;273.90174730945944;3519221.923425454;2223994.827308829;370732.2658539467;396971.7911282019;0;55;54;11;1;0;0;7;171;187;2116060110665.0466;824167532165.003;1780960537280.559;41356.24494519994;7258.98493026278;0.0;0.0;5920119.462881339;1326629.2459375677;3300572.958307932;931583.4126787048;2.8376529969209856;0.22876646152475535
8950;2019-04-18 11:19:41.788;866;582;189;187;155;41;36;31;3;41;786;205;0;6;233;154;729;458;183;46;36;-26;822;358;364;141;363;298;815;0.0;1406.0;1111.0;188.0;0.0;53;92;17;1;0;0;1;0;0;0;1;0;0;0;0;18319.033203125;9174.7587890625;6765.23291015625;1272.51440429688;700.0;164789;686.0;1212.0;Calculated values ==>;1555579181.788;359.76;331.36;292.06;291.86;288.66;277.26000000000005;274.1680685717883;276.76000000000005;276.26000000000005;273.46000000000004;277.26000000000005;351.76;293.66;273.16;273.76000000000005;296.46000000000004;288.56;346.06000000000006;318.96000000000004;277.76000000000005;276.76000000000005;341.76;343.16;270.56;242.77792619122317;267.35522164206344;274.1680685717883;291.46000000000004;8220000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2980000.0;8150000.0;0.0;0.23433333333333334;0.18516666666666665;0.03133333333333333;0.0;0.0;3.038573865155704;9174.7587890625;6765.23291015625;1272.51440429688;18319.033203125;499422.5993873808;452341.40630416595;243367.16370155776;242796.27931513774;233979.99841121733;430280.9020939914;433567.68989926;443084.58915092645;472653.6706096803;532771.6373913339;469353.6570271538;442647.6203394549;443519.5148697985;463577.2511321169;453537.8608862984;478247.5520295339;421141.31398416753;435366.92532215983;433567.68989926;287708.2272785495;293572.2367247113;466020.2717068988;201536.3928859396;200362.0562377728;273.7940785609352;3519528.4571854225;2224148.018287856;370753.2300025102;397083.89433078916;0;55;54;11;1;0;0;7;171;187;2116278550705.616;824251847620.2228;1781138169841.022;44726.67434173339;8287.161536390056;13381.895115297519;0.0;5920836.952059505;1326758.8209095178;3300684.4945454122;931583.4126787048;3.857412197510259;0.25856975529459025
8951;2019-04-18 11:20:41.788;865;392;218;214;168;42;37;32;6;41;783;203;4;13;234;152;729;369;184;47;37;-22;796;357;363;143;362;303;783;-1.0;1538.0;880.0;26.0;0.0;57;93;20;1;0;0;1;0;0;0;1;0;0;0;0;18845.453125;9062.103515625;6658.09814453125;1292.68176269531;700.0;164790;686.0;1219.0;Calculated values ==>;1555579241.788;359.66;312.36;294.96000000000004;294.56;289.96000000000004;277.36;274.0616903277293;276.86;276.36;273.76000000000005;277.26000000000005;351.46000000000004;293.46000000000004;273.56;274.46000000000004;296.56;288.36;346.06000000000006;310.06;277.86;276.86;341.76;343.16;270.96000000000004;243.1966462407574;267.9596281332873;274.0616903277293;291.56;7959999.999999999;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;3030000.0;7830000.0;0.0;0.25633333333333336;0.14666666666666667;0.004333333333333333;0.0;0.0;3.05612338417888;9062.103515625;6658.09814453125;1292.68176269531;18845.453125;501612.4873620722;405601.45706847374;252987.9551763001;251718.1103103333;238126.48121489203;430346.717906069;433997.93586973246;442493.0341924577;472391.1323836129;532086.2488302357;468419.660461477;442197.7884769968;443518.9199794291;463858.19375264365;453425.5286898729;481116.6688498786;392807.3547571147;435782.62218529254;433997.93586973246;287708.2272785495;293572.2367247113;466135.8448931977;202054.97136068685;200362.0562377728;273.99184054914474;3519838.1612381567;2224299.992140395;370774.60663723515;397195.75542291155;0;55;54;11;1;0;0;7;171;187;2116496650705.616;824337047620.2228;1781318469841.022;35264.24921532639;1144.3504519742135;22636.620845778474;0.0;5921503.543089147;1326837.4168427542;3300984.6488450877;931583.4126787048;3.470618063118568;0.16224247786122806
8952;2019-04-18 11:21:41.819;857;353;233;225;176;36;37;29;7;41;782;202;5;16;232;150;727;353;179;34;37;-18;808;345;351;143;350;308;804;619.0;1225.0;81.0;3.0;0.0;1;95;37;1;0;0;1;0;0;0;1;0;0;0;0;20651.365234375;10511.2880859375;4517.16162109375;1328.36120605469;697.0;164791;684.0;1217.0;Calculated values ==>;1555579301.819;358.86;308.46000000000004;296.46000000000004;295.66;290.76000000000005;276.76000000000005;272.7676641592781;276.86;276.06;273.86;277.26000000000005;351.36;293.36;273.66;274.76000000000005;296.36;288.16;345.86;308.46000000000004;276.56;276.86;341.56000000000006;342.86;271.36;243.1966462407574;268.5567601203482;272.7676641592781;291.06;8080000.0;3450000.0;3510000.0;1430000.0;3500000.0;3080000.0;8040000.000000001;0.10316666666666667;0.20416666666666666;0.013500000000000002;0.0005;0.0;0.10316666666666667;3.0516430419492346;10511.2880859375;4517.16162109375;1328.36120605469;20651.365234375;499378.86822245666;354072.7105590568;257120.6902806147;254526.0202044447;239928.6167415477;431113.4868728058;436873.4469329229;441596.2569172708;472391.1323836129;531607.0715657657;467596.8808112979;441295.68005589535;442936.2754991869;465356.9937963372;455188.25626037497;479475.07063955226;354072.7105590568;436360.98980129673;436873.4469329229;286870.6033266602;292315.56762988004;466535.6764483678;199043.35435346697;199043.35435346697;272.7577891134351;3520167.4714463428;2224463.1880111247;370796.4599469841;397288.93070316996;0;55;54;11;1;0;0;7;171;187;2116710961375.2551;824422891950.0782;1781501864545.7131;3274.464184611352;133.74616104745044;25602.981849767824;24536.137884447202;5921824.864964177;1326848.0731507607;3301386.8532318296;931787.9861357688;3.2737023350336805;-0.009697965392351255
8953;2019-04-18 11:22:41.789;849;359;242;235;180;31;35;21;0;39;784;201;0;16;230;148;725;358;176;32;35;-15;844;343;348;142;348;306;841;263.0;1170.0;1273.0;134.0;0.0;1;93;40;1;0;0;1;0;0;0;1;0;0;0;0;28656.67578125;11116.3779296875;4722.89794921875;1316.88391113281;695.0;164792;682.0;1216.0;Calculated values ==>;1555579361.789;358.06000000000006;309.06;297.36;296.66;291.16;276.26000000000005;272.5487779782249;276.66;275.26000000000005;273.16;277.06;351.56000000000006;293.26000000000005;273.16;274.76000000000005;296.16;287.96000000000004;345.66;308.96000000000004;276.36;276.66;341.36;342.66;271.66;242.98782864720522;268.3187672390254;272.5487779782249;290.76000000000005;8440000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;3060000.0;8410000.0;0.04383333333333333;0.19499999999999998;0.21216666666666667;0.022333333333333334;0.0;0.04383333333333333;3.0494902608127252;11116.3779296875;4722.89794921875;1316.88391113281;28656.67578125;494878.03495138936;323191.2528457052;258723.9773140586;256476.46494447623;240283.9696685787;431237.1583312671;437229.27830592886;440968.15519671026;472325.50216173066;531965.9383151307;467756.6589515714;440968.15519671026;443346.1541946438;465388.9643184882;455247.87768702005;475093.57029901404;321699.2503983098;436721.7332561768;437229.27830592886;286033.001929769;291477.81744585035;466975.80829061114;198107.11776817893;198107.11776817893;272.378488106772;3520578.166338165;2224643.328446066;370818.49263444985;397365.8926993777;0;55;54;11;1;0;0;7;171;187;2116920556525.3552;824508349200.119;1781685972445.801;51527.016774420066;6004.7340883343195;29911.892380637328;10481.521370238037;5922281.3156328825;1326899.2015758622;3301849.245871994;932079.6540561168;5.707872030341284;0.25178971576392645
8954;2019-04-18 11:23:41.770;854;361;226;230;194;32;28;21;-23;37;784;199;-23;13;231;149;723;358;181;34;28;-11;840;349;354;142;354;302;835;-2.0;1215.0;1648.0;343.0;0.0;1;90;30;1;0;0;1;0;0;0;1;0;0;0;0;34256.25;10332.1298828125;4713.5693359375;1277.94311523438;695.0;164793;682.0;1215.0;Calculated values ==>;1555579421.77;358.56000000000006;309.26000000000005;295.76000000000005;296.16;292.56;276.36;273.20264511476705;275.96000000000004;275.26000000000005;270.86;276.86;351.56000000000006;293.06;270.86;274.46000000000004;296.26000000000005;288.06;345.46000000000004;308.96000000000004;276.56;275.96000000000004;341.36;342.66;272.06;242.98782864720522;267.8393353686513;273.20264511476705;291.26000000000005;8400000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;8350000.0;0.0;0.2025;0.27466666666666667;0.05716666666666667;0.0;0.0;3.046982456321925;10332.1298828125;4713.5693359375;1277.94311523438;34256.25;496001.4767568309;331470.24314875685;253844.3744012582;255093.65293529205;244338.52188877255;430862.6128555636;434598.2514892846;438334.26632045925;472128.42060986464;532265.2052897905;468075.540032946;438334.26632045925;443721.9807720978;464643.3069250969;454373.0355399536;475210.9168823456;325794.1571019469;435650.93343008397;434598.2514892846;286033.001929769;291477.81744585035;467374.2624081749;199309.5064515134;198107.11776817893;272.8798794378153;3521102.2746989876;2224822.0094107823;370840.10934552347;397444.50502489536;0;55;54;11;1;0;0;7;171;187;2117131089835.1677;824593522220.0432;1781868314685.6387;65652.13404400379;15324.368548855819;30256.893855530747;0.0;5923257.499332741;1327076.8878125485;3302350.4936447744;932166.9724078875;6.8142510214654886;0.4347944447969281
8955;2019-04-18 11:24:41.800;862;359;192;197;190;38;26;23;-26;35;782;198;-26;8;232;153;722;356;186;30;26;-8;828;355;360;142;360;301;824;-2.0;1174.0;1419.0;275.0;0.0;1;89;24;1;0;0;1;0;0;0;1;0;0;0;0;26891.59375;9683.36328125;4625.12890625;1257.91723632812;695.0;164794;682.0;1216.0;Calculated values ==>;1555579481.8;359.36;309.06;292.36;292.86;292.16;276.96000000000004;273.8482719121499;275.76000000000005;275.46000000000004;270.56;276.66;351.36;292.96000000000004;270.56;273.96000000000004;296.36;288.46000000000004;345.36;308.76000000000005;276.16;275.76000000000005;341.36;342.66;272.36;242.98782864720522;267.7187500070086;273.8482719121499;291.76000000000005;8280000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;8240000.000000001;0.0;0.19566666666666668;0.2365;0.04583333333333333;0.0;0.0;3.0494902608127252;9683.36328125;4625.12890625;1257.91723632812;26891.59375;498291.6287650806;339376.7574273268;244019.14053137557;245458.76026094976;243447.97456492324;430477.46260093397;432743.3877257513;438095.2167564963;471931.263865096;532131.7650018728;468094.68982700206;438095.2167564963;443198.0840360327;463890.26140234835;453911.42381166504;476409.2968435484;332131.4053015389;433474.6235842054;432743.3877257513;286033.001929769;291477.81744585035;467672.8576980303;201018.44845766295;198107.11776817893;273.5781096339783;3521612.09484601;2224988.888584958;370861.25208119454;397522.3664214525;0;55;54;11;1;0;0;7;171;187;2117345396935.0657;824678764820.0026;1782049305135.5525;56068.655702674085;12221.660423516836;28230.37411171987;0.0;5924272.3464167705;1327306.5528289962;3302838.131241219;932166.9724078875;6.20057507225544;0.38708913438681025
8956;2019-04-18 11:25:41.771;865;353;175;176;169;45;29;25;-25;35;778;198;-26;6;232;157;719;350;193;31;29;-5;809;359;364;143;364;303;805;-1.0;1192.0;1070.0;222.0;0.0;1;91;23;1;0;0;1;0;0;0;1;0;0;0;0;20989.16015625;9552.2744140625;4491.26318359375;1279.41613769531;694.0;164795;681.0;1216.0;Calculated values ==>;1555579541.771;359.66;308.46000000000004;290.66;290.76000000000005;290.06;277.66;274.27422755570615;276.06;275.66;270.66;276.66;350.96000000000004;292.96000000000004;270.56;273.76000000000005;296.36;288.86;345.06000000000006;308.16;276.26000000000005;276.06;341.26;342.56000000000006;272.66;243.1966462407574;267.9596281332873;274.27422755570615;292.46000000000004;8090000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;8050000.0;0.0;0.19866666666666666;0.17833333333333332;0.037000000000000005;0.0;0.0;3.0496673722372725;9552.2744140625;4491.26318359375;1279.41613769531;20989.16015625;500448.34907472663;352404.5641109642;239628.1640672638;239907.72047348702;237963.00479657642;430214.79039162316;432276.23642105;437798.07955487026;471798.96558121993;531565.1381811216;467814.01248185465;437642.0229114993;442493.0341924577;463295.34959360014;453792.92581969226;478056.6132363671;343275.4609838418;432648.0798993152;432276.23642105;285614.20965156396;291058.95107146574;467832.4551959069;202076.52906538371;198107.11776817893;274.0093196200057;3522010.908275234;2225149.108088761;370882.3863061476;397598.2996366775;0;55;54;11;1;0;0;7;171;187;2117562491954.907;824764223494.9401;1782230417555.42;42037.009837291764;9832.96926682936;26776.522247501696;0.0;5925089.498481186;1327490.2525784674;3303296.3004883225;932166.9724078875;5.132594061820967;0.30953269472687817
