;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8957;2019-04-18 11:26:41.801;861;350;170;171;156;47;32;27;-22;35;774;200;-24;4;232;158;719;348;193;32;31;-2;823;357;362;144;362;306;819;-2.0;1190.0;1159.0;189.0;0.0;0;93;31;1;0;0;1;0;0;0;1;0;0;0;0;19138.32421875;10203.5146484375;4533.71923828125;1298.4287109375;693.0;164796;681.0;1215.0;Calculated values ==>;1555579601.801;359.26;308.16;290.16;290.26000000000005;288.76000000000005;277.86;274.0616903277293;276.36;275.86;270.96000000000004;276.66;350.56000000000006;293.16;270.76000000000005;273.56;296.36;288.96000000000004;345.06000000000006;307.96000000000004;276.36;276.26000000000005;341.26;342.46000000000004;272.96000000000004;243.40439225979637;268.3187672390254;274.0616903277293;292.46000000000004;8230000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;8190000.000000001;0.0;0.19833333333333333;0.19316666666666665;0.0315;0.0;0.0;3.0473362182374553;10203.5146484375;4533.71923828125;1298.4287109375;19138.32421875;498599.8260640513;324139.3862534083;237965.66153795633;238240.00702803352;234178.52276415486;430346.717906069;433337.9007451696;437585.1090581189;471666.44639072387;530921.7713363036;467634.868728076;437270.2536001789;441568.68745396176;463593.40581284417;454276.7513207329;476475.1703991924;320408.9228194493;433337.9007451696;433154.95317096787;285614.20965156396;290640.09048841946;467992.6153874112;201719.38347146075;198107.11776817893;273.8610429292461;3522345.47117738;2225313.8219806454;370903.87908764824;397673.54542788287;0;55;54;11;1;0;0;7;171;187;2117780400855.6687;824850366545.2411;1782413208906.0588;45561.39599248946;8387.606805352438;30953.139103315712;0.0;5925819.850192345;1327642.1666320001;3303777.6215415173;932166.9724078875;5.29458270801774;0.29798365591379156
8958;2019-04-18 11:27:44.792;856;356;170;171;151;46;33;29;-2;36;772;202;-12;3;232;156;719;353;188;34;32;0;837;359;364;145;364;308;834;-1.0;1167.0;1109.0;209.0;0.0;0;99;37;1;0;0;1;0;0;0;1;0;0;0;0;18953.1328125;10870.6513671875;4655.33935546875;1348.72863769531;693.0;164797;681.0;1218.0;Calculated values ==>;1555579664.792;358.76;308.76000000000005;290.16;290.26000000000005;288.26000000000005;277.76000000000005;274.27422755570615;276.46000000000004;276.06;272.96000000000004;276.76000000000005;350.36;293.36;271.96000000000004;273.46000000000004;296.36;288.76000000000005;345.06000000000006;308.46000000000004;276.56;276.36;341.26;342.46000000000004;273.16;243.61107973660833;268.5567601203482;274.27422755570615;291.96000000000004;8370000.0;3590000.0;3640000.0;1450000.0;3640000.0;3080000.0;8340000.000000001;0.0;0.1945;0.18483333333333332;0.034833333333333334;0.0;0.0;3.054860505196065;10870.6513671875;4655.33935546875;1348.72863769531;18953.1328125;496577.6143493376;323138.9113564801;237681.41632051897;237953.3931732445;232604.98621407556;430214.79039162316;433017.6092021058;440235.24653219705;471632.7587203168;530561.5075158759;467596.8808112979;438696.35173092526;440994.04979356076;463295.34959360014;453650.55769495555;474875.2572287135;318610.4605616864;433201.5241952028;432833.13015370606;285614.20965156396;290640.09048841946;468053.524328251;202190.509089696;198107.11776817893;274.0537032783444;3522678.7238117494;2225498.19459039;370927.03840547893;397753.9382041746;0;55;54;11;1;0;0;7;171;187;2118009058185.4402;824941388540.1501;1782606591275.8657;43998.60230395561;9260.895030809666;30393.502951736762;0.0;5926603.388226658;1327796.568962285;3304314.32797566;932166.9724078875;4.957297274113556;0.282137949046953
8959;2019-04-18 11:28:41.782;856;359;172;172;151;48;34;30;3;36;771;203;0;7;233;155;720;355;183;35;34;2;842;362;367;147;367;307;836;-1.0;1314.0;1197.0;209.0;0.0;0;99;40;1;0;0;1;0;0;0;1;0;0;0;0;18689.267578125;11146.3759765625;4648.845703125;1347.66735839844;695.0;164798;681.0;277.0;Calculated values ==>;1555579721.782;358.76;309.06;290.36;290.36;288.26000000000005;277.96000000000004;274.5913991737795;276.56;276.16;273.46000000000004;276.76000000000005;350.26;293.46000000000004;273.16;273.86;296.46000000000004;288.66;345.16;308.66;276.66;276.56;341.26;342.66;273.36;244.02132995426717;268.43790593516167;274.5913991737795;291.46000000000004;8420000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3070000.0;8359999.999999999;0.0;0.219;0.1995;0.034833333333333334;0.0;0.0;0.6946618439515829;11146.3759765625;4648.845703125;1347.66735839844;18689.267578125;496115.6094839141;326779.5827248436;238188.02315846007;238188.02315846007;232573.00185213189;430014.67791919125;432439.757026355;441206.9368439809;471366.9202731048;530532.6438189453;467859.61333208333;440754.3233983486;441806.74464207777;462979.80544440064;452988.6427295784;474470.3092721175;320312.35753588023;432626.2974239531;432439.757026355;285614.20965156396;291477.81744585035;467976.1614092546;203037.35768435194;198107.11776817893;274.3964075097063;3522976.6738671134;2225672.465477686;370948.3811287905;397827.5834134216;0;55;54;11;1;0;0;7;171;187;2118217356635.475;825024593940.1641;1782781835525.895;47514.831042345984;9228.70166308411;33760.59143023596;0.0;5927327.742472113;1327942.9192561407;3304822.1254533604;932166.9724078875;5.279397418637853;0.29020856260990596
8960;2019-04-18 11:29:41.792;859;361;174;174;152;51;36;32;-15;37;767;204;-14;11;233;155;737;357;180;37;36;4;840;366;371;149;370;307;834;-3.0;1371.0;1386.0;171.0;0.0;8;99;42;1;0;0;1;0;0;0;1;0;0;0;0;19008.69921875;11314.1005859375;4948.85107421875;1333.94641113281;697.0;164799;684.0;1196.0;Calculated values ==>;1555579781.792;359.06000000000006;309.26000000000005;290.56;290.56;288.36;278.26000000000005;275.0112864084945;276.76000000000005;276.36;271.66;276.86;349.86;293.56;271.76000000000005;274.26000000000005;296.46000000000004;288.66;346.86;308.86;276.86;276.76000000000005;341.56000000000006;342.86;273.56;244.42749628697553;268.43790593516167;275.0112864084945;291.16;8400000.0;3660000.0;3710000.0;1490000.0;3700000.0;3070000.0;8340000.000000001;0.0;0.2285;0.23099999999999998;0.0285;0.0;0.0;2.9989852737644074;11314.1005859375;4948.85107421875;1333.94641113281;19008.69921875;496748.3348165557;332447.78914439306;238772.41847858106;238772.41847858106;232868.09860594463;429743.705733735;431784.28850342275;438453.4767200345;471199.84743302374;530114.3709831942;467981.3935862347;438608.925445803;442402.47668766207;462528.5018799156;452289.45172749745;477568.3169909084;324818.06508850824;431974.0715495897;431784.28850342275;286870.6033266602;292315.56762988004;467899.06101517385;204219.4858243013;198107.11776817893;274.8718865715996;3523290.875948658;2225859.667310783;370970.7316346633;397907.5775500212;0;55;54;11;1;0;0;7;171;187;2118438793535.44;825113408740.1499;1782966066225.8657;54108.05189691437;7514.8678929398675;34903.43255969844;0.0;5928174.740972699;1328082.4722573764;3305394.4210198857;932166.9724078875;5.485418620855922;0.29093464890608284
8961;2019-04-18 11:30:41.783;861;363;176;176;154;53;38;34;-20;38;761;203;-22;9;233;155;733;359;181;38;38;5;854;366;371;150;371;306;846;-2.0;1514.0;1329.0;168.0;0.0;34;99;44;1;0;0;1;0;0;0;1;0;0;0;0;20338.05078125;11630.08203125;6151.30322265625;1323.12158203125;694.0;164800;683.0;169.0;Calculated values ==>;1555579841.783;359.26;309.46000000000004;290.76000000000005;290.76000000000005;288.56;278.46000000000004;275.0112864084945;276.96000000000004;276.56;271.16;276.96000000000004;349.26;293.46000000000004;270.96000000000004;274.06;296.46000000000004;288.66;346.46000000000004;309.06;276.96000000000004;276.96000000000004;341.46000000000004;342.56000000000006;273.66;244.62907804385475;268.3187672390254;275.0112864084945;291.26000000000005;8540000.0;3660000.0;3710000.0;1500000.0;3710000.0;3060000.0;8460000.0;0.0;0.25233333333333335;0.22149999999999997;0.028;0.0;0.0;0.42384357393758143;11630.08203125;6151.30322265625;1323.12158203125;20338.05078125;495756.6788170136;326096.88067219214;239088.68194554973;239088.68194554973;233200.968166952;429743.705733735;432163.2314376127;437898.67151236854;471166.1005109422;529563.0046643513;468000.0083455245;437585.1090581189;442313.58979942015;462377.44466069277;452289.45172749745;475317.8914863895;320272.94962064666;432163.2314376127;432163.2314376127;286451.7998164319;291058.95107146574;467860.6097461496;204211.04306014086;198107.11776817893;274.8686359549847;3523618.71634821;2226050.840152164;370992.87054658146;398000.0649605386;0;55;54;11;1;0;0;7;171;187;2118661360145.2065;825203095285.0558;1783149938640.6729;51761.80970216842;7382.187867208246;39123.006997455785;0.0;5929056.857481105;1328206.595767261;3306011.2154824985;932166.9724078875;5.143655652077986;0.2614667167389313
8962;2019-04-18 11:31:41.763;864;386;179;178;154;54;40;37;-24;39;754;202;-26;6;234;148;760;366;177;40;40;6;840;374;379;152;379;301;838;-2.0;249.0;1378.0;258.0;0.0;99;99;32;1;0;0;1;0;0;0;1;0;0;0;0;22083.349609375;10501.662109375;9161.12890625;1308.44787597656;694.0;164801;684.0;13.0;Calculated values ==>;1555579901.763;359.56000000000006;311.76000000000005;291.06;290.96000000000004;288.56;278.56;275.84098080016133;277.16;276.86;270.76000000000005;277.06;348.56000000000006;293.36;270.56;273.76000000000005;296.56;287.96000000000004;349.16;309.76000000000005;277.16;277.16;341.56000000000006;342.56000000000006;273.76000000000005;245.02929689885198;267.7187500070086;275.84098080016133;290.86;8400000.0;3740000.0;3790000.0;1520000.0;3790000.0;3010000.0;8380000.0;0.0;0.0415;0.22966666666666666;0.043000000000000003;0.0;0.0;0.03260335184135243;10501.662109375;9161.12890625;1308.44787597656;22083.349609375;497492.4202669004;372582.69054397737;240067.99603032766;239792.4430946251;233330.2421167403;429187.4505931623;430444.8504822399;438404.20131815126;470998.74155135604;529213.9030116784;468577.6157975026;438095.2167564963;442906.0156806056;461294.6603956227;449820.3026185327;481359.9014670576;338764.2684628216;430444.8504822399;430444.8504822399;286870.6033266602;291058.95107146574;467683.03619504336;206127.85457517175;198107.11776817893;275.6420726725447;3523972.110181021;2226235.2098763273;371014.7929821567;398127.6260271197;0;55;54;11;1;0;0;7;171;187;2118886285145.278;825293665085.0846;1783331977940.7307;53346.13430197096;11246.87280965448;5917.718769675794;0.0;5929932.4650482405;1328361.7861922267;3306386.4297508835;932166.9724078875;3.3622584839057343;0.2528806540089792
8963;2019-04-18 11:32:41.794;865;598;195;193;160;56;43;40;-25;41;745;202;-27;4;233;138;783;374;174;42;43;7;826;375;380;153;380;302;827;-2.0;183.0;1237.0;192.0;0.0;99;99;34;1;0;0;1;0;0;0;1;0;0;1;0;21945.84375;10493.3095703125;8912.8037109375;1315.99853515625;731.0;164802;683.0;20.0;Calculated values ==>;1555579961.794;359.66;332.96000000000004;292.66;292.46000000000004;289.16;278.76000000000005;275.94376602880345;277.46000000000004;277.16;270.66;277.26000000000005;347.66;293.36;270.46000000000004;273.56;296.46000000000004;286.96000000000004;351.46000000000004;310.56;277.36;277.46000000000004;341.46000000000004;346.26;273.86;245.2279566241654;267.8393353686513;275.94376602880345;290.56;8259999.999999999;3750000.0;3800000.0;1530000.0;3800000.0;3020000.0;8270000.0;0.0;0.030500000000000003;0.20616666666666666;0.032;0.0;0.0;0.0500493794631862;10493.3095703125;8912.8037109375;1315.99853515625;21945.84375;498914.2846113935;453808.85037722596;244810.19386469628;244236.29372918812;235110.03900479965;429116.5711722346;430767.32095932675;438024.4983934438;471065.2843530669;528197.3986632949;468438.27426827076;437713.4967235476;442405.8132597088;461003.55727673904;448117.51354318456;486496.9656273725;366432.711257862;430570.77735883574;430767.32095932675;286451.7998164319;306560.99450073834;467644.6357600338;206448.61805420497;198107.11776817893;275.76922650097356;3524339.2096952023;2226410.2583683804;371036.6746685791;398278.31995033013;0;55;54;11;1;0;0;7;171;187;2119114102789.8945;825385212359.9304;1783512971405.426;47743.22732993974;8358.272566586522;3661.959758270071;0.0;5930775.311639616;1328525.2468144626;3306466.3016509865;932166.9724078875;2.884042909539751;0.2123002544767037
8964;2019-04-18 11:33:41.764;856;472;222;217;175;50;41;42;-20;43;735;201;-22;6;233;138;800;342;172;41;42;7;792;357;362;146;363;310;775;87.0;1882.0;23.0;134.0;0.0;99;1;52;1;0;0;1;0;0;0;1;0;1;0;0;25499.591796875;11515.08203125;8548.0634765625;2366.71118164062;811.0;164803;683.0;17.0;Calculated values ==>;1555580021.764;358.76;320.36;295.36;294.86;290.66;278.16;274.0616903277293;277.26000000000005;277.36;271.16;277.46000000000004;346.66;293.26000000000005;270.96000000000004;273.76000000000005;296.46000000000004;286.96000000000004;353.16;307.36;277.26000000000005;277.36;341.46000000000004;354.26;273.86;243.81672145450628;268.7936212382143;274.0616903277293;290.36;7920000.0;3570000.0000000005;3620000.0000000005;1460000.0;3629999.9999999995;3100000.0;7750000.0;0.0145;0.31366666666666665;0.0038333333333333336;0.022333333333333334;0.0;0.0145;0.04232980200584763;11515.08203125;8548.0634765625;2366.71118164062;25499.591796875;500681.6061447192;434334.8224502546;254556.40281053784;252934.49730405293;240270.2433203385;430346.717906069;434960.5676705249;436983.6325089788;472193.8583601894;526528.4284176432;467191.74032596184;436664.1400526143;441021.3247816201;463577.2511321169;451414.059294789;492488.2005086758;372001.74204247794;434960.5676705249;435138.326120535;286451.7998164319;340109.845020078;468614.21108443046;200268.61105766578;200268.61105766578;273.2923830187363;3524734.3906356334;2226593.5699301823;371067.3485716099;398423.75442334876;0;55;54;11;1;0;0;7;171;188;2119336591490.0007;825474867509.9731;1783696479605.5137;907.4075822300332;5993.051733931078;37792.58580556407;3405.6108684116043;5931180.530886432;1328644.781386506;3306811.5834702435;932195.3383084259;2.1444031790338434;0.06151139884323798
8965;2019-04-18 11:34:41.785;842;380;236;234;178;35;33;31;-19;41;696;200;-20;13;230;137;811;355;172;33;33;5;827;348;354;137;353;308;814;-2.0;1713.0;128.0;2.0;0.0;68;1;54;1;0;0;1;0;0;0;1;0;1;1;0;31295.74609375;12102.216796875;7570.884765625;2372.11547851562;832.0;164804;681.0;-1.0;Calculated values ==>;1555580081.785;357.36;311.16;296.76000000000005;296.56;290.96000000000004;276.66;273.0942459734351;276.46000000000004;276.26000000000005;271.26000000000005;277.26000000000005;342.76;293.16;271.16;274.46000000000004;296.16;286.86;354.26;308.66;276.46000000000004;276.46000000000004;341.26;356.36;273.66;241.92719264551067;268.5567601203482;273.0942459734351;290.36;8270000.0;3479999.9999999995;3540000.0;1370000.0;3529999.9999999995;3080000.0;8140000.000000001;0.0;0.2855;0.021333333333333333;0.0003333333333333333;0.0;0.0;-0.002486573859328543;12102.216796875;7570.884765625;2372.11547851562;31295.74609375;495418.57525888714;383228.98348845943;257741.17029664095;257086.31025461754;240279.36636272396;430925.7729439634;435476.654632479;437601.09044165985;473176.1828425327;522582.41651205195;467352.48568699387;437443.34373287327;442491.83973573893;464659.4996513457;452856.6041017673;490733.1576481119;343109.4466279447;435476.654632479;435476.654632479;285614.20965156396;348924.2399968048;469646.3180116958;199809.63952663954;200268.61105766578;273.0728671217938;3525207.8507722826;2226790.44963802;371106.85261545226;398558.1260059615;0;55;54;11;1;0;0;7;171;188;2119551466670.5266;825559797225.1809;1783881944495.9675;5072.8842861871;89.94555949501876;42146.56949625774;0.0;5931230.3840946425;1328695.4907728175;3307477.976255259;932223.7283320971;2.1460164920998355;0.0397684414221059
8966;2019-04-18 11:35:41.775;840;394;220;224;196;32;32;26;-21;38;692;199;-22;12;230;142;817;373;173;35;32;3;849;349;355;133;354;304;851;285.0;0.0;1458.0;104.0;0.0;47;100;52;1;0;0;1;0;0;0;1;0;0;0;0;35206.3359375;12193.9375;6822.16650390625;1086.24487304688;833.0;164805;679.0;0.0;Calculated values ==>;1555580141.775;357.16;312.56;295.16;295.56;292.76000000000005;276.36;273.20264511476705;276.36;275.76000000000005;271.06;276.96000000000004;342.36;293.06;270.96000000000004;274.36;296.16;287.36;354.86;310.46000000000004;276.66;276.36;341.06000000000006;356.46000000000004;273.46000000000004;241.05796691057077;268.0796299477929;273.20264511476705;290.46000000000004;8490000.0;3490000.0;3550000.0;1330000.0;3540000.0;3040000.0;8510000.0;0.0475;0.0;0.243;0.017333333333333333;0.0;0.0475;0.0;12193.9375;6822.16650390625;1086.24487304688;35206.3359375;493042.0280053645;372013.9765168501;251543.38243186547;252752.11202336336;244545.3791462769;430862.6128555636;435061.0054611773;438194.52980446257;473403.82665571757;522484.08449214604;467794.78751463606;438039.0146135774;443168.68479859125;464512.7476837228;453389.6988174218;489500.2454555348;339566.0379268043;435586.53424517426;435061.0054611773;284776.6418597092;349344.06076314294;469992.0229553163;199936.41996532306;199936.41996532306;273.1270834676878;3525761.942425295;2226992.883845867;371135.66748177493;398678.0481095443;0;55;54;11;1;0;0;7;171;188;2119764131220.5603;825640783725.1937;1784065513895.9968;57896.7206909109;4680.963785159883;0.0;11168.417811053077;5931755.0433450835;1328735.241724433;3307829.1391308815;932316.7829688459;3.6685316098394862;0.202824622195236
8967;2019-04-18 11:36:41.786;847;627;188;191;179;34;29;27;-26;38;719;199;-28;2;230;149;815;524;184;37;30;4;822;353;358;138;358;301;824;-1.0;84.0;1479.0;154.0;0.0;54;100;40;1;0;0;1;0;0;0;1;0;0;0;0;27283.29296875;10944.22265625;6790.61767578125;1350.24304199219;831.0;164806;677.0;-1.0;Calculated values ==>;1555580201.786;357.86;335.86;291.96000000000004;292.26000000000005;291.06;276.56;273.6339639331285;276.06;275.86;270.56;276.96000000000004;345.06000000000006;293.06;270.36;273.36;296.16;288.06;354.66;325.56;276.86;276.16;340.86;356.26;273.56;242.14157278889297;267.7187500070086;273.6339639331285;291.56;8220000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;8240000.000000001;0.0;0.014;0.2465;0.025666666666666667;0.0;0.0;-0.0024867377321947624;10944.22265625;6790.61767578125;1350.24304199219;27283.29296875;496627.8438436502;459964.9163545517;242879.39614022695;243733.23053338894;240351.35200876836;430607.02586249536;433792.1832038272;438095.2167564963;472752.1489716358;525556.3445255326;468215.5318844538;437785.01000687695;442319.071281641;463922.8230274349;453688.9922284879;491830.3050065431;437766.65956302173;435217.872359457;433972.159331108;283939.0963198885;348504.4273212152;469411.85696526687;200868.85141323475;199936.41996532306;273.5106748415241;3526282.7848024014;2227185.7371968725;371155.9752701179;398791.5087748625;0;55;54;11;1;0;0;7;171;188;2119978070435.2678;825722098630.0826;1784247047170.7488;58476.29905711397;6892.603809168825;756.8910362092994;0.0;5932724.996300438;1328831.7058027599;3307835.447712536;932409.8701800046;3.4647893648971633;0.264967122955471
8968;2019-04-18 11:37:41.796;851;542;172;173;156;36;29;28;-27;37;748;199;-29;-1;230;150;820;390;189;39;29;4;797;350;355;139;355;301;790;142.0;1247.0;954.0;0.0;0.0;30;100;36;1;0;0;1;0;0;0;1;0;0;0;0;21041.07421875;10290.4375;5585.97119140625;1339.24682617188;829.0;164807;676.0;0.0;Calculated values ==>;1555580261.796;358.26;327.36;290.36;290.46000000000004;288.76000000000005;276.76000000000005;273.3108153835814;276.06;275.96000000000004;270.46000000000004;276.86;347.96000000000004;293.06;270.26000000000005;273.06;296.16;288.16;355.16;312.16;277.06;276.06;340.76;356.06000000000006;273.56;242.35481222062532;267.7187500070086;273.3108153835814;292.06;7970000.0;3500000.0;3550000.0;1390000.0;3550000.0;3010000.0;7900000.0;0.023666666666666666;0.20783333333333334;0.15899999999999997;0.0;0.0;0.023666666666666666;0.0;10290.4375;5585.97119140625;1339.24682617188;21041.07421875;499508.81485541485;447910.48945509887;239100.4856419983;239380.96918946126;234690.64335636832;430799.1582183253;434531.2036186236;437940.2675631159;472523.0838727012;528587.7342251306;468215.5318844538;437629.4412208045;441876.3466884435;464365.70566323627;454342.8865433985;494978.6840342814;401890.21297217597;436280.8366206006;434531.2036186236;283520.3318566784;347664.82616959437;469275.5542788157;200392.8114580023;200392.8114580023;273.3108153835814;3526685.55497941;2227362.72219073;371178.391421085;398894.6642051128;0;55;54;11;1;0;0;7;171;188;2120192006085.234;825805212480.0695;1784427677270.72;37770.04552071306;0.0;19346.887235740916;5541.275281134704;5933527.182847272;1328889.153740888;3308003.007120023;932456.0551702224;3.6396062858954865;0.1522410267332264
8969;2019-04-18 11:38:41.786;846;389;170;171;150;36;31;26;-27;37;763;200;-28;-1;230;149;829;368;197;41;31;5;826;349;354;140;354;302;820;248.0;1191.0;1130.0;65.0;0.0;6;100;35;1;0;0;1;0;0;0;1;0;0;0;0;19056.12890625;10569.3056640625;4833.939453125;1340.79565429688;829.0;164808;674.0;-1.0;Calculated values ==>;1555580321.786;357.76;312.06;290.16;290.26000000000005;288.16;276.76000000000005;273.20264511476705;276.26000000000005;275.76000000000005;270.46000000000004;276.86;349.46000000000004;293.16;270.36;273.06;296.16;288.06;356.06000000000006;309.96000000000004;277.26000000000005;276.26000000000005;340.56000000000006;356.06000000000006;273.66;242.56692532238324;267.8393353686513;273.20264511476705;292.86;8259999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;8200000.0;0.04133333333333333;0.1985;0.18833333333333335;0.010833333333333334;0.0;0.04133333333333333;-0.0024870650958766865;10569.3056640625;4833.939453125;1340.79565429688;19056.12890625;496107.96562242345;387032.37044219335;237946.4358173533;238220.6196904701;232567.80868867054;430862.6128555636;435126.7110676904;437713.4967235476;472391.7460337592;530076.5401052948;468196.52568898356;437557.52604302316;441666.2829081751;464512.7476837228;454373.0355399536;493563.1475283128;364153.89499547053;436858.41488472256;435126.7110676904;282682.81946839223;347664.82616959437;469237.8977156437;199986.4649503713;199986.4649503713;273.14677605612155;3527019.6426482783;2227536.5244119256;371200.7213861446;398981.4823217329;0;55;54;11;1;0;0;7;171;188;2120404670635.2676;825888898530.0828;1784608547120.7488;44771.92431728153;2916.8905216237845;25687.736627769194;9719.130172849189;5934214.917954406;1328913.4571106685;3308378.23310419;932583.2040206849;4.962701821715475;0.21639832354374136
8970;2019-04-18 11:39:41.787;845;367;170;170;148;37;32;26;-25;36;769;200;-27;-2;231;148;833;363;201;43;32;6;826;350;355;142;355;303;821;140.0;1165.0;1024.0;61.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;0;0;18152.26953125;10537.5185546875;4606.25732421875;1338.48132324219;794.0;164809;664.0;749.0;Calculated values ==>;1555580381.787;357.66;309.86;290.16;290.16;287.96000000000004;276.86;273.3108153835814;276.36;275.76000000000005;270.66;276.76000000000005;350.06000000000006;293.16;270.46000000000004;272.96000000000004;296.26000000000005;287.96000000000004;356.46000000000004;309.46000000000004;277.46000000000004;276.36;339.56000000000006;352.56000000000006;273.76000000000005;242.98782864720522;267.9596281332873;273.3108153835814;293.26000000000005;8259999.999999999;3500000.0;3550000.0;1420000.0;3550000.0;3030000.0;8209999.999999999;0.02333333333333333;0.19416666666666668;0.17066666666666666;0.010166666666666666;0.0;0.02333333333333333;1.867040456285045;10537.5185546875;4606.25732421875;1338.48132324219;18152.26953125;495959.18080928124;361335.50103475247;237927.25015419195;237927.25015419195;232024.1237746052;430799.1582183253;435061.0054611773;437798.07955487026;472029.85167895287;530626.595412262;468056.4967297473;437485.64907481754;441306.1226980395;464496.52518415696;454062.3613250452;494164.9361223611;353240.335679718;436968.1101686938;435061.0054611773;278495.58437821403;332976.8817968329;469063.6082102231;200245.10464037576;200245.10464037576;273.25280364769446;3527329.717802716;2227712.417545039;371223.04906638555;399060.1519392542;0;55;54;11;1;0;0;7;171;188;2120617374180.0107;825973499939.9806;1784790050145.5295;40542.374385407056;2732.988119626781;27362.859919279872;5479.037685818703;5934925.882291944;1328960.5402173274;3308820.328776353;932709.8575302109;4.618133255450633;0.2073734880074225
8971;2019-04-18 11:40:41.797;846;364;171;171;150;38;34;27;-24;36;770;202;-26;-1;231;148;786;360;211;45;33;6;841;351;356;144;356;304;837;93.0;1191.0;1383.0;83.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;18306.48046875;10840.8857421875;4686.8125;1340.79309082031;729.0;164810;689.0;-1.0;Calculated values ==>;1555580441.797;357.76;309.56;290.26000000000005;290.26000000000005;288.16;276.96000000000004;273.4187578820637;276.56;275.86;270.76000000000005;276.76000000000005;350.16;293.36;270.56;273.06;296.26000000000005;287.96000000000004;351.76;309.16;277.66;276.46000000000004;342.06000000000006;346.06000000000006;273.76000000000005;243.40439225979637;268.0796299477929;273.4187578820637;294.26000000000005;8410000.0;3510000.0;3560000.0;1440000.0;3560000.0;3040000.0;8370000.0;0.015500000000000002;0.1985;0.2305;0.013833333333333333;0.0;0.015500000000000002;-0.002502770050917563;10840.8857421875;4686.8125;1340.79309082031;18306.48046875;494706.83226053306;335636.3323836985;237897.12748479852;237897.12748479852;232294.74072140342;430735.4089219946;435171.47162705613;437727.04723144654;471765.34391292307;530655.2663078107;468158.8329865385;437413.810930519;441243.57701197703;464349.45330830896;453891.2068399796;485433.91752187116;327772.7305685528;437078.2854679012;434995.3873680092;288964.7057630673;305722.83045113535;468789.48013398366;200498.35867192043;200498.35867192043;273.356614177781;3527633.591356487;2227890.6006063796;371245.3800743803;399137.6070948185;0;55;54;11;1;0;0;7;171;188;2120830709729.9768;826059314239.9669;1784972180495.5005;54681.21271297077;3711.3605135585412;31295.7456102337;3634.7039447893762;5935719.544439286;1329014.2520730796;3309309.2319593066;932785.818035095;5.532387036826489;0.2840738401966446
8972;2019-04-18 11:41:41.768;848;360;174;174;151;42;31;29;-25;36;767;204;-26;-1;232;148;791;357;216;46;31;7;825;357;362;146;362;304;827;-1.0;466.0;1421.0;168.0;0.0;3;100;35;1;0;0;1;0;0;0;1;0;0;0;0;17775.56640625;10542.0830078125;4673.1591796875;1339.29931640625;728.0;164811;689.0;0.0;Calculated values ==>;1555580501.768;357.96000000000004;309.16;290.56;290.56;288.26000000000005;277.36;274.0616903277293;276.26000000000005;276.06;270.66;276.76000000000005;349.86;293.56;270.56;273.06;296.36;287.96000000000004;352.26;308.86;277.76000000000005;276.26000000000005;342.06000000000006;345.96000000000004;273.86;243.81672145450628;268.0796299477929;274.0616903277293;294.76000000000005;8250000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;8270000.0;0.0;0.07766666666666668;0.23683333333333334;0.028;0.0;0.0;0.0;10542.0830078125;4673.1591796875;1339.29931640625;17775.56640625;496497.9494178403;338004.80927611736;238908.40783897016;238908.40783897016;232717.8823339253;430346.717906069;433154.95317096787;437570.5891863215;471499.95120613376;530342.1025289536;468401.15335692395;437413.810930519;441243.57701197703;463593.40581284417;452854.5153439343;487847.1703586317;331100.7847397012;435844.5533831253;433154.95317096787;288964.7057630673;305303.7579410727;468614.21108443046;201929.38264503746;200498.35867192043;273.94292454384845;3527934.129749759;2228068.7058866527;371267.7033829409;399215.56915887294;0;55;54;11;1;0;0;7;171;188;2121046005619.8193;826146272189.9033;1785154492335.3672;55807.692415860765;7467.175196303003;12173.969283070272;0.0;5936639.84028993;1329107.3615126025;3309671.304496801;932816.092594833;4.557591454733491;0.3435030565555857
8973;2019-04-18 11:42:41.798;849;509;180;179;156;47;32;29;-23;36;762;206;-25;0;232;150;807;490;213;37;32;7;836;363;369;148;368;305;838;-2.0;-1.0;1494.0;187.0;0.0;42;100;37;1;0;0;1;0;0;0;1;0;0;0;0;19757.08203125;10810.5791015625;6466.912109375;1329.83459472656;727.0;164812;687.0;0.0;Calculated values ==>;1555580561.798;358.06000000000006;324.06;291.16;291.06;288.76000000000005;277.86;274.69669130483857;276.36;276.06;270.86;276.76000000000005;349.36;293.76000000000005;270.66;273.16;296.36;288.16;353.86;322.16;276.86;276.36;341.86;345.86;273.86;244.22491754036054;268.19934244402924;274.69669130483857;294.46000000000004;8359999.999999999;3629999.9999999995;3690000.0;1480000.0;3679999.9999999995;3050000.0;8380000.0;0.0;0.0;0.249;0.03116666666666667;0.0;0.0;0.0;10810.5791015625;6466.912109375;1329.83459472656;19757.08203125;495624.7460817893;431081.25126827613;240344.09636658212;240067.99603032766;233858.4632063249;429947.3805835815;431545.0288538934;437656.05685647397;471233.66481513716;529743.8013911427;468503.9437720561;437342.01223029394;441181.0962547605;462695.5800010653;452091.1990755426;489230.90296956623;425617.1961047709;432488.85388799326;431545.0288538934;288127.0477506168;304884.691753025;468338.4464060935;203479.8708700312;200498.35867192043;274.57233989031647;3528247.0582072004;2228246.733707612;371289.95728700276;399308.4495035701;0;55;54;11;1;0;0;7;171;188;2121265415270.5862;826234516290.2118;1785337283686.006;58309.87031062425;8254.758937540608;0.0;0.0;5937591.295472488;1329238.4431389016;3309772.8049660535;932816.092594833;3.577334537126373;0.32098078925587287
8974;2019-04-18 11:43:41.769;852;580;194;191;159;51;33;31;-22;37;755;207;-24;1;232;150;818;428;225;36;34;7;829;365;370;150;369;306;817;-1.0;1644.0;1385.0;131.0;0.0;66;100;40;1;0;0;1;0;0;0;1;0;0;0;0;20987.61328125;11005.091796875;7399.23046875;1331.36376953125;726.0;164813;684.0;-1.0;Calculated values ==>;1555580621.769;358.36;331.16;292.56;292.26000000000005;289.06;278.26000000000005;274.9066339382667;276.46000000000004;276.26000000000005;270.96000000000004;276.86;348.66;293.86;270.76000000000005;273.26000000000005;296.36;288.16;354.96000000000004;315.96000000000004;276.76000000000005;276.56;341.56000000000006;345.76;273.86;244.62907804385475;268.3187672390254;274.9066339382667;295.66;8290000.000000001;3650000.0;3700000.0;1500000.0;3690000.0;3060000.0;8170000.0;0.0;0.274;0.23083333333333333;0.021833333333333333;0.0;0.0;-0.0025032206474213383;11005.091796875;7399.23046875;1331.36376953125;20987.61328125;496721.3650075941;451619.6285127283;244758.33612692438;243894.2142547794;235017.16582987257;429811.8947417682;431473.88110614876;437585.1090581189;471066.29907127173;528935.3484124116;468485.7931119602;437270.2536001789;441118.68104791886;462544.86540630495;451737.5325503327;491607.51255358284;409603.81676864764;432043.5753533974;431664.4107814828;286870.6033266602;304465.6318710359;468061.6816396475;204062.61365023215;200498.35867192043;274.8066900866378;3528586.433223978;2228428.4430962917;371312.1232213064;399423.9448418957;0;55;54;11;1;0;0;7;171;188;2121487008115.424;826323873080.1465;1785520495090.872;53904.776023320526;5763.979651102236;22469.01264507225;0.0;5938525.965548928;1329355.2094960245;3309959.956237769;932816.092594833;4.1618907076844724;0.27100207100309764
8975;2019-04-18 11:44:41.769;851;395;215;212;170;48;35;34;-21;38;748;208;-22;1;232;144;834;374;207;38;35;7;798;358;363;151;363;308;783;0.0;1623.0;759.0;45.0;0.0;46;100;47;1;0;0;1;0;0;0;1;0;0;1;0;20930.314453125;11149.34375;6235.291015625;1347.67041015625;725.0;164814;682.0;-1.0;Calculated values ==>;1555580681.769;358.26;312.66;294.66;294.36;290.16;277.96000000000004;274.1680685717883;276.66;276.56;271.06;276.96000000000004;347.96000000000004;293.96000000000004;270.96000000000004;273.26000000000005;296.36;287.56;356.56000000000006;310.56;276.96000000000004;276.66;341.36;345.66;273.86;244.82967444194236;268.5567601203482;274.1680685717883;293.86;7980000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3080000.0;7830000.0;0.0;0.2705;0.1265;0.007500000000000001;0.0;0.0;-0.002503370573824957;11149.34375;6235.291015625;1347.67041015625;20930.314453125;499417.8230028442;406972.835338938;252033.96128975702;251089.53750737137;238685.77549984003;430280.9020939914;433634.880018922;437285.26766895736;471032.48495411786;528048.3146882235;468328.19704915455;437126.8590839872;440691.34818141814;463444.52863536426;452104.5419279228;496943.80847374815;396042.8468903159;434178.6716885159;433634.880018922;286033.001929769;304046.57827927166;467922.920871682;202322.38013839407;200498.35867192043;274.1004401990405;3528935.7492884314;2228613.0633925158;371334.4485061371;399537.56585426553;0;55;54;11;1;0;0;7;171;188;2121706908115.424;826414173080.1465;1785704695090.872;29722.805272616257;1992.0040554996597;27293.71010831843;0.0;5939222.862059727;1329419.8426935796;3310374.6455940474;932816.092594833;3.15009385565241;0.13982379916194024
8976;2019-04-18 11:45:41.780;840;366;223;220;181;41;34;34;-18;39;742;208;-20;0;231;142;832;364;194;33;34;7;817;352;357;152;357;309;808;91.0;1415.0;405.0;8.0;0.0;4;100;56;1;0;0;1;0;0;0;1;0;0;1;0;22617.861328125;12194.6376953125;4706.2314453125;1346.92456054688;724.0;164815;679.0;0.0;Calculated values ==>;1555580741.78;357.16;309.76000000000005;295.46000000000004;295.16;291.26000000000005;277.26000000000005;273.5264737036516;276.56;276.56;271.36;277.06;347.36;293.96000000000004;271.16;273.16;296.26000000000005;287.36;356.36;309.56;276.46000000000004;276.56;341.06000000000006;345.56000000000006;273.86;245.02929689885198;268.67533136820026;273.5264737036516;292.56;8170000.0;3520000.0000000005;3570000.0000000005;1520000.0;3570000.0000000005;3090000.0;8080000.0;0.015166666666666667;0.23583333333333334;0.06749999999999999;0.0013333333333333333;0.0;0.015166666666666667;0.0;12194.6376953125;4706.2314453125;1346.92456054688;22617.861328125;496055.85932954086;372953.4490329344;253758.26930637402;252814.2263092968;241249.38099026523;430671.36484660726;434929.85772998666;437530.6787186241;470998.74155135604;527341.5147954363;468188.3911441706;437214.0438153077;440323.94343122264;464202.0896790568;452869.380961343;494866.54756882135;370241.3159734032;434752.8493145431;434929.85772998666;284776.6418597092;303627.53096179874;467783.90603620163;200869.44350496118;200869.44350496118;273.5064914951681;3529298.7172847143;2228807.632235377;371356.90758093796;399628.7619241969;0;55;54;11;1;0;0;7;171;188;2121922947715.129;826505089745.0222;1785889829025.6191;15974.633376922246;355.88595004165387;29390.783784586107;3549.9162824128866;5939603.743863484;1329439.4120306533;3310847.1029771524;932845.6806539625;2.70011926925712;0.06984416397326866
8977;2019-04-18 11:46:41.800;832;461;222;223;190;38;32;29;-20;38;732;206;-21;5;231;145;828;463;189;34;33;6;829;358;363;143;363;306;832;-2.0;171.0;1830.0;330.0;0.0;21;0;56;1;0;0;1;0;0;0;1;0;1;1;0;27103.197265625;12299.5126953125;5516.19140625;2335.23779296875;736.0;164816;675.0;-1.0;Calculated values ==>;1555580801.8;356.36;319.26000000000005;295.36;295.46000000000004;292.16;276.96000000000004;274.1680685717883;276.36;276.06;271.16;276.96000000000004;346.36;293.76000000000005;271.06;273.66;296.26000000000005;287.66;355.96000000000004;319.46000000000004;276.56;276.46000000000004;340.66;346.76;273.76000000000005;243.1966462407574;268.3187672390254;274.1680685717883;292.06;8290000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;8320000.0;0.0;0.0285;0.305;0.055;0.0;0.0;-0.002501713904171311;12299.5126953125;5516.19140625;2335.23779296875;27103.197265625;493729.74182483566;417728.1080459972;252699.5925452226;253007.6370978808;243268.7582962285;430280.9020939914;433086.23799672595;437898.67151236854;472095.1348084983;526526.0494171276;468364.46027209103;437742.05038880615;441718.17312246026;463311.6885489323;452248.7053272065;493125.8308826372;418419.6868056287;433452.5470882844;433269.66867335857;283101.5729112263;308656.51637580903;468926.6663542118;202012.35133479716;200869.44350496118;273.97978215919477;3529713.197553582;2229011.8181945407;371387.60249543627;399713.97717688524;0;55;54;11;1;0;0;7;171;189;2122139019715.0603;826593619244.9941;1786074390525.5605;71945.32765415926;14680.287326067806;2129.1251061947414;0.0;5940336.654427291;1329564.755241729;3311109.8564397944;932875.2731505184;4.404495856866566;0.36659027298513314
8978;2019-04-18 11:47:41.800;834;662;195;198;186;42;32;30;-21;37;706;205;-23;10;231;151;821;506;197;36;33;3;824;359;364;137;364;306;814;-2.0;1493.0;1335.0;171.0;0.0;34;0;56;1;0;0;1;0;0;0;1;0;1;0;0;23924.17578125;12198.1943359375;5957.80908203125;2355.06518554688;749.0;164817;672.0;-1.0;Calculated values ==>;1555580861.8;356.56000000000006;339.36;292.66;292.96000000000004;291.76000000000005;277.36;274.27422755570615;276.36;276.16;271.06;276.86;343.76;293.66;270.86;274.16;296.26000000000005;288.26000000000005;355.26;323.76000000000005;276.76000000000005;276.46000000000004;340.36;348.06000000000006;273.46000000000004;241.92719264551067;268.3187672390254;274.27422755570615;292.86;8240000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;8140000.000000001;0.0;0.24883333333333332;0.2225;0.0285;0.0;0.0;-0.002499734924149622;12198.1943359375;5957.80908203125;2355.06518554688;23924.17578125;494504.228900616;467734.7244752441;245120.1468001253;245994.68935241952;242534.11686164254;430214.79039162316;432833.13015370606;437742.05038880615;472785.1150065333;523795.79149515723;468243.05210307176;437427.84448784514;442461.82273329195;463162.2360548347;452936.0397022327;492546.54751146276;435156.0618461367;433567.68989926;433017.6092021058;281845.32903042674;314105.63291466556;469449.5019888445;202379.33625505562;200869.44350496118;274.127160428685;3530138.425662306;2229215.9657531343;371426.68835359055;399809.59384762094;0;55;54;11;1;0;0;7;171;189;2122357119715.0603;826677619244.9941;1786257990525.5605;52368.20389475949;7611.499723412983;14280.665849721969;0.0;5941372.600523531;1329750.520133808;3311246.60469776;932875.2731505184;3.6205022226470494;0.24891481698591192
8979;2019-04-18 11:48:41.801;837;434;182;183;168;43;34;32;-21;37;709;205;-23;9;231;154;829;387;196;36;34;1;841;359;364;132;364;306;829;-2.0;1574.0;1355.0;153.0;0.0;35;0;59;1;0;0;1;0;0;0;1;0;1;0;0;23117.068359375;12606.240234375;6151.8583984375;2374.17529296875;759.0;164818;670.0;-1.0;Calculated values ==>;1555580921.801;356.86;316.56;291.36;291.46000000000004;289.96000000000004;277.46000000000004;274.27422755570615;276.56;276.36;271.06;276.86;344.06000000000006;293.66;270.86;274.06;296.26000000000005;288.56;356.06000000000006;311.86;276.76000000000005;276.56;340.16;349.06000000000006;273.26000000000005;240.83765695389522;268.3187672390254;274.27422755570615;292.76000000000005;8410000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;8290000.000000001;0.0;0.26233333333333336;0.22583333333333336;0.025500000000000002;0.0;0.0;-0.0024981972024780085;12606.240234375;6151.8583984375;2374.17529296875;23117.068359375;493345.6604864569;408249.12130360166;241083.8011675037;241363.16787291152;237231.22540676483;430214.79039162316;433201.5241952028;437742.05038880615;473436.4806182908;524111.2045761063;468243.05210307176;437427.84448784514;442313.58979942015;463162.2360548347;453365.2895126709;492127.45250864467;379919.28620037186;433567.68989926;433201.5241952028;281007.8604223974;318298.0250993184;469931.77505118237;202402.49763706225;200869.44350496118;274.13616443599307;3530530.442564735;2229422.672820186;371466.09934785945;399910.50942546886;0;55;54;11;1;0;0;7;171;189;2122575523355.6643;826758320590.2173;1786441593586.0684;53147.51566310217;6821.996574060065;29435.942294870234;0.0;5942251.912843906;1329870.8012746053;3311610.9158383906;932875.2731505184;4.230754098968892;0.2406235279697266
8980;2019-04-18 11:49:41.771;843;387;178;178;158;43;35;33;-23;38;730;206;-24;2;231;154;838;380;208;37;35;2;855;360;365;139;365;304;843;-1.0;1602.0;1477.0;164.0;0.0;41;100;58;1;0;0;1;0;0;0;1;0;0;0;0;22241.689453125;12831.7373046875;6549.76123046875;1369.67907714844;766.0;164819;668.0;-1.0;Calculated values ==>;1555580981.771;357.46000000000004;311.86;290.96000000000004;290.96000000000004;288.96000000000004;277.46000000000004;274.38016830617;276.66;276.46000000000004;270.86;276.96000000000004;346.16;293.76000000000005;270.76000000000005;273.36;296.26000000000005;288.56;356.96000000000004;311.16;276.86;276.66;339.96000000000004;349.76;273.36;242.35481222062532;268.0796299477929;274.38016830617;293.96000000000004;8550000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;8430000.0;0.0;0.267;0.24616666666666667;0.02733333333333333;0.0;0.0;-0.0024971128689672915;12831.7373046875;6549.76123046875;1369.67907714844;22241.689453125;492930.49563815823;369920.8329407578;239694.100920091;239694.100920091;234304.8240957652;430148.3826014536;433133.46834165603;437883.18805776763;472621.17715536855;526472.7720350736;468643.1757465133;437727.04723144654;441691.54992388893;463012.4783077877;453192.24889485224;492164.0612300759;360238.14702312567;433500.59072566376;433133.46834165603;280170.41352433193;321233.1047070471;469078.045841938;202665.36285950945;200869.44350496118;274.24287112722067;3530908.243217027;2229634.5499740303;371497.2825347748;400016.3033319245;0;55;54;11;1;0;0;7;171;189;2122794114004.8997;826839579939.933;1786624502085.4285;57902.787969637895;7281.9466681863805;35224.21909325571;0.0;5943176.869328012;1329988.2753681163;3312149.4810974016;932875.2731505184;4.838711113510066;0.27349490230630996
8981;2019-04-18 11:50:41.782;851;519;178;177;156;48;36;33;-25;39;752;206;-26;-2;231;153;841;398;236;38;36;3;846;366;371;144;371;302;848;-1.0;76.0;1592.0;167.0;0.0;90;100;52;1;0;0;1;0;0;0;1;0;0;0;0;23600.90625;12167.1162109375;8784.779296875;1351.205078125;771.0;164820;666.0;0.0;Calculated values ==>;1555581041.782;358.26;325.06;290.96000000000004;290.86;288.76000000000005;277.96000000000004;275.0112864084945;276.76000000000005;276.46000000000004;270.66;277.06;348.36;293.76000000000005;270.56;272.96000000000004;296.26000000000005;288.46000000000004;357.26;312.96000000000004;276.96000000000004;276.76000000000005;339.76;350.26;273.46000000000004;243.40439225979637;267.8393353686513;275.0112864084945;296.76000000000005;8460000.0;3660000.0;3710000.0;1440000.0;3710000.0;3020000.0;8480000.0;0.0;0.012666666666666666;0.2653333333333333;0.02783333333333333;0.0;0.0;0.0;12167.1162109375;8784.779296875;1351.205078125;23600.90625;494992.6638251156;431765.35271813424;239596.78308545885;239323.3875052449;233694.62314315164;429743.705733735;431784.28850342275;438024.4983934438;472061.9191754798;528928.5343954032;468920.8902231166;437869.15320432716;441517.6339936506;462107.4218045173;451998.23903938825;493478.87358509324;378049.62588605366;432163.2314376127;431784.28850342275;279332.9882161641;323329.7980282076;468490.8268503873;204242.95933791323;200869.44350496118;274.88092332730974;3531290.334886181;2229842.911946563;371519.96072636754;400144.1145977557;0;55;54;11;1;0;0;7;171;189;2123014954485.475;826924495505.1543;1786806335415.9023;62030.03502940078;7354.898979097195;1462.1038041878346;0.0;5944176.492752978;1330110.2714440092;3312455.256504226;932875.2731505184;3.176555543911958;0.2997045152454469
8982;2019-04-18 11:51:41.782;858;711;191;189;157;47;37;36;-25;40;760;206;-26;-3;231;145;842;437;249;40;38;4;890;366;371;146;370;302;868;-1.0;866.0;1555.0;164.0;0.0;99;100;50;1;0;0;1;0;0;0;1;0;0;0;0;24887.435546875;12562.970703125;9745.615234375;1336.34460449219;776.0;164821;664.0;-1.0;Calculated values ==>;1555581101.782;358.96000000000004;344.26;292.26000000000005;292.06;288.86;277.86;275.0112864084945;276.86;276.76000000000005;270.66;277.16;349.16;293.76000000000005;270.56;272.86;296.26000000000005;287.66;357.36;316.86;277.16;276.96000000000004;339.56000000000006;350.76;273.56;243.81672145450628;267.8393353686513;275.0112864084945;298.06;8900000.0;3660000.0;3710000.0;1460000.0;3700000.0;3020000.0;8680000.0;0.0;0.14433333333333334;0.25916666666666666;0.02733333333333333;0.0;0.0;-0.002495552563121636;12562.970703125;9745.615234375;1336.34460449219;24887.435546875;491930.78083204536;469841.9949192562;242777.9342653763;242224.33105012323;233636.99730481885;429743.705733735;431974.0715495897;438024.4983934438;471896.58969717816;529763.5573304285;468920.8902231166;437869.15320432716;441368.7326958178;462259.04860941705;450825.41710862383;489419.0785940166;395799.27233023586;432539.7142654744;432163.2314376127;278495.58437821403;325426.6669566859;468314.61623845174;204240.26425181294;200869.44350496118;274.8798858545429;3531694.404401155;2230048.99600418;371542.3569737227;400298.5345521828;0;55;54;11;1;0;0;7;171;189;2123237554485.475;827011495505.1543;1786987535415.9023;60589.080681706;7218.032287634793;13512.458704072355;0.0;5945198.318717237;1330231.7125378987;3312580.0445251283;932875.2731505184;3.439196893769416;0.2831057278061142
8983;2019-04-18 11:52:41.773;868;476;230;226;177;47;38;37;-24;41;759;207;-25;-4;232;145;854;372;253;41;39;4;806;361;366;148;366;306;786;-2.0;1870.0;1170.0;30.0;0.0;99;100;55;1;0;0;1;0;0;0;1;0;0;1;0;25254.92578125;11972.818359375;8716.201171875;1354.22497558594;779.0;164822;661.0;-1.0;Calculated values ==>;1555581161.773;359.96000000000004;320.76000000000005;296.16;295.76000000000005;290.86;277.86;274.4858918419099;276.96000000000004;276.86;270.76000000000005;277.26000000000005;349.06000000000006;293.86;270.66;272.76000000000005;296.36;287.66;358.56000000000006;310.36;277.26000000000005;277.06;339.26;351.06000000000006;273.56;244.22491754036054;268.3187672390254;274.4858918419099;298.46000000000004;8059999.999999999;3610000.0;3660000.0;1480000.0;3660000.0;3060000.0;7859999.999999999;0.0;0.31166666666666665;0.19499999999999998;0.005;0.0;0.0;-0.00249508189999347;11972.818359375;8716.201171875;1354.22497558594;25254.92578125;501150.1148578587;433076.0308477815;256795.30273861936;255473.8544565176;240596.58631090086;430081.6785162784;433433.583526483;437270.2536001789;471730.980663899;529353.8240171962;468485.7931119602;437112.3332710247;440363.3734854717;462996.0789934827;451718.7949141741;499124.66876193625;393249.1031561912;433981.5763581648;433616.79160117084;277239.5186164033;326684.87348024134;468037.8317148802;203188.2333143847;200869.44350496118;274.4501724536339;3532112.194733833;2230253.4302430833;371564.7750236545;400452.359944803;0;55;54;11;1;0;0;7;171;189;2123458621320.2432;827099682275.0618;1787169908055.711;45645.99395572987;1324.2479920024775;32997.88461379054;0.0;5946083.4782111095;1330302.8875289706;3312967.572581108;932875.2731505184;3.6277838562614306;0.18125734557497558
8984;2019-04-18 11:53:41.783;858;396;239;237;194;37;36;33;-20;42;755;210;-22;-3;230;147;853;369;232;36;36;4;804;351;356;149;356;307;806;190.0;155.0;281.0;56.0;0.0;43;100;62;1;0;0;1;0;0;0;1;0;0;1;0;30281.048828125;12576.177734375;6166.3779296875;1354.91369628906;781.0;164823;659.0;0.0;Calculated values ==>;1555581221.783;358.96000000000004;312.76000000000005;297.06;296.86;292.56;276.86;273.4187578820637;276.76000000000005;276.46000000000004;271.16;277.36;348.66;294.16;270.96000000000004;272.86;296.16;287.86;358.46000000000004;310.06;276.76000000000005;276.76000000000005;339.06000000000006;351.26;273.56;244.42749628697553;268.43790593516167;273.4187578820637;296.36;8040000.000000001;3510000.0;3560000.0;1490000.0;3560000.0;3070000.0;8059999.999999999;0.03166666666666666;0.025833333333333333;0.04683333333333333;0.009333333333333334;0.0;0.03166666666666666;0.0;12576.177734375;6166.3779296875;1354.91369628906;30281.048828125;499886.3203054091;398406.02083069406;259039.9377128303;258370.72847848551;245023.92133670574;430735.4089219946;435522.2255508693;437671.5478804793;471697.8470272932;528858.648623613;468710.474274242;437356.53477473935;440299.2787007576;464218.37197162234;453750.31832641887;499161.4796065029;378139.1207067588;435522.2255508693;435522.2255508693;276402.16793126165;327523.71359711495;467899.06101517385;200253.12537946604;200253.12537946604;273.26030230819543;3532575.071655469;2230458.039306327;371587.3549419425;400576.40210754506;0;55;54;11;1;0;0;7;171;189;2123675257420.2087;827188797125.0476;1787353838705.6816;11119.09612046412;2498.0287325999398;3126.4109382433894;7450.188172094436;5946556.599468739;1330334.7451437216;3313268.6585499602;932937.3683994262;1.2038194227145558;0.06475988548466398
