;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
8985;2019-04-18 11:54:41.754;843;608;236;238;202;33;34;27;-23;40;751;211;-24;-3;230;151;846;510;228;36;34;4;830;352;357;148;357;303;832;-2.0;0.0;1850.0;3.0;0.0;26;100;58;1;0;0;1;0;0;0;1;0;0;1;0;37790.45703125;12453.587890625;5695.806640625;1342.60522460938;781.0;164824;657.0;-1.0;Calculated values ==>;1555581281.754;357.46000000000004;333.96000000000004;296.76000000000005;296.96000000000004;293.36;276.46000000000004;273.5264737036516;276.56;275.86;270.86;277.16;348.26;294.26000000000005;270.76000000000005;272.86;296.16;288.26000000000005;357.76;324.16;276.76000000000005;276.56;338.86;351.26;273.56;244.22491754036054;267.9596281332873;273.5264737036516;295.96000000000004;8300000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3030000.0;8320000.0;0.0;0.0;0.30833333333333335;0.0005;0.0;0.0;-0.0024947674673923997;12453.587890625;5695.806640625;1342.60522460938;37790.45703125;495287.1752228479;455098.508879609;257100.97984862124;257746.4460475392;246716.2192090297;430671.36484660726;434929.85772998666;438109.25301780854;471631.5591433098;528747.3278113285;469384.86284256604;437953.82195464283;441156.6256199011;464070.7449757509;454142.3701868646;495735.4388186588;432587.667135866;435282.4317724447;434929.85772998666;275564.83829863765;327523.71359711495;468037.8317148802;200914.6544089916;200253.12537946604;273.52419570084265;3533142.0600269837;2230666.519872049;371609.82340126013;400675.2058673153;0;55;54;11;1;0;0;7;171;189;2123889054035.0522;827277854059.9824;1787536750255.5479;73135.00123771856;133.56158865294432;0.0;0.0;5947258.377589429;1330356.6644635883;3313294.699381938;932999.4232931125;3.758904357894149;0.31454604151098775
8986;2019-04-18 11:55:41.784;840;668;207;211;199;34;30;28;-24;39;747;212;-25;-4;230;156;840;468;227;38;30;4;823;352;357;148;357;304;812;-2.0;1541.0;1356.0;117.0;0.0;22;100;58;1;0;0;1;0;0;0;1;0;0;1;0;34281.8125;12346.02734375;5479.94287109375;1343.4951171875;781.0;164825;655.0;0.0;Calculated values ==>;1555581341.784;357.16;339.96000000000004;293.86;294.26000000000005;293.06;276.56;273.5264737036516;276.16;275.96000000000004;270.76000000000005;277.06;347.86;294.36;270.66;272.76000000000005;296.16;288.76000000000005;357.16;319.96000000000004;276.96000000000004;276.16;338.66;351.26;273.56;244.22491754036054;268.0796299477929;273.5264737036516;295.86;8230000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3040000.0;8120000.0;0.0;0.25683333333333336;0.226;0.0195;0.0;0.0;0.0;12346.02734375;5479.94287109375;1343.4951171875;34281.8125;495494.80099622696;469046.0548771646;248713.47923181832;249920.78298272967;246338.05297731858;430671.36484660726;434218.8704114113;437727.04723144654;471532.1168906075;528252.2207789605;469367.4827915704;437570.5891863215;440793.27408520976;464070.7449757509;454843.65025127376;495494.80099622696;425019.75183888455;435633.1181867728;434218.8704114113;274727.5295995403;327523.71359711495;468037.8317148802;200642.9224937815;200253.12537946604;273.41771183462066;3533742.9625739143;2230873.2866639667;371632.21876284917;400768.3836788248;0;55;54;11;1;0;0;7;171;189;2124103361134.9502;827366698459.9401;1787718941305.461;53581.0121907123;5214.200729811425;18100.341791910778;0.0;5948314.872350885;1330401.2514318973;3313445.610981556;932999.4232931125;4.011356257492782;0.2753232720735105
8987;2019-04-18 11:56:41.784;839;421;189;189;178;37;31;29;-24;38;743;212;-26;-5;230;160;840;386;212;40;31;3;842;352;357;148;357;303;835;0.0;1383.0;937.0;0.0;0.0;12;100;57;1;0;0;1;0;0;0;1;0;0;0;0;27889.41015625;12574.0966796875;5185.49609375;1344.64672851562;781.0;164826;653.0;0.0;Calculated values ==>;1555581401.784;357.06000000000006;315.26000000000005;292.06;292.06;290.96000000000004;276.86;273.5264737036516;276.26000000000005;276.06;270.76000000000005;276.96000000000004;347.46000000000004;294.36;270.56;272.66;296.16;289.16;357.16;311.76000000000005;277.16;276.26000000000005;338.46000000000004;351.26;273.46000000000004;244.22491754036054;267.9596281332873;273.5264737036516;294.36;8420000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3030000.0;8350000.0;0.0;0.2305;0.15616666666666665;0.0;0.0;0.0;0.0;12574.0966796875;5185.49609375;1344.64672851562;27889.41015625;493554.22435824265;400036.85180810984;242919.9272004632;242919.9272004632;239851.94802525445;430671.36484660726;434397.36110999016;437953.82195464283;471432.6538135293;527911.1227596017;469505.18851112365;437642.0229114993;440856.8528302407;464070.7449757509;455401.7370921357;493705.8407338259;374797.09832231177;435981.958921699;434397.36110999016;273890.2417152289;327523.71359711495;467937.5783006441;200920.47264012235;200253.12537946604;273.5264737036516;3534261.05609605;2231080.954364162;371654.61994489667;400857.2623368652;0;55;54;11;1;0;0;7;171;189;2124317561134.9502;827455498459.9401;1787901041305.461;37016.70805128428;0.0;27408.465125854014;0.0;5949069.8533529015;1330444.7031046457;3313824.8510392043;932999.4232931125;3.372297189351703;0.14943105561577624
8988;2019-04-18 11:57:41.785;843;384;184;185;166;38;32;29;-26;37;740;212;-27;-5;231;161;843;378;193;41;31;3;844;356;361;148;361;302;842;-1.0;1322.0;1523.0;197.0;1.0;20;100;53;1;0;0;1;0;0;0;1;0;0;0;0;24730.771484375;12218.5146484375;5560.80224609375;1336.69958496094;779.0;164827;651.0;0.0;Calculated values ==>;1555581461.785;357.46000000000004;311.56;291.56;291.66;289.76000000000005;276.96000000000004;273.955091788801;276.36;276.06;270.56;276.86;347.16;294.36;270.46000000000004;272.66;296.26000000000005;289.26000000000005;357.46000000000004;310.96000000000004;277.26000000000005;276.26000000000005;338.26;351.06000000000006;273.46000000000004;244.22491754036054;267.8393353686513;273.955091788801;292.46000000000004;8440000.0;3560000.0;3610000.0;1480000.0;3610000.0;3020000.0;8420000.0;0.0;0.22033333333333335;0.25383333333333336;0.03283333333333333;0.00016666666666666666;0.00016666666666666666;0.0;12218.5146484375;5560.80224609375;1336.69958496094;24730.771484375;493971.3822421139;366941.80654760695;241371.25275947322;241649.4683857828;236455.20747774994;430412.23801567365;433588.14229367237;437869.15320432716;471333.16981940134;527674.871524448;469642.65197080246;437713.4967235476;441070.164538651;463609.68473376584;454869.0781991784;493971.3822421139;357951.07468136423;435202.0721543156;433406.2193873385;273052.9745269728;326684.87348024134;467937.5783006441;201583.34513220866;241371.25275947322;273.80345393766476;3534699.564919293;2231287.5629025525;371676.96486998;400946.8163158197;0;55;54;11;1;0;0;7;171;189;2124532964725.546;827544299940.1857;1788082544330.963;59977.214282306086;8745.29732236363;29969.807765885173;32.00582777131088;5949878.149512628;1330517.5817971583;3314303.011283829;932999.6900127899;5.164482113950802;0.30602309468705957
8989;2019-04-18 11:58:41.775;850;518;181;180;161;43;32;30;-26;38;737;211;-28;-4;230;162;843;388;205;37;32;3;809;360;365;149;365;303;812;-1.0;-1.0;1489.0;142.0;0.0;48;100;49;1;0;0;1;0;0;0;1;0;0;0;0;22841.986328125;11466.5595703125;6385.69775390625;1345.88525390625;778.0;164828;649.0;0.0;Calculated values ==>;1555581521.775;358.16;324.96000000000004;291.26000000000005;291.16;289.26000000000005;277.46000000000004;274.38016830617;276.36;276.16;270.56;276.96000000000004;346.86;294.26000000000005;270.36;272.76000000000005;296.16;289.36;357.46000000000004;311.96000000000004;276.86;276.36;338.06000000000006;350.96000000000004;273.46000000000004;244.42749628697553;267.9596281332873;274.38016830617;293.66;8090000.000000001;3600000.0;3650000.0;1490000.0;3650000.0;3030000.0;8120000.0;0.0;0.0;0.24816666666666667;0.023666666666666666;0.0;0.0;0.0;11466.5595703125;6385.69775390625;1345.88525390625;22841.986328125;498267.6135358954;438549.13522448443;241163.13135747015;240881.8493813595;235645.88837530845;430148.3826014536;432578.5526393707;437642.0229114993;471299.48975746526;527283.559572098;469384.86284256604;437328.95505151706;441006.86972331285;462878.96902001434;454332.15923965833;497242.1241321674;390611.07335548167;433500.59072566376;432578.5526393707;272215.72791638016;326265.46416910045;467798.63539884734;202714.66466471777;241371.25275947322;274.262006425029;3535095.938494519;2231484.905625137;371699.31601782853;401046.35389014106;0;55;54;11;1;0;0;7;171;189;2124750728425.5806;827633385090.1998;1788264014080.9917;58301.13940490962;6273.653974041065;0.0;0.0;5950863.638184687;1330642.7188649937;3314552.7180571845;932999.9566835689;3.3635958851836714;0.2833368943403103
8990;2019-04-18 11:59:41.756;847;644;176;176;154;44;33;31;-23;38;734;209;-25;-4;230;156;838;362;212;36;34;3;809;356;361;149;361;306;799;0.0;1529.0;1122.0;38.0;0.0;33;100;56;1;0;0;1;0;0;0;1;0;0;0;0;21345.998046875;11992.19921875;5783.6513671875;1354.25439453125;776.0;164829;648.0;-1.0;Calculated values ==>;1555581581.756;357.86;337.56000000000006;290.76000000000005;290.76000000000005;288.56;277.56;273.955091788801;276.46000000000004;276.26000000000005;270.86;276.96000000000004;346.56000000000006;294.06;270.66;272.76000000000005;296.16;288.76000000000005;356.96000000000004;309.36;276.76000000000005;276.56;337.96000000000004;350.76;273.46000000000004;244.42749628697553;268.3187672390254;273.955091788801;294.36;8090000.000000001;3560000.0;3610000.0;1490000.0;3610000.0;3060000.0;7990000.000000001;0.0;0.2548333333333333;0.187;0.006333333333333333;0.0;0.0;-0.002495552563121636;11992.19921875;5783.6513671875;1354.25439453125;21345.998046875;497828.7413821848;466436.80963159725;240033.79577248215;240033.79577248215;233989.5999751308;430412.23801567365;433769.5290198815;437427.84448784514;471299.48975746526;526735.7672569884;468728.2342223213;437112.3332710247;440363.3734854717;463477.27075599786;454164.5920650031;496506.4774817734;375852.70808774844;434310.53623595677;433950.3860404442;271797.11229066993;325426.6669566859;467798.63539884734;201857.57565194962;241371.25275947322;273.9104160731733;3535464.055090135;2231680.3333764807;371721.81005617697;401147.7330191664;0;55;54;11;1;0;0;7;171;189;2124968459455.3867;827722756780.1202;1788446656225.829;44051.64027231246;1684.2933783970188;30746.602233910693;0.0;5951716.307916959;1330709.0140927327;3314808.858605372;932999.9566835689;3.998019663912274;0.19280729330244287
8991;2019-04-18 12:00:41.816;838;417;177;177;154;42;35;32;-22;38;732;208;-23;-3;230;151;839;354;202;38;34;3;846;356;361;150;361;305;837;-1.0;1514.0;1072.0;110.0;0.0;32;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21667.2578125;12662.30078125;6109.0908203125;1350.21850585938;773.0;164830;646.0;-1.0;Calculated values ==>;1555581641.816;356.96000000000004;314.86;290.86;290.86;288.56;277.36;273.955091788801;276.66;276.36;270.96000000000004;276.96000000000004;346.36;293.96000000000004;270.86;272.86;296.16;288.26000000000005;357.06000000000006;308.56;276.96000000000004;276.56;337.76;350.46000000000004;273.46000000000004;244.62907804385475;268.19934244402924;273.955091788801;293.36;8460000.0;3560000.0;3610000.0;1500000.0;3610000.0;3050000.0;8370000.0;0.0;0.25233333333333335;0.17866666666666667;0.018333333333333333;0.0;0.0;-0.0024960220412737996;12662.30078125;6109.0908203125;1350.21850585938;21667.2578125;493022.37844560243;397089.8864199026;239537.06054413435;239537.06054413435;233346.53867675253;430412.23801567365;434130.71970383386;437812.597326149;471166.1005109422;526604.181823349;468746.1015721909;437656.05685647397;440729.75779049523;463477.27075599786;453455.83774682117;493174.66645684367;318352.17495733645;434668.6427963687;433950.3860404442;270959.89632461156;324168.52440917626;467659.43746735645;201645.9196116396;241371.25275947322;273.8278773201071;3535822.85733242;2231885.9929971183;371744.36986759957;401246.9383101526;0;55;54;11;1;0;0;7;171;189;2125185276055.1802;827812546480.0347;1788630139525.6543;42195.11308499234;4876.914494021476;44113.54202170899;0.0;5952435.749583862;1330763.7455016829;3315433.316974776;932999.9566835689;4.531723312096625;0.2017772571679569
8992;2019-04-18 12:01:41.777;839;383;182;181;155;42;35;32;-24;39;730;208;-26;-3;231;149;842;367;204;39;35;3;848;360;365;150;365;303;836;-1.0;1613.0;1133.0;183.0;0.0;48;100;54;1;0;0;1;0;0;0;1;0;0;0;0;21959.92578125;12362.2001953125;6777.29052734375;1327.23095703125;770.0;164831;645.0;0.0;Calculated values ==>;1555581701.777;357.06000000000006;311.46000000000004;291.36;291.26000000000005;288.66;277.36;274.38016830617;276.66;276.36;270.76000000000005;277.06;346.16;293.96000000000004;270.56;272.86;296.26000000000005;288.06;357.36;309.86;277.06;276.66;337.66;350.16;273.46000000000004;244.62907804385475;267.9596281332873;274.38016830617;293.56;8480000.0;3600000.0;3650000.0;1500000.0;3650000.0;3030000.0;8359999.999999999;0.0;0.2688333333333333;0.18883333333333333;0.030500000000000003;0.0;0.0;0.0;12362.2001953125;6777.29052734375;1327.23095703125;21959.92578125;492984.57393723156;370601.05399164144;240938.9463734597;240661.389397875;233627.01703573109;430148.3826014536;433133.46834165603;437953.82195464283;471265.88027044147;526550.9475562351;469023.45636812504;437642.0229114993;441156.6256199011;463012.4783077877;452473.9457314294;493441.52555575233;343103.7911217324;433865.5205784961;433133.46834165603;270541.29595472733;322910.4453824919;467659.43746735645;202517.9562534733;241371.25275947322;274.18562213341863;3536186.180881582;2232094.3949557566;371766.667443593;401354.25502008933;0;55;54;11;1;0;0;7;171;189;2125402934485.0557;827902487979.9832;1788812420965.5498;44458.13930657085;8086.815177023437;40415.79427367903;0.0;5953157.390648261;1330871.7063620107;3316137.2702429295;932999.9566835689;4.542043919497551;0.23299192193985732
8993;2019-04-18 12:02:41.787;846;528;185;185;159;46;36;32;-26;38;711;208;-27;4;231;147;842;378;195;39;36;2;812;364;369;140;369;302;814;-2.0;0.0;1062.0;179.0;0.0;83;1;49;1;0;0;1;0;0;0;1;0;1;0;0;23118.310546875;11463.302734375;8024.5380859375;2304.5107421875;765.0;164832;645.0;-1.0;Calculated values ==>;1555581761.787;357.76;325.96000000000004;291.66;291.66;289.06;277.76000000000005;274.8017692304317;276.76000000000005;276.36;270.56;276.96000000000004;344.26;293.96000000000004;270.46000000000004;273.56;296.26000000000005;287.86;357.36;310.96000000000004;277.06;276.76000000000005;337.66;349.66;273.36;242.56692532238324;267.8393353686513;274.8017692304317;292.66;8120000.0;3640000.0;3690000.0;1400000.0;3690000.0;3020000.0;8140000.000000001;0.0;0.0;0.177;0.029833333333333333;0.0;0.0;-0.0024972681720641034;11463.302734375;8024.5380859375;2304.5107421875;23118.310546875;497405.48163901485;440590.4778366681;242250.09426981772;242250.09426981772;235070.26910527027;429879.7862731237;432301.3137403124;437869.15320432716;472489.9908694221;524639.2494420737;469161.7630768955;437713.4967235476;442405.8132597088;462410.3593498618;451477.0383356313;496816.91584874754;381417.8379860856;432862.1520614866;432301.3137403124;270541.29595472733;320813.78693149507;468941.17327746755;203550.3535996382;241371.25275947322;274.60428516997075;3536561.895459585;2232292.9739044486;371796.93700183404;401477.62414994236;0;55;54;11;1;0;0;7;171;190;2125623171185.0208;827989502479.9694;1788993951215.521;41474.42753002994;7917.492787055242;0.0;0.0;5953873.614722572;1331005.097823229;3316474.1246615374;932999.9566835689;2.2664796029666743;0.19598397078404717
8994;2019-04-18 12:03:41.798;844;694;189;188;160;45;37;34;-26;39;698;208;-28;8;231;144;838;378;192;40;37;0;841;363;368;135;368;301;824;0.0;1767.0;1274.0;202.0;0.0;86;1;47;1;0;0;1;0;0;0;1;0;1;1;0;23604.15234375;11680.0361328125;8525.3193359375;2331.93774414062;757.0;164833;645.0;-1.0;Calculated values ==>;1555581821.798;357.56000000000006;342.56000000000006;292.06;291.96000000000004;289.16;277.66;274.69669130483857;276.86;276.56;270.56;277.06;342.96000000000004;293.96000000000004;270.36;273.96000000000004;296.26000000000005;287.56;356.96000000000004;310.96000000000004;277.16;276.86;337.66;348.86;273.16;241.49495122638035;267.7187500070086;274.69669130483857;292.36;8410000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3010000.0;8240000.000000001;0.0;0.29450000000000004;0.21233333333333335;0.033666666666666664;0.0;0.0;-0.0024985058149785554;11680.0361328125;8525.3193359375;2331.93774414062;23604.15234375;494405.18399365555;472115.0796299692;243163.36545347038;242879.39614022695;235162.524985034;429947.3805835815;432743.97865350964;438095.2167564963;473241.2657668606;523355.76520960225;469299.82431381487;437785.01000687695;443198.0840360327;462561.3558710226;451216.75786615635;493497.3825669608;374182.98180281883;433299.8492016903;432743.97865350964;270541.29595472733;317459.4925940039;469426.83520598995;203279.9154272483;241371.25275947322;274.49500393842595;3536951.3206995623;2232485.870420057;371835.58115611714;401615.56491332187;0;55;54;11;1;0;0;7;171;190;2125844311720.5972;828072017605.1844;1789174884380.9924;49859.11564891032;8960.279632550968;35138.09102503982;0.0;5954634.867121738;1331145.771712578;3316766.995770704;932999.9566835689;4.168978298279423;0.2303094285912146
8995;2019-04-18 12:04:41.778;846;463;211;207;167;42;38;35;-25;39;710;207;-27;8;231;143;844;358;194;40;38;0;822;361;366;136;365;303;802;0.0;1871.0;1369.0;144.0;0.0;88;100;46;1;0;0;1;0;0;0;1;0;0;1;0;22913.83984375;11446.6171875;8428.5908203125;1370.74157714844;741.0;164834;650.0;-1.0;Calculated values ==>;1555581881.778;357.76;319.46000000000004;294.26000000000005;293.86;289.86;277.36;274.4858918419099;276.96000000000004;276.66;270.66;277.06;344.16;293.86;270.46000000000004;273.96000000000004;296.26000000000005;287.46000000000004;357.56000000000006;308.96000000000004;277.16;276.96000000000004;338.16;347.26;273.16;241.71165711629368;267.9596281332873;274.4858918419099;292.56;8220000.0;3610000.0;3660000.0;1360000.0;3650000.0;3030000.0;8020000.0;0.0;0.31183333333333335;0.22816666666666666;0.024;0.0;0.0;-0.0025009554526053655;11446.6171875;8428.5908203125;1370.74157714844;22913.83984375;496479.687865207;425882.14143195725;250208.1005708396;248989.67731472602;237470.60836076774;430081.6785162784;433433.583526483;437798.07955487026;473111.07959547755;524454.9604845678;468902.8432709624;437485.64907481754;442787.31820175383;463012.4783077877;451427.8056151947;496183.0473540073;367282.3594421073;433799.4536676275;433433.583526483;272634.34865687083;310752.19949742197;469290.60212070297;202916.94752630082;241371.25275947322;274.3450936963069;3537338.8414179366;2232678.528290417;371866.42653191736;401756.8004038073;0;55;54;11;1;0;0;7;171;190;2126064438320.6672;828153290505.2103;1789356023981.05;53592.044957851926;6392.967710265652;40195.53118052748;0.0;5955496.672762734;1331273.672792566;3317394.566695888;932999.9566835689;4.715277302529156;0.2390855055279623
8996;2019-04-18 12:05:41.789;843;380;227;224;180;37;36;33;-20;40;732;207;-22;0;231;145;843;358;199;32;36;0;801;349;354;141;354;308;803;174.0;380.0;280.0;4.0;0.0;27;100;59;1;0;0;1;0;0;0;1;0;0;0;0;23035.236328125;12152.8720703125;5501.04296875;1383.89855957031;717.0;164835;679.0;0.0;Calculated values ==>;1555581941.789;357.46000000000004;311.16;295.86;295.56;291.16;276.86;273.20264511476705;276.76000000000005;276.46000000000004;271.16;277.16;346.36;293.86;270.96000000000004;273.16;296.26000000000005;287.66;357.46000000000004;308.96000000000004;276.36;276.76000000000005;341.06000000000006;344.86;273.16;242.77792619122317;268.5567601203482;273.20264511476705;293.06;8009999.999999999;3490000.0;3540000.0;1410000.0;3540000.0;3080000.0;8030000.0;0.029;0.06333333333333332;0.04666666666666666;0.0006666666666666666;0.0;0.029;0.0;12152.8720703125;5501.04296875;1383.89855957031;23035.236328125;497980.98544280435;389722.85482518026;255202.0715212043;254239.9926001231;241075.3065081355;430862.6128555636;435998.1305493036;437443.34373287327;472555.3283204977;526369.6536232725;468206.5035522741;437126.8590839872;440539.589879252;464643.3069250969;453812.13814351254;497980.98544280435;366145.68210920325;435301.9155753477;435998.1305493036;284776.6418597092;300694.37409284414;468605.80246456154;200094.03651432839;200094.03651432839;273.1890845455483;3537721.8205854897;2232875.2267554053;371889.3860748366;401872.9019666091;0;55;54;11;1;0;0;7;171;190;2126280477920.372;828236405740.0967;1789539357585.7996;11076.301003532093;179.0078439668221;8349.569211128068;6841.218727014281;5956035.674443871;1331328.4492959613;3317799.1833647243;933056.9772914114;1.3891351886931216;0.038286734633620784
8997;2019-04-18 12:06:41.779;835;542;236;234;188;32;33;26;-22;39;751;207;-23;-3;230;146;838;518;193;32;34;0;841;351;356;142;356;304;843;178.0;132.0;1389.0;155.0;0.0;12;100;56;1;0;0;1;0;0;0;1;0;0;0;0;27442.16015625;12472.7099609375;5213.26171875;1348.99499511719;693.0;164836;743.0;14.0;Calculated values ==>;1555582001.779;356.66;327.36;296.76000000000005;296.56;291.96000000000004;276.36;273.4187578820637;276.46000000000004;275.76000000000005;270.96000000000004;277.06;348.26;293.86;270.86;272.86;296.16;287.76000000000005;356.96000000000004;324.96000000000004;276.36;276.56;347.46000000000004;342.46000000000004;273.16;242.98782864720522;268.0796299477929;273.4187578820637;292.46000000000004;8410000.0;3510000.0;3560000.0;1420000.0;3560000.0;3040000.0;8430000.0;0.029666666666666668;0.022000000000000002;0.2315;0.025833333333333333;0.0;0.029666666666666668;0.03511333914018466;12472.7099609375;5213.26171875;1348.99499511719;27442.16015625;493041.85016930534;438686.23765249364;256727.31529659458;256094.02463963302;242466.27304476267;430735.4089219946;434995.3873680092;438039.0146135774;472325.50216173066;528670.499479957;468764.076073067;437883.18805776763;440943.6375800933;464218.37197162234;453609.25935500156;493497.3825669608;432507.97319443844;434818.82438352716;435171.47162705613;311590.51834565785;290640.09048841946;468468.1067229894;200309.58105444253;200309.58105444253;273.282487520213;3538142.395448765;2233080.4057368343;371912.15639211045;401962.17295804044;0;55;54;11;1;0;0;7;171;190;2126493442420.406;828321291590.1102;1789722926985.8289;55034.36386893973;6927.428579770795;1341.7670061954925;6967.56942032087;5956586.504830861;1331387.6597294512;3317879.9310396924;933172.0313471183;3.6916864671079286;0.25647134507611746
8998;2019-04-18 12:07:41.799;837;660;213;216;197;36;29;28;-24;38;759;206;-26;-5;230;151;833;508;194;34;30;1;809;356;361;144;361;303;799;-1.0;1440.0;1353.0;210.0;0.0;29;100;52;1;0;0;1;0;0;0;1;0;0;0;0;27734.375;11762.185546875;5624.16650390625;1347.10241699219;679.0;164837;777.0;-1.0;Calculated values ==>;1555582061.799;356.86;339.16;294.46000000000004;294.76000000000005;292.86;276.76000000000005;273.955091788801;276.06;275.96000000000004;270.76000000000005;276.96000000000004;349.06000000000006;293.76000000000005;270.56;272.66;296.16;288.26000000000005;356.46000000000004;323.96000000000004;276.56;276.16;350.86;341.06000000000006;273.26000000000005;243.40439225979637;267.9596281332873;273.955091788801;292.56;8090000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;7990000.000000001;0.0;0.24000000000000002;0.22549999999999998;0.035;0.0;0.0;-0.0025101180887308282;11762.185546875;5624.16650390625;1347.10241699219;27734.375;496359.02720636467;469261.2814108969;250912.31187851625;251844.16518298528;246079.459085545;430412.23801567365;433040.73848485097;437953.82195464283;471963.08021786925;529582.9255284944;468782.15747417515;437642.0229114993;440856.8528302407;463477.27075599786;453455.83774682117;495768.1417735436;438566.90609185956;433950.3860404442;433223.753696834;325846.0620002231;284776.6418597092;468291.61117532355;201478.97122468307;200309.58105444253;273.76269414890396;3538602.353176407;2233282.4305184893;371934.631359697;402052.5149638345;0;55;54;11;1;0;0;7;171;190;2126708614120.3376;828407120190.083;1789905087685.771;53325.07883960592;9338.442398272418;13728.296563604172;0.0;5957489.801184931;1331523.2538372;3318005.556764022;933230.1137799621;4.077828674518995;0.28842605168898533
8999;2019-04-18 12:08:41.780;838;420;190;193;182;39;31;29;-26;38;759;205;-28;-4;230;156;832;393;202;33;31;1;838;356;361;145;361;301;828;-1.0;1441.0;1431.0;231.0;0.0;27;100;47;1;0;0;1;0;0;0;1;0;0;1;0;23323.681640625;11749.7021484375;5781.4814453125;1327.32360839844;669.0;164838;780.0;0.0;Calculated values ==>;1555582121.78;356.96000000000004;315.16;292.16;292.46000000000004;291.36;277.06;273.955091788801;276.26000000000005;276.06;270.56;276.96000000000004;349.06000000000006;293.66;270.36;272.76000000000005;296.16;288.76000000000005;356.36;312.46000000000004;276.46000000000004;276.26000000000005;351.16;340.06000000000006;273.26000000000005;243.61107973660833;267.7187500070086;273.955091788801;293.36;8380000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;8280000.0;0.0;0.24016666666666667;0.23850000000000002;0.0385;0.0;0.0;0.0;11749.7021484375;5781.4814453125;1327.32360839844;23323.681640625;493781.75576304365;402184.9543271646;243357.9554032677;244213.26252338933;241104.6758412476;430412.23801567365;433406.2193873385;438095.2167564963;471830.8059033014;529735.4572414138;468939.0435562869;437785.01000687695;441431.40639256994;463477.27075599786;454164.5920650031;492872.0704027172;385652.96551019396;433769.5290198815;433406.2193873385;327104.2899505934;280589.13426710566;468153.3363693269;201461.13037494075;200309.58105444253;273.75572427940995;3539027.7022448285;2233478.300870517;371956.911185709;402147.5319317557;0;55;54;11;1;0;0;7;171;190;2126925145530.1448;828493792735.0059;1790086230305.6096;56437.229602000996;10267.649930783868;25750.455025021005;0.0;5958404.19743726;1331686.5862014976;3318334.442180262;933230.1137799621;4.902579698740575;0.31659582309523576
9000;2019-04-18 12:09:41.790;841;378;180;180;163;41;33;31;-27;38;755;205;-28;-4;230;157;834;376;205;34;32;1;830;356;361;146;361;301;821;-2.0;1424.0;1372.0;114.0;0.0;30;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20620.09375;11375.6669921875;5810.791015625;1331.11328125;662.0;164839;775.0;-1.0;Calculated values ==>;1555582181.79;357.26;310.96000000000004;291.16;291.16;289.46000000000004;277.26000000000005;273.955091788801;276.46000000000004;276.26000000000005;270.46000000000004;276.96000000000004;348.66;293.66;270.36;272.76000000000005;296.16;288.86;356.56000000000006;310.76000000000005;276.56;276.36;350.66;339.36;273.26000000000005;243.81672145450628;267.7187500070086;273.955091788801;293.66;8300000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;8209999.999999999;0.0;0.23733333333333334;0.22866666666666668;0.019;0.0;0.0;-0.002512536642511817;11375.6669921875;5810.791015625;1331.11328125;20620.09375;494987.76319907536;376473.1781891093;240692.23661062142;240692.23661062142;236023.63858322403;430412.23801567365;433769.5290198815;437940.2675631159;471698.3107888524;529318.2321055314;468939.0435562869;437785.01000687695;441431.40639256994;463477.27075599786;454305.82633570756;493936.1726985083;374238.6911280708;433950.3860404442;433588.14229367237;325007.27902157017;277658.20189090865;468014.81014881446;201689.6753173809;200309.58105444253;273.8449497603731;3539393.961406047;2233671.0443985597;371979.06851872604;402244.1503026266;0;55;54;11;1;0;0;7;171;190;2127141781630.1104;828581107284.992;1790266860405.5808;54022.635426858076;5060.177561797237;28408.202292717167;0.0;5959324.849728834;1331814.339385898;3318785.839544862;933230.1137799621;4.724756498334612;0.2678650647906756
9001;2019-04-18 12:10:41.781;843;466;177;177;158;42;34;31;-27;38;750;206;-28;-3;231;156;834;410;211;35;33;1;840;357;362;147;362;301;842;89.0;-1.0;1373.0;150.0;0.0;33;100;42;1;0;0;1;0;0;0;1;0;0;0;0;20209.466796875;11249.859375;6013.431640625;1318.09594726562;657.0;164840;769.0;-1.0;Calculated values ==>;1555582241.781;357.46000000000004;319.76000000000005;290.86;290.86;288.96000000000004;277.36;274.0616903277293;276.56;276.26000000000005;270.46000000000004;276.96000000000004;348.16;293.76000000000005;270.36;272.86;296.26000000000005;288.76000000000005;356.56000000000006;314.16;276.66;276.46000000000004;350.06000000000006;338.86;273.26000000000005;244.02132995426717;267.7187500070086;274.0616903277293;294.26000000000005;8400000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3010000.0;8420000.0;0.014833333333333334;0.0;0.22883333333333333;0.025;0.0;0.014833333333333334;-0.0025132401277426046;11249.859375;6013.431640625;1318.09594726562;20209.466796875;494348.34683494933;416816.7601997483;239439.3284735708;239439.3284735708;234321.4836543308;430346.717906069;433702.1600636701;437940.2675631159;471565.593789997;528796.4943772956;469059.37525089737;437785.01000687695;441579.96937780036;463460.83753301925;453993.70447563543;492985.1558743982;390648.6456013924;433883.48505660606;433520.3008126533;322491.0997442508;275564.83829863765;467876.0311619288;201891.16133772428;201891.16133772428;273.92802973678903;3539734.15670663;2233859.5621695137;372001.1419507623;402342.670711047;0;55;54;11;1;0;0;7;171;190;2127358649094.8828;828668994099.8998;1790447433315.3914;54015.90380791046;6649.621745605113;0.0;3435.832235544781;5960225.035840005;1331911.9064094415;3319022.5390534666;933258.7414204379;3.44976173829644;0.28306754347911417
9002;2019-04-18 12:11:41.771;845;657;176;176;153;43;34;31;-26;39;745;206;-28;-2;231;154;831;445;221;36;34;1;819;360;365;148;365;302;806;-2.0;1532.0;1949.0;143.0;0.0;51;100;38;1;0;0;1;0;0;0;1;0;0;1;0;19894.689453125;10728.7138671875;6691.810546875;1322.73486328125;656.0;164841;764.0;-1.0;Calculated values ==>;1555582301.771;357.66;338.86;290.76000000000005;290.76000000000005;288.46000000000004;277.46000000000004;274.38016830617;276.56;276.26000000000005;270.56;277.06;347.66;293.76000000000005;270.36;272.96000000000004;296.26000000000005;288.56;356.26;317.66;276.76000000000005;276.56;349.56000000000006;338.76;273.26000000000005;244.22491754036054;267.8393353686513;274.38016830617;295.26000000000005;8190000.000000001;3600000.0;3650000.0;1480000.0;3650000.0;3020000.0;8059999.999999999;0.0;0.25533333333333336;0.3248333333333333;0.02383333333333333;0.0;0.0;-0.0025133803936388897;10728.7138671875;6691.810546875;1322.73486328125;19894.689453125;496610.074173807;467856.1526517359;239886.87028803653;239886.87028803653;233599.79726802502;430148.3826014536;432949.0678229144;437869.15320432716;471532.1168906075;528197.3986632949;468920.8902231166;437557.52604302316;441517.6339936506;463012.4783077877;453192.24889485224;494528.17534288083;419171.1021087501;433317.3069910173;432949.0678229144;320394.4760798638;275146.1813398168;467736.998044977;202760.0422983135;201891.16133772428;274.27961320442745;3540068.302308549;2234042.686420765;372023.14520636643;402448.5300831233;0;55;54;11;1;0;0;7;171;190;2127576712744.9175;828757479349.9138;1790628303165.4202;76371.27619263677;6315.284111962146;19241.17269911472;0.0;5961311.41458021;1332019.9292847915;3319182.8554354673;933287.3685837495;5.4381007857539805;0.38511956590068697
9003;2019-04-18 12:12:41.771;843;434;185;183;155;44;36;33;-24;39;740;207;-25;-1;232;149;835;373;221;37;36;2;831;362;367;150;367;305;819;-1.0;1524.0;2011.0;140.0;0.0;64;100;43;1;0;0;1;0;0;0;1;0;0;1;0;21144.689453125;11288.55078125;7320.7841796875;1332.22839355469;655.0;164842;760.0;0.0;Calculated values ==>;1555582361.771;357.46000000000004;316.56;291.66;291.46000000000004;288.66;277.56;274.5913991737795;276.76000000000005;276.46000000000004;270.76000000000005;277.06;347.16;293.86;270.66;273.06;296.36;288.06;356.66;310.46000000000004;276.86;276.76000000000005;349.16;338.66;273.36;244.62907804385475;268.19934244402924;274.5913991737795;295.26000000000005;8309999.999999999;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3050000.0;8190000.000000001;0.0;0.254;0.33516666666666667;0.02333333333333333;0.0;0.0;0.0;11288.55078125;7320.7841796875;1332.22839355469;21144.689453125;495193.5223858109;411413.74763677426;242140.05642483383;241575.826725867;233911.65435514264;430014.67791919125;432812.2514932043;437499.1961693786;471265.88027044147;527442.2860513828;468625.05977630685;437342.01223029394;441030.91413852724;462845.98393238056;452122.4443351143;493992.0253293044;372265.8038975779;432997.62667057913;432812.2514932043;318717.3015803363;274727.5295995403;467558.81340342213;203300.11122912206;201891.16133772428;274.49813844132836;3540410.2971327677;2234226.1636261684;372045.2699001734;402565.30170584464;0;55;54;11;1;0;0;7;171;190;2127796312744.9175;828846879349.9138;1790810403165.4202;78495.72663580932;6166.036384067002;30918.460243658526;0.0;5962601.972937114;1332123.940288925;3319600.852376657;933287.3685837495;5.79594594510557;0.36707656641014247
9004;2019-04-18 12:13:41.752;842;381;217;213;168;44;37;34;-22;40;736;207;-24;0;232;147;838;370;232;38;36;2;809;360;365;151;365;306;795;101.0;1796.0;1717.0;90.0;0.0;68;100;47;1;0;0;1;0;0;0;1;0;0;1;0;21835.15625;11310.0185546875;7264.19970703125;1332.80737304688;652.0;164843;756.0;-1.0;Calculated values ==>;1555582421.752;357.36;311.26000000000005;294.86;294.46000000000004;289.96000000000004;277.56;274.38016830617;276.86;276.56;270.96000000000004;277.16;346.76;293.86;270.76000000000005;273.16;296.36;287.86;356.96000000000004;310.16;276.96000000000004;276.76000000000005;348.76;338.36;273.36;244.82967444194236;268.3187672390254;274.38016830617;296.36;8090000.000000001;3600000.0;3650000.0;1510000.0;3650000.0;3060000.0;7950000.0;0.016833333333333332;0.29933333333333334;0.2861666666666667;0.015000000000000001;0.0;0.016833333333333332;-0.0025139400160027075;11310.0185546875;7264.19970703125;1332.80737304688;21835.15625;497095.2073331065;394551.1951651143;252282.480289748;251032.92714343203;237884.43573574137;430148.3826014536;433500.59072566376;437585.1090581189;471232.34154236614;526945.4434822841;468485.7931119602;437270.2536001789;440968.15519671026;463145.86696068436;452185.31981032476;496506.4774817734;386654.8284941413;433683.32636128634;433317.3069910173;317040.2365367038;273471.60554148915;467419.18455114175;202839.59418210198;202839.59418210198;274.31046717349136;3540768.3490956943;2234414.4254027684;372067.47149889695;402686.8047504568;0;55;54;11;1;0;0;7;171;190;2128015843205.5947;828937150755.1923;1790993645120.9854;67176.34150702017;3968.6938555355973;32882.260263631215;3879.708165616741;5963815.522429645;1332208.3696300886;3320132.356686178;933319.6892471106;5.420548793756258;0.3083967204699111
9005;2019-04-18 12:14:41.782;836;498;238;234;187;37;33;32;-19;40;733;208;-21;0;232;146;833;412;242;33;34;2;793;353;358;151;358;308;794;-1.0;-2.0;1074.0;40.0;0.0;23;100;57;1;0;0;1;0;0;0;1;0;0;1;0;24916.580078125;11840.701171875;5328.2900390625;1344.9931640625;650.0;164844;753.0;0.0;Calculated values ==>;1555582481.782;356.76;322.96000000000004;296.96000000000004;296.56;291.86;276.86;273.6339639331285;276.46000000000004;276.36;271.26000000000005;277.16;346.46000000000004;293.96000000000004;271.06;273.16;296.36;287.76000000000005;356.46000000000004;314.36;276.46000000000004;276.56;348.46000000000004;338.16;273.36;244.82967444194236;268.5567601203482;273.6339639331285;297.36;7930000.0;3529999.9999999995;3579999.9999999995;1510000.0;3579999.9999999995;3080000.0;7940000.000000001;0.0;0.0;0.179;0.006666666666666667;0.0;0.0;0.0;11840.701171875;5328.2900390625;1344.9931640625;24916.580078125;497700.20194760675;437072.6931562935;259176.53988524762;257826.9478583445;243280.097265571;430607.02586249536;434509.0152533873;437601.09044165985;471232.34154236614;526474.6484863175;468328.19704915455;437285.26766895736;440539.589879252;464185.92985963024;453264.0457965246;497263.0724584244;410470.44113687874;434509.0152533873;434686.96261437517;315782.5089487807;272634.34865687083;467419.18455114175;201046.93985218514;202839.59418210198;273.5804064099528;3541158.141697144;2234607.4445283967;372089.7976608645;402791.79463366483;0;55;54;11;1;0;0;7;171;190;2128232851655.4912;829027796055.149;1791177937220.8975;42343.19295551597;1775.8149646597108;0.0;0.0;5964728.641547792;1332256.2644723542;3320406.5125309955;933352.036313926;2.383009892767919;0.22035919793290737
9006;2019-04-18 12:15:41.793;824;690;240;240;201;35;34;28;-18;38;719;211;-20;5;231;149;827;486;234;34;34;0;832;350;356;139;355;309;822;205.0;1447.0;1241.0;67.0;0.0;1;0;62;1;0;0;1;0;0;0;1;0;1;1;0;34732.8203125;12827.220703125;4655.89111328125;2358.67749023438;647.0;164845;750.0;-1.0;Calculated values ==>;1555582541.793;355.56000000000006;342.16;297.16;297.16;293.26000000000005;276.66;273.3108153835814;276.56;275.96000000000004;271.36;276.96000000000004;345.06000000000006;294.26000000000005;271.16;273.66;296.26000000000005;288.06;355.86;321.76000000000005;276.56;276.56;348.16;337.86;273.16;242.35481222062532;268.67533136820026;273.3108153835814;296.56;8320000.0;3500000.0;3560000.0;1390000.0;3550000.0;3090000.0;8220000.0;0.034166666666666665;0.24116666666666667;0.20683333333333334;0.011166666666666667;0.0;0.034166666666666665;-0.002514636291985471;12827.220703125;4655.89111328125;2358.67749023438;34732.8203125;492231.2393198792;471663.0276072552;258763.25120278433;258763.25120278433;246673.07437488285;430799.1582183253;435171.47162705613;437530.6787186241;472621.17715536855;524924.6088434567;468553.67013221566;437214.0438153077;441083.1268105331;464496.52518415696;454202.7070667396;492687.0692609337;428043.3330502626;435171.47162705613;435171.47162705613;314524.84189198195;271378.50176498963;468880.45426275564;200227.16146870618;200227.16146870618;273.2457528410039;3541655.3111640816;2234813.0482308436;372120.6672413272;402875.0113967641;0;55;54;11;1;0;0;7;171;191;2128447090925.1985;829114812005.0302;1791363071155.6445;49082.2774845247;2999.961769533553;15589.914382806855;8027.2639304102895;5965490.660144886;1332296.069908077;3320536.452301933;933418.9424437968;3.8151507607199724;0.22940109644906514
9007;2019-04-18 12:16:41.783;823;467;221;227;206;34;34;26;-20;36;711;212;-21;8;231;152;825;383;225;35;34;-1;861;351;356;133;356;306;854;149.0;1375.0;1394.0;226.0;0.0;1;0;62;1;0;0;1;0;0;0;1;0;1;1;0;37597.68359375;13080.3173828125;4869.4990234375;2348.67260742188;644.0;164846;748.0;-1.0;Calculated values ==>;1555582601.783;355.46000000000004;319.86;295.26000000000005;295.86;293.76000000000005;276.56;273.4187578820637;276.56;275.76000000000005;271.16;276.76000000000005;344.26;294.36;271.06;273.96000000000004;296.26000000000005;288.36;355.66;311.46000000000004;276.66;276.56;347.96000000000004;337.56000000000006;273.06;241.05796691057077;268.3187672390254;273.4187578820637;295.66;8610000.0;3510000.0;3560000.0;1330000.0;3560000.0;3060000.0;8540000.0;0.024833333333333332;0.22916666666666666;0.23233333333333334;0.03766666666666666;0.0;0.024833333333333332;-0.002515052317230158;13080.3173828125;4869.4990234375;2348.67260742188;37597.68359375;489257.67094312375;413910.6964697323;251760.3044742902;253578.59474149713;247338.63405804822;430735.4089219946;435171.47162705613;437898.67151236854;473209.4130839679;524321.4230204198;469091.33972194145;437742.05038880615;442165.11039823265;464349.45330830896;454453.0781837221;489570.34934866225;354542.55298476963;435347.08258078195;435171.47162705613;313686.43059754226;270122.7006405761;469600.7346410209;200195.7618646561;200195.7618646561;273.23775236426115;3542257.964904363;2235028.9083989025;372159.88862082764;402954.3764182075;0;55;54;11;1;0;0;7;171;191;2128660655325.2324;829196398405.0431;1791547540405.6738;55226.3093414852;10147.587307909738;30943.870000058723;5835.2301257662675;5966359.753495537;1332405.6145565882;3320924.1692082626;933534.4439741527;5.032541915135438;0.3016293766822079
9008;2019-04-18 12:17:41.794;834;392;195;197;189;40;32;30;-25;36;725;213;-27;2;231;158;831;378;229;35;31;-1;844;362;367;137;367;302;833;-3.0;1456.0;1741.0;223.0;0.0;38;100;52;1;0;0;1;0;0;0;1;0;0;1;0;30007.66796875;12179.6806640625;6311.86572265625;1354.0419921875;641.0;164847;745.0;0.0;Calculated values ==>;1555582661.794;356.56000000000006;312.36;292.66;292.86;292.06;277.16;274.5913991737795;276.36;276.16;270.66;276.76000000000005;345.66;294.46000000000004;270.46000000000004;273.36;296.26000000000005;288.96000000000004;356.26;310.96000000000004;276.66;276.26000000000005;347.66;337.26;273.06;241.92719264551067;267.8393353686513;274.5913991737795;296.06;8440000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3020000.0;8330000.0;0.0;0.24266666666666667;0.2901666666666667;0.03716666666666667;0.0;0.0;0.0;12179.6806640625;6311.86572265625;1354.0419921875;30007.66796875;492603.2554630093;381907.0293454229;244670.3391600703;245244.41135942985;242963.73795049012;430014.67791919125;432064.8867102419;438024.4983934438;472687.3056196521;526105.8053046324;469762.69761624956;437713.4967235476;442110.7359169888;462712.0400004629;453419.23222524277;492144.98497901106;366612.14541303425;432626.2974239531;431876.54111442826;312428.86344474956;268866.9448851554;469055.6303606666;203129.03524098513;200195.7618646561;274.43192253731144;3542821.446119234;2235239.4469740023;372190.7502327073;403047.57154027146;0;55;54;11;1;0;0;7;171;191;2128877595089.936;829277413254.9324;1791729973845.4246;68158.83355807177;9883.605118614827;30462.635734677042;0.0;5967388.151523374;1332572.571763125;3321435.9839041806;933583.0798067359;5.46746573292294;0.3671479294484174
9009;2019-04-18 12:18:41.794;845;492;180;180;164;48;34;32;-27;37;745;212;-28;-3;230;161;835;405;223;36;34;0;820;364;369;139;369;301;822;-2.0;0.0;1662.0;136.0;0.0;64;100;47;1;0;0;1;0;0;0;1;0;0;0;0;24770.90234375;11397.306640625;7277.28466796875;1345.18041992188;640.0;164848;741.0;-1.0;Calculated values ==>;1555582721.794;357.66;322.36;291.16;291.16;289.56;277.96000000000004;274.8017692304317;276.56;276.36;270.46000000000004;276.86;347.66;294.36;270.36;272.86;296.16;289.26000000000005;356.66;313.66;276.76000000000005;276.56;347.26;337.16;273.16;242.35481222062532;267.7187500070086;274.8017692304317;295.46000000000004;8200000.0;3640000.0;3690000.0;1390000.0;3690000.0;3010000.0;8220000.0;0.0;0.0;0.277;0.02266666666666667;0.0;0.0;-0.0025156049801191172;11397.306640625;7277.28466796875;1345.18041992188;24770.90234375;496517.2406887729;429748.318464926;240671.39989169585;240671.39989169585;236275.84086934404;429879.7862731237;431924.41234261927;437940.2675631159;472523.0838727012;528274.5234267008;469779.87437100126;437785.01000687695;441579.96937780036;462275.7276824156;453504.26709067414;495031.10253854055;396609.61455621757;432301.3137403124;431924.41234261927;310752.19949742197;268448.3696465944;468880.45426275564;203786.702742334;200195.7618646561;274.69555359567136;3543277.9342051717;2235435.921868208;372213.2437528082;403160.81446019333;0;55;54;11;1;0;0;7;171;191;2129098395089.936;829360213254.9324;1791910873845.4246;64860.5374553566;6008.791701129558;0.0;0.0;5968496.646281819;1332705.0084032896;3321689.8392019696;933583.0798067359;3.539966894604586;0.3175719812418046
9010;2019-04-18 12:19:41.795;846;662;175;174;152;47;35;34;-26;38;756;212;-28;-5;230;152;831;373;224;37;36;0;804;360;365;140;365;302;783;-1.0;618.0;1249.0;96.0;0.0;62;100;45;1;0;0;1;0;0;0;1;0;0;0;0;21916.41015625;11018.6025390625;7085.3623046875;1349.56567382812;639.0;164849;737.0;0.0;Calculated values ==>;1555582781.795;357.76;339.36;290.66;290.56;288.36;277.86;274.38016830617;276.66;276.56;270.56;276.96000000000004;348.76;294.36;270.36;272.66;296.16;288.36;356.26;310.46000000000004;276.86;276.76000000000005;346.86;337.06;273.16;242.56692532238324;267.8393353686513;274.38016830617;295.56;8040000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;7830000.0;0.0;0.103;0.20816666666666667;0.016;0.0;0.0;0.0;11018.6025390625;7085.3623046875;1349.56567382812;21916.41015625;498142.5153573627;471578.42666965397;240094.7337168714;239811.68936119784;233733.46008426967;430148.3826014536;433133.46834165603;437869.15320432716;472489.9908694221;529346.1196232733;469642.65197080246;437557.52604302316;441070.164538651;462878.96902001434;452905.4805194307;495941.9721438126;395422.23489386105;433500.59072566376;433317.3069910173;309075.640036128;268029.79939014546;468743.2512102924;202752.03479369404;200195.7618646561;274.27650662675364;3543667.0016280967;2235622.724225209;372235.7003445885;403280.50518010854;0;55;54;11;1;0;0;7;171;191;2129318598760.545;829443914650.1638;1792091776860.9248;48943.54681581346;4255.859462665574;10353.532936745012;0.0;5969445.029459491;1332790.5485888706;3321776.1200813386;933583.0798067359;3.2669102997935466;0.2425465667798987
9011;2019-04-18 12:20:41.795;836;457;178;178;151;41;35;34;-23;39;762;212;-25;-5;230;145;831;348;224;34;35;0;830;356;361;140;361;304;822;-1.0;1471.0;951.0;4.0;0.0;37;100;51;1;0;0;1;0;0;0;1;0;0;0;0;21259.80859375;11915.990234375;6195.73779296875;1348.23474121094;644.0;164850;733.0;0.0;Calculated values ==>;1555582841.795;356.76;318.86;290.96000000000004;290.96000000000004;288.26000000000005;277.26000000000005;273.955091788801;276.66;276.56;270.86;277.06;349.36;294.36;270.66;272.66;296.16;287.66;356.26;307.96000000000004;276.56;276.66;346.46000000000004;337.56000000000006;273.16;242.56692532238324;268.0796299477929;273.955091788801;295.56;8300000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8220000.0;0.0;0.24516666666666667;0.1585;0.0006666666666666666;0.0;0.0;0.0;11915.990234375;6195.73779296875;1348.23474121094;21259.80859375;494237.2118582206;418998.0702574777;240114.24843103744;240114.24843103744;232799.4414613064;430412.23801567365;434130.71970383386;437883.18805776763;472588.21769833704;529819.9816690114;469367.4827915704;437570.5891863215;440642.64510116994;463477.27075599786;452599.498735461;493483.7246074679;318366.4335902257;433950.3860404442;434130.71970383386;307399.1840295507;270122.7006405761;468743.2512102924;201956.1542402956;200195.7618646561;273.94882011995213;3544026.8034510133;2235813.8458316545;372258.1820147138;403391.1810142557;0;55;54;11;1;0;0;7;171;191;2129536398760.545;829527914650.1638;1792273576860.9248;37394.43486006932;177.85806464666453;42932.922514393875;0.0;5970164.512640124;1332827.4962349315;3322220.1738767647;933583.0798067359;4.136966570624588;0.14869492173035398
9012;2019-04-18 12:21:41.786;834;387;185;184;155;38;34;32;-22;39;765;212;-26;-5;230;143;831;365;222;34;34;1;848;356;361;143;361;303;838;-1.0;1501.0;1214.0;238.0;0.0;32;100;49;1;0;0;1;0;0;0;1;0;0;0;0;21018.30078125;11888.634765625;6079.306640625;1338.38720703125;692.0;164851;729.0;-1.0;Calculated values ==>;1555582901.786;356.56000000000006;311.86;291.66;291.56;288.66;276.96000000000004;273.955091788801;276.56;276.36;270.96000000000004;277.06;349.66;294.36;270.56;272.66;296.16;287.46000000000004;356.26;309.66;276.56;276.56;346.06000000000006;342.36;273.26000000000005;243.1966462407574;267.9596281332873;273.955091788801;295.36;8480000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;8380000.0;0.0;0.25016666666666665;0.20233333333333334;0.03966666666666666;0.0;0.0;-0.002508241024374064;11888.634765625;6079.306640625;1338.38720703125;21018.30078125;492220.4996419273;373700.9786153274;241733.0069315677;241454.0843625365;233594.13499236276;430412.23801567365;433950.3860404442;438264.37560948916;472193.81962526246;530209.2358670825;469505.18851112365;437642.0229114993;440856.8528302407;463477.27075599786;452312.59701289353;491760.5386542194;336678.8306926708;433950.3860404442;433950.3860404442;305722.83045113535;290221.2356813373;468429.6359069716;201355.2645110413;200195.7618646561;273.71434947712856;3544379.068181132;2236012.187950665;372280.56717264827;403493.45770728943;0;55;54;11;1;0;0;7;171;191;2129752966270.3176;829612801915.0747;1792455649545.734;47934.610145585946;10593.9500653719;38796.273941714084;0.0;5970875.481353119;1332917.2478378273;3322901.148351689;933583.0798067359;5.0410845118279;0.29020841752081067
