;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9013;2019-04-18 12:22:41.766;840;428;188;187;160;39;35;33;-18;40;763;211;-24;-3;230;144;832;380;220;37;35;2;836;360;365;150;365;303;839;-1.0;-1.0;1350.0;328.0;0.0;52;100;48;1;0;0;1;0;0;0;1;0;0;0;0;21517.501953125;11689.6826171875;6821.19873046875;1318.42639160156;736.0;164852;726.0;0.0;Calculated values ==>;1555582961.766;357.16;315.96000000000004;291.96000000000004;291.86;289.16;277.06;274.38016830617;276.66;276.46000000000004;271.36;277.16;349.46000000000004;294.26000000000005;270.76000000000005;272.86;296.16;287.56;356.36;311.16;276.86;276.66;345.76;346.76;273.36;244.62907804385475;267.9596281332873;274.38016830617;295.16;8359999.999999999;3600000.0;3650000.0;1500000.0;3650000.0;3030000.0;8390000.0;0.0;0.0;0.225;0.05466666666666666;0.0;0.0;0.0;11689.6826171875;6821.19873046875;1318.42639160156;21517.501953125;494272.79624571727;402066.59134643245;242551.7928816932;242271.2896964814;234903.15266814802;430148.3826014536;433133.46834165603;438881.8371443283;471365.6384454818;530000.5021584429;469384.86284256604;437953.82195464283;441156.6256199011;462878.96902001434;451750.95120392385;493063.04040049086;364010.81479958305;433500.59072566376;433133.46834165603;304465.6318710359;308656.51637580903;467558.81340342213;202275.3369469278;200195.7618646561;274.0912755052603;3544733.4150490235;2236208.6084335917;372302.69990593946;403600.92608401226;0;55;54;11;1;0;0;7;171;191;2129970693670.387;829700672615.1027;1792637388945.7917;53236.46254441511;14502.163379621687;0.0;0.0;5971718.292595047;1333126.3124051758;3323224.3428672114;933583.0798067359;3.4160862706229898;0.3444891780824147
9014;2019-04-18 12:23:41.786;844;643;188;187;161;41;35;33;-21;40;752;211;-22;-1;231;146;830;404;216;38;36;2;837;359;364;156;364;303;839;-1.0;120.0;1186.0;226.0;0.0;56;100;47;1;0;0;1;0;0;0;1;0;0;0;0;21512.916015625;11690.115234375;6987.61181640625;1299.24499511719;766.0;164853;722.0;0.0;Calculated values ==>;1555583021.786;357.56000000000006;337.46000000000004;291.96000000000004;291.86;289.26000000000005;277.26000000000005;274.27422755570615;276.66;276.46000000000004;271.06;277.16;348.36;294.26000000000005;270.96000000000004;273.06;296.26000000000005;287.76000000000005;356.16;313.56;276.96000000000004;276.76000000000005;345.36;349.76;273.36;245.81826849250206;267.9596281332873;274.27422755570615;294.76000000000005;8370000.0;3590000.0;3640000.0;1560000.0;3640000.0;3030000.0;8390000.0;0.0;0.02;0.19766666666666666;0.03766666666666666;0.0;0.0;0.0;11690.115234375;6987.61181640625;1299.24499511719;21512.916015625;494780.9972071057;460976.6498770802;242551.7928816932;242271.2896964814;235169.58134157033;430214.79039162316;433384.8821390699;438419.19255376846;470562.4465858881;528851.8103742785;469384.86284256604;438264.37560948916;441455.363107709;463162.2360548347;452216.9490557991;492663.6535901141;388002.82883118454;433931.68165179034;433567.68989926;302789.4550866088;321233.1047070471;466717.130453773;202142.61271337947;200195.7618646561;274.0350564707261;3545092.1213942547;2236403.5050261756;372324.5211054646;403716.0378630067;0;55;54;11;1;0;0;7;171;191;2130189466570.3174;829792503215.0735;1792819249545.734;46704.00394845022;9965.640168221487;2093.2164951785912;0.0;5972551.407427963;1333330.2787341306;3323241.7921524895;933583.0798067359;2.941529901370371;0.2713648386982852
9015;2019-04-18 12:24:41.797;847;529;191;190;161;40;36;33;-24;40;731;211;-25;2;231;146;835;353;214;39;36;0;851;360;365;151;365;303;839;-2.0;1589.0;1184.0;335.0;0.0;60;0;47;1;0;0;1;0;0;0;1;0;1;0;0;22675.033203125;11832.6171875;7417.14453125;2270.90991210938;784.0;164854;718.0;0.0;Calculated values ==>;1555583081.797;357.86;326.06;292.26000000000005;292.16;289.26000000000005;277.16;274.38016830617;276.76000000000005;276.46000000000004;270.76000000000005;277.16;346.26;294.26000000000005;270.66;273.36;296.26000000000005;287.76000000000005;356.66;308.46000000000004;277.06;276.76000000000005;344.96000000000004;351.56000000000006;273.16;244.82967444194236;267.9596281332873;274.38016830617;294.56;8510000.0;3600000.0;3650000.0;1510000.0;3650000.0;3030000.0;8390000.0;0.0;0.26483333333333337;0.19733333333333333;0.05583333333333333;0.0;0.0;0.0;11832.6171875;7417.14453125;2270.90991210938;22675.033203125;493918.4217869586;436176.2791054499;243396.9186605525;243114.60097526677;235169.58134157033;430148.3826014536;433317.3069910173;437953.82195464283;471232.34154236614;526655.636851071;469384.86284256604;437798.07955487026;441901.5654153896;463012.4783077877;452040.7222059545;492086.3592650875;316077.4603564973;433865.5205784961;433317.3069910173;301113.3779324612;328782.02776382567;467217.5096428793;202134.0297380013;200195.7618646561;274.036257566116;3545460.4218132743;2236599.5637335978;372354.2778507208;403836.0995063397;0;55;54;11;1;0;0;7;171;192;2130408206665.0186;829884620099.9476;1793001082875.4854;46535.10566408393;14800.494294689022;46613.023394291646;0.0;5973328.542455645;1333536.701024856;3323647.751896658;933583.0798067359;5.0160434211668665;0.28534081684648555
9016;2019-04-18 12:25:41.797;852;398;209;207;172;44;37;34;-25;39;711;211;-26;12;231;147;844;367;207;40;37;-2;830;363;368;149;368;303;811;-2.0;1860.0;983.0;258.0;0.0;92;1;45;1;0;0;1;0;0;0;1;0;1;0;0;23860.041015625;11414.4970703125;8674.8623046875;2288.33935546875;789.0;164855;714.0;0.0;Calculated values ==>;1555583141.797;358.36;312.96000000000004;294.06;293.86;290.36;277.56;274.69669130483857;276.86;276.56;270.66;277.06;344.26;294.26000000000005;270.56;274.36;296.26000000000005;287.86;357.56000000000006;309.86;277.16;276.86;344.56000000000006;352.06000000000006;272.96000000000004;244.42749628697553;267.9596281332873;274.69669130483857;293.86;8300000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3030000.0;8109999.999999999;0.0;0.31;0.16383333333333333;0.043000000000000003;0.0;0.0;0.0;11414.4970703125;8674.8623046875;2288.33935546875;23860.041015625;496628.93575576245;397370.62933103467;249343.2562184972;248740.7686100238;238672.7979188423;429947.3805835815;432743.97865350964;437798.07955487026;471399.1107851406;524559.8618312086;469384.86284256604;437642.0229114993;443373.06176112994;462561.3558710226;451654.8667034098;495436.7098794095;371555.27432739746;433299.8492016903;432743.97865350964;299437.39939995663;330879.36315565393;467296.13192384655;202948.9481308162;200195.7618646561;274.3667728761948;3545848.2140984307;2236793.289685746;372392.2715946173;403970.1995633058;0;55;54;11;1;0;0;7;171;192;2130628106665.0186;829974620099.9476;1793182882875.4854;38476.11603164086;11366.928903100305;38403.24502112374;0.0;5974036.96930311;1333754.7628848376;3324356.22080012;933583.0798067359;3.9434926271355866;0.21843720246949366
9017;2019-04-18 12:26:44.758;850;489;230;228;185;41;36;34;-22;40;711;212;-24;14;231;147;843;362;194;38;37;-4;770;354;359;147;359;307;772;-2.0;-1.0;0.0;8.0;0.0;60;3;52;1;0;0;1;0;0;0;1;0;1;0;0;23715.513671875;11363.5166015625;6302.37646484375;2340.57470703125;799.0;164856;711.0;0.0;Calculated values ==>;1555583204.758;358.16;322.06;296.16;295.96000000000004;291.66;277.26000000000005;273.7412296467126;276.76000000000005;276.56;270.96000000000004;277.16;344.26;294.36;270.76000000000005;274.56;296.26000000000005;287.86;357.46000000000004;309.36;276.96000000000004;276.86;344.26;353.06000000000006;272.76000000000005;244.02132995426717;268.43790593516167;273.7412296467126;292.56;7700000.0;3540000.0;3590000.0;1470000.0;3590000.0;3070000.0;7720000.0;0.0;0.0;0.0;0.0013333333333333333;0.0;0.0;0.0;11363.5166015625;6302.37646484375;2340.57470703125;23715.513671875;501805.91336939833;439140.49952728464;257334.61169396946;256658.72658442231;243227.11695689402;430542.39183029096;434799.06761956174;437356.53477473935;471764.18514258164;524241.85121308407;468952.8999214148;437040.2039936506;442846.6802591378;463906.4806118374;453232.9421065612;500813.7152361773;393954.50488723087;435153.4052875198;434976.4790924014;298180.4796168596;335074.5858427641;467375.0144371895;197057.77783588888;200195.7618646561;272.0040432477005;3546264.2425007983;2236992.4739243593;372432.7495193576;404101.1692757578;0;55;54;11;1;0;0;7;171;192;2130856969899.8938;830067802379.8969;1793374913925.3806;0.0;360.4229821350675;0.0;0.0;5974373.426905908;1333857.3136906214;3324692.0411762944;933583.0798067359;0.018015323155324777;0.002970394313605411
9018;2019-04-18 12:27:41.788;833;682;234;233;192;34;35;29;-19;39;721;211;-21;14;230;148;836;405;183;33;35;-6;797;349;354;144;354;309;798;-1.0;292.0;461.0;177.0;0.0;14;1;60;1;0;0;1;0;0;0;1;0;1;0;0;25933.96875;12138.4921875;4918.91650390625;2350.96435546875;800.0;164857;709.0;0.0;Calculated values ==>;1555583261.788;356.46000000000004;341.36;296.56;296.46000000000004;292.36;276.56;273.20264511476705;276.66;276.06;271.26000000000005;277.06;345.26;294.26000000000005;271.06;274.56;296.16;287.96000000000004;356.76;313.66;276.46000000000004;276.66;344.06000000000006;353.16;272.56;243.40439225979637;268.67533136820026;273.20264511476705;291.46000000000004;7970000.0;3490000.0;3540000.0;1440000.0;3540000.0;3090000.0;7980000.0;0.0;0.048666666666666664;0.07683333333333334;0.029500000000000002;0.0;0.0;0.0;12138.4921875;4918.91650390625;2350.96435546875;25933.96875;496890.60339343996;473162.7252204872;257674.77377294443;257342.51921049584;244636.40765003636;430862.6128555636;435824.7570664152;437372.52749135875;472061.9191754798;525135.0050156327;468553.67013221566;437055.2244796515;442432.96582128026;464512.7476837228;454233.0602774565;497329.2656461641;406072.03679318243;435476.654632479;435824.7570664152;297342.5633918147;335494.14909123123;467593.6283991344;198888.89466106534;200195.7618646561;272.71349322675735;3546657.507777595;2237178.6294196607;372469.9104184852;404190.0512674748;0;55;54;11;1;0;0;7;171;192;2131060281850.6418;830150781030.2021;1793550566326.0269;18323.49245579421;7926.789645273038;4441.185137511773;0.0;5974518.564236268;1333922.9553208824;3324727.2190637006;933583.0798067359;1.5813518817086394;0.13093071414657492
9019;2019-04-18 12:28:41.769;824;515;227;231;199;31;34;23;-20;36;733;208;-21;12;230;149;831;354;180;34;34;-7;855;347;352;141;352;306;848;244.0;1371.0;829.0;287.0;0.0;1;1;62;1;0;0;1;0;0;0;1;0;1;0;0;28702.623046875;13035.0390625;4850.3994140625;2343.44799804688;802.0;164858;706.0;0.0;Calculated values ==>;1555583321.769;355.56000000000006;324.66;295.86;296.26000000000005;293.06;276.26000000000005;272.9856168485579;276.56;275.46000000000004;271.16;276.76000000000005;346.46000000000004;293.96000000000004;271.06;274.36;296.16;288.06;356.26;308.56;276.56;276.56;343.76;353.36;272.46000000000004;242.77792619122317;268.3187672390254;272.9856168485579;291.16;8550000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3060000.0;8480000.0;0.04066666666666666;0.2285;0.13816666666666666;0.04783333333333333;0.0;0.04066666666666666;0.0;13035.0390625;4850.3994140625;2343.44799804688;28702.623046875;490000.8138030833;430664.5015554799;253757.37420829912;254994.16493196375;245467.66753917813;430988.63858405815;436125.4985198589;437898.67151236854;472161.77640367835;526630.9135575934;468607.05097777524;437742.05038880615;442757.55712985963;464805.9631696903;454712.3482788535;491085.66660311783;313477.12203751644;436125.4985198589;436125.4985198589;296085.73418796173;336333.2981666971;467911.2209803193;198702.061580772;198702.061580772;272.63111481145273;3547112.6685289354;2237388.342416405;372509.01813336374;404271.43645324616;0;55;54;11;1;0;0;7;171;192;2131272014780.4534;830236253955.1261;1793735007900.8625;33048.99827221559;12877.171457945013;40583.55243323992;9655.219768856201;5974946.532758992;1334096.266763913;3325102.30639451;933663.5144923525;4.753842583127833;0.21677613144525443
9020;2019-04-18 12:29:41.769;833;398;198;202;192;35;29;26;-20;34;745;205;-27;12;229;154;834;368;184;33;29;-9;846;358;363;139;363;301;837;-1.0;1396.0;1618.0;417.0;0.0;17;1;49;1;0;0;1;0;0;0;1;0;1;0;0;24199.578125;11890.873046875;5445.2646484375;2320.5595703125;803.0;164859;702.0;0.0;Calculated values ==>;1555583381.769;356.46000000000004;312.96000000000004;292.96000000000004;293.36;292.36;276.66;274.1680685717883;276.06;275.76000000000005;271.16;276.56;347.66;293.66;270.46000000000004;274.36;296.06;288.56;356.56000000000006;309.96000000000004;276.46000000000004;276.06;343.36;353.46000000000004;272.26000000000005;242.35481222062532;267.7187500070086;274.1680685717883;291.56;8460000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;8370000.0;0.0;0.2326666666666667;0.26966666666666667;0.06949999999999999;0.0;0.0;0.0;11890.873046875;5445.2646484375;2320.5595703125;24199.578125;492259.07297140587;384555.0228814456;245437.80822606478;246593.40820760594;243724.41962165962;430280.9020939914;432532.5625272902;439018.5917755428;472228.6972694908;528274.5234267008;468939.0435562869;437940.2675631159;443779.4857613598;463045.65304645407;453537.8608862984;492411.98455303867;344090.6066055202;433269.66867335857;432532.5625272902;294410.04551340896;336752.88402864704;467990.2428578861;201627.9042360747;198702.061580772;273.8298271934168;3547553.520205368;2237596.05835065;372547.8848631001;404357.233653767;0;55;54;11;1;0;0;7;171;192;2131486514780.4534;830320253955.1261;1793917107900.8625;64016.35540647657;18512.18253421589;34509.44060245597;0.0;5975755.410706314;1334357.8447138476;3325728.081336474;933743.974657093;5.954101900313675;0.38648883374017096
9021;2019-04-18 12:30:41.790;847;420;178;179;169;45;32;28;-10;34;754;205;-16;10;228;159;839;384;184;33;31;-11;843;362;367;137;367;301;845;-2.0;0.0;1242.0;265.0;0.0;47;1;47;1;0;0;1;0;0;0;1;0;1;0;0;22560.232421875;11727.59375;6677.15234375;2322.58984375;802.0;164860;699.0;0.0;Calculated values ==>;1555583441.79;357.86;315.16;290.96000000000004;291.06;290.06;277.66;274.5913991737795;276.36;275.96000000000004;272.16;276.56;348.56000000000006;293.66;271.56;274.16;295.96000000000004;289.06;357.06000000000006;311.56;276.46000000000004;276.26000000000005;343.06000000000006;353.36;272.06;241.92719264551067;267.7187500070086;274.5913991737795;291.56;8430000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3010000.0;8450000.0;0.0;0.0;0.207;0.04416666666666667;0.0;0.0;0.0;11727.59375;6677.15234375;2322.58984375;22560.232421875;494670.07137080876;395474.8659336647;239655.05191894426;239929.45558062952;237208.62063872706;430014.67791919125;432064.8867102419;440534.6557395019;472491.6353866644;529213.9030116784;468939.0435562869;439628.3511256179;443489.2359988558;462309.46690527396;453562.39847631933;493459.41323312075;364367.1323028189;432252.62270688626;431876.54111442826;293153.3411634106;336333.2981666971;468069.5193544689;202763.77776267735;198702.061580772;274.29029819894447;3547943.3216754445;2237792.947794185;372586.591317344;404458.28915226395;0;55;54;11;1;0;0;7;171;192;2131705591430.1191;830403082934.9998;1794097771110.587;49218.57174120267;11717.670253637461;0.0;0.0;5976699.365366309;1334609.848323766;3326015.7606602577;933743.974657093;2.9398974464727994;0.25100415236013573
9022;2019-04-18 12:31:41.790;854;645;172;171;152;48;34;30;1;35;762;206;-3;15;229;157;838;423;188;35;34;-13;825;364;369;133;368;302;826;-2.0;182.0;1266.0;254.0;0.0;67;1;45;1;0;0;1;0;0;0;1;0;1;0;0;22259.109375;11377.552734375;7523.41943359375;2340.00415039062;804.0;164861;695.0;0.0;Calculated values ==>;1555583501.79;358.56000000000006;337.66;290.36;290.26000000000005;288.36;277.96000000000004;274.8017692304317;276.56;276.16;273.26000000000005;276.66;349.36;293.76000000000005;272.86;274.66;296.06;288.86;356.96000000000004;315.46000000000004;276.66;276.56;342.66;353.56000000000006;271.86;241.05796691057077;267.8393353686513;274.8017692304317;291.96000000000004;8250000.0;3640000.0;3690000.0;1330000.0;3679999.9999999995;3020000.0;8259999.999999999;0.0;0.030333333333333334;0.211;0.042333333333333334;0.0;0.0;0.0;11377.552734375;7523.41943359375;2340.00415039062;22259.109375;497386.2640044461;463092.2914961758;238378.89482353363;238105.1430668589;232998.2670543585;429879.7862731237;431924.41234261927;441962.8318392794;473112.1826642056;529972.2215421381;468920.8902231166;441368.7326958178;444011.9539437932;462292.53388251306;452928.8433368577;495008.5995980324;404356.1206214284;432113.16921278025;431924.41234261927;291477.81744585035;337172.47746341303;468425.05046675523;203278.9853280469;198702.061580772;274.49931718023936;3548316.8161904183;2237985.4906815547;372625.44626729516;404576.62725040846;0;55;54;11;1;0;0;7;171;192;2131926391430.1191;830484082934.9998;1794278671110.587;50362.29161387005;11224.516757538653;2749.7918622903217;0.0;5977529.205894268;1334801.0332155258;3326038.6755924434;933743.974657093;3.0288909167555773;0.25010547880609574
9023;2019-04-18 12:32:41.780;855;498;177;176;150;48;36;33;6;36;769;207;3;14;229;148;845;361;191;36;36;-14;833;364;369;137;369;302;821;-1.0;1584.0;1520.0;240.0;0.0;84;100;42;1;0;0;1;0;0;0;1;0;0;0;0;22165.412109375;11198.1748046875;8382.482421875;1362.97131347656;804.0;164862;692.0;0.0;Calculated values ==>;1555583561.78;358.66;322.96000000000004;290.86;290.76000000000005;288.16;277.96000000000004;274.8017692304317;276.76000000000005;276.46000000000004;273.76000000000005;276.76000000000005;350.06000000000006;293.86;273.46000000000004;274.56;296.06;287.96000000000004;357.66;309.26000000000005;276.76000000000005;276.76000000000005;342.36;353.56000000000006;271.76000000000005;241.92719264551067;267.8393353686513;274.8017692304317;292.26000000000005;8330000.0;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;8209999.999999999;0.0;0.264;0.2533333333333333;0.04;0.0;0.0;0.0;11198.1748046875;8382.482421875;1362.97131347656;22165.412109375;496797.76588297635;431616.6281341349;239856.8441365337;239579.52633710045;232551.50243721594;429879.7862731237;432301.3137403124;442699.92918233894;472687.3056196521;530702.2639863107;469041.3626281953;442258.39573455596;443867.07844128745;462140.9697039366;451623.09577240044;495305.812424886;348492.07841879554;432301.3137403124;432301.3137403124;290221.2356813373;337172.47746341303;467773.27676297614;203392.1349432655;198702.061580772;274.543107482624;3548686.958835456;2238173.590389233;372656.2992531441;404709.1543410281;0;55;54;11;1;0;0;7;171;192;2132147754530.1543;830565069435.0126;1794459840910.6157;60624.64120723193;10575.245672788426;38758.825777607875;0.0;5978453.94285274;1334982.6676250263;3326384.5230886396;933743.974657093;5.250222636799266;0.2970574995592749
9024;2019-04-18 12:33:41.781;855;394;208;205;162;45;37;35;-22;38;777;208;-22;13;229;144;851;370;192;38;37;-14;829;362;367;140;367;302;810;-1.0;1804.0;1305.0;205.0;0.0;87;100;40;1;0;0;1;0;0;0;1;0;0;0;0;22455.287109375;10993.5693359375;8427.85546875;1343.97229003906;803.0;164863;689.0;-1.0;Calculated values ==>;1555583621.781;358.66;312.56;293.96000000000004;293.66;289.36;277.66;274.5913991737795;276.86;276.66;270.96000000000004;276.96000000000004;350.86;293.96000000000004;270.96000000000004;274.46000000000004;296.06;287.56;358.26;310.16;276.96000000000004;276.86;342.06000000000006;353.46000000000004;271.76000000000005;242.56692532238324;267.8393353686513;274.5913991737795;292.36;8290000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3020000.0;8100000.0;0.0;0.30066666666666664;0.2175;0.034166666666666665;0.0;0.0;-0.002491274207780164;10993.5693359375;8427.85546875;1343.97229003906;22455.287109375;497166.2393248415;395470.8641655253;249069.2200048719;248168.45142421115;235953.26939645363;430014.67791919125;432997.62667057913;438488.69466843555;472489.9908694221;531536.0717182884;469161.7630768955;438488.69466843555;443721.9807720978;462443.7821703978;451395.3355053036;496572.8550254259;376109.52612430777;433182.4302400453;432997.62667057913;288964.7057630673;336752.88402864704;467355.35839533625;202844.30354166956;198702.061580772;274.32155023864885;3549058.8041924825;2238358.524672368;372678.8574924439;404849.24282471655;0;55;54;11;1;0;0;7;171;192;2132368558209.8877;830648170819.9122;1794641043930.3967;51252.6550700716;9037.461040833612;36219.307556269516;0.0;5979386.269192439;1335146.1095714294;3327009.351279297;933743.974657093;4.647607904001201;0.2556078918242094
9025;2019-04-18 12:34:41.781;852;496;234;230;179;38;32;34;-23;40;780;207;-24;7;229;144;849;369;193;33;33;-13;784;350;356;142;355;306;787;216.0;-2.0;92.0;47.0;0.0;31;100;47;1;0;0;1;0;0;0;1;0;0;0;0;23542.185546875;10970.0517578125;5531.70263671875;1360.5615234375;803.0;164864;686.0;0.0;Calculated values ==>;1555583681.781;358.36;322.76000000000005;296.56;296.16;291.06;276.96000000000004;273.3108153835814;276.36;276.56;270.86;277.16;351.16;293.86;270.76000000000005;273.86;296.06;287.56;358.06000000000006;310.06;276.46000000000004;276.46000000000004;341.76;353.46000000000004;271.86;242.98782864720522;268.3187672390254;273.3108153835814;292.46000000000004;7840000.000000001;3500000.0;3560000.0;1420000.0;3550000.0;3060000.0;7870000.0;0.036000000000000004;0.0;0.015333333333333334;0.007833333333333333;0.0;0.036000000000000004;0.0;10970.0517578125;5531.70263671875;1360.5615234375;23542.185546875;500830.23828837625;437941.1143801419;258098.42983761727;256757.78217116377;241143.6686176827;430799.1582183253;434818.82438352716;437427.84448784514;472424.0149512065;531548.3773321469;468485.7931119602;437270.2536001789;442016.3825157325;464234.7764519513;453499.2941070498;500401.1276521686;390610.1454713508;434995.3873680092;434995.3873680092;287708.2272785495;336752.88402864704;467175.08242409886;199697.88236286413;199697.88236286413;273.0374183742682;3549442.116464618;2238541.5548481494;372701.3952742228;404965.57247559546;0;55;54;11;1;0;0;7;171;192;2132585458209.8877;830732770819.9122;1794823443930.3967;3645.1927525830424;2095.238067146339;0.0;8470.710180185224;5979843.751257627;1335238.882063996;3327311.1788422656;933814.5639085944;0.7955934194187433;0.023115179609227175
9026;2019-04-18 12:35:41.772;838;691;242;239;191;33;30;27;-22;39;781;206;-24;2;228;145;842;471;192;32;31;-13;822;349;354;143;353;305;814;226.0;1358.0;1053.0;1.0;0.0;2;100;48;1;0;0;1;0;0;0;1;0;0;1;0;33106.3515625;11558.6015625;4587.31298828125;1354.03674316406;801.0;164865;683.0;0.0;Calculated values ==>;1555583741.772;356.96000000000004;342.26;297.36;297.06;292.26000000000005;276.46000000000004;273.20264511476705;276.16;275.86;270.96000000000004;277.06;351.26;293.76000000000005;270.76000000000005;273.36;295.96000000000004;287.66;357.36;320.26000000000005;276.36;276.26000000000005;341.46000000000004;353.26;271.86;243.1966462407574;268.19934244402924;273.20264511476705;292.36;8220000.0;3490000.0;3540000.0;1430000.0;3529999.9999999995;3050000.0;8140000.000000001;0.03766666666666666;0.22633333333333333;0.1755;0.00016666666666666666;0.0;0.03766666666666666;0.0;11558.6015625;4587.31298828125;1354.03674316406;33106.3515625;495290.46508659987;472789.9714556601;259735.61688652867;258732.6495986653;243964.0221461207;430862.6128555636;434951.03582335456;437812.597326149;472193.81962526246;531727.8354950516;468503.9437720561;437499.1961693786;441480.6793942096;464398.57556835364;453812.13814351254;495885.9657972141;425454.0152312069;435301.9155753477;435126.7110676904;286451.7998164319;335913.7198600519;467034.9149365531;200124.49979563802;200124.49979563802;273.2010607876747;3549914.1167979054;2238729.265465551;372724.0135332628;405049.8849572809;0;55;54;11;1;0;0;7;171;192;2132798426260.5107;830818257995.1622;1795006716435.9329;41714.26111660467;44.485069190152515;15941.09814477297;8851.749957913971;5980221.6900083255;1335256.7104155305;3327444.0014008214;933958.8960904256;3.802958829463;0.16211808856629484
9027;2019-04-18 12:36:41.772;834;492;227;232;200;31;30;24;-23;38;779;205;-25;0;228;147;839;371;187;32;31;-13;845;346;352;145;351;303;840;-2.0;1201.0;549.0;35.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;1;0;35271.47265625;11757.431640625;4769.90771484375;1340.33471679688;799.0;164866;680.0;0.0;Calculated values ==>;1555583801.772;356.56000000000006;322.36;295.86;296.36;293.16;276.26000000000005;272.8767566201714;276.16;275.56;270.86;276.96000000000004;351.06000000000006;293.66;270.66;273.16;295.96000000000004;287.86;357.06000000000006;310.26000000000005;276.36;276.26000000000005;341.16;353.06000000000006;271.86;243.61107973660833;267.9596281332873;272.8767566201714;291.86;8450000.0;3460000.0;3520000.0000000005;1450000.0;3510000.0;3030000.0;8400000.0;0.0;0.20016666666666666;0.0915;0.005833333333333333;0.0;0.0;0.0;11757.431640625;4769.90771484375;1340.33471679688;35271.47265625;492507.6467490261;425763.272699548;254000.47018554108;255561.3497286474;245942.56299613763;431051.2098666511;435432.7099294878;438109.25301780854;471830.8059033014;531669.3773530816;468661.3986364127;437798.07955487026;441604.3489713403;464692.24815714295;454603.4175483899;493269.634299403;346931.8653955521;435779.9995887948;435606.5810759271;285195.4229665811;335074.5858427641;466753.7937260268;199029.58062719856;200124.49979563802;272.75656407977857;3550483.9319997285;2238923.5657422435;372746.4666287625;405127.8617964736;0;55;54;11;1;0;0;7;171;192;2133010226260.5107;830904657995.1622;1795189116435.9329;21875.790023740814;1561.7245764098311;29291.943408920826;0.0;5980751.607101162;1335270.0954959104;3327820.943413769;934032.6606734082;2.951109237599013;0.11079328416413485
9028;2019-04-18 12:37:41.803;839;389;197;201;194;35;29;27;-27;37;774;204;-28;0;228;152;840;369;184;33;28;-13;828;356;361;145;361;300;823;-3.0;1123.0;1740.0;261.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;29983.7109375;10684.11328125;4616.23779296875;1321.70812988281;795.0;164867;677.0;0.0;Calculated values ==>;1555583861.803;357.06000000000006;312.06;292.86;293.26000000000005;292.56;276.66;273.955091788801;276.06;275.86;270.46000000000004;276.86;350.56000000000006;293.56;270.36;273.16;295.96000000000004;288.36;357.16;310.06;276.46000000000004;275.96000000000004;340.86;352.66;271.86;243.61107973660833;267.5978703862781;273.955091788801;291.56;8280000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;8230000.0;0.0;0.18716666666666668;0.29;0.0435;0.0;0.0;0.0;10684.11328125;4616.23779296875;1321.70812988281;29983.7109375;494876.106921084;385329.3212811406;245482.86363031893;246648.00852352937;244616.40989461567;430412.23801567365;433040.73848485097;438165.9764317512;471731.79225593165;531374.0685954686;468957.30302096007;438011.42202021845;442232.80960689666;463212.09266578907;453597.93676159094;495025.8336174956;362610.1999051063;433769.5290198815;432857.16687699256;283939.0963198885;333396.4077044029;466753.7937260268;201322.95465589873;200124.49979563802;273.70171650360993;3551028.006155245;2239110.675239596;372768.66178068746;405206.12008814455;0;55;54;11;1;0;0;7;171;192;2133224236775.1504;830991702945.0156;1795370109900.6282;68684.47631499721;11546.24149955057;24783.792776502203;0.0;5981506.665898304;1335379.3849834355;3328271.8073739745;934032.6606734082;6.31777984313383;0.403395655961333
9029;2019-04-18 12:38:41.783;846;368;179;181;173;42;30;28;-27;37;767;203;-29;-1;228;156;841;362;185;32;30;-12;825;358;363;145;363;301;819;-2.0;1230.0;1425.0;162.0;0.0;9;100;34;1;0;0;1;0;0;0;1;0;0;0;0;23941.8125;10390.9658203125;4916.119140625;1325.19494628906;792.0;164868;675.0;0.0;Calculated values ==>;1555583921.783;357.76;309.96000000000004;291.06;291.26000000000005;290.46000000000004;277.36;274.1680685717883;276.16;275.96000000000004;270.46000000000004;276.86;349.86;293.46000000000004;270.26000000000005;273.06;295.96000000000004;288.76000000000005;357.26;309.36;276.36;276.16;340.66;352.36;271.96000000000004;243.61107973660833;267.7187500070086;274.1680685717883;291.66;8250000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3010000.0;8190000.000000001;0.0;0.20500000000000002;0.2375;0.027000000000000003;0.0;0.0;0.0;10390.9658203125;4916.119140625;1325.19494628906;23941.8125;496200.97156398813;365205.7205299183;240454.6462251907;241014.04056716515;238790.32038480893;430280.9020939914;432717.6920543523;437940.2675631159;471731.79225593165;530569.4765443322;468698.1641674847;437629.4412208045;441876.3466884435;462912.4563373884;453822.3608475785;495456.5834298568;353696.11305551865;433086.23799672595;432717.6920543523;283101.5729112263;332137.8522128359;466853.919156553;201998.49256891577;200124.49979563802;273.97438292034116;3551477.2357242466;2239286.2423569453;372790.71195382066;405285.5299171805;0;55;54;11;1;0;0;7;171;192;2133441364375.2195;831078673945.0433;1795550349800.6855;56036.17156112254;7151.096517866205;29060.896426739324;0.0;5982545.658184691;1335535.1441965802;3328720.3635488963;934032.6606734082;5.546333095659794;0.3124496134927576
9030;2019-04-18 12:39:44.774;849;451;173;174;158;44;32;30;-23;37;760;202;-28;0;228;157;843;434;191;33;32;-11;837;360;365;146;365;301;840;-1.0;129.0;1420.0;183.0;0.0;19;100;32;1;0;0;1;0;0;0;1;0;0;0;0;21228.92578125;10295.0615234375;5528.5751953125;1324.84545898438;788.0;164869;673.0;0.0;Calculated values ==>;1555583984.774;358.06000000000006;318.26000000000005;290.46000000000004;290.56;288.96000000000004;277.56;274.38016830617;276.36;276.16;270.86;276.86;349.16;293.36;270.36;273.16;295.96000000000004;288.86;357.46000000000004;316.56;276.46000000000004;276.36;340.46000000000004;351.96000000000004;272.06;243.81672145450628;267.7187500070086;274.38016830617;292.26000000000005;8370000.0;3600000.0;3650000.0;1460000.0;3650000.0;3010000.0;8400000.0;0.0;0.021500000000000002;0.23666666666666666;0.030500000000000003;0.0;0.0;0.0;10295.0615234375;5528.5751953125;1324.84545898438;21228.92578125;495531.5815837266;411791.493166535;238384.84051822772;238657.42395937728;234354.89844649058;430148.3826014536;432578.5526393707;438558.24221835117;471599.1411268027;529839.7408841682;468577.6157975026;437785.01000687695;442024.1650760851;462611.58588635;453621.0436104021;494630.5323964495;404568.5899586668;432764.09833711403;432578.5526393707;282264.0715131367;330459.8814860452;466813.41573012155;202473.1171286988;200124.49979563802;274.1681968589399;3551872.42322039;2239467.219238488;372813.8964947931;405376.9079366607;0;55;54;11;1;0;0;7;171;192;2133670651614.9905;831170325849.9518;1795739952710.496;55873.47960455106;8062.379107343395;1936.3317624123272;0.0;5983524.727744348;1335668.2430913232;3328991.5505487453;934032.6606734082;3.8412840152019614;0.30563312751645016
9031;2019-04-18 12:40:41.774;851;653;169;170;151;45;33;31;-25;38;755;203;-26;1;228;156;839;491;193;35;34;-10;814;359;364;147;364;303;805;-2.0;1368.0;1322.0;99.0;0.0;28;100;33;1;0;0;1;0;0;0;1;0;0;0;0;19675.5;10270.71875;5639.43896484375;1336.78247070312;784.0;164870;671.0;0.0;Calculated values ==>;1555584041.774;358.26;338.46000000000004;290.06;290.16;288.26000000000005;277.66;274.27422755570615;276.46000000000004;276.26000000000005;270.66;276.96000000000004;348.66;293.46000000000004;270.56;273.26000000000005;295.96000000000004;288.76000000000005;357.06000000000006;322.26000000000005;276.66;276.56;340.26;351.56000000000006;272.16;244.02132995426717;267.9596281332873;274.27422755570615;292.46000000000004;8140000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3030000.0;8050000.0;0.0;0.228;0.22033333333333335;0.0165;0.0;0.0;0.0;10270.71875;5639.43896484375;1336.78247070312;19675.5;497955.32592430216;467272.98404688854;237963.00479657642;238239.11170658463;233082.65217563967;430214.79039162316;433017.6092021058;437798.07955487026;471565.593789997;529165.2014758766;468419.660461477;437642.0229114993;441753.0823843035;462762.17627123004;453650.55769495555;496187.8103215259;433068.7504324283;433384.8821390699;433201.5241952028;281426.5920051367;328782.02776382567;466772.9757660441;202424.18307052326;200124.49979563802;274.14459344003944;3552196.2499244916;2239630.0316656525;372834.9677159031;405465.3213820953;0;55;54;11;1;0;0;7;171;192;2133878416614.9905;831253830849.9518;1795912092710.496;51860.715192051124;4361.755079476095;14391.14565471425;0.0;5984377.623453155;1335766.6008203023;3329120.8097449644;934032.6606734082;4.094269195959551;0.2589646298152066
9032;2019-04-18 12:41:41.785;848;425;170;170;148;43;34;32;-22;38;751;203;-24;1;229;153;842;377;198;34;34;-8;826;356;361;147;361;306;820;-1.0;1257.0;1397.0;118.0;0.0;9;100;39;1;0;0;1;0;0;0;1;0;0;1;0;18994.861328125;10874.23046875;4950.1845703125;1341.46081542969;779.0;164871;669.0;-1.0;Calculated values ==>;1555584101.785;357.96000000000004;315.66;290.16;290.16;287.96000000000004;277.46000000000004;273.955091788801;276.56;276.36;270.96000000000004;276.96000000000004;348.26;293.46000000000004;270.76000000000005;273.26000000000005;296.06;288.46000000000004;357.36;310.86;276.56;276.56;340.06000000000006;351.06000000000006;272.36;244.02132995426717;268.3187672390254;273.955091788801;292.96000000000004;8259999.999999999;3560000.0;3610000.0;1470000.0;3610000.0;3060000.0;8200000.0;0.0;0.2095;0.23283333333333334;0.019666666666666666;0.0;0.0;-0.00249508189999347;10874.23046875;4950.1845703125;1341.46081542969;18994.861328125;496405.2026458732;407338.16162645275;237946.4358173533;237946.4358173533;232040.17385339327;430412.23801567365;433950.3860404442;437585.1090581189;471565.593789997;528516.7185281644;468000.0083455245;437270.2536001789;441118.68104791886;463344.7402771259;453739.86056312814;495512.15572171076;376139.69866211916;433950.3860404442;433950.3860404442;280589.13426710566;326684.87348024134;466973.7558837818;201614.61071102717;200124.49979563802;273.8156583953082;3552518.562016118;2239806.271881052;372857.290501773;405553.5844237098;0;55;54;11;1;0;0;7;171;192;2134095956490.5574;831342047020.1816;1796094826205.9724;54941.79769848119;5218.729855064174;25008.52975398444;0.0;5985267.807566735;1335846.4528318169;3329449.2005681745;934032.6606734082;4.961532870764741;0.2886290390593377
9033;2019-04-18 12:42:41.795;844;376;173;173;150;41;34;32;-21;39;749;204;-22;0;229;151;844;370;199;34;34;-7;842;357;362;148;362;307;837;-2.0;1193.0;1225.0;172.0;0.0;9;100;45;1;0;0;1;0;0;0;1;0;0;1;0;19545.990234375;11549.8095703125;5074.6943359375;1354.42041015625;775.0;164872;668.0;0.0;Calculated values ==>;1555584161.795;357.56000000000006;310.76000000000005;290.46000000000004;290.46000000000004;288.16;277.26000000000005;274.0616903277293;276.56;276.36;271.06;277.06;348.06000000000006;293.56;270.96000000000004;273.16;296.06;288.26000000000005;357.56000000000006;310.16;276.56;276.56;339.96000000000004;350.66;272.46000000000004;244.22491754036054;268.43790593516167;274.0616903277293;293.06;8420000.0;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3070000.0;8370000.0;0.0;0.19883333333333333;0.20416666666666666;0.028666666666666667;0.0;0.0;0.0;11549.8095703125;5074.6943359375;1354.42041015625;19545.990234375;494311.10321994685;359679.58521140023;238441.6884771459;238441.6884771459;232294.74072140342;430346.717906069;433702.1600636701;437514.20447033056;471532.1168906075;528230.265241673;467981.3935862347;437356.53477473935;440754.3233983486;463195.3492027865;453283.0443037091;494311.10321994685;348299.39532711747;433702.1600636701;433702.1600636701;280170.41352433193;325007.27902157017;466933.6818052092;201668.31911786366;200124.49979563802;273.8411155671959;3552839.7893080483;2239993.170025848;372879.7599229288;405637.1390046915;0;55;54;11;1;0;0;7;171;192;2134312892640.523;831430561770.1676;1796278756855.943;48151.86825946199;7604.273730370572;29031.99458602424;0.0;5986127.064635228;1335953.329004739;3329899.61332722;934032.6606734082;4.715973830452435;0.27178103927689035
9034;2019-04-18 12:43:41.785;846;369;176;176;152;42;36;32;-21;39;747;205;-23;0;229;150;845;367;211;36;35;-5;847;359;364;149;364;306;847;-1.0;390.0;1297.0;159.0;0.0;24;100;45;1;0;0;1;0;0;0;1;0;0;1;0;20033.68359375;11605.8779296875;5724.8447265625;1332.73864746094;769.0;164873;666.0;-1.0;Calculated values ==>;1555584221.785;357.76;310.06;290.76000000000005;290.76000000000005;288.36;277.36;274.27422755570615;276.76000000000005;276.36;271.06;277.06;347.86;293.66;270.86;273.16;296.06;288.16;357.66;309.86;276.76000000000005;276.66;339.76;350.06000000000006;272.66;244.42749628697553;268.3187672390254;274.27422755570615;294.26000000000005;8470000.0;3590000.0;3640000.0;1490000.0;3640000.0;3060000.0;8470000.0;0.0;0.065;0.21616666666666667;0.026500000000000003;0.0;0.0;-0.002496646164829249;11605.8779296875;5724.8447265625;1332.73864746094;20033.68359375;494143.1979374034;335801.8415862218;239069.57660698632;239069.57660698632;232660.70201918317;430214.79039162316;433567.68989926;437742.05038880615;471399.1107851406;528097.9321026066;468243.05210307176;437427.84448784514;440968.15519671026;462895.65004918195;452792.59228542744;493991.6260969032;332121.8000365788;433567.68989926;433384.8821390699;279332.9882161641;322491.0997442508;466994.32547842414;202277.06408269086;200124.49979563802;274.08738586368224;3553169.564951566;2240186.1019277014;372902.1491829138;405727.12016420014;0;55;54;11;1;0;0;7;171;192;2134530656340.5576;831519646920.1818;1796462626205.9724;50899.68120650526;7015.007426986933;10521.538693921086;0.0;5986952.356642646;1336075.136043179;3330229.1711691422;934032.6606734082;3.6668561213672506;0.27507769998302306
9035;2019-04-18 12:44:41.786;849;541;179;179;155;45;36;33;-23;39;743;206;-25;1;230;147;844;413;238;37;36;-3;848;364;370;149;369;304;850;-1.0;-1.0;1208.0;192.0;0.0;63;100;43;1;0;0;1;0;0;0;1;0;0;1;0;21399.09765625;11508.1025390625;7387.0810546875;1333.93237304688;763.0;164874;666.0;0.0;Calculated values ==>;1555584281.786;358.06000000000006;327.26000000000005;291.06;291.06;288.66;277.66;274.8017692304317;276.76000000000005;276.46000000000004;270.86;277.06;347.46000000000004;293.76000000000005;270.66;273.26000000000005;296.16;287.86;357.56000000000006;314.46000000000004;276.86;276.76000000000005;339.76;349.46000000000004;272.86;244.42749628697553;268.0796299477929;274.8017692304317;296.96000000000004;8480000.0;3640000.0;3700000.0;1490000.0;3690000.0;3040000.0;8500000.0;0.0;0.0;0.20133333333333334;0.032;0.0;0.0;0.0;11508.1025390625;7387.0810546875;1333.93237304688;21399.09765625;494503.4822785553;437143.1381207352;239831.73776977404;239831.73776977404;233399.4289096513;429879.7862731237;432043.5753533974;437883.18805776763;471399.1107851406;527833.7864277182;468643.1757465133;437570.5891863215;441542.48092842754;462275.7276824156;451477.0383356313;493745.54660966096;388849.1276913303;432232.2269198731;432043.5753533974;279332.9882161641;319975.17213553557;467195.555365364;203485.74218693117;200124.49979563802;274.57930991203693;3553514.843882785;2240378.72164165;372924.37181176216;405836.38803334604;0;55;54;11;1;0;0;7;171;192;2134750860010.2915;831609048410.0737;1796645629255.7515;47192.01910199508;8438.714021709851;0.0;0.0;5987769.80110141;1336203.9192014462;3330316.852119477;934032.6606734082;2.750032834604073;0.27944245988722444
9036;2019-04-18 12:45:41.786;853;648;190;188;159;49;37;35;-24;40;739;207;-25;0;230;140;843;384;224;39;38;-2;845;365;370;149;370;304;831;-2.0;1746.0;1235.0;89.0;0.0;92;100;41;1;0;0;1;0;0;0;1;0;0;1;0;22715.45703125;11280.3525390625;8848.8017578125;1329.37512207031;757.0;164875;666.0;0.0;Calculated values ==>;1555584341.786;358.46000000000004;337.96000000000004;292.16;291.96000000000004;289.06;278.06;274.9066339382667;276.86;276.66;270.76000000000005;277.16;347.06000000000006;293.86;270.66;273.16;296.16;287.16;357.46000000000004;311.56;277.06;276.96000000000004;339.76;348.86;272.96000000000004;244.42749628697553;268.0796299477929;274.9066339382667;295.56;8450000.0;3650000.0;3700000.0;1490000.0;3700000.0;3040000.0;8309999.999999999;0.0;0.29100000000000004;0.20583333333333334;0.014833333333333334;0.0;0.0;0.0;11280.3525390625;8848.8017578125;1329.37512207031;22715.45703125;495387.08430972847;462989.7503329166;243290.98125058747;242725.1360496167;234773.47029980793;429811.8947417682;432232.2269198731;437727.04723144654;471498.710610231;527415.194142179;468764.076073067;437570.5891863215;441393.15733161947;462124.13199085207;450267.5999175554;493877.0129181814;375551.6725890767;432607.708960572;432420.26882306463;279332.9882161641;317459.4925940039;467296.13192384655;204039.7478537376;200124.49979563802;274.79787972376965;3553882.4651718475;2240568.6254339674;372946.56604088814;405971.6870567835;0;55;54;11;1;0;0;7;171;192;2134972860010.2915;831698448410.0737;1796828029255.7515;48100.63578857843;3904.96969703995;34432.67403576949;0.0;5988563.906558831;1336306.7832324358;3330603.791069775;934032.6606734082;4.028154857856813;0.2083909289863859
9037;2019-04-18 12:46:41.797;853;416;223;220;173;46;39;37;-22;41;735;209;-23;0;230;138;849;361;231;40;39;0;792;358;363;149;363;307;773;-2.0;1813.0;284.0;70.0;0.0;74;100;48;1;0;0;1;0;0;0;1;0;0;0;0;23026.466796875;11159.0185546875;7490.1982421875;1343.99938964844;749.0;164876;666.0;-1.0;Calculated values ==>;1555584401.797;358.46000000000004;314.76000000000005;295.46000000000004;295.16;290.46000000000004;277.76000000000005;274.1680685717883;277.06;276.86;270.96000000000004;277.26000000000005;346.66;294.06;270.86;273.16;296.16;286.96000000000004;358.06000000000006;309.26000000000005;277.16;277.06;339.76;348.06000000000006;273.16;244.42749628697553;268.43790593516167;274.1680685717883;296.26000000000005;7920000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3070000.0;7730000.0;0.0;0.30216666666666664;0.04733333333333333;0.011666666666666665;0.0;0.0;-0.002499734924149622;11159.0185546875;7490.1982421875;1343.99938964844;23026.466796875;500250.75454233884;418354.897449569;254956.60720540932;253973.83028027174;239745.26352569263;430280.9020939914;434358.88782729313;437356.53477473935;471598.2893264998;526762.6301057544;468589.1496029143;437198.53567211574;440754.3233983486;463178.7302339447;451235.5386775235;499674.953411634;392729.3313070135;434538.5910328508;434358.88782729313;279332.9882161641;314105.63291466556;467497.2088393978;201685.4747852836;200124.49979563802;273.8523062765899;3554263.717753389;2240755.654475199;372968.84824611084;406107.87035229185;0;55;54;11;1;0;0;7;171;192;2135192800324.991;831787864799.9515;1797011362860.501;11155.096839500906;3101.1368972979985;32315.40214594616;0.0;5989057.794859649;1336365.1781577494;3331160.127013423;934032.6606734082;2.329371895360036;0.06347075732048339
9038;2019-04-18 12:47:41.777;840;408;232;228;184;37;33;32;-19;41;735;211;-20;0;229;139;842;367;240;34;33;0;805;351;357;149;356;308;807;140.0;-1.0;858.0;0.0;0.0;26;100;56;1;0;0;1;0;0;0;1;0;0;0;0;25231.77734375;12009.046875;5512.92529296875;1349.77551269531;740.0;164877;668.0;0.0;Calculated values ==>;1555584461.777;357.16;313.96000000000004;296.36;295.96000000000004;291.56;276.86;273.4187578820637;276.46000000000004;276.36;271.26000000000005;277.26000000000005;346.66;294.26000000000005;271.16;273.16;296.06;287.06;357.36;309.86;276.56;276.46000000000004;339.96000000000004;347.16;273.16;244.42749628697553;268.5567601203482;273.4187578820637;297.16;8050000.0;3510000.0;3570000.0000000005;1490000.0;3560000.0;3080000.0;8070000.0;0.02333333333333333;0.0;0.143;0.0;0.0;0.02333333333333333;0.0;12009.046875;5512.92529296875;1349.77551269531;25231.77734375;497172.4225102851;404176.77135073394;256684.1900184556;255386.98398572716;242121.51336356575;430735.4089219946;434752.8493145431;437601.09044165985;471598.2893264998;526684.6063051462;468692.8219787387;437443.34373287327;440539.589879252;464087.17984003224;452616.9789617375;497465.55114300764;375063.8864886465;434929.85772998666;434752.8493145431;280170.41352433193;310333.04987691523;467497.2088393978;200656.79144527;200656.79144527;273.4187578820637;3554665.735737344;2240948.6573314373;372991.2888875961;406216.1935953317;0;55;54;11;1;0;0;7;171;192;2135408728325.0596;831877234999.98;1797195801360.5596;33883.03475648374;0.0;0.0;5462.241350283039;5989432.987517146;1336391.012350966;3331429.3322663857;934078.1641784491;2.0848771810932933;0.15589426326600755
9039;2019-04-18 12:48:41.798;828;632;233;235;197;34;32;28;-20;40;736;212;-22;0;229;144;836;551;222;35;32;1;832;351;357;147;356;307;834;-2.0;110.0;729.0;121.0;0.0;12;100;56;1;0;0;1;0;0;0;1;0;0;1;0;32743.416015625;12306.4091796875;5162.55224609375;1356.91442871094;730.0;164878;675.0;-1.0;Calculated values ==>;1555584521.798;355.96000000000004;336.36;296.46000000000004;296.66;292.86;276.56;273.4187578820637;276.36;275.96000000000004;271.16;277.16;346.76;294.36;270.96000000000004;273.16;296.06;287.56;356.76;328.26000000000005;276.66;276.36;340.66;346.16;273.26000000000005;244.02132995426717;268.43790593516167;273.4187578820637;295.36;8320000.0;3510000.0;3570000.0000000005;1470000.0;3560000.0;3070000.0;8340000.000000001;0.0;0.018333333333333333;0.1215;0.020166666666666666;0.0;0.0;-0.0025026195799816766;12306.4091796875;5162.55224609375;1356.91442871094;32743.416015625;492838.76610412484;459547.6060447289;256074.26632875841;256711.74646113958;245220.87705741363;430735.4089219946;434575.35254931415;437671.5478804793;471764.18514258164;526867.5280292028;468952.8999214148;437356.53477473935;440754.3233983486;464087.17984003224;453326.6255803453;494047.9786668442;442452.73098558036;435106.3833865666;434575.35254931415;283101.5729112263;306141.9092990094;467876.0311619288;200103.30129037707;200656.79144527;273.201388643582;3555149.0314441686;2241151.357052469;373013.85253167537;406305.18704518443;0;55;54;11;1;0;0;7;171;192;2135623003295.584;831966066080.1974;1797380365936.0112;28864.54196069742;5400.08338574296;945.9128741565037;0.0;5989956.067004835;1336436.0287962006;3331437.217632602;934123.6987880168;1.8703266978250583;0.1749550085058911
9040;2019-04-18 12:49:41.798;826;536;206;211;197;34;33;28;-20;39;738;212;-22;-1;230;149;831;417;203;36;33;2;831;352;357;146;357;307;824;276.0;1395.0;1163.0;80.0;0.0;4;100;59;1;0;0;1;0;0;0;1;0;0;0;0;29414.8515625;12615.69140625;4755.26806640625;1356.10205078125;721.0;164879;682.0;0.0;Calculated values ==>;1555584581.798;355.76;326.76000000000005;293.76000000000005;294.26000000000005;292.86;276.56;273.5264737036516;276.46000000000004;275.96000000000004;271.16;277.06;346.96000000000004;294.36;270.96000000000004;273.06;296.16;288.06;356.26;314.86;276.76000000000005;276.46000000000004;341.36;345.26;273.36;243.81672145450628;268.43790593516167;273.5264737036516;293.46000000000004;8309999.999999999;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3070000.0;8240000.000000001;0.046;0.23249999999999998;0.19383333333333336;0.013333333333333334;0.0;0.046;0.0;12615.69140625;4755.26806640625;1356.10205078125;29414.8515625;492631.2720769914;440684.7501145898;248094.8621452082;249586.15329019516;245458.76026094976;430671.36484660726;434752.8493145431;437671.5478804793;471797.4602824029;527077.2926182718;468952.8999214148;437356.53477473935;440602.9150558282;464070.7449757509;453860.6888816288;493388.4515226512;402198.33026277466;435282.4317724447;434752.8493145431;286033.001929769;302370.42649719206;468114.7691587129;200726.5191905534;200726.5191905534;273.4504903488351;3555667.0170073197;2241359.0412240187;373036.4610023378;406387.8355477886;0;55;54;11;1;0;0;7;171;192;2135837203295.584;832053966080.1974;1797564565936.0112;45927.84472773065;3565.1766662421264;21201.70319292129;10765.211185703527;5990579.336893906;1336510.7392966338;3331621.7810998275;934213.408881231;4.349851452703775;0.20614737215278428
