;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9041;2019-04-18 12:50:41.788;830;401;191;194;182;38;33;30;-23;38;740;211;-25;-3;230;155;833;386;194;38;33;3;851;358;363;146;363;303;841;-2.0;1511.0;1541.0;225.0;0.0;28;100;54;1;0;0;1;0;0;0;1;0;0;0;0;26595.2109375;12389.259765625;5946.689453125;1333.67260742188;712.0;164880;693.0;0.0;Calculated values ==>;1555584641.788;356.16;313.26000000000005;292.26000000000005;292.56;291.36;276.96000000000004;274.1680685717883;276.46000000000004;276.16;270.86;276.96000000000004;347.16;294.26000000000005;270.66;272.86;296.16;288.66;356.46000000000004;311.76000000000005;276.96000000000004;276.46000000000004;342.46000000000004;344.36;273.46000000000004;243.81672145450628;267.9596281332873;274.1680685717883;292.56;8510000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3030000.0;8410000.0;0.0;0.2518333333333333;0.25683333333333336;0.0375;0.0;0.0;0.0;12389.259765625;5946.689453125;1333.67260742188;26595.2109375;491317.62940045825;384705.34852482425;243352.93929315044;244202.45961062834;240836.81457197468;430280.9020939914;433269.66867335857;438109.25301780854;471698.3107888524;527597.3856186717;469384.86284256604;437798.07955487026;441156.6256199011;463178.7302339447;453680.1988514557;491779.25399854017;370278.93130854424;434178.6716885159;433269.66867335857;290640.09048841946;298599.4468028795;468214.70448672946;202052.58857918638;200726.5191905534;273.99545546440413;3556133.689736474;2241567.381088052;373058.8720553616;406477.0036633023;0;55;54;11;1;0;0;7;171;192;2136053167295.6184;832141551480.2113;1797747535436.0403;60627.21998331946;9981.079346532866;30597.8312640973;0.0;5991467.147773494;1336623.6059491804;3332053.37194324;934303.1040227772;5.145301291928623;0.31110161215539056
9042;2019-04-18 12:51:41.789;840;394;181;181;164;44;34;32;-25;38;739;209;-26;-3;230;158;839;379;197;36;33;4;835;362;367;146;367;302;837;-1.0;164.0;1768.0;188.0;0.0;54;100;51;1;0;0;1;0;0;0;1;0;0;0;0;23550.0625;12024.583984375;6890.767578125;1331.93298339844;703.0;164881;699.0;0.0;Calculated values ==>;1555584701.789;357.16;312.56;291.26000000000005;291.26000000000005;289.56;277.56;274.5913991737795;276.56;276.36;270.66;276.96000000000004;347.06000000000006;294.06;270.56;272.86;296.16;288.96000000000004;357.06000000000006;311.06;276.76000000000005;276.46000000000004;343.06000000000006;343.46000000000004;273.56;243.81672145450628;267.8393353686513;274.5913991737795;292.86;8350000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3020000.0;8370000.0;0.0;0.02733333333333333;0.2946666666666667;0.03133333333333333;0.0;0.0;0.0;12024.583984375;6890.767578125;1331.93298339844;23550.0625;494367.1072216416;381221.4345316412;240641.04771587002;240641.04771587002;236006.89286827316;430014.67791919125;432439.757026355;438024.4983934438;471698.3107888524;527570.3369048043;469282.0919039604;437869.15320432716;441368.7326958178;462577.97297337826;453419.23222524277;494216.4415008758;364389.3254018375;432812.2514932043;432252.62270688626;293153.3411634106;294828.9587717387;468314.61623845174;203216.16723175583;200726.5191905534;274.46565679438726;3556551.573979236;2241770.8331765346;373081.08580548124;406583.98425474693;0;55;54;11;1;0;0;7;171;192;2136272170945.3538;832229152940.1055;1797929038460.821;69190.1882489774;8306.41806887647;3548.607840040381;0.0;5992548.977537652;1336776.0043007217;3332337.9303446584;934303.1040227772;4.002769555303743;0.3154840783724065
9043;2019-04-18 12:52:41.789;847;605;175;175;154;45;35;33;-24;39;738;207;-25;-4;230;154;837;382;222;37;35;5;816;361;366;147;366;304;818;96.0;0.0;1843.0;102.0;0.0;57;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21985.80078125;11780.609375;6874.41455078125;1337.84423828125;696.0;164882;697.0;-1.0;Calculated values ==>;1555584761.789;357.86;333.66;290.66;290.66;288.56;277.66;274.4858918419099;276.66;276.46000000000004;270.76000000000005;277.06;346.96000000000004;293.86;270.66;272.76000000000005;296.16;288.56;356.86;311.36;276.86;276.66;342.86;342.76;273.66;244.02132995426717;268.0796299477929;274.4858918419099;295.36;8159999.999999999;3610000.0;3660000.0;1470000.0;3660000.0;3040000.0;8180000.0;0.016;0.0;0.30716666666666664;0.017;0.0;0.016;-0.002507658700451557;11780.609375;6874.41455078125;1337.84423828125;21985.80078125;497183.15130791924;456534.60283416224;239362.92953698424;239362.92953698424;233662.14694604694;430081.6785162784;432880.6149027872;437727.04723144654;471664.89969118324;527310.5211232998;468764.076073067;437570.5891863215;440793.27408520976;462728.6262450802;453018.7353767087;495704.4273451416;382451.3761594264;433249.8226776551;432880.6149027872;292315.56762988004;291896.6896268761;468276.40790251666;203111.2204592547;203111.2204592547;274.4203616769668;3556931.0395065797;2241969.209787863;373103.3339489952;406698.69410582114;0;55;54;11;1;0;0;7;171;192;2136492070945.3538;832317052940.1055;1798110838460.821;72066.16145685826;4507.808186535453;0.0;3676.3103110965203;5993726.1137852;1336882.7895195168;3332367.502076659;934333.7399420363;4.013945337705041;0.3304518361602907
9044;2019-04-18 12:53:41.810;843;622;175;175;150;43;36;34;-23;39;737;208;-24;-4;230;149;836;357;231;37;36;6;815;359;364;147;364;305;800;-1.0;1703.0;1523.0;63.0;0.0;55;100;55;1;0;0;1;0;0;0;1;0;0;1;0;21570.7578125;12025.7578125;6718.87451171875;1340.68469238281;690.0;164883;694.0;-1.0;Calculated values ==>;1555584821.81;357.46000000000004;335.36;290.66;290.66;288.16;277.46000000000004;274.27422755570615;276.76000000000005;276.56;270.86;277.06;346.86;293.96000000000004;270.76000000000005;272.76000000000005;296.16;288.06;356.76;308.86;276.86;276.76000000000005;342.56000000000006;342.16;273.76000000000005;244.02132995426717;268.19934244402924;274.27422755570615;296.26000000000005;8150000.0;3590000.0;3640000.0;1470000.0;3640000.0;3050000.0;8000000.0;0.0;0.2838333333333333;0.25383333333333336;0.0105;0.0;0.0;-0.0025085313477708903;12025.7578125;6718.87451171875;1340.68469238281;21570.7578125;496685.853399749;462303.0707963194;239732.20087331542;239732.20087331542;232900.58161615985;430214.79039162316;433567.68989926;437656.05685647397;471664.89969118324;527128.0735748672;468746.1015721909;437499.1961693786;440578.77906221413;463029.0030910028;452648.96075887873;495649.75447988615;367869.27799450984;433749.95420475816;433567.68989926;291058.95107146574;289383.54333396035;468376.4423403215;202627.45517389066;203111.2204592547;274.223546359595;3557294.137867603;2242167.665616027;373125.6628357594;406812.0111615956;0;55;54;11;1;0;0;7;171;192;2136711147595.0195;832405283809.971;1798293602405.5422;59658.0933937624;2790.3643652475234;36268.358575765975;0.0;5994824.200103023;1336943.6289103588;3332669.844180375;934364.3865838205;4.914874694443773;0.26329839790856624
9045;2019-04-18 12:54:41.790;838;410;182;181;154;42;37;34;-23;40;736;209;-24;-5;230;145;837;361;249;37;36;6;843;358;363;147;363;305;831;85.0;1637.0;1668.0;0.0;0.0;55;100;56;1;0;0;1;0;0;0;1;0;0;1;0;22087.453125;12479.4150390625;7039.16796875;1330.43151855469;682.0;164884;686.0;-1.0;Calculated values ==>;1555584881.79;356.96000000000004;314.16;291.36;291.26000000000005;288.56;277.36;274.1680685717883;276.86;276.56;270.86;277.16;346.76;294.06;270.76000000000005;272.66;296.16;287.66;356.86;309.26000000000005;276.86;276.76000000000005;341.76;341.36;273.76000000000005;244.02132995426717;268.19934244402924;274.1680685717883;298.06;8430000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3050000.0;8309999.999999999;0.014166666666666666;0.27283333333333337;0.27799999999999997;0.0;0.0;0.014166666666666666;-0.0025096870303201323;12479.4150390625;7039.16796875;1330.43151855469;22087.453125;493307.53832659614;395620.4456827851;241042.1885507658;240763.75826871765;233444.96908271508;430280.9020939914;433997.93586973246;437656.05685647397;471764.18514258164;527023.3157520024;468867.069507884;437499.1961693786;440427.53025024605;463178.7302339447;452248.7053272065;493155.54113966605;335619.37548212666;433997.93586973246;433816.67410848953;287708.2272785495;286033.001929769;468376.4423403215;202496.42290420205;202496.42290420205;274.1680685717883;3557657.8350193896;2242371.8073199303;373147.914717757;406926.62329885125;0;55;54;11;1;0;0;7;171;192;2136929174895.0889;832493454409.999;1798476541405.6003;65374.37823873159;0.0;42981.11719689867;3277.0368920607393;5995865.790054537;1336966.874195731;3333330.036341258;934391.686121716;5.354331361154376;0.25797710559591064
9046;2019-04-18 12:55:41.781;838;399;196;194;162;42;38;34;-23;40;735;212;-25;-3;231;144;839;371;243;39;37;7;851;362;367;148;367;304;853;-2.0;190.0;1770.0;155.0;0.0;78;100;56;1;0;0;1;0;0;0;1;0;0;0;0;23947.59375;12608.6796875;8239.7998046875;1334.76452636719;678.0;164885;679.0;0.0;Calculated values ==>;1555584941.781;356.96000000000004;313.06;292.76000000000005;292.56;289.36;277.36;274.5913991737795;276.96000000000004;276.56;270.86;277.16;346.66;294.36;270.66;272.86;296.26000000000005;287.56;357.06000000000006;310.26000000000005;277.06;276.86;341.06000000000006;340.96000000000004;273.86;244.22491754036054;268.0796299477929;274.5913991737795;297.46000000000004;8510000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3040000.0;8530000.0;0.0;0.03166666666666666;0.295;0.025833333333333333;0.0;0.0;0.0;12608.6796875;8239.7998046875;1334.76452636719;23947.59375;492546.06145509495;375829.8569294551;244500.68097958804;243935.8620494631;235197.33142266006;430014.67791919125;433182.4302400453;437883.18805776763;471631.5591433098;526996.4416109389;469367.4827915704;437570.5891863215;440943.6375800933;462712.0400004629;451395.3355053036;492699.04282966413;334204.53302950214;433366.6693374496;432997.62667057913;284776.6418597092;284357.86631585273;468338.4464060935;203276.22968046396;202496.42290420205;274.48889944683145;3558041.402865804;2242580.8434156473;373170.1213532797;407053.92893145327;0;55;54;11;1;0;0;7;171;192;2137148142044.8591;832581941134.9061;1798659214000.4087;69209.05272130459;6847.440598745429;5018.992810338463;0.0;5996987.150415406;1337023.9276413599;3333729.9772574278;934418.9906661585;3.654807478228822;0.3320367099826497
9047;2019-04-18 12:56:41.781;840;608;216;214;176;43;37;35;-22;41;733;214;-24;-4;231;146;835;371;227;39;38;7;782;358;363;148;363;306;785;-1.0;0.0;723.0;68.0;0.0;73;100;59;1;0;0;1;0;0;0;1;0;0;0;0;22773.35546875;11835.8857421875;7118.181640625;1336.94592285156;689.0;164886;673.0;0.0;Calculated values ==>;1555585001.781;357.16;333.96000000000004;294.76000000000005;294.56;290.76000000000005;277.46000000000004;274.1680685717883;276.86;276.66;270.96000000000004;277.26000000000005;346.46000000000004;294.56;270.76000000000005;272.76000000000005;296.26000000000005;287.76000000000005;356.66;310.26000000000005;277.06;276.96000000000004;340.46000000000004;342.06000000000006;273.86;244.22491754036054;268.3187672390254;274.1680685717883;295.86;7820000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;7850000.0;0.0;0.0;0.12050000000000001;0.011333333333333334;0.0;0.0;0.0;11835.8857421875;7118.181640625;1336.94592285156;22773.35546875;499291.93884764746;461757.5142055891;252286.1947411138;251654.7992663162;240334.65233725798;430280.9020939914;433997.93586973246;437585.1090581189;471730.980663899;526630.9135575934;469333.043314177;437270.2536001789;440363.3734854717;463311.6885489323;452392.6806234051;498571.78569353773;393102.31423477904;434358.88782729313;434178.6716885159;282264.0715131367;288964.7057630673;468338.4464060935;202204.77646990272;202496.42290420205;274.05469927639524;3558430.7441092934;2242784.5481275613;373192.3856070232;407181.9121101642;0;55;54;11;1;0;0;7;171;192;2137367142044.8591;832670741134.9061;1798842214000.4087;28363.33007688005;3016.181592610162;0.0;0.0;5997800.253605391;1337106.1244929545;3333771.802197514;934418.9906661585;1.5464733671398705;0.14267909042505297
9048;2019-04-18 12:57:41.792;828;664;222;221;180;36;36;32;-19;41;732;215;-21;-3;231;146;829;357;230;35;36;7;810;351;356;148;356;308;801;133.0;1518.0;692.0;71.0;0.0;29;100;67;1;0;0;1;0;0;0;1;0;0;1;0;23698.1171875;12912.20703125;5658.26220703125;1347.9970703125;711.0;164887;668.0;0.0;Calculated values ==>;1555585061.792;355.96000000000004;339.56000000000006;295.36;295.26000000000005;291.16;276.76000000000005;273.4187578820637;276.76000000000005;276.36;271.26000000000005;277.26000000000005;346.36;294.66;271.06;272.86;296.26000000000005;287.76000000000005;356.06000000000006;308.86;276.66;276.76000000000005;339.96000000000004;344.26;273.86;244.22491754036054;268.5567601203482;273.4187578820637;296.16;8100000.0;3510000.0;3560000.0;1480000.0;3560000.0;3080000.0;8009999.999999999;0.022166666666666668;0.253;0.11533333333333333;0.011833333333333333;0.0;0.022166666666666668;0.0;12912.20703125;5658.26220703125;1347.9970703125;23698.1171875;494932.51619065495;469710.0198364922;253669.35804108338;253352.29782546608;241118.83328034868;430735.4089219946;435522.2255508693;437601.09044165985;471730.980663899;526369.6536232725;469177.9388570521;437285.26766895736;440082.6566914647;464349.45330830896;453609.25935500156;495081.08805792156;366735.95946098084;435347.08258078195;435522.2255508693;280170.41352433193;298180.4796168596;468338.4464060935;200387.96339582338;200387.96339582338;273.3132762514779;3558818.0773805217;2242990.8200441306;373214.7642340208;407288.40199540585;0;55;54;11;1;0;0;7;171;192;2137582881590.4214;832759557415.1376;1799026447770.889;27358.580652619807;3170.747382288196;32471.317535026003;5212.142811103518;5998264.687993377;1337157.691686799;3334042.446119969;934462.4331526936;3.4246004348039265;0.13047885914082435
9049;2019-04-18 12:58:41.772;820;420;218;220;189;34;36;28;-22;40;732;214;-23;-4;230;148;826;358;251;35;36;7;845;353;359;148;359;305;836;-2.0;1571.0;1977.0;0.0;0.0;25;100;64;1;0;0;1;0;0;0;1;0;0;0;0;24590.236328125;13270.80859375;5845.29296875;1336.18469238281;727.0;164888;664.0;0.0;Calculated values ==>;1555585121.772;355.16;315.16;294.96000000000004;295.16;292.06;276.56;273.6339639331285;276.76000000000005;275.96000000000004;270.96000000000004;277.16;346.36;294.56;270.86;272.76000000000005;296.16;287.96000000000004;355.76;308.96000000000004;276.66;276.76000000000005;339.56000000000006;345.86;273.86;244.22491754036054;268.19934244402924;273.6339639331285;298.26000000000005;8450000.0;3529999.9999999995;3590000.0;1480000.0;3590000.0;3050000.0;8359999.999999999;0.0;0.26183333333333336;0.3295;0.0;0.0;0.0;0.0;13270.80859375;5845.29296875;1336.18469238281;24590.236328125;490357.19776354986;399123.3689291973;251362.0668877658;251969.60823015514;242898.09572730755;430607.02586249536;434799.06761956174;437812.597326149;471631.5591433098;526604.181823349;469470.81331304443;437656.05685647397;440578.77906221413;463774.604463236;453547.5172804705;491281.92241432826;325034.07610572415;434621.1652425816;434799.06761956174;278495.58437821403;304884.691753025;468338.4464060935;201183.85751793825;200387.96339582338;273.6339639331285;3559220.346192298;2243208.939110476;373237.12495932326;407384.23300091457;0;55;54;11;1;0;0;7;171;192;2137797310090.4895;832848327815.1658;1799210286470.9473;77969.16976680544;0.0;43529.22775846952;0.0;5999142.126670067;1337184.1057740282;3334675.57288499;934505.8531979588;5.940577792190262;0.3207123746377374
9050;2019-04-18 12:59:41.792;828;386;202;203;185;37;33;31;-25;39;731;214;-26;-5;231;153;830;369;242;37;32;7;852;358;363;145;363;302;854;0.0;408.0;1641.0;156.0;0.0;43;100;58;1;0;0;1;0;0;0;1;0;0;0;0;23460.55078125;12691.640625;6619.240234375;1332.205078125;742.0;164889;660.0;0.0;Calculated values ==>;1555585181.792;355.96000000000004;311.76000000000005;293.36;293.46000000000004;291.66;276.86;274.1680685717883;276.46000000000004;276.26000000000005;270.66;277.06;346.26;294.56;270.56;272.66;296.26000000000005;288.46000000000004;356.16;310.06;276.86;276.36;339.16;347.36;273.86;243.61107973660833;267.8393353686513;274.1680685717883;297.36;8520000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;8540000.0;0.0;0.068;0.2735;0.026000000000000002;0.0;0.0;0.0;12691.640625;6619.240234375;1332.205078125;23460.55078125;490912.38724139315;359293.86213179195;246186.71734745934;246473.69345114188;241403.15101115196;430280.9020939914;433269.66867335857;438024.4983934438;471929.7997510953;526733.7036220904;469882.6732820486;437869.15320432716;441070.164538651;463311.6885489323;453395.3457919151;491221.0759047248;330057.7920603519;433997.93586973246;433086.23799672595;276820.84063482966;311171.3556482807;468751.72169904737;202220.5296509358;200387.96339582338;274.06082835978435;3559620.902892491;2243425.3649718114;373259.3689529309;407488.1387346109;0;55;54;11;1;0;0;7;171;192;2138013982290.4207;832936257115.1378;1799392447170.8894;64492.385451075956;6929.810993250901;10959.103301417363;0.0;6000329.702023048;1337241.8734484287;3335129.7936668196;934505.8531979588;3.9907453757236584;0.33287540701373913
9051;2019-04-18 13:00:41.773;840;559;189;188;170;45;34;32;-27;39;731;214;-29;-5;230;157;832;383;256;37;34;7;822;362;367;149;367;300;824;-2.0;0.0;1487.0;207.0;0.0;76;100;51;1;0;0;1;0;0;0;1;0;0;0;0;22644.01953125;11733.7587890625;8025.302734375;1302.04187011719;753.0;164890;656.0;0.0;Calculated values ==>;1555585241.773;357.16;329.06;292.06;291.96000000000004;290.16;277.66;274.5913991737795;276.56;276.36;270.46000000000004;277.06;346.26;294.56;270.26000000000005;272.66;296.16;288.86;356.36;311.46000000000004;276.86;276.56;338.76;348.46000000000004;273.86;244.42749628697553;267.5978703862781;274.5913991737795;298.76000000000005;8220000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3000000.0;8240000.000000001;0.0;0.0;0.24783333333333332;0.034499999999999996;0.0;0.0;0.0;11733.7587890625;8025.302734375;1302.04187011719;22644.01953125;495588.4395903843;445980.65196671494;243163.36545347038;242879.39614022695;237869.93205018184;430014.67791919125;432439.757026355;438165.9764317512;471399.1107851406;526889.7066362804;470156.0501315211;437856.56215164;441494.1431799284;462577.97297337826;453275.884990111;494393.8146726821;379437.2139930085;432997.62667057913;432439.757026355;275146.1813398168;315782.5089487807;468200.1897013154;203150.4940919188;200387.96339582338;274.44023240185567;3560004.9859799147;2243628.8455108325;373281.3140593284;407610.1379472535;0;55;54;11;1;0;0;7;171;192;2138232912940.2258;833024429185.0593;1799572989980.7288;58244.670373221794;9144.214498524183;0.0;0.0;6001352.186931221;1337375.7812431736;3335221.0906077274;934505.8531979588;3.1996844425714626;0.34159438365593936
9052;2019-04-18 13:01:41.763;844;690;185;184;160;45;35;33;-28;39;708;215;-29;0;230;152;830;369;257;38;36;5;835;361;366;144;366;300;820;0.0;1719.0;1248.0;166.0;0.0;82;1;46;1;0;0;1;0;0;0;1;1;0;0;0;23175.470703125;11496.85546875;8203.4169921875;2302.97412109375;758.0;164891;652.0;0.0;Calculated values ==>;1555585301.763;357.56000000000006;342.16;291.66;291.56;289.16;277.66;274.4858918419099;276.66;276.46000000000004;270.36;277.06;343.96000000000004;294.66;270.26000000000005;273.16;296.16;288.36;356.16;310.06;276.96000000000004;276.76000000000005;338.36;348.96000000000004;273.66;243.40439225979637;267.5978703862781;274.4858918419099;298.86;8350000.0;3610000.0;3660000.0;1440000.0;3660000.0;3000000.0;8200000.0;0.0;0.28650000000000003;0.20800000000000002;0.027666666666666666;0.0;0.0;0.0;11496.85546875;8203.4169921875;2302.97412109375;23175.470703125;494968.59811673744;471902.6667649852;242118.1984051352;241835.96523966664;235232.99214531708;430081.6785162784;432880.6149027872;438011.42202021845;472061.9191754798;524483.7542404757;470275.5442115065;437856.56215164;442232.80960689666;462728.6262450802;452731.1775036387;492855.07225048874;365755.9338386132;433433.583526483;433065.50215134333;273471.60554148915;317878.7554427003;468689.9516013245;202884.70162982884;200387.96339582338;274.33259123815384;3560386.751427081;2243822.40169827;373311.3508522933;407745.3547384411;0;55;54;11;1;0;0;7;172;192;2138452776290.2607;833112314535.0732;1799752959980.7573;48906.35784120105;7353.94524921138;36413.90315500234;0.0;6002244.963345611;1337513.242993649;3335524.4892258686;934505.8531979588;4.211842370620721;0.24620002642179337
9053;2019-04-18 13:02:41.794;844;443;198;196;163;44;37;35;-28;39;683;217;-29;9;231;149;840;356;269;39;37;3;837;362;367;142;367;300;824;-1.0;1636.0;1221.0;219.0;0.0;95;1;43;1;0;0;1;0;0;0;1;1;0;0;0;23772.41015625;11355.318359375;8977.6796875;2293.9833984375;761.0;164892;648.0;-1.0;Calculated values ==>;1555585361.794;357.56000000000006;317.46000000000004;292.96000000000004;292.76000000000005;289.46000000000004;277.56;274.5913991737795;276.86;276.66;270.36;277.06;341.46000000000004;294.86;270.26000000000005;274.06;296.26000000000005;288.06;357.16;308.76000000000005;277.06;276.86;337.96000000000004;349.26;273.46000000000004;242.98782864720522;267.5978703862781;274.5913991737795;300.06;8370000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3000000.0;8240000.000000001;0.0;0.27266666666666667;0.20350000000000001;0.0365;0.0;0.0;-0.002497888057346903;11355.318359375;8977.6796875;2293.9833984375;23772.41015625;494780.9972071057;413414.3164976153;245748.75172877507;245169.46838094498;235969.53574617457;430014.67791919125;432997.62667057913;438011.42202021845;472325.50216173066;521862.11276754574;470514.32886227703;437856.56215164;443547.43308681657;462712.0400004629;452122.4443351143;494178.43341166957;332131.4053015389;433366.6693374496;432997.62667057913;271797.11229066993;319136.5849023705;468765.9560302198;203000.04176652277;200387.96339582338;274.38194554485017;3560778.185903626;2244012.934871154;373349.6786240142;407888.60451803025;0;55;54;11;1;0;0;7;172;192;2138672789904.8901;833198158864.9287;1799933052980.454;47824.81588162707;9700.455870624939;44184.82299802897;0.0;6003051.472940052;1337655.436431413;3336196.4922983055;934505.8531979588;4.495080132367885;0.25248293826526513
9054;2019-04-18 13:03:41.764;849;387;231;228;179;42;38;35;-28;40;690;220;-30;12;231;150;846;364;272;39;38;1;783;360;365;141;365;301;785;-1.0;265.0;1166.0;70.0;2.0;96;1;39;1;0;0;1;0;0;0;1;1;0;1;0;23131.05859375;10335.1298828125;8310.5361328125;2301.16137695312;765.0;164893;645.0;0.0;Calculated values ==>;1555585421.764;358.06000000000006;311.86;296.26000000000005;295.96000000000004;291.06;277.36;274.38016830617;276.96000000000004;276.66;270.36;277.16;342.16;295.16;270.16;274.36;296.26000000000005;288.16;357.76;309.56;277.06;276.96000000000004;337.66;349.66;273.26000000000005;242.77792619122317;267.7187500070086;274.38016830617;300.36;7830000.0;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;7850000.0;0.0;0.04416666666666667;0.19433333333333333;0.011666666666666665;0.0003333333333333333;0.0003333333333333333;0.0;10335.1298828125;8310.5361328125;2301.16137695312;23131.05859375;500491.67996624555;402392.3912207105;257166.98944416567;256168.821102441;241188.42419737045;430148.3826014536;433683.32636128634;437785.01000687695;472555.3283204977;522516.1622527263;470736.65436875983;437473.55829604797;443779.4857613598;463012.4783077877;452617.9766110549;500062.0874794271;387962.7727741274;433865.5205784961;433683.32636128634;270541.29595472733;320813.78693149507;468704.9404502916;202801.3960399578;257166.98944416567;274.29565413998927;3561168.852712276;2244193.598229724;373387.95235072414;408032.6009490356;0;55;54;11;1;0;0;7;172;192;2138892280104.9949;833283016414.9692;1800113262830.54;45665.148980904625;3102.208018120561;4951.0530661507355;58.838778972373554;6003830.166439424;1337762.0719527707;3336605.753199552;934506.3432759555;2.5673219068584414;0.2412067676946953
9055;2019-04-18 13:04:41.785;843;574;245;241;195;34;32;31;-23;40;707;222;-25;14;230;151;841;418;268;31;33;0;802;348;354;137;354;304;804;-1.0;-1.0;166.0;51.0;0.0;25;1;45;1;0;0;1;0;0;0;1;1;0;1;0;25301.38671875;11091.095703125;5468.2822265625;2342.70068359375;767.0;164894;642.0;0.0;Calculated values ==>;1555585481.785;357.46000000000004;330.56;297.66;297.26000000000005;292.66;276.56;273.0942459734351;276.36;276.26000000000005;270.86;277.16;343.86;295.36;270.66;274.56;296.16;288.26000000000005;357.26;314.96000000000004;276.26000000000005;276.46000000000004;337.36;349.86;273.16;241.92719264551067;268.0796299477929;273.0942459734351;299.96000000000004;8020000.0;3479999.9999999995;3540000.0;1370000.0;3540000.0;3040000.0;8040000.000000001;0.0;0.0;0.027666666666666666;0.0085;0.0;0.0;0.0;11091.095703125;5468.2822265625;2342.70068359375;25301.38671875;497888.80448788824;452385.92573467165;261164.44983876703;259794.54769385591;245365.31208602007;430925.7729439634;435301.9155753477;437883.18805776763;473078.44118532055;524060.4869033755;470568.9554260146;437570.5891863215;443461.255666955;464512.7476837228;454821.64417239546;497596.64484962873;409670.15749293024;435126.7110676904;435476.654632479;269285.52512055053;321652.42942325486;469154.1284428507;198941.64122298863;257166.98944416567;272.73018766488394;3561572.5976855;2244372.2126032016;373426.6647459211;408147.46462386503;0;55;54;11;1;0;0;7;172;192;2139108055600.523;833366445605.1733;1800294826355.9844;6610.716129095552;2296.806141368828;0.0;0.0;6004265.951121014;1337807.0794846679;3336647.026415776;934506.833770728;0.47124564724885065;0.057942030721390606
9056;2019-04-18 13:05:41.785;833;696;244;244;201;32;32;26;-24;37;728;223;-26;13;230;153;836;443;251;33;32;-2;818;347;352;130;352;303;814;133.0;1227.0;403.0;30.0;2.0;1;1;45;1;0;0;1;0;0;0;1;1;0;0;0;31559.439453125;11253.4970703125;4606.57177734375;2356.64990234375;766.0;164895;639.0;-1.0;Calculated values ==>;1555585541.785;356.46000000000004;342.76;297.56;297.56;293.26000000000005;276.36;272.9856168485579;276.36;275.76000000000005;270.76000000000005;276.86;345.96000000000004;295.46000000000004;270.56;274.46000000000004;296.16;288.46000000000004;356.76;317.46000000000004;276.46000000000004;276.36;337.06;349.76;272.96000000000004;240.39332010688793;267.9596281332873;272.9856168485579;298.26000000000005;8180000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;3030000.0;8140000.000000001;0.022166666666666668;0.2045;0.06716666666666667;0.005;0.0003333333333333333;0.022500000000000003;-0.0024971128689672915;11253.4970703125;4606.57177734375;2356.64990234375;31559.439453125;494921.29850083275;473641.90337656275;260410.9162262589;260410.9162262589;246875.86942842248;430988.63858405815;435779.9995887948;437953.82195464283;473695.5629922598;526341.5381990648;470824.1544282762;437642.0229114993;443518.9199794291;464805.9631696903;455267.7258953789;495368.1908341105;416283.3656135132;435952.9704414604;435779.9995887948;268029.79939014546;321233.1047070471;469909.67259303824;199398.38822257338;200302.2775263317;272.90647972856766;3562046.437903599;2244558.41754298;373465.8260008039;408231.4217405642;0;55;54;11;1;0;0;7;172;192;2139319855600.523;833446545605.1733;1800476926355.9844;16022.973299003997;1352.5564218523243;16172.84675761214;5298.24874640542;6004454.565199581;1337837.4908393614;3336781.800138756;934550.9858436147;2.1324710425621456;0.08151432022057001
9057;2019-04-18 13:06:41.786;833;439;231;236;207;30;32;23;-26;36;747;222;-28;3;230;155;835;369;232;34;33;-2;849;346;352;134;351;301;839;273.0;1147.0;685.0;78.0;0.0;1;88;38;1;0;0;1;0;0;0;1;0;0;0;0;34388.48828125;11079.8125;4792.0439453125;1276.1181640625;765.0;164896;636.0;0.0;Calculated values ==>;1555585601.786;356.46000000000004;317.06;296.26000000000005;296.76000000000005;293.86;276.16;272.8767566201714;276.36;275.46000000000004;270.56;276.76000000000005;347.86;295.36;270.36;273.46000000000004;296.16;288.66;356.66;310.06;276.56;276.46000000000004;336.76000000000005;349.66;272.96000000000004;241.2770596917726;267.7187500070086;272.8767566201714;296.36;8490000.0;3460000.0;3520000.0000000005;1340000.0;3510000.0;3010000.0;8390000.0;0.0455;0.19116666666666668;0.11416666666666667;0.013000000000000001;0.0;0.0455;0.0;11079.8125;4792.0439453125;1276.1181640625;34388.48828125;491971.3429844574;407145.77015936683;255279.2779063915;256861.72959985654;248002.7924173161;431051.2098666511;435779.9995887948;438095.2167564963;473079.2034362849;528483.3400696995;470975.1723353446;437785.01000687695;442466.16301167716;464952.13982784736;455711.33081271226;492277.88359790796;343934.0679559277;436125.4985198589;435952.9704414604;266774.11836628895;320813.78693149507;469366.78838317865;199054.34746462796;199054.34746462796;272.7663556974175;3562596.0131268227;2244744.53155769;373496.0995725385;408309.74484352174;0;55;54;11;1;0;0;7;172;192;2139531059120.2678;833525746925.0776;1800658129375.7654;27290.499244154966;3514.0617319411595;28358.392756891895;10778.887345445875;6004815.516819431;1337878.0466665132;3337152.8999858233;934684.9642104872;4.078723153706786;0.1538316488667774
9058;2019-04-18 13:07:41.766;841;381;207;211;198;35;28;26;-29;36;760;221;-32;-3;230;159;839;367;224;33;28;-2;827;356;361;136;361;297;824;-2.0;1013.0;1196.0;236.0;0.0;1;71;22;1;0;0;1;0;0;0;1;0;0;0;0;26202.16796875;9545.6953125;4663.17919921875;1143.35693359375;761.0;164897;634.0;-1.0;Calculated values ==>;1555585661.766;357.26;311.26000000000005;293.86;294.26000000000005;292.96000000000004;276.66;273.955091788801;275.96000000000004;275.76000000000005;270.26000000000005;276.76000000000005;349.16;295.26000000000005;269.96000000000004;272.86;296.16;289.06;357.06000000000006;309.86;276.46000000000004;275.96000000000004;336.56;349.26;272.96000000000004;241.71165711629368;267.23344911666527;273.955091788801;295.56;8270000.0;3560000.0;3610000.0;1360000.0;3610000.0;2970000.0;8240000.000000001;0.0;0.16883333333333334;0.19933333333333333;0.03933333333333333;0.0;0.0;-0.002497888057346903;9545.6953125;4663.17919921875;1143.35693359375;26202.16796875;495269.20970574266;377443.2356459919;248391.52837324844;249586.15329019516;245748.75172877507;430412.23801567365;432857.16687699256;438531.5804257387;472818.15071447083;530144.0725334188;471395.15918672696;438071.4457414646;442416.41634007514;463477.27075599786;454587.787147844;494970.13692463876;357825.83111201564;433769.5290198815;432857.16687699256;265937.0223246507;319136.5849023705;469093.9126544294;201358.4877350391;199054.34746462796;273.715609597671;3563100.7669550213;2244916.353496438;373516.25514426123;408388.51210524247;0;55;54;11;1;0;0;7;172;192;2139744887820.336;833606719925.1034;1800837469575.8225;47276.50314301279;10530.926713496017;23154.530298031204;0.0;6005436.701375627;1337995.0492230724;3337582.031253298;934774.758330374;5.273628165582415;0.366712528569952
9059;2019-04-18 13:08:44.757;849;362;190;192;181;42;30;28;-26;36;764;219;-32;-5;229;163;841;358;233;32;30;-1;811;358;364;137;363;297;807;-3.0;1084.0;1114.0;125.0;0.0;9;62;14;1;0;0;1;0;0;0;1;0;0;0;0;20164.537109375;8829.3876953125;4826.72802734375;1074.20275878906;758.0;164898;632.0;0.0;Calculated values ==>;1555585724.757;358.06000000000006;309.36;292.16;292.36;291.26000000000005;277.36;274.1680685717883;276.16;275.96000000000004;270.56;276.76000000000005;349.56000000000006;295.06;269.96000000000004;272.66;296.06;289.46000000000004;357.26;308.96000000000004;276.36;276.16;336.36;348.96000000000004;273.06;241.92719264551067;267.23344911666527;274.1680685717883;296.46000000000004;8109999.999999999;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;2970000.0;8070000.0;0.0;0.18066666666666667;0.18566666666666667;0.020833333333333332;0.0;0.0;0.0;8829.3876953125;4826.72802734375;1074.20275878906;20164.537109375;497937.7235417356;368279.90356516925;243840.05691604916;244418.35426278587;241271.06522698788;430280.9020939914;432462.45113937603;438989.0907281145;472687.3056196521;530560.1323095391;471158.10846502753;438071.4457414646;442123.65591716673;463045.65304645407;454812.6628188586;496762.4512298021;361247.0888122519;432833.13015370606;432462.45113937603;265099.94585879904;317878.7554427003;469055.6303606666;202130.03113069665;199054.34746462796;274.02560963030504;3563506.4176656683;2245077.112503742;373535.6560196006;408471.53693100787;0;55;54;11;1;0;0;7;172;192;2139973230195.1077;833692702640.0175;1801024552845.6355;43976.83206525391;5560.949983957707;24483.108810104066;0.0;6006235.053991233;1338135.8330291884;3337998.8010480287;934774.758330374;5.0250706359509;0.3098280125163392
9060;2019-04-18 13:09:41.767;848;353;183;184;166;45;33;30;-28;37;763;219;-30;-7;230;163;841;351;204;33;32;0;806;357;362;137;362;300;802;-2.0;1063.0;1072.0;72.0;0.0;9;48;12;1;0;0;1;0;0;0;1;0;0;0;0;17215.736328125;8639.8984375;4754.1005859375;1017.65673828125;752.0;164899;630.0;-1.0;Calculated values ==>;1555585781.767;357.96000000000004;308.46000000000004;291.46000000000004;291.56;289.76000000000005;277.66;274.0616903277293;276.46000000000004;276.16;270.36;276.86;349.46000000000004;295.06;270.16;272.46000000000004;296.16;289.46000000000004;357.26;308.26000000000005;276.46000000000004;276.36;336.16;348.36;273.16;241.92719264551067;267.5978703862781;274.0616903277293;293.56;8059999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;8020000.0;0.0;0.17716666666666667;0.17866666666666667;0.012;0.0;0.0;-0.0024992750112157757;8639.8984375;4754.1005859375;1017.65673828125;17215.736328125;498250.69428019685;357268.7764688506;241948.51015199127;242233.62498944442;237195.6579141576;430346.717906069;433520.3008126533;438011.42202021845;472785.1150065333;530228.4959201239;470752.844224715;437701.3939996297;441196.9397310966;463328.15220803814;454981.4033238106;497226.4020414457;351924.34396437847;433520.3008126533;433337.9007451696;264262.8888514036;315363.2798926983;469154.1284428507;202005.95929233983;199054.34746462796;273.9727553704032;3563802.3967473786;2245215.435281834;373552.21947931004;408547.39846422337;0;55;54;11;1;0;0;7;172;192;2140180176495.073;833770806340.0044;1801194727695.607;42166.30934071432;3205.778029806131;25742.681289320415;0.0;6006917.140170502;1338205.2484686302;3338396.491644291;934774.758330374;4.9345314539597105;0.2597671411770599
9061;2019-04-18 13:10:41.777;844;352;181;182;162;44;33;31;-25;38;761;218;-27;-6;230;161;840;350;205;35;33;0;814;356;361;139;361;303;810;0.0;1068.0;990.0;99.0;0.0;3;43;18;1;0;0;1;0;0;0;1;0;0;0;0;16528.896484375;9144.857421875;4596.98291015625;987.2312622070309;746.0;164900;630.0;0.0;Calculated values ==>;1555585841.777;357.56000000000006;308.36;291.26000000000005;291.36;289.36;277.56;273.955091788801;276.46000000000004;276.26000000000005;270.66;276.96000000000004;349.26;294.96000000000004;270.46000000000004;272.56;296.16;289.26000000000005;357.16;308.16;276.66;276.46000000000004;336.16;347.76;273.16;242.35481222062532;267.9596281332873;273.955091788801;293.66;8140000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8100000.0;0.0;0.178;0.165;0.0165;0.0;0.0;0.0;9144.857421875;4596.98291015625;987.2312622070309;16528.896484375;496926.14265344915;340823.18438417016;241206.1591075725;241488.43363109475;235953.26939645363;430412.23801567365;433769.5290198815;437798.07955487026;472621.17715536855;529791.7321354732;470225.66241189424;437485.64907481754;440706.57273408404;463477.27075599786;454869.0781991784;496335.6933828428;334882.37480802636;434130.71970383386;433769.5290198815;264262.8888514036;312848.0458788934;468880.45426275564;201632.19309446303;199054.34746462796;273.8225205732795;3564083.648888317;2245363.6662816885;373568.9296638781;408625.3371476277;0;55;54;11;1;0;0;7;172;192;2140397112645.0386;833853620139.9912;1801375657845.5781;38967.371265967195;4409.596309276828;28738.690706317328;0.0;6007593.366861117;1338268.7204983546;3338850.5787460883;934774.758330374;4.896144188054022;0.25257456349231433
9062;2019-04-18 13:11:41.778;839;356;183;183;160;42;34;31;-23;38;760;217;-24;-6;230;159;838;353;224;33;33;2;840;356;361;139;361;305;844;-1.0;183.0;1174.0;142.0;0.0;1;37;24;1;0;0;1;0;0;0;1;0;0;0;0;16974.896484375;9903.142578125;4724.56396484375;958.1098022460941;739.0;164901;631.0;-1.0;Calculated values ==>;1555585901.778;357.06000000000006;308.76000000000005;291.46000000000004;291.46000000000004;289.16;277.36;273.955091788801;276.56;276.26000000000005;270.86;276.96000000000004;349.16;294.86;270.76000000000005;272.56;296.16;289.06;356.96000000000004;308.46000000000004;276.46000000000004;276.46000000000004;336.26000000000005;347.06000000000006;273.36;242.35481222062532;268.19934244402924;273.955091788801;295.56;8400000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;8440000.0;0.0;0.030500000000000003;0.19566666666666668;0.023666666666666666;0.0;0.0;-0.002501259238371072;9903.142578125;4724.56396484375;958.1098022460941;16974.896484375;493743.6900117147;317429.0818276932;241052.80338288838;241052.80338288838;234818.36223496846;430412.23801567365;433950.3860404442;437656.05685647397;472621.17715536855;529534.7643434273;469832.19507311814;437499.1961693786;440276.00903072825;463477.27075599786;454587.787147844;493592.22603609535;313938.86943903234;433769.5290198815;433769.5290198815;264681.4149301396;309913.9067706182;469078.045841938;201589.94525079767;199054.34746462796;273.80603048403214;3564362.8518171334;2245522.4022610164;373585.1411096463;408703.0179997935;0;55;54;11;1;0;0;7;172;192;2140613716255.6377;833937021530.2219;1801558060886.0825;46190.269170843996;6330.551713990321;5479.427376210422;0.0;6008303.02569417;1338358.2232238166;3339135.7344834143;934774.758330374;3.7213481139762035;0.31328002941510186
9063;2019-04-18 13:12:41.778;840;535;185;185;162;45;34;31;-23;39;759;217;-24;-8;230;159;835;498;237;35;34;3;840;364;370;141;369;306;843;0.0;-1.0;1302.0;197.0;0.0;45;35;25;1;0;0;1;0;0;0;1;0;0;1;0;18750.986328125;9930.1767578125;6612.77685546875;938.393798828125;730.0;164902;634.0;0.0;Calculated values ==>;1555585961.778;357.16;326.66;291.66;291.66;289.36;277.66;274.8017692304317;276.56;276.26000000000005;270.86;277.06;349.06000000000006;294.86;270.76000000000005;272.36;296.16;289.06;356.66;322.96000000000004;276.66;276.56;336.56;346.16;273.46000000000004;242.77792619122317;268.3187672390254;274.8017692304317;296.86;8400000.0;3640000.0;3700000.0;1410000.0;3690000.0;3060000.0;8430000.0;0.0;0.0;0.217;0.03283333333333333;0.0;0.0;0.0;9930.1767578125;6612.77685546875;938.393798828125;18750.986328125;493895.03357799904;436940.21260488004;241628.6972701708;241628.6972701708;235367.48086608888;429879.7862731237;431664.4107814828;437427.84448784514;472456.96783784614;529353.8240171962;469695.055399925;437270.2536001789;439754.1946057891;462275.7276824156;453216.9235134053;493137.10657804215;426875.25363637356;431854.3060553472;431664.4107814828;265937.0223246507;306141.9092990094;468903.15145096794;203595.18387127027;199054.34746462796;274.6216078252856;3564660.5675072377;2245687.679922149;373600.9453063219;408797.4958399628;0;55;54;11;1;0;0;7;172;192;2140833016255.6377;834021021530.2219;1801741360886.0825;50741.68735379675;8710.944935533407;0.0;0.0;6009110.791998542;1338483.5690292292;3339181.396378216;934774.758330374;3.400918183694877;0.3426453534721503
9064;2019-04-18 13:13:41.779;845;557;190;188;160;49;36;33;-21;40;757;216;-23;-8;230;154;835;417;224;37;36;4;835;363;369;142;368;306;825;-2.0;1490.0;1257.0;126.0;0.0;59;34;28;1;0;0;1;0;0;0;1;0;0;1;0;19363.359375;10058.2392578125;7117.61962890625;940.575927734375;720.0;164903;640.0;0.0;Calculated values ==>;1555586021.779;357.66;328.86;292.16;291.96000000000004;289.16;278.06;274.69669130483857;276.76000000000005;276.46000000000004;271.06;277.16;348.86;294.76000000000005;270.86;272.36;296.16;288.56;356.66;314.86;276.86;276.76000000000005;337.16;345.16;273.56;242.98782864720522;268.3187672390254;274.69669130483857;295.56;8350000.0;3629999.9999999995;3690000.0;1420000.0;3679999.9999999995;3060000.0;8250000.0;0.0;0.24833333333333335;0.2095;0.021;0.0;0.0;0.0;10058.2392578125;7117.61962890625;940.575927734375;19363.359375;495118.6802601808;445366.1643398524;243425.39195419266;242857.20844668205;235144.9951504095;429947.3805835815;432301.3137403124;437742.05038880615;472424.0149512065;529144.6053594125;469574.45669621165;437427.84448784514;439754.1946057891;462427.0073949389;452670.27477815334;493612.5919109525;401821.32362475456;432488.85388799326;432301.3137403124;268448.3696465944;301951.40411888575;468865.19519545574;203477.71367482914;199054.34746462796;274.57150610698676;3564978.1923480392;2245854.25283158;373616.60364832566;408911.9177175272;0;55;54;11;1;0;0;7;172;192;2141054719950.3699;834105922945.1194;1801924963945.8608;49078.37854157818;5573.137111933159;22794.83162440583;0.0;6009942.639743896;1338602.605030048;3339371.356474139;934774.758330374;4.274922084345822;0.2706239812020196
9065;2019-04-18 13:14:41.769;846;396;210;208;168;47;38;36;-21;41;755;217;-23;-7;230;145;843;378;207;39;37;6;837;363;368;142;368;306;826;-1.0;1578.0;1094.0;153.0;0.0;71;34;30;1;0;0;1;0;0;0;1;0;0;0;0;20053.484375;10292.8427734375;7655.8359375;931.56396484375;710.0;164904;649.0;0.0;Calculated values ==>;1555586081.769;357.76;312.76000000000005;294.16;293.96000000000004;289.96000000000004;277.86;274.69669130483857;276.96000000000004;276.76000000000005;271.06;277.26000000000005;348.66;294.86;270.86;272.46000000000004;296.16;287.66;357.46000000000004;310.96000000000004;277.06;276.86;338.06000000000006;344.16;273.76000000000005;242.98782864720522;268.3187672390254;274.69669130483857;293.86;8370000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3060000.0;8259999.999999999;0.0;0.263;0.18233333333333332;0.025500000000000002;0.0;0.0;0.0;10292.8427734375;7655.8359375;931.56396484375;20053.484375;495081.5774589583;388974.17883711617;249232.06778278688;248635.78839860245;237287.02481514896;429947.3805835815;432929.84295338165;437742.05038880615;472522.5091947854;528935.3484124116;469695.055399925;437427.84448784514;439906.9099392921;462427.0073949389;451362.99381817644;494630.5323964495;372594.023040202;433115.1307267976;432743.97865350964;272215.72791638016;297761.5184850505;469063.6082102231;203377.55653020882;199054.34746462796;274.53278097142527;3565306.6113003916;2246023.816916476;373632.20221390534;409035.00932857854;0;55;54;11;1;0;0;7;172;192;2141275783100.405;834191108745.1329;1802108533345.8901;42732.45938021757;6774.994317840364;32095.601960693093;0.0;6010707.60254498;1338705.4889751298;3339828.700517374;934774.758330374;4.322140189618847;0.23430427575257487
9066;2019-04-18 13:15:41.800;844;391;233;230;186;44;38;36;-20;42;754;216;-22;-6;231;146;842;366;202;40;38;7;778;358;364;150;364;309;779;-1.0;120.0;657.0;71.0;0.0;63;62;38;1;0;0;1;0;0;0;1;0;0;1;0;20581.27734375;10158.41796875;6752.49755859375;1120.24353027344;700.0;164905;659.0;-1.0;Calculated values ==>;1555586141.8;357.56000000000006;312.26000000000005;296.46000000000004;296.16;291.76000000000005;277.56;274.1680685717883;276.96000000000004;276.76000000000005;271.16;277.36;348.56000000000006;294.76000000000005;270.96000000000004;272.56;296.26000000000005;287.76000000000005;357.36;309.76000000000005;277.16;276.96000000000004;339.06000000000006;343.16;273.86;244.62907804385475;268.67533136820026;274.1680685717883;293.36;7780000.0;3579999.9999999995;3640000.0;1500000.0;3640000.0;3090000.0;7790000.000000001;0.0;0.02;0.1095;0.011833333333333333;0.0;0.0;-0.0025070741461680726;10158.41796875;6752.49755859375;1120.24353027344;20581.27734375;500230.2536289111;406629.36076062405;258076.1190437144;257061.62388289766;243348.757291293;430280.9020939914;433931.68165179034;437214.0438153077;471565.0904229;528600.2930880411;469160.9558804814;436896.06622444035;439403.6683789457;463162.2360548347;452392.6806234051;499944.2198630504;392904.6950830456;434293.55171347444;433931.68165179034;276402.16793126165;293572.2367247113;468061.6816396475;202154.74430034088;199054.34746462796;274.0352291406737;3565645.4092693683;2246194.33214308;373649.30944384035;409155.14081005735;0;55;54;11;1;0;0;7;172;192;2141495496560.0352;834278754004.9854;1802293128670.5793;25738.993296888868;3146.565425181795;2140.790495600096;0.0;6011278.4927906385;1338788.2113573423;3340114.1511940523;934774.758330374;1.7207074219981329;0.1352645376613235
9067;2019-04-18 13:16:41.810;829;597;235;235;196;37;32;32;-18;42;752;214;-19;-4;230;148;833;370;190;34;33;7;748;355;360;144;360;308;750;-1.0;113.0;1114.0;99.0;0.0;38;53;46;1;0;0;1;0;0;0;1;0;0;1;0;21640.26953125;10349.744140625;5477.25341796875;1054.51049804688;691.0;164906;667.0;0.0;Calculated values ==>;1555586201.81;356.06000000000006;332.86;296.66;296.66;292.76000000000005;276.86;273.8482719121499;276.36;276.36;271.36;277.36;348.36;294.56;271.26000000000005;272.76000000000005;296.16;287.96000000000004;356.46000000000004;310.16;276.56;276.46000000000004;339.86;342.26;273.86;243.40439225979637;268.5567601203482;273.8482719121499;292.16;7480000.0;3550000.0;3600000.0;1440000.0;3600000.0;3080000.0;7500000.0;0.0;0.01883333333333333;0.18566666666666667;0.0165;0.0;0.0;0.0;10349.744140625;5477.25341796875;1054.51049804688;21640.26953125;500833.9346544415;464528.2116914637;260015.52639256525;260015.52639256525;247111.00062144463;430477.46260093397;433836.9858812755;437758.51091407164;472358.32031004626;528467.5704421921;469056.771049626;437601.09044165985;439929.7848208182;463626.08760426834;453201.96316929616;501395.98086839705;407985.3441133658;434197.24731978856;434017.3760585396;279751.69817897916;289802.386634966;468888.98623916827;201426.59558548633;199054.34746462796;273.7377585972582;3565997.314134308;2246365.2619775226;373667.4354145652;409257.07238727773;0;55;54;11;1;0;0;7;172;192;2141712732760.0007;834366968704.9713;1802478259520.5498;43878.95894600734;4413.129445785752;1759.2336588864214;0.0;6011858.739084171;1338851.2193141666;3340146.6568120345;934774.758330374;2.96486083368547;0.2242864160637229
9068;2019-04-18 13:17:41.771;805;519;221;225;201;34;32;28;-16;42;753;211;-18;-6;230;152;819;338;185;31;33;8;793;350;355;140;355;310;784;242.0;1345.0;1133.0;2.0;2.0;1;36;56;1;0;0;1;0;0;0;1;0;0;1;0;21739.2265625;11719.0185546875;4405.99853515625;963.7221069335941;682.0;164907;675.0;0.0;Calculated values ==>;1555586261.771;353.66;325.06;295.26000000000005;295.66;293.26000000000005;276.56;273.3108153835814;276.36;275.96000000000004;271.56;277.36;348.46000000000004;294.26000000000005;271.36;272.56;296.16;288.36;355.06000000000006;306.96000000000004;276.26000000000005;276.46000000000004;340.66;341.36;273.96000000000004;242.56692532238324;268.7936212382143;273.3108153835814;291.66;7930000.0;3500000.0;3550000.0;1400000.0;3550000.0;3100000.0;7840000.000000001;0.04033333333333333;0.22416666666666665;0.18883333333333333;0.0003333333333333333;0.0003333333333333333;0.04066666666666666;0.0;11719.0185546875;4405.99853515625;963.7221069335941;21739.2265625;493136.8493893416;443883.6421503795;253917.73684641268;255217.83245406504;247674.5885692137;430799.1582183253;435061.0054611773;437618.5379703155;472882.7909566239;528418.5003470763;468414.2674528474;437301.7563972805;439183.176753574;464365.70566323627;454622.75094037293;495210.6692158281;343904.8169073176;434884.8868685005;435236.64933579275;283101.5729112263;286033.001929769;469534.43403505563;200387.94819449968;200826.71695394162;273.30890619235635;3566358.5749626122;2246549.0487940805;373684.2430875038;409339.3792858919;0;55;54;11;1;0;0;7;172;192;2141927093334.878;834452113324.9226;1802663539010.4436;44797.043035999886;89.71549528018532;33917.72855915777;9532.670583528612;6012597.225438587;1338888.7186315772;3340443.771580136;934854.145616559;5.169319787537362;0.18132300873555743
