;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9069;2019-04-18 13:18:41.781;794;385;205;210;199;34;32;27;-18;41;756;209;-20;-8;230;155;807;354;188;31;32;10;852;349;354;139;354;306;845;267.0;1354.0;1535.0;71.0;0.0;1;25;56;1;0;0;1;0;0;0;1;0;0;1;0;21046.36328125;12501.7021484375;4784.78173828125;884.126831054688;675.0;164908;677.0;0.0;Calculated values ==>;1555586321.781;352.56000000000006;311.66;293.66;294.16;293.06;276.56;273.20264511476705;276.36;275.86;271.36;277.26000000000005;348.76;294.06;271.16;272.36;296.16;288.66;353.86;308.56;276.26000000000005;276.36;340.86;340.66;274.16;242.35481222062532;268.3187672390254;273.20264511476705;291.96000000000004;8520000.0;3490000.0;3540000.0;1390000.0;3540000.0;3060000.0;8450000.0;0.0445;0.22566666666666665;0.2558333333333333;0.011833333333333333;0.0;0.0445;0.0;12501.7021484375;4784.78173828125;884.126831054688;21046.36328125;485579.93153819937;365742.3703479313;247268.6924326717;248730.7379220478;245537.37528917516;430862.6128555636;435301.9155753477;438210.9650467479;472915.35137376806;529039.9816895401;468728.2342223213;437898.67151236854;439754.1946057891;464512.7476837228;455209.4731906658;487638.3679610071;314645.54040321545;435126.7110676904;435301.9155753477;283939.0963198885;283101.5729112263;469867.5881872505;200012.99832327216;200012.99832327216;273.1572144016372;3566715.180969017;2246750.921773131;373699.64439510816;409415.9818864643;0;55;54;11;1;0;0;7;172;192;2142139828784.8442;834535827274.9093;1802848369810.4143;60938.9798200892;3193.27931339041;39038.71475220832;10470.356817717362;6013478.505817835;1338916.0814813601;3341051.8432693607;935020.8652935254;6.254128299179726;0.2616499127884485
9070;2019-04-18 13:19:41.791;804;373;188;190;179;37;30;29;-23;41;757;207;-25;-11;230;159;809;362;182;33;29;11;827;358;363;146;363;304;819;-2.0;1417.0;1310.0;228.0;0.0;10;40;49;1;0;0;1;0;0;0;1;0;0;0;0;19276.88671875;11728.55859375;4992.1796875;958.180541992188;669.0;164909;673.0;0.0;Calculated values ==>;1555586381.791;353.56000000000006;310.46000000000004;291.96000000000004;292.16;291.06;276.86;274.1680685717883;276.16;276.06;270.86;277.26000000000005;348.86;293.86;270.66;272.06;296.16;289.06;354.06000000000006;309.36;276.46000000000004;276.06;340.46000000000004;340.06000000000006;274.26000000000005;243.81672145450628;268.0796299477929;274.1680685717883;291.36;8270000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;8190000.000000001;0.0;0.23616666666666666;0.21833333333333332;0.038;0.0;0.0;0.0;11728.55859375;4992.1796875;958.180541992188;19276.88671875;489658.5565702257;372265.8038975779;242991.09984587677;243561.67571222552;240454.6462251907;430280.9020939914;432717.6920543523;437883.18805776763;471995.6991225075;529297.6306174517;468764.076073067;437570.5891863215;439733.1669821983;463178.7302339447;454247.80245584727;490426.7828259787;353696.11305551865;433269.66867335857;432532.5625272902;282264.0715131367;280589.13426710566;469013.3471318901;202054.3057040325;200012.99832327216;273.9961242325101;3567051.264056811;2246952.874265757;373714.999515308;409497.4701441126;0;55;54;11;1;0;0;7;172;192;2142354964634.81;834621341524.8958;1803031400310.3853;51489.3059805655;10144.443574258588;32291.226510790315;0.0;6014415.564349756;1339027.247696688;3341646.358515821;935108.1328091548;5.312823538854241;0.3033591872468538
9071;2019-04-18 13:20:41.752;818;432;179;180;166;44;32;31;-25;41;754;205;-27;-10;230;162;814;417;182;34;31;12;843;364;369;150;369;301;845;-1.0;-1.0;1144.0;255.0;0.0;42;64;41;1;0;0;1;0;0;0;1;0;0;1;0;19970.259765625;11201.2373046875;6475.3271484375;1094.82043457031;661.0;164910;665.0;0.0;Calculated values ==>;1555586441.752;354.96000000000004;316.36;291.06;291.16;289.76000000000005;277.56;274.8017692304317;276.36;276.26000000000005;270.66;277.26000000000005;348.56000000000006;293.66;270.46000000000004;272.16;296.16;289.36;354.56000000000006;314.86;276.56;276.26000000000005;339.66;339.26;274.36;244.62907804385475;267.7187500070086;274.8017692304317;291.36;8430000.0;3640000.0;3690000.0;1500000.0;3690000.0;3010000.0;8450000.0;0.0;0.0;0.19066666666666665;0.042499999999999996;0.0;0.0;0.0;11201.2373046875;6475.3271484375;1094.82043457031;19970.259765625;490243.6545963592;401849.273755645;239929.45558062952;240204.39363750245;236402.04379256908;429879.7862731237;431545.0288538934;438249.86041294545;471465.3751313482;529213.9030116784;468939.0435562869;437940.2675631159;440534.6557395019;462275.7276824156;453647.6657075979;489624.6265282119;393704.15817277797;431924.41234261927;431354.3854241205;278914.2836208781;277239.5186164033;468563.92800027155;203533.37416303705;200012.99832327216;274.59772287962863;3567378.11102325;2247143.831695833;373732.0967364156;409592.97058574174;0;55;54;11;1;0;0;7;172;192;2142574421895.5571;834710083805.1978;1803212782336.0027;44752.61004498253;11263.798538082465;0.0;0.0;6015217.059008985;1339205.5337535862;3341915.2771601826;935108.1328091548;2.984138299768383;0.25500948396641687
9072;2019-04-18 13:21:41.812;831;658;177;176;155;50;34;33;-28;41;747;202;-29;-7;230;159;813;511;185;36;35;13;840;366;371;152;371;300;824;-1.0;1652.0;1179.0;195.0;0.0;70;92;35;1;0;0;1;0;0;0;1;0;0;1;0;20870.607421875;10641.708984375;7618.76416015625;1251.23278808594;658.0;164911;655.0;0.0;Calculated values ==>;1555586501.812;356.26;338.96000000000004;290.86;290.76000000000005;288.66;278.16;275.0112864084945;276.56;276.46000000000004;270.36;277.26000000000005;347.86;293.36;270.26000000000005;272.46000000000004;296.16;289.06;354.46000000000004;324.26000000000005;276.76000000000005;276.66;338.66;338.96000000000004;274.46000000000004;245.02929689885198;267.5978703862781;275.0112864084945;291.66;8400000.0;3660000.0;3710000.0;1520000.0;3710000.0;3000000.0;8240000.000000001;0.0;0.2753333333333333;0.19649999999999998;0.0325;0.0;0.0;0.0;10641.708984375;7618.76416015625;1251.23278808594;20870.607421875;492528.5638521207;465743.81204516377;239796.04886913387;239519.24501806143;233826.96815789936;429743.705733735;431402.8193353848;438011.42202021845;471198.87375816196;528560.296384009;468716.7063048361;437856.56215164;441196.9397310966;461972.2184574451;452869.56159724866;489764.9574325568;434462.8345984952;431784.28850342275;431593.8739449759;274727.5295995403;275983.5004908252;468388.588126702;204183.16027570298;200012.99832327216;274.8578992676879;3567718.7919233814;2247326.0382726206;373751.6667303626;409710.5387972956;0;55;54;11;1;0;0;7;172;192;2142796643895.3455;834800774405.1113;1803393262635.8308;45947.25343279729;8586.67640515747;15226.517820311616;0.0;6015973.647036108;1339371.11979858;3342042.2916962127;935108.1328091548;3.575312578981099;0.23716642238990263
9073;2019-04-18 13:22:41.803;840;448;198;195;160;50;37;36;-27;41;740;201;-29;-4;230;150;826;386;191;37;37;13;825;363;368;152;368;301;815;-1.0;1518.0;1256.0;140.0;0.0;82;99;33;1;0;0;1;0;0;0;1;0;0;0;0;21029.03125;10416.4208984375;8169.587890625;1298.47705078125;687.0;164912;646.0;0.0;Calculated values ==>;1555586561.803;357.16;317.96000000000004;292.96000000000004;292.66;289.16;278.16;274.69669130483857;276.86;276.76000000000005;270.46000000000004;277.26000000000005;347.16;293.26000000000005;270.26000000000005;272.76000000000005;296.16;288.16;355.76;311.76000000000005;276.86;276.86;337.76;341.86;274.46000000000004;245.02929689885198;267.7187500070086;274.69669130483857;292.26000000000005;8250000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3010000.0;8150000.0;0.0;0.253;0.20933333333333334;0.02333333333333333;0.0;0.0;0.0;10416.4208984375;8169.587890625;1298.47705078125;21029.03125;495307.3689892667;417774.669302181;245969.82263387024;245095.958393569;235321.8676574294;429947.3805835815;432743.97865350964;437940.2675631159;471198.87375816196;527752.314917636;468456.9945229651;437629.4412208045;441431.40639256994;462427.0073949389;452091.1990755426;493206.24905180396;387536.0206564577;432743.97865350964;432743.97865350964;270959.89632461156;288127.0477506168;468388.588126702;203520.11073936548;200012.99832327216;274.5878909230383;3568067.9032040657;2247501.4963654643;373772.9111251935;409842.0886621407;0;55;54;11;1;0;0;7;172;192;2143018310640.1128;834891960725.0156;1803573535590.6416;49071.95282843843;6180.264472371186;26734.567784022605;0.0;6016765.354980113;1339494.159180421;3342391.914957858;935108.1328091548;4.123153384260524;0.23216878834213903
9074;2019-04-18 13:23:41.803;838;372;224;220;175;43;35;37;-24;42;734;202;-25;-1;230;147;830;363;225;36;35;14;773;351;357;156;357;306;762;-1.0;1474.0;-1.0;93.0;0.0;29;99;42;1;0;0;1;0;0;0;1;0;0;1;0;19892.451171875;10479.0712890625;5350.36962890625;1321.25549316406;725.0;164913;640.0;0.0;Calculated values ==>;1555586621.803;356.96000000000004;310.36;295.56;295.16;290.66;277.46000000000004;273.4187578820637;276.66;276.86;270.76000000000005;277.36;346.56000000000006;293.36;270.66;273.06;296.16;287.86;356.16;309.46000000000004;276.76000000000005;276.66;337.16;345.66;274.56;245.81826849250206;268.3187672390254;273.4187578820637;295.66;7730000.0;3510000.0;3570000.0000000005;1560000.0;3570000.0000000005;3060000.0;7620000.0;0.0;0.24566666666666667;0.0;0.015500000000000002;0.0;0.0;0.0;10479.0712890625;5350.36962890625;1321.25549316406;19892.451171875;499828.44180661096;404245.6676080585;255697.48558371063;254365.8752600198;240562.50678875812;430735.4089219946;435106.3833865666;437270.2536001789;470763.82509032515;526735.7672569884;467878.3720350701;437112.3332710247;440817.3637915739;464070.7449757509;453750.31832641887;498682.37791297154;399529.0430573155;435282.4317724447;435106.3833865666;268448.3696465944;304046.57827927166;467935.53026732226;197828.49662226712;200012.99832327216;272.3002599571993;3568408.9155575815;2247675.6254670266;373794.7422297264;409954.7549748035;0;55;54;11;1;0;0;7;172;192;2143235810640.1128;834984360725.0156;1803755635590.6416;0.0;4186.659021498355;24358.66926287283;0.0;6017174.28792035;1339580.5502095364;3342817.691933249;935108.1328091548;1.6643830431189912;0.035971484640765265
9075;2019-04-18 13:24:41.784;823;396;236;232;182;35;30;28;-21;41;728;204;-23;0;229;146;822;389;240;29;30;16;793;350;355;153;355;305;796;168.0;-1.0;1107.0;312.0;0.0;1;1;45;1;0;0;1;0;0;0;1;1;0;1;0;24163.755859375;10921.12890625;4392.7509765625;2365.03979492188;750.0;164914;635.0;0.0;Calculated values ==>;1555586681.784;355.46000000000004;312.76000000000005;296.76000000000005;296.36;291.36;276.66;273.3108153835814;276.16;275.96000000000004;271.06;277.26000000000005;345.96000000000004;293.56;270.86;273.16;296.06;287.76000000000005;355.36;312.06;276.06;276.16;336.66;348.16;274.76000000000005;245.2279566241654;268.19934244402924;273.3108153835814;297.16;7930000.0;3500000.0;3550000.0;1530000.0;3550000.0;3050000.0;7959999.999999999;0.028;0.0;0.1845;0.052000000000000005;0.0;0.028;0.0;10921.12890625;4392.7509765625;2365.03979492188;24163.755859375;495799.202079116;402525.8524399871;258420.82225339024;257085.63868082117;241797.88862112214;430799.1582183253;434708.2881056637;437968.82056851813;471065.2843530669;526184.881888428;468261.4877343741;437656.05685647397;441181.0962547605;464234.7764519513;453781.1667470508;495652.231146393;398831.8622207925;434531.2036186236;434708.2881056637;266355.56789118156;314524.84189198195;468552.87012846774;199898.8774705575;199898.8774705575;273.11661419891993;3568775.9343564133;2247853.903995745;373825.4516293761;410035.9219354307;0;55;54;11;1;0;0;7;173;192;2143449342999.9226;835077031369.9331;1803938877545.4785;43923.904501573736;13970.007618211332;0.0;6574.663497782974;6017540.204547234;1339731.8078513069;3343020.616563771;935162.9043217811;3.6466354727977324;0.3606816215554817
9076;2019-04-18 13:25:41.784;812;608;226;229;200;34;28;26;-21;37;697;208;-22;9;229;149;814;523;244;31;28;16;796;348;353;149;352;307;788;291.0;1096.0;180.0;31.0;0.0;1;1;49;1;0;0;1;0;0;0;1;1;0;0;0;29163.3828125;11295.1767578125;4424.57763671875;2315.95629882812;505.0;164915;500.0;964.0;Calculated values ==>;1555586741.784;354.36;333.96000000000004;295.76000000000005;296.06;293.16;276.56;273.0942459734351;275.96000000000004;275.76000000000005;271.06;276.86;342.86;293.96000000000004;270.96000000000004;274.06;296.06;288.06;354.56000000000006;325.46000000000004;276.26000000000005;275.96000000000004;323.16;323.66;274.76000000000005;244.42749628697553;268.43790593516167;273.0942459734351;297.56;7959999.999999999;3479999.9999999995;3529999.9999999995;1490000.0;3520000.0000000005;3070000.0;7880000.0;0.0485;0.18266666666666667;0.030000000000000002;0.005166666666666667;0.0;0.0485;2.4416476828721634;11295.1767578125;4424.57763671875;2315.95629882812;29163.3828125;493888.88811213593;461344.54165816936;255402.30627194425;256388.97452771544;247263.3434315484;430925.7729439634;434841.5652676192;437514.20447033056;471199.84743302374;522768.39799654076;468467.74989676406;437356.53477473935;442105.1117696454;464675.8134892198;454542.9148226432;494185.73629985744;444079.45217915036;435367.2694147528;434841.5652676192;209890.3038832737;211980.4382156667;469102.2676836683;199734.41332223036;199734.41332223036;273.04324046993366;3569220.327178679;2248039.039876279;373864.45993015735;410109.3996738747;0;55;54;11;1;0;0;7;173;192;2143661742999.9226;835167631369.9331;1804122477545.4785;7133.393734443006;1391.7339142007627;9152.747899382492;11402.696869351359;6017965.682032534;1339859.822364077;3343096.8894629325;935312.7156581739;1.6123884947924394;0.04036112627446199
9077;2019-04-18 13:26:41.755;810;485;215;221;203;31;28;22;-22;34;693;213;-23;14;229;152;722;385;241;31;28;16;852;345;350;145;350;304;847;96.0;1313.0;1729.0;0.0;0.0;1;1;48;1;0;0;1;0;0;0;1;1;0;1;0;29617.615234375;11960.49609375;4816.556640625;2318.60864257812;567.0;164916;527.0;1154.0;Calculated values ==>;1555586801.755;354.16;321.66;294.66;295.26000000000005;293.46000000000004;276.26000000000005;272.7676641592781;275.96000000000004;275.36;270.96000000000004;276.56;342.46000000000004;294.46000000000004;270.86;274.56;296.06;288.36;345.36;311.66;276.26000000000005;275.96000000000004;325.86;329.86;274.76000000000005;243.61107973660833;268.0796299477929;272.7676641592781;297.26000000000005;8520000.0;3450000.0;3500000.0;1450000.0;3500000.0;3040000.0;8470000.0;0.016;0.21883333333333335;0.2881666666666666;0.0;0.0;0.016;2.914163925627111;11960.49609375;4816.556640625;2318.60864257812;29617.615234375;488109.86031967384;421950.76366786903;250157.580114784;251957.3816168739;246640.64224171307;431113.4868728058;435563.8473190438;438039.0146135774;471434.6316277157;522589.2593929933;469487.94752709236;437883.18805776763;443461.255666955;464968.3936593425;455464.5207381245;473659.10323176044;364026.4673234905;436081.5386184645;435563.8473190438;221177.93781777218;237904.88540968279;469647.7713854179;199068.34207438552;199068.34207438552;272.7676641592781;3569709.93207386;2248232.743481988;373903.0626377966;410186.37190520036;0;55;54;11;1;0;0;7;173;192;2143872541065.6064;835255788740.2191;1804305688951.0728;68863.38213671045;0.0;23991.27515792641;3783.928083914533;6018598.682402056;1339871.4145411379;3343372.9561592126;935439.2096981776;5.060761367248906;0.30377417542244
9078;2019-04-18 13:27:41.795;825;386;196;199;187;34;26;24;-27;32;707;215;-28;15;229;156;654;375;225;30;25;17;840;353;359;146;359;300;837;-1.0;1179.0;1634.0;396.0;0.0;1;1;37;1;0;0;1;0;0;0;1;1;0;1;0;24167.810546875;10840.01953125;4728.0;2287.62084960938;563.0;164917;536.0;1223.0;Calculated values ==>;1555586861.795;355.66;311.76000000000005;292.76000000000005;293.06;291.86;276.56;273.6339639331285;275.76000000000005;275.56;270.46000000000004;276.36;343.86;294.66;270.36;274.66;296.06;288.76000000000005;338.56000000000006;310.66;276.16;275.66;326.76000000000005;329.46000000000004;274.86;243.81672145450628;267.5978703862781;273.6339639331285;295.66;8400000.0;3529999.9999999995;3590000.0;1460000.0;3590000.0;3000000.0;8370000.0;0.0;0.19649999999999998;0.2723333333333333;0.066;0.0;0.0;3.08902671488535;10840.01953125;4728.0;2287.62084960938;24167.810546875;491612.0026026132;373330.63091962854;244864.0691365425;245725.68169559137;242313.96646735733;430607.02586249536;432996.96884297003;438165.9764317512;471102.9871208479;524379.0218316244;470275.5442115065;438011.42202021845;444413.69907515554;463642.6141334031;454674.5528138802;462924.2161429723;357963.8892660564;433724.0844890748;432813.82302614156;224941.0041839467;236231.924509345;469611.3707347989;200892.88210469912;199068.34207438552;273.52008877320833;3570158.4427630063;2248422.8744482733;373941.4734737043;410265.9629024697;0;55;54;11;1;0;0;7;173;192;2144085382865.4712;835343146940.1636;1804487009750.9575;64617.372688400515;17735.420249586587;20624.70423131397;0.0;6019711.76358464;1340019.308239903;3343745.0038537723;935470.7634540129;5.767225088140179;0.46832981995330747
9079;2019-04-18 13:28:41.805;840;364;182;184;171;42;28;26;-28;32;720;215;-29;17;228;160;632;362;219;30;28;17;822;357;362;150;362;301;818;-1.0;1265.0;1261.0;300.0;0.0;1;10;33;1;0;0;1;0;0;0;1;1;0;0;0;20095.478515625;10329.091796875;4557.27880859375;2310.41870117188;563.0;164918;539.0;1221.0;Calculated values ==>;1555586921.805;357.16;309.56;291.36;291.56;290.26000000000005;277.36;274.0616903277293;275.96000000000004;275.76000000000005;270.36;276.36;345.16;294.66;270.26000000000005;274.86;295.96000000000004;289.16;336.36;309.36;276.16;275.96000000000004;327.06;329.46000000000004;274.86;244.62907804385475;267.7187500070086;274.0616903277293;295.06;8220000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3010000.0;8180000.0;0.0;0.21083333333333334;0.21016666666666667;0.05;0.0;0.0;3.0839751585241313;10329.091796875;4557.27880859375;2310.41870117188;20095.478515625;495588.4395903843;359252.525642601;241315.97255421494;241879.34929657428;238259.4351158318;430346.717906069;432602.7564472499;437785.01000687695;470566.963290178;525661.0162860283;470139.18008100917;437629.4412208045;444501.2531899496;463062.42787711835;454559.116067804;461189.9813430279;355063.341933094;432971.4512641538;432602.7564472499;226195.42121513622;236231.924509345;469065.5661484634;201945.93766756827;199068.34207438552;273.94937488403485;3570527.3649819256;2248599.3131108563;373979.79685612075;410343.3531220829;0;55;54;11;1;0;0;7;173;192;2144301718915.4368;835431961740.1494;1804667339800.929;49565.51170331138;13355.981424044758;22375.03314226106;0.0;6020663.446208426;1340278.4464363111;3344103.3947203527;935470.7634540129;4.960026243775604;0.36295425900432854
9080;2019-04-18 13:29:44.766;847;355;178;179;161;46;31;28;-26;32;726;217;-27;22;228;161;627;355;228;31;30;17;816;359;364;151;364;303;812;-1.0;1274.0;1370.0;275.0;0.0;0;33;34;1;0;0;1;0;0;0;1;1;0;1;0;18943.87890625;10371.181640625;4518.5322265625;2473.24487304688;564.0;164919;542.0;1220.0;Calculated values ==>;1555586984.766;357.86;308.66;290.96000000000004;291.06;289.26000000000005;277.76000000000005;274.27422755570615;276.26000000000005;275.96000000000004;270.56;276.36;345.76;294.86;270.46000000000004;275.36;295.96000000000004;289.26000000000005;335.86;308.66;276.26000000000005;276.16;327.36;329.56;274.86;244.82967444194236;267.9596281332873;274.27422755570615;295.96000000000004;8159999.999999999;3590000.0;3640000.0;1510000.0;3640000.0;3030000.0;8120000.0;0.0;0.21233333333333335;0.22833333333333333;0.04583333333333333;0.0;0.0;3.0812952920931673;10371.181640625;4518.5322265625;2473.24487304688;18943.87890625;497183.15130791924;346318.6300099091;240321.09983868749;240601.17436924315;235645.88837530845;430214.79039162316;432648.0798993152;437642.0229114993;470432.38243055006;526132.0875705427;470105.7580105051;437485.64907481754;444821.6150417089;462762.17627123004;454360.65208595496;461062.3988409753;346318.6300099091;432648.0798993152;432462.45113937603;227449.86971758792;236650.15891445865;468928.5087773921;202506.67370983848;199068.34207438552;274.1766462290687;3570868.7478959947;2248780.328376855;374021.6280008613;410422.7173079541;0;55;54;11;1;0;0;7;173;192;2144530267345.3123;835526718045.0978;1804857482020.8252;53689.238067712555;12211.00077392954;24363.926915129727;0.0;6021566.365971869;1340502.0190426013;3344512.107451265;935470.7634540129;5.198662688036393;0.3750627078811218
9081;2019-04-18 13:30:41.786;848;349;178;178;160;48;33;30;-22;33;730;219;-23;19;229;161;625;349;228;33;33;16;823;360;365;150;365;307;818;-2.0;1289.0;1124.0;260.0;0.0;0;46;43;1;0;0;1;0;0;0;1;1;0;0;0;19441.896484375;11147.947265625;4530.712890625;2577.55078125;566.0;164920;544.0;1217.0;Calculated values ==>;1555587041.786;357.96000000000004;308.06;290.96000000000004;290.96000000000004;289.16;277.96000000000004;274.38016830617;276.46000000000004;276.16;270.96000000000004;276.46000000000004;346.16;295.06;270.86;275.06;296.06;289.26000000000005;335.66;308.06;276.46000000000004;276.46000000000004;327.56;329.76000000000005;274.76000000000005;244.62907804385475;268.43790593516167;274.38016830617;295.96000000000004;8230000.0;3600000.0;3650000.0;1500000.0;3650000.0;3070000.0;8180000.0;0.0;0.21483333333333335;0.18733333333333332;0.043333333333333335;0.0;0.0;3.073410345202625;11147.947265625;4530.712890625;2577.55078125;19441.896484375;496683.2935232408;323041.8872379888;240196.44703948623;240196.44703948623;235268.43608466844;430148.3826014536;432764.09833711403;437356.53477473935;470666.8745815293;526237.9826961718;469799.0772168898;437198.53567211574;443582.2324138357;462745.3384353217;454190.28494814504;459719.74501448194;323041.8872379888;432764.09833711403;432764.09833711403;228286.1864045524;237486.63934987856;468965.2865306276;202699.79758280286;199068.34207438552;274.25623677715816;3571172.741911556;2248950.7479226636;374061.6274964324;410494.38230189984;0;55;54;11;1;0;0;7;173;192;2144738105245.2427;835612533145.0691;1805031393020.767;43959.028767289434;11538.17118773907;29362.959778983277;0.0;6022339.685995907;1340690.0992904904;3344937.59454547;935470.7634540129;4.648289835417102;0.3039430844321805
9082;2019-04-18 13:31:41.817;847;357;183;183;159;49;35;32;-22;34;735;221;-23;27;229;160;628;355;233;35;34;14;841;363;368;148;368;305;836;-1.0;1348.0;1203.0;238.0;0.0;0;50;45;1;0;0;1;0;0;0;1;1;0;0;0;19938.298828125;11496.263671875;4629.85400390625;2607.11962890625;571.0;164921;549.0;1215.0;Calculated values ==>;1555587101.817;357.86;308.86;291.46000000000004;291.46000000000004;289.06;278.06;274.69669130483857;276.66;276.36;270.96000000000004;276.56;346.66;295.26000000000005;270.86;275.86;296.06;289.16;335.96000000000004;308.66;276.66;276.56;328.06;330.26000000000005;274.56;244.22491754036054;268.19934244402924;274.69669130483857;296.46000000000004;8410000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3050000.0;8359999.999999999;0.0;0.22466666666666668;0.20049999999999998;0.03966666666666666;0.0;0.0;3.067587509369829;11496.263671875;4629.85400390625;2607.11962890625;19938.298828125;494857.48007182864;323376.9942205135;241217.0717138675;241217.0717138675;234688.04055422507;429947.3805835815;432370.4908045253;437812.597326149;471034.59140177345;526918.5477024466;470313.0473591377;437656.05685647397;445143.9216850511;462292.53388251306;453533.268337165;457793.9411975506;320312.35753588023;432370.4908045253;432182.85202778585;230377.04089860234;239577.9089402584;469039.0453600849;203472.35400903842;199068.34207438552;274.5694344764753;3571501.0797588928;2249139.5471760663;374104.85540599737;410570.75980055536;0;55;54;11;1;0;0;7;173;192;2144958118859.872;835701979334.9185;1805215087880.4578;46985.218785080666;10534.14542359151;30887.52912932195;0.0;6023097.946289743;1340874.130295527;3345439.9413640206;935470.7634540129;4.719253373034068;0.30253789340762927
9083;2019-04-18 13:32:41.797;852;361;190;189;163;52;37;33;-22;35;741;223;-24;18;230;159;632;358;239;37;36;10;844;367;372;146;372;305;837;-2.0;1438.0;1335.0;272.0;0.0;32;51;45;1;0;0;1;0;0;0;1;1;0;1;0;21454.75390625;11602.9755859375;6015.09814453125;2614.50024414062;576.0;164922;554.0;1216.0;Calculated values ==>;1555587161.797;358.36;309.26000000000005;292.16;292.06;289.46000000000004;278.36;275.1157276137837;276.86;276.46000000000004;270.96000000000004;276.66;347.26;295.46000000000004;270.76000000000005;274.96000000000004;296.16;289.06;336.36;308.96000000000004;276.86;276.76000000000005;328.56;330.76000000000005;274.16;243.81672145450628;268.19934244402924;275.1157276137837;297.06;8440000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3050000.0;8370000.0;0.0;0.23966666666666667;0.2225;0.04533333333333334;0.0;0.0;3.0693348636825144;11602.9755859375;6015.09814453125;2614.50024414062;21454.75390625;495329.7720857618;329633.13183755084;243158.39737082354;242876.3132559566;235738.7937465678;429675.2189834977;431714.3608008603;437812.597326149;471400.74093632615;527547.0033350008;470553.05502092576;437499.1961693786;443841.7334455326;461819.98520130385;452695.1637936946;458160.77396301774;324307.87263511587;431714.3608008603;431523.42560423893;232467.98657752166;241669.27786274583;468913.5974984004;204420.5168557053;199068.34207438552;274.9540434636191;3571845.90688442;2249331.9766720557;374148.3544004536;410659.4381658423;0;55;54;11;1;0;0;7;173;192;2145180044859.9426;835790149934.9465;1805398026880.5159;51929.737904673726;11990.352989135514;32080.07868492048;0.0;6023921.962831984;1341061.7718809748;3345964.4965192843;935470.7634540129;4.744832254126638;0.3173147930539672
9084;2019-04-18 13:33:41.778;860;365;205;203;169;53;39;35;-24;37;747;226;-25;24;230;157;640;361;244;38;38;9;846;370;375;137;375;303;833;-1.0;1750.0;1304.0;123.0;0.0;73;20;42;1;0;0;1;0;0;0;1;1;0;1;0;22867.62890625;11321.90234375;7826.96533203125;2430.07568359375;586.0;164923;561.0;1216.0;Calculated values ==>;1555587221.778;359.16;309.66;293.66;293.46000000000004;290.06;278.46000000000004;275.4277932560699;277.06;276.66;270.76000000000005;276.86;347.86;295.76000000000005;270.66;275.56;296.16;288.86;337.16;309.26000000000005;276.96000000000004;276.96000000000004;329.26000000000005;331.76000000000005;274.06;241.92719264551067;267.9596281332873;275.4277932560699;297.56;8460000.0;3700000.0;3750000.0;1370000.0;3750000.0;3030000.0;8330000.0;0.0;0.2916666666666667;0.21733333333333332;0.0205;0.0;0.0;3.067765933428117;11321.90234375;7826.96533203125;2430.07568359375;22867.62890625;496345.0454316925;342237.0348216705;247568.31813520734;246983.07243561625;237428.4722012696;429467.9694778635;431312.62288444734;437953.82195464283;472785.1150065333;528329.302319711;471182.43685157836;437798.07955487026;445108.7251088686;461361.34801107127;451876.1205679041;459446.56276364083;333465.26157644205;431119.4546556434;431119.4546556434;235395.46725036926;245852.32104278926;470039.7140759448;205381.7642946411;199068.34207438552;275.33734867585605;3572215.14311382;2249522.9568258533;374190.379221239;410774.75216750184;0;55;54;11;1;0;0;7;173;192;2145404073895.6335;835875023050.2084;1805580369121.0784;50545.66053144038;5425.487970516726;36744.546179599645;0.0;6024775.654067062;1341206.8579309501;3346537.8534410526;935470.7634540129;4.296581771288458;0.2360453887449806
9085;2019-04-18 13:34:41.798;867;365;224;222;184;53;40;38;-26;38;756;226;-27;19;230;149;652;361;246;40;40;9;812;368;373;132;373;302;796;-1.0;1895.0;1243.0;96.0;0.0;99;1;37;1;0;0;1;0;0;0;1;1;0;0;0;23400.720703125;10532.0986328125;8772.73046875;2337.53857421875;595.0;164924;570.0;1218.0;Calculated values ==>;1555587281.798;359.86;309.66;295.56;295.36;291.56;278.46000000000004;275.2199585193972;277.16;276.96000000000004;270.56;276.96000000000004;348.76;295.76000000000005;270.46000000000004;275.06;296.16;288.06;338.36;309.26000000000005;277.16;277.16;330.16;332.66;274.06;240.83765695389522;267.8393353686513;275.2199585193972;297.76000000000005;8120000.0;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;3020000.0;7959999.999999999;0.0;0.3158333333333333;0.20716666666666667;0.016;0.0;0.0;3.0713812534175564;10532.0986328125;8772.73046875;2337.53857421875;23400.720703125;500468.40766633407;381489.86437867896;254475.28954875353;253834.34426303479;242369.89204517918;429606.4342157736;432025.51890659845;437869.15320432716;473533.532933398;529346.1196232733;471317.03812620445;437713.4967235476;444589.26801690354;461667.43032320484;451055.8804169774;466199.43162453093;377214.10956158454;432025.51890659845;432025.51890659845;239159.6471344744;249617.41799618208;470712.50156274275;204898.46374224056;199068.34207438552;275.14244525406707;3572600.841216969;2249705.1342061586;374230.1225834144;410913.1290760638;0;55;54;11;1;0;0;7;173;192;2145628548695.5623;835955749950.1827;1805761929621.0208;48263.76116689561;4253.024605128035;28104.530884880565;0.0;6025599.340384902;1341287.5390871454;3347078.4425527435;935470.7634540129;3.7251615841977848;0.22145483293673654
9086;2019-04-18 13:35:41.808;862;379;233;231;193;46;39;39;-24;41;766;226;-25;17;230;148;657;355;241;39;39;6;799;358;363;138;363;305;802;-2.0;195.0;402.0;19.0;0.0;69;1;41;1;0;0;1;0;0;0;1;1;0;0;0;23388.08203125;10723.24609375;7130.49462890625;2338.69165039062;598.0;164925;576.0;1218.0;Calculated values ==>;1555587341.808;359.36;311.06;296.46000000000004;296.26000000000005;292.46000000000004;277.76000000000005;274.1680685717883;277.06;277.06;270.76000000000005;277.26000000000005;349.76;295.76000000000005;270.66;274.86;296.16;287.96000000000004;338.86;308.66;277.06;277.06;330.76000000000005;332.96000000000004;273.76000000000005;242.14157278889297;268.19934244402924;274.1680685717883;297.26000000000005;7990000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8020000.0;0.0;0.0325;0.06699999999999999;0.0031666666666666666;0.0;0.0;3.0709011288503882;10723.24609375;7130.49462890625;2338.69165039062;23388.08203125;500913.7250724087;389542.99293696496;257194.1359601253;256536.7822650766;244830.22677135232;430280.9020939914;434358.88782729313;437499.1961693786;473045.8727645816;530161.7641224974;470912.55056296923;437342.01223029394;443695.9394408292;463178.7302339447;452680.0719682202;468736.6601709948;361749.717174152;434358.88782729313;434358.88782729313;241669.27786274583;250872.52762923925;469608.95739645907;202341.31270944118;199068.34207438552;274.107800599341;3572990.812890808;2249882.291600164;374269.0976633775;411045.6780396692;0;55;54;11;1;0;0;7;173;192;2145849385495.527;836036763450.1699;1805944059970.9917;15755.578191815805;846.34754150889;3477.0756473973906;0.0;6026132.923795222;1341330.0409374887;3347341.6664704797;935470.7634540129;0.9943824998281932;0.07474647165854333
9087;2019-04-18 13:36:41.799;850;535;225;226;195;39;35;34;-24;41;773;225;-25;16;230;151;655;424;216;36;35;2;787;356;361;137;361;305;789;-1.0;339.0;990.0;55.0;0.0;54;1;40;1;0;0;1;0;0;0;1;1;0;1;0;22689.5078125;10503.078125;6430.201171875;2346.20458984375;598.0;164926;578.0;1218.0;Calculated values ==>;1555587401.799;358.16;326.66;295.66;295.76000000000005;292.66;277.06;273.955091788801;276.66;276.56;270.76000000000005;277.26000000000005;350.46000000000004;295.66;270.66;274.76000000000005;296.16;288.26000000000005;338.66;315.56;276.76000000000005;276.66;330.96000000000004;332.96000000000004;273.36;241.92719264551067;268.19934244402924;273.955091788801;294.76000000000005;7870000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;7890000.000000001;0.0;0.0565;0.165;0.009166666666666667;0.0;0.0;3.0709011288503882;10503.078125;6430.201171875;2346.20458984375;22689.5078125;500272.6683452604;446563.73066516017;255040.6792577892;255366.70878192605;245744.7032702502;430412.23801567365;434130.71970383386;437499.1961693786;473176.1828425327;530892.8472578947;470792.78709060856;437342.01223029394;443549.91784386104;463477.27075599786;453455.83774682117;469886.3790313723;416588.279352682;434310.53623595677;434130.71970383386;242505.85365607988;250872.52762923925;469351.06416570285;201770.93677635066;199068.34207438552;273.87664336554883;3573374.7352087824;2250059.1511022295;374308.13260921824;411158.6668870207;0;55;54;11;1;0;0;7;173;192;2146066552915.2993;836119251075.0834;1806127032520.7998;38895.16279984961;2452.817834402395;3011.342631846003;0.0;6026588.278322916;1341357.5298583023;3347395.728512227;935470.7634540129;2.3008563676674076;0.18137513431946506
9088;2019-04-18 13:37:41.769;839;425;211;214;192;35;33;29;-20;39;778;222;-22;16;229;153;653;353;206;30;33;-1;815;350;355;134;355;307;810;137.0;1322.0;438.0;205.0;0.0;7;1;49;1;0;0;1;0;0;0;1;1;0;1;0;21070.251953125;11577.82421875;4788.87890625;2366.033203125;596.0;164927;578.0;1215.0;Calculated values ==>;1555587461.769;357.06000000000006;315.66;294.26000000000005;294.56;292.36;276.66;273.3108153835814;276.46000000000004;276.06;271.16;277.06;350.96000000000004;295.36;270.96000000000004;274.76000000000005;296.06;288.46000000000004;338.46000000000004;308.46000000000004;276.16;276.46000000000004;330.96000000000004;332.76000000000005;273.06;241.2770596917726;268.43790593516167;273.3108153835814;293.76000000000005;8150000.0;3500000.0;3550000.0;1340000.0;3550000.0;3070000.0;8100000.0;0.022833333333333334;0.22033333333333335;0.073;0.034166666666666665;0.0;0.022833333333333334;3.0636568122467027;11577.82421875;4788.87890625;2366.033203125;21070.251953125;496094.4535519816;410611.465304708;249977.61633986523;250893.93647482723;244346.72266899346;430799.1582183253;435236.64933579275;437671.5478804793;473371.24222306634;531264.2688581708;470160.6437842797;437356.53477473935;443141.609673585;464234.7764519513;454762.4379552217;465994.2957137192;343809.81914238253;434708.2881056637;435236.64933579275;242505.85365607988;250035.78352995744;469464.8182150325;199366.1230969165;199366.1230969165;272.9064851901095;3573739.2175413375;2250243.0666180886;374347.38162318757;411252.1124748827;0;55;54;11;1;0;0;7;173;192;2146281245515.4019;836200510425.1222;1806310540720.8875;17396.296009200083;9228.372083202295;26921.313004551183;5385.710349121008;6027057.139265469;1341454.8244360376;3347645.0425899173;935515.6219331506;3.14592008416814;0.15037529155394966
9089;2019-04-18 13:38:41.790;837;372;202;204;185;34;33;27;-23;38;784;220;-25;8;229;155;651;360;198;32;32;-2;844;352;357;139;357;303;839;129.0;1358.0;1582.0;258.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19271.568359375;11450.041015625;4751.265625;1341.53662109375;597.0;164928;578.0;1215.0;Calculated values ==>;1555587521.79;356.86;310.36;293.36;293.56;291.66;276.56;273.5264737036516;276.46000000000004;275.86;270.86;276.96000000000004;351.56000000000006;295.16;270.66;273.96000000000004;296.06;288.66;338.26;309.16;276.36;276.36;330.96000000000004;332.86;272.96000000000004;242.35481222062532;267.9596281332873;273.5264737036516;292.96000000000004;8440000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3030000.0;8390000.0;0.021500000000000002;0.22633333333333333;0.26366666666666666;0.043000000000000003;0.0;0.021500000000000002;3.0634971648564617;11450.041015625;4751.265625;1341.53662109375;19271.568359375;493060.402415293;350083.2657664989;246544.69960018375;247125.79015109144;241712.0538283039;430671.36484660726;434752.8493145431;438109.25301780854;472621.17715536855;532190.4455563852;470465.26427392685;437798.07955487026;442787.31820175383;463939.2883609972;454703.7240561074;461828.14522593055;326198.9880864214;434575.35254931415;434575.35254931415;242505.85365607988;250454.15340279948;468682.77878599305;200404.4204413926;200404.4204413926;273.32410006645745;3574075.5170404045;2250435.032659356;374378.2888520876;411331.64150461;0;55;54;11;1;0;0;7;173;192;2146494920275.076;836282439089.9972;1806493604770.6082;62674.84085598167;11535.969408817818;30697.39923257557;5034.675040320313;6027724.632279144;1341627.9211775365;3348125.3665790716;935602.4888707208;6.26710749776851;0.3697176220403707
9090;2019-04-18 13:39:41.790;845;364;191;192;175;39;31;30;-26;38;786;217;-28;1;230;158;650;358;193;34;30;-2;836;356;361;148;361;301;831;0.0;1356.0;1262.0;304.0;0.0;19;100;37;1;0;0;1;0;0;0;1;0;0;0;0;18779.75;10829.6591796875;5418.02880859375;1316.61840820312;600.0;164929;580.0;1216.0;Calculated values ==>;1555587581.79;357.66;309.56;292.26000000000005;292.36;290.66;277.06;273.955091788801;276.26000000000005;276.16;270.56;276.96000000000004;351.76;294.86;270.36;273.26000000000005;296.16;288.96000000000004;338.16;308.96000000000004;276.56;276.16;331.16;333.16;272.96000000000004;244.22491754036054;267.7187500070086;273.955091788801;292.46000000000004;8359999.999999999;3560000.0;3610000.0;1480000.0;3610000.0;3010000.0;8309999.999999999;0.0;0.226;0.21033333333333332;0.050666666666666665;0.0;0.0;3.0655381181323538;10829.6591796875;5418.02880859375;1316.61840820312;18779.75;495025.0381758971;342391.8137455775;243574.8452130396;243859.34586858578;239104.99837126033;430412.23801567365;433406.2193873385;438095.2167564963;471432.6538135293;532548.0563199857;470378.37351506494;437785.01000687695;442171.7392844028;463477.27075599786;454446.891000169;462702.3120534788;329217.6789775108;433950.3860404442;433223.753696834;243342.44575359824;251709.28920128586;467435.94244764873;201196.39658002713;200404.4204413926;273.65220808071444;3574392.611360066;2250620.69682765;374400.44014399836;411416.38562489;0;55;54;11;1;0;0;7;173;192;2146710320275.076;836368539089.9972;1806674804770.6082;49827.71851045068;13489.470323959495;30167.52707516877;0.0;6028662.153607197;1341836.466508643;3348632.5742983026;935644.4444960569;5.322425708099161;0.33674121320898776
9091;2019-04-18 13:40:41.781;853;363;185;186;167;43;32;31;-28;38;778;214;-29;0;230;160;651;359;198;35;32;-1;845;358;363;156;362;300;837;-1.0;1351.0;1090.0;232.0;0.0;27;100;31;1;0;0;1;0;0;0;1;0;0;1;0;18694.822265625;10397.525390625;5829.02783203125;1284.82434082031;602.0;164930;582.0;1215.0;Calculated values ==>;1555587641.781;358.46000000000004;309.46000000000004;291.66;291.76000000000005;289.86;277.46000000000004;274.1680685717883;276.36;276.26000000000005;270.36;276.96000000000004;350.96000000000004;294.56;270.26000000000005;273.16;296.16;289.16;338.26;309.06;276.66;276.36;331.36;333.36;273.06;245.81826849250206;267.5978703862781;274.1680685717883;292.96000000000004;8450000.0;3579999.9999999995;3629999.9999999995;1560000.0;3620000.0000000005;3000000.0;8370000.0;0.0;0.22516666666666665;0.18166666666666667;0.03866666666666666;0.0;0.0;3.062696163919234;10397.525390625;5829.02783203125;1284.82434082031;18694.822265625;495387.08430972847;333577.5434110104;241754.00597741385;242033.69105857672;236814.05488540698;430280.9020939914;433086.23799672595;438011.42202021845;470360.97267934744;531790.3850531746;470156.0501315211;437856.56215164;442232.80960689666;463328.15220803814;454389.27195503766;461694.78082249936;325996.9810550811;433634.880018922;433086.23799672595;244179.05427248686;252546.06836287308;466411.9042598477;201803.3942556968;200404.4204413926;273.8983235003547;3574704.8526187367;2250797.5634982362;374422.1155817474;411510.0970379761;0;55;54;11;1;0;0;7;173;192;2146927487694.8481;836459725409.9015;1806855077725.419;42911.1250438881;10231.529053493834;30554.621247630337;0.0;6029434.861379118;1342034.1118519986;3349138.5162977763;935644.4444960569;4.779594012042747;0.2820448318221982
9092;2019-04-18 13:41:41.791;859;362;188;187;162;43;34;31;-25;38;736;211;-26;9;230;159;654;358;197;35;33;-3;837;358;363;151;363;304;830;-2.0;1430.0;1535.0;245.0;0.0;28;1;34;1;0;0;1;0;0;0;1;0;1;1;0;19842.1328125;10596.337890625;5798.2109375;2280.03173828125;606.0;164931;586.0;1217.0;Calculated values ==>;1555587701.791;359.06000000000006;309.36;291.96000000000004;291.86;289.36;277.46000000000004;274.1680685717883;276.56;276.26000000000005;270.66;276.96000000000004;346.76;294.26000000000005;270.56;274.06;296.16;289.06;338.56000000000006;308.96000000000004;276.66;276.46000000000004;331.76000000000005;333.76000000000005;272.86;244.82967444194236;268.0796299477929;274.1680685717883;292.86;8370000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3040000.0;8300000.0;0.0;0.23833333333333334;0.2558333333333333;0.04083333333333334;0.0;0.0;3.0670924717611854;10596.337890625;5798.2109375;2280.03173828125;19842.1328125;497024.23955724435;339036.74352178373;242747.0236946124;242464.83949661662;235593.67899344442;430280.9020939914;433452.5470882844;437570.5891863215;471032.48495411786;527101.1448942289;469246.94630200695;437413.810930519;442728.0766999201;463178.7302339447;454247.80245584727;463318.9468027617;330179.5800524807;433634.880018922;433269.66867335857;245852.32104278926;254219.67992080047;466914.8011308697;201929.66305212575;200404.4204413926;273.94756048682405;3575026.047434552;2250972.541517029;374451.82766692416;411607.0068433162;0;55;54;11;1;0;0;7;173;193;2147145323994.8135;836551840759.8868;1807036307925.3901;60284.803602665066;10820.226471548713;31731.549075483643;0.0;6030294.970778714;1342209.5723865621;3349657.654225623;935644.4444960569;5.506767811143796;0.3366169276341891
9093;2019-04-18 13:42:41.772;862;362;199;198;166;44;35;32;-22;37;699;211;-23;18;231;158;658;358;207;36;35;-5;839;360;365;149;365;307;832;-3.0;1445.0;1555.0;261.0;2.0;38;8;43;1;0;0;1;0;0;0;1;0;1;1;0;21146.875;11336.8447265625;6288.96484375;2355.74365234375;609.0;164932;589.0;1217.0;Calculated values ==>;1555587761.772;359.36;309.36;293.06;292.96000000000004;289.76000000000005;277.56;274.38016830617;276.66;276.36;270.96000000000004;276.86;343.06000000000006;294.26000000000005;270.86;274.96000000000004;296.26000000000005;288.96000000000004;338.96000000000004;308.96000000000004;276.76000000000005;276.66;332.06;334.06;272.66;244.42749628697553;268.43790593516167;274.38016830617;293.86;8390000.0;3600000.0;3650000.0;1490000.0;3650000.0;3070000.0;8320000.0;0.0;0.24083333333333332;0.25916666666666666;0.0435;0.0003333333333333333;0.0003333333333333333;3.066606671676652;11336.8447265625;6288.96484375;2355.74365234375;21146.875;497286.7496575505;336721.6502433417;245845.2017365337;245556.25900167043;236634.7251135827;430148.3826014536;433133.46834165603;437356.53477473935;471199.84743302374;522979.0324292006;468831.72426356655;437198.53567211574;443435.5918674444;463012.4783077877;453763.6178575058;463802.4447245662;328300.0430718898;433317.3069910173;433133.46834165603;247107.31509690773;255474.93562877487;466994.32547842414;202415.03208774346;245845.2017365337;274.1456164450461;3575367.5143352724;2251155.2601601705;374490.4468953356;411707.7014117567;0;55;54;11;1;0;0;7;173;193;2147363654835.4868;836641812260.1643;1807219549880.9553;60889.00611304643;11509.199262494609;32633.49506468623;62.429422201707446;6031304.432765239;1342395.5920100461;3350193.8597429115;935644.9645764992;5.259557587508619;0.3305473755145524
9094;2019-04-18 13:43:44.782;865;364;216;213;177;44;36;32;-19;38;697;213;-21;18;231;157;664;361;217;37;35;-7;847;360;365;148;365;308;833;-1.0;1730.0;1534.0;244.0;0.0;46;13;50;1;0;0;1;0;0;0;1;0;1;1;0;22559.314453125;11921.6484375;6757.72265625;2394.10034179688;616.0;164933;594.0;1217.0;Calculated values ==>;1555587824.782;359.66;309.56;294.76000000000005;294.46000000000004;290.86;277.56;274.38016830617;276.76000000000005;276.36;271.26000000000005;276.96000000000004;342.86;294.46000000000004;271.06;274.96000000000004;296.26000000000005;288.86;339.56000000000006;309.26000000000005;276.86;276.66;332.56;334.76000000000005;272.46000000000004;244.22491754036054;268.5567601203482;274.38016830617;294.86;8470000.0;3600000.0;3650000.0;1480000.0;3650000.0;3080000.0;8330000.0;0.0;0.28833333333333333;0.25566666666666665;0.04066666666666666;0.0;0.0;3.0654667507172455;11921.6484375;6757.72265625;2394.10034179688;22559.314453125;497000.8141937639;340020.5632557091;250841.94509190152;249939.57588903044;239615.98930491245;430148.3826014536;433317.3069910173;437601.09044165985;471432.6538135293;522687.82102363766;468935.5291999942;437285.26766895736;443231.3596024861;463012.4783077877;453621.0436104021;463878.86924373516;333465.26157644205;433500.59072566376;433133.46834165603;249199.05678690012;258404.02479325983;466933.6818052092;202402.05334561405;245845.2017365337;274.14056982880965;3575750.00419597;2251358.804278788;374532.0146272836;411821.8780477637;0;55;54;11;1;0;0;7;173;193;2147593641335.452;836735382110.1501;1807413305630.926;60132.55381755571;10757.619557356868;37602.590210736176;0.0;6032363.539499971;1342590.4576008276;3350808.523039097;935645.5109206509;5.148309993323758;0.3113312843682453
9095;2019-04-18 13:44:41.793;864;359;227;226;189;45;37;33;-19;38;709;214;-20;19;232;156;671;356;211;38;36;-9;801;359;364;147;364;310;801;-1.0;925.0;1303.0;114.0;0.0;53;18;57;1;0;0;1;0;0;0;1;0;1;1;0;23463.234375;12086.509765625;6610.65234375;2431.84252929688;620.0;164934;600.0;1216.0;Calculated values ==>;1555587881.793;359.56000000000006;309.06;295.86;295.76000000000005;292.06;277.66;274.27422755570615;276.86;276.46000000000004;271.26000000000005;276.96000000000004;344.06000000000006;294.56;271.16;275.06;296.36;288.76000000000005;340.26;308.76000000000005;276.96000000000004;276.76000000000005;333.16;335.16;272.26000000000005;244.02132995426717;268.7936212382143;274.27422755570615;294.26000000000005;8009999.999999999;3590000.0;3640000.0;1470000.0;3640000.0;3100000.0;8009999.999999999;0.0;0.15416666666666667;0.21716666666666665;0.019;0.0;0.0;3.062293036557782;12086.509765625;6610.65234375;2431.84252929688;23463.234375;501021.9166165316;369936.51381600427;255270.98764082437;254948.43174941707;243692.8571481481;430214.79039162316;433749.95420475816;437142.86386454466;471565.593789997;523792.096723599;468779.5142372656;436983.6325089788;442968.8239516501;463295.34959360014;453650.55769495555;470922.4465805226;364970.05597935343;433931.68165179034;433567.68989926;251709.28920128586;260077.89159075968;466873.37848889193;202380.58465675448;245845.2017365337;274.1276457804323;3576114.419685896;2251548.90554342;374570.2273812597;411927.7314402677;0;55;54;11;1;0;0;7;173;193;2147801446430.153;836819473335.0292;1807589469620.6726;50982.54163462509;5025.3630828106125;16334.32688434691;0.0;6033243.370430209;1342715.430326106;3351235.6060357755;935645.5109206509;3.423835284193959;0.22701536732728533
9096;2019-04-18 13:45:41.783;854;480;222;223;197;41;35;32;-17;38;723;215;-19;17;232;156;672;377;220;35;35;-12;822;355;360;149;360;310;825;-2.0;195.0;735.0;126.0;0.0;34;29;65;1;0;0;1;0;0;0;1;0;1;0;0;24414.73828125;12908.375;5983.2236328125;2522.2763671875;622.0;164935;603.0;1217.0;Calculated values ==>;1555587941.783;358.56000000000006;321.16;295.36;295.46000000000004;292.86;277.26000000000005;273.8482719121499;276.66;276.36;271.46000000000004;276.96000000000004;345.46000000000004;294.66;271.26000000000005;274.86;296.36;288.76000000000005;340.36;310.86;276.66;276.66;333.46000000000004;335.36;271.96000000000004;244.42749628697553;268.7936212382143;273.8482719121499;295.16;8220000.0;3550000.0;3600000.0;1490000.0;3600000.0;3100000.0;8250000.0;0.0;0.0325;0.1225;0.021;0.0;0.0;3.0644825931672317;12908.375;5983.2236328125;2522.2763671875;24414.73828125;497661.91009369976;425596.6930804536;252911.00349114413;253221.18630853132;245434.71493361716;430477.46260093397;434376.6058122323;437460.313363465;471299.48975746526;525266.453383218;468901.11156396026;437142.86386454466;442671.98866168805;463890.26140234835;454335.0270582032;468509.885811027;372198.40552897705;434376.6058122323;434376.6058122323;252964.46457616048;260914.8530628454;466289.202678345;200976.5354168228;245845.2017365337;273.56169178018035;3576513.336294244;2251757.1615347154;374611.50482468295;412032.66291526135;0;55;54;11;1;0;0;7;173;193;2148018610230.1875;836908258535.0433;1807775438620.7021;28969.26279846367;5571.566012491968;3130.123109166624;0.0;6033909.524423084;1342803.7233506239;3351397.782751789;935645.5109206509;1.759184263479742;0.1540999760521936
