;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9097;2019-04-18 13:46:41.783;846;521;205;207;188;39;35;31;-19;38;734;216;-21;19;232;158;683;373;213;36;35;-14;810;357;363;149;363;308;794;-2.0;1821.0;1409.0;298.0;0.0;42;42;66;1;0;0;1;0;0;0;1;0;1;1;0;23613.029296875;12833.7919921875;6156.96337890625;2566.2060546875;622.0;164936;603.0;0.0;Calculated values ==>;1555588001.783;357.76;325.26000000000005;293.66;293.86;291.96000000000004;277.06;274.0616903277293;276.66;276.26000000000005;271.26000000000005;276.96000000000004;346.56000000000006;294.76000000000005;271.06;275.06;296.36;288.96000000000004;341.46000000000004;310.46000000000004;276.76000000000005;276.66;333.46000000000004;335.36;271.76000000000005;244.42749628697553;268.5567601203482;274.0616903277293;294.46000000000004;8100000.0;3570000.0000000005;3629999.9999999995;1490000.0;3629999.9999999995;3080000.0;7940000.000000001;0.0;0.3035;0.23483333333333334;0.049666666666666665;0.0;0.0;0.0;12833.7919921875;6156.96337890625;2566.2060546875;23613.029296875;497590.03966495954;442561.5762712903;248607.67979331664;249216.0785946082;243569.61230371465;430346.717906069;433634.880018922;437601.09044165985;471299.48975746526;526579.6327009464;469299.032968294;437285.26766895736;443378.5454736212;463444.52863536426;454276.7513207329;471897.18541977106;389594.4446836602;433816.67410848953;433634.880018922;252964.46457616048;260914.8530628454;466087.5013898636;201324.59860262892;245845.2017365337;273.706813131094;3576913.567690728;2251971.679592984;374653.9088448652;412133.831140359;0;55;54;11;1;0;0;7;173;193;2148235510230.1875;836997658535.0433;1807960838620.7021;55485.59616686576;13149.890838432655;24978.881813409655;0.0;6034613.314914462;1342959.7354910483;3351632.024459477;935645.5109206509;4.342651404791637;0.30477769414764844
9098;2019-04-18 13:47:41.794;845;390;192;193;177;40;36;31;-19;37;742;217;-20;17;232;159;750;365;209;36;35;-18;858;357;362;149;362;308;849;-2.0;1579.0;1539.0;277.0;0.0;34;53;70;1;0;0;1;0;0;0;1;0;1;1;0;23989.8671875;14058.556640625;6240.17578125;2637.43334960938;633.0;164937;602.0;19.0;Calculated values ==>;1555588061.794;357.66;312.16;292.36;292.46000000000004;290.86;277.16;274.0616903277293;276.76000000000005;276.26000000000005;271.26000000000005;276.86;347.36;294.86;271.16;274.86;296.36;289.06;348.16;309.66;276.76000000000005;276.66;333.36;336.46000000000004;271.36;244.42749628697553;268.5567601203482;274.0616903277293;294.06;8580000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3080000.0;8490000.0;0.0;0.26316666666666666;0.2565;0.04616666666666667;0.0;0.0;0.04781476377238442;14058.556640625;6240.17578125;2637.43334960938;23989.8671875;492952.0599823773;368890.7290461167;243460.026096173;243741.6714334179;239304.2038095189;430346.717906069;434064.28222162405;437601.09044165985;471199.84743302374;527419.1276094886;469420.0537271385;437443.34373287327;443083.93690773816;463593.40581284417;454418.0184064888;477748.78212880535;327197.4525121605;434064.28222162405;433883.48505660606;252546.06836287308;265518.4816520846;465683.7757770463;201393.09974562185;245845.2017365337;273.7336021006092;3577310.33122087;2252195.8235834837;374697.28045651305;412237.15957329277;0;55;54;11;1;0;0;7;173;193;2148453050104.8901;837087074924.9211;1808145672500.4495;60587.34961353375;12201.419543450762;39620.09157744703;0.0;6035580.766794977;1343171.0351417772;3352170.4479298745;935645.5109206509;4.900943856718414;0.2936335486051271
9099;2019-04-18 13:48:41.804;853;379;187;187;167;43;36;32;-21;37;747;217;-23;17;233;160;788;371;207;39;35;-21;863;362;367;149;367;305;860;-2.0;1753.0;1595.0;309.0;0.0;64;61;69;1;0;0;1;0;0;0;1;0;1;0;0;25298.88671875;13822.5302734375;7646.33203125;2674.91845703125;765.0;164938;601.0;24.0;Calculated values ==>;1555588121.804;358.46000000000004;311.06;291.86;291.86;289.86;277.46000000000004;274.5913991737795;276.76000000000005;276.36;271.06;276.86;347.86;294.86;270.86;274.86;296.46000000000004;289.16;351.96000000000004;310.26000000000005;277.06;276.66;333.26000000000005;349.66;271.06;244.42749628697553;268.19934244402924;274.5913991737795;293.86;8630000.0;3620000.0000000005;3670000.0000000005;1490000.0;3670000.0000000005;3050000.0;8600000.0;0.0;0.2921666666666667;0.2658333333333333;0.0515;0.0;0.0;0.05993443612953849;13822.5302734375;7646.33203125;2674.91845703125;25298.88671875;493704.06913848367;342142.88743349985;241834.2729320787;241834.2729320787;236407.15726515863;430014.67791919125;432812.2514932043;437968.82056851813;471199.84743302374;528175.0973908444;469832.19507311814;437656.05685647397;443695.9394408292;462979.80544440064;453705.38493801095;483483.2053397246;329020.77230061044;433366.6693374496;432626.2974239531;252127.67657613798;320813.78693149507;465380.69508625934;202596.9996620047;245845.2017365337;274.22551947292254;3577721.1392932925;2252428.204698129;374741.55743316107;412352.8997585283;0;55;54;11;1;0;0;7;173;193;2148671786554.8555;837176489824.907;1808329603150.4202;62569.67572431482;13533.360314349113;45128.774186261195;0.0;6036607.24639072;1343385.527383308;3352876.806184551;935645.5109206509;5.021243831750851;0.2936542616149139
9100;2019-04-18 13:49:41.775;865;540;195;193;166;51;38;33;-25;38;749;217;-27;17;232;156;798;385;213;40;38;-24;824;372;378;149;378;303;824;-1.0;111.0;1714.0;270.0;0.0;99;71;60;1;0;0;1;0;0;0;1;0;1;1;0;25260.26171875;12634.4189453125;8868.34375;2708.0634765625;823.0;164939;600.0;22.0;Calculated values ==>;1555588181.775;359.66;327.16;292.66;292.46000000000004;289.76000000000005;278.26000000000005;275.63479819532273;276.96000000000004;276.46000000000004;270.66;276.96000000000004;348.06000000000006;294.86;270.46000000000004;274.86;296.36;288.76000000000005;352.96000000000004;311.66;277.16;276.96000000000004;333.16;355.46000000000004;270.76000000000005;244.42749628697553;267.9596281332873;275.63479819532273;294.46000000000004;8240000.000000001;3720000.0000000005;3779999.9999999995;1490000.0;3779999.9999999995;3030000.0;8240000.000000001;0.0;0.018500000000000003;0.2856666666666667;0.045000000000000005;0.0;0.0;0.05473697075596148;12634.4189453125;8868.34375;2708.0634765625;25260.26171875;499095.45489800855;441632.2684254675;244880.8681826093;244305.71184743545;236780.9552902625;429328.3091220336;430319.4049943128;437798.07955487026;471299.48975746526;528538.3341833716;470105.7580105051;437485.64907481754;444100.09568505123;461174.1496438134;451373.6300349902;489031.5877690497;381309.69555341266;430712.43175584445;430319.4049943128;251709.28920128586;345146.215005415;465077.3651444527;205288.31286671388;245845.2017365337;275.3114018357587;3578142.2618906233;2252648.5727129546;374786.3939346315;412490.4555397075;0;55;54;11;1;0;0;7;173;193;2148895178530.58;837265846615.1969;1808511914991.0117;66420.29001725001;11690.507352498249;1992.8550059892852;0.0;6037681.643232468;1343595.6246850796;3353269.296633642;935645.5109206509;3.308588141812012;0.297210755139807
9101;2019-04-18 13:50:41.785;863;681;226;224;185;59;42;38;-24;41;749;218;-26;6;231;155;793;371;206;43;42;-25;777;375;380;149;380;304;774;147.0;268.0;1772.0;236.0;0.0;99;82;61;1;0;0;1;0;0;0;1;0;1;1;0;24919.7578125;11938.5205078125;8252.9541015625;2791.5615234375;845.0;164940;598.0;109.0;Calculated values ==>;1555588241.785;359.46000000000004;341.26;295.76000000000005;295.56;291.66;279.06;275.94376602880345;277.36;276.96000000000004;270.76000000000005;277.26000000000005;348.06000000000006;294.96000000000004;270.56;273.76000000000005;296.26000000000005;288.66;352.46000000000004;310.26000000000005;277.46000000000004;277.36;332.96000000000004;357.66;270.66;244.42749628697553;268.0796299477929;275.94376602880345;293.76000000000005;7770000.0;3750000.0;3800000.0;1490000.0;3800000.0;3040000.0;7740000.000000001;0.0245;0.04466666666666667;0.29533333333333334;0.03933333333333333;0.0;0.0245;0.2708030834186518;11938.5205078125;8252.9541015625;2791.5615234375;24919.7578125;503017.99439290504;475825.3622997407;255913.36915992704;255250.13357713973;243178.31197381087;429116.5711722346;430570.77735883574;437727.04723144654;471598.2893264998;528461.3794440429;470089.20646635507;437413.810930519;442285.3213856606;460728.24417868094;450687.0648884799;492908.7857761919;398528.4122650173;430767.32095932675;430570.77735883574;250872.52762923925;354382.54770086217;464976.1991921591;206183.01197158033;206183.01197158033;275.6681001984481;3578560.4984144554;2252853.3813374476;374832.2317813256;412633.15680136153;0;55;54;11;1;0;0;7;173;193;2149122616430.544;837355261515.1827;1808694045340.9827;68382.67174674716;10179.198697342765;4215.656683499134;5497.500251987758;6038805.188473325;1343777.9026100577;3353321.0428539794;935691.3310581605;3.840877544179119;0.29557523798041074
9102;2019-04-18 13:51:41.786;844;459;245;239;195;43;35;36;-17;42;750;220;-19;17;230;153;774;342;215;35;36;-25;799;349;354;147;354;311;777;-1.0;2096.0;166.0;80.0;0.0;99;86;82;1;0;0;1;0;0;0;1;0;1;1;0;31439.890625;14000.734375;8727.39453125;2898.05126953125;655.0;164941;558.0;40.0;Calculated values ==>;1555588301.786;357.56000000000006;319.06;297.66;297.06;292.66;277.46000000000004;273.20264511476705;276.66;276.76000000000005;271.46000000000004;277.36;348.16;295.16;271.26000000000005;274.86;296.16;288.46000000000004;350.56000000000006;307.36;276.66;276.76000000000005;328.96000000000004;338.66;270.66;244.02132995426717;268.91163127593666;273.20264511476705;294.66;7990000.000000001;3490000.0;3540000.0;1470000.0;3540000.0;3110000.0;7770000.0;0.0;0.34933333333333333;0.027666666666666666;0.013333333333333334;0.0;0.0;0.10054082062141263;14000.734375;8727.39453125;2898.05126953125;31439.890625;498310.745468924;430460.64448461885;262364.7165022906;260231.16026096803;246058.87991413166;430862.6128555636;435824.7570664152;437231.03110804653;471962.6950587572;528026.538374232;469370.263840702;436912.08382788545;442464.8035857726;464512.7476837228;454931.3040621047;487852.79337827885;369557.98770191206;435824.7570664152;435998.1305493036;234140.81001818314;274727.5295995403;465263.8170142034;197950.03326486793;206183.01197158033;272.34057844697634;3579030.1699785963;2253069.5453972174;374879.64601143374;412774.6620648458;0;55;54;11;1;0;0;7;173;193;2149342820100.2778;837444062995.0754;1808878548415.7598;6620.1076069946075;3564.1837833244726;41324.31878294413;0.0;6039430.222050904;1343892.4327060613;3353700.548974071;935737.1443237468;2.009999532507107;0.04164262989109772
9103;2019-04-18 13:52:41.746;834;388;250;250;202;31;31;23;-19;37;756;222;-21;14;229;152;794;365;231;34;31;-23;855;344;349;142;349;306;843;261.0;1730.0;295.0;158.0;0.0;60;71;81;1;0;0;1;0;0;0;1;0;1;1;0;41116.84375;14943.6201171875;7427.98876953125;2758.37255859375;652.0;164942;547.0;844.0;Calculated values ==>;1555588361.746;356.56000000000006;311.96000000000004;298.16;298.16;293.36;276.26000000000005;272.6583383277491;276.26000000000005;275.46000000000004;271.26000000000005;276.86;348.76;295.36;271.06;274.56;296.06;288.36;352.56000000000006;309.66;276.56;276.26000000000005;327.86;338.36;270.86;242.98782864720522;268.3187672390254;272.6583383277491;296.26000000000005;8550000.0;3440000.0;3490000.0;1420000.0;3490000.0;3060000.0;8430000.0;0.0435;0.28833333333333333;0.04916666666666667;0.026333333333333334;0.0;0.0435;2.1217653735062854;14943.6201171875;7427.98876953125;2758.37255859375;41116.84375;491548.6151556541;371105.8017775415;261283.40513995822;261283.40513995822;246447.98360974426;431175.4696738307;436317.22049506055;438054.9754168444;472128.42060986464;529039.9816895401;470296.98229597893;437742.05038880615;443052.3292051162;465114.2551547031;455631.57842795295;485273.35697956185;331893.9910152671;436828.4760420118;436317.22049506055;229540.68826423294;273471.60554148915;466177.7531068356;197485.70222873017;197485.70222873017;272.1352366925843;3579634.406339137;2253310.587549503;374926.75145212124;412909.2005069751;0;55;54;11;1;0;0;7;173;193;2149553579500.4119;837530705195.1306;1809063525015.8774;11827.989265082286;7075.557339790111;44224.38385303832;10389.171044585371;6039583.853702175;1343981.038105804;3354412.979559254;935823.6630315564;2.9254737677575666;0.07377575280813083
9104;2019-04-18 13:53:41.796;847;462;212;213;202;33;26;23;-25;33;761;223;-26;15;229;159;743;373;226;33;26;-21;793;353;358;139;357;303;795;-1.0;-1.0;1634.0;428.0;0.0;73;59;70;1;0;0;1;0;0;0;1;0;1;1;0;36224.0859375;12980.7333984375;7371.19091796875;2671.60693359375;642.0;164943;614.0;1161.0;Calculated values ==>;1555588421.796;357.86;319.36;294.36;294.46000000000004;293.36;276.46000000000004;273.6339639331285;275.76000000000005;275.46000000000004;270.66;276.46000000000004;349.26;295.46000000000004;270.56;274.66;296.06;289.06;347.46000000000004;310.46000000000004;276.46000000000004;275.76000000000005;334.56;337.36;271.06;242.35481222062532;267.9596281332873;273.6339639331285;295.76000000000005;7930000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3030000.0;7950000.0;0.0;0.0;0.2723333333333333;0.07133333333333333;0.0;0.0;2.920296899524484;12980.7333984375;7371.19091796875;2671.60693359375;36224.0859375;499295.2395553625;427224.321367037;250723.00222038652;251032.92714343203;247674.44801412307;430607.02586249536;433249.0945367028;437798.07955487026;472130.5325463717;529791.7321354732;470824.1544282762;437642.0229114993;443809.95577213913;463939.2883609972;455094.4432237686;483659.65556786;389022.0368807927;434509.0152533873;433249.0945367028;257567.11924055516;269285.52512055053;466800.52878942783;200077.53278080345;197485.70222873017;273.199886571393;3580279.45117581;2253543.4844144033;374972.0389893778;413032.6297763541;0;55;54;11;1;0;0;7;173;193;2149765856250.2434;837615075445.0636;1809246377265.7322;64739.22890480419;19026.240381948537;0.0;0.0;6040222.445569877;1344198.7343491297;3354781.8232048466;935910.3116038803;3.638254635103064;0.3795372786526706
9105;2019-04-18 13:54:41.777;852;590;189;191;176;34;25;22;-24;32;765;224;-26;11;228;161;717;408;214;30;25;-18;842;347;352;138;352;301;845;95.0;145.0;1259.0;278.0;0.0;22;44;68;1;0;0;1;0;0;0;1;0;1;0;0;27944.548828125;13472.7275390625;5648.44775390625;2574.9716796875;636.0;164944;616.0;1222.0;Calculated values ==>;1555588481.777;358.36;332.16;292.06;292.26000000000005;290.76000000000005;276.56;272.9856168485579;275.66;275.36;270.76000000000005;276.36;349.66;295.56;270.56;274.26000000000005;295.96000000000004;289.26000000000005;344.86;313.96000000000004;276.16;275.66;334.76000000000005;336.76000000000005;271.36;242.14157278889297;267.7187500070086;272.9856168485579;294.56;8420000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3010000.0;8450000.0;0.01583333333333333;0.024166666666666666;0.20983333333333334;0.04633333333333333;0.0;0.01583333333333333;3.0747417852171424;13472.7275390625;5648.44775390625;2574.9716796875;27944.548828125;495515.95670021937;449382.07879340136;242703.79405899992;243265.5718884071;239107.82675067522;430988.63858405815;434556.38421811117;438404.20131815126;472164.23178385233;530361.0249238308;471213.42438966146;438095.2167564963;443634.4727813241;464545.5568033712;456371.03265656426;473956.71281178406;387821.9053568783;435432.7099294878;434556.38421811117;258404.02479325983;266774.11836628895;467238.253010327;198759.94711310335;198759.94711310335;272.65405013487134;3580814.0204644836;2253763.8601142755;375015.74663264485;413141.09240781004;0;55;54;11;1;0;0;7;173;193;2149978788800.0537;837698149129.9896;1809427519885.5708;50285.35267402589;12439.494839904695;2081.5911801602224;3733.4435874959568;6041180.680211756;1344460.8657744995;3354799.164304911;935941.4137816055;3.159080843615591;0.2779929794657494
9106;2019-04-18 13:55:41.777;855;482;184;185;164;36;27;23;-28;31;768;223;-30;12;229;161;701;360;203;32;27;-16;816;349;354;140;354;299;808;-1.0;1491.0;1160.0;262.0;0.0;16;43;59;1;0;0;1;0;0;0;1;0;1;0;0;23315.396484375;12290.724609375;5176.24658203125;2544.01611328125;636.0;164945;617.0;1221.0;Calculated values ==>;1555588541.777;358.66;321.36;291.56;291.66;289.56;276.76000000000005;273.20264511476705;275.86;275.46000000000004;270.36;276.26000000000005;349.96000000000004;295.46000000000004;270.16;274.36;296.06;289.26000000000005;343.26;309.16;276.36;275.86;334.86;336.76000000000005;271.56;242.56692532238324;267.47669482898436;273.20264511476705;293.46000000000004;8159999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;2990000.0;8080000.0;0.0;0.2485;0.19333333333333333;0.043666666666666666;0.0;0.0;3.0722256299100903;12290.724609375;5176.24658203125;2544.01611328125;23315.396484375;498358.44007733295;429990.97253751336;242099.2459445041;242383.8122274275;236534.3117171679;430862.6128555636;434421.13070797606;438236.7768127522;471801.8942764967;530824.951552773;471363.5948840531;437928.15255369636;444182.85976177163;464382.07984468475;456040.21575561777;474255.1264603785;363822.499385031;435301.9155753477;434421.13070797606;258822.4845140824;266774.11836628895;467156.7300956298;199272.6701228465;198759.94711310335;272.86532463278337;3581241.186675421;2253978.555548846;375058.4048642529;413231.2981939429;0;55;54;11;1;0;0;7;173;193;2150190588800.0537;837781549129.9896;1809607519885.5708;46199.727293381766;11697.603952144871;27442.50782822386;0.0;6041984.722544818;1344662.0082644331;3355045.198463314;935972.5258115013;4.264649103733126;0.27335881525664724
9107;2019-04-18 13:56:41.758;857;384;181;182;161;38;28;24;-28;31;767;220;-30;10;229;160;691;363;215;35;27;-14;835;352;357;144;357;300;826;-1.0;1496.0;1320.0;308.0;0.0;10;53;56;1;0;0;1;0;0;0;1;0;1;1;0;22109.33203125;12324.412109375;5039.40087890625;2600.41479492188;637.0;164946;619.0;1221.0;Calculated values ==>;1555588601.758;358.86;311.56;291.26000000000005;291.36;289.26000000000005;276.96000000000004;273.5264737036516;275.96000000000004;275.56;270.36;276.26000000000005;349.86;295.16;270.16;274.16;296.06;289.16;342.26;309.46000000000004;276.66;275.86;335.06;336.86;271.76000000000005;243.40439225979637;267.5978703862781;273.5264737036516;294.66;8350000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3000000.0;8259999.999999999;0.0;0.24933333333333335;0.22;0.051333333333333335;0.0;0.0;3.0720579105550954;12324.412109375;5039.40087890625;2600.41479492188;22109.33203125;496910.8079057334;379052.9362864385;240867.24359256294;241146.56281528957;235395.73673785242;430671.36484660726;433860.36567593284;438011.42202021845;471270.65844568226;530645.188653613;470872.0016870855;437701.3939996297;443692.3600913442;463939.2883609972;455401.7370921357;470270.5011566688;346445.7793251573;435106.3833865666;433680.339460569;259659.41789560125;267192.67376467976;466794.5115276074;200073.63403400008;198759.94711310335;273.1940363600778;3581619.6062085694;2254183.6167313755;375101.26154620154;413316.40163141635;0;55;54;11;1;0;0;7;173;193;2150403821254.8638;837866722149.9138;1809787162980.411;52346.31335696804;13691.671711338511;30873.630643323544;0.0;6042805.679497455;1344873.518561963;3355531.012393668;935972.5258115013;4.854263173312746;0.32260816019825744
9108;2019-04-18 13:57:41.788;861;367;181;181;160;42;29;25;-28;31;763;219;-29;18;230;160;688;360;232;32;28;-13;829;355;360;145;360;301;822;-1.0;1367.0;1288.0;292.0;0.0;17;61;54;1;0;0;1;0;0;0;1;0;1;1;0;21705.7734375;12203.6796875;5301.33642578125;2679.9423828125;638.0;164947;621.0;1219.0;Calculated values ==>;1555588661.788;359.26;309.86;291.26000000000005;291.26000000000005;289.16;277.36;273.8482719121499;276.06;275.66;270.36;276.26000000000005;349.46000000000004;295.06;270.26000000000005;274.96000000000004;296.16;289.16;341.96000000000004;309.16;276.36;275.96000000000004;335.26000000000005;336.96000000000004;271.86;243.61107973660833;267.7187500070086;273.8482719121499;296.36;8290000.000000001;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;8220000.0;0.0;0.22783333333333333;0.21466666666666667;0.048666666666666664;0.0;0.0;3.0668582515958316;12203.6796875;5301.33642578125;2679.9423828125;21705.7734375;498053.07682846463;360187.6474234313;240950.8504092522;240950.8504092522;235197.6887640999;430477.46260093397;433292.63855411526;437785.01000687695;471137.28958763636;530152.5380097117;470617.29491098126;437629.4412208045;444644.95881864097;463626.08760426834;454897.47462011676;470470.9145525264;344571.9374714104;433836.9858812755;433110.10878034565;260496.36997498586;267611.2341011182;466753.7937260268;200899.63373505173;198759.94711310335;273.5315571778872;3581984.914651692;2254388.1196974465;375145.2865243248;413402.6175289955;0;55;54;11;1;0;0;7;173;193;2150619028805.616;837953465500.217;1809967553131.0413;50851.394106351814;12938.235786227451;28683.983611647596;0.0;6043666.090386438;1345095.5454165;3356027.5740042543;935972.5258115013;4.581313036740829;0.3187747426837286
9109;2019-04-18 13:58:41.789;863;363;183;182;160;44;31;26;-26;31;758;222;-27;12;230;160;688;359;241;33;30;-14;840;356;361;146;361;302;832;-1.0;1492.0;1258.0;270.0;0.0;18;70;54;1;0;0;1;0;0;0;1;0;1;1;0;21634.68359375;12257.3828125;5385.037109375;2728.25024414062;641.0;164948;623.0;1217.0;Calculated values ==>;1555588721.789;359.46000000000004;309.46000000000004;291.46000000000004;291.36;289.16;277.56;273.955091788801;276.26000000000005;275.76000000000005;270.56;276.26000000000005;348.96000000000004;295.36;270.46000000000004;274.36;296.16;289.16;341.96000000000004;309.06;276.46000000000004;276.16;335.46000000000004;337.26;271.76000000000005;243.81672145450628;267.8393353686513;273.955091788801;297.26000000000005;8400000.0;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;8320000.0;0.0;0.24866666666666667;0.20966666666666667;0.045000000000000005;0.0;0.0;3.061323379250621;12257.3828125;5385.037109375;2728.25024414062;21634.68359375;497343.8223123804;338951.105795834;241300.2811508505;241021.45025279897;235023.24713124853;430412.23801567365;433406.2193873385;437869.15320432716;471003.6945412344;529554.8567808631;470839.997578747;437713.4967235476;443576.6592147222;463477.27075599786;454728.515857866;469130.83268085076;330294.488542728;433769.5290198815;433223.753696834;261333.34086894934;268866.9448851554;466512.5098467736;201178.65942224528;198759.94711310335;273.6452662897154;3582346.091146024;2254591.96528207;375190.3555472995;413491.67212589947;0;55;54;11;1;0;0;7;173;193;2150835332410.3547;838040766955.1116;1810148456145.8228;49626.1068629765;11940.023269103775;34523.97090901319;0.0;6044503.416848713;1345302.8676970243;3356554.3157368395;935972.5258115013;4.717080992327907;0.3047244628198102
9110;2019-04-18 13:59:41.789;866;370;188;188;162;45;32;27;-25;32;754;226;-27;13;230;159;691;363;252;34;31;-16;848;359;364;147;364;303;850;-1.0;279.0;1374.0;284.0;0.0;34;75;54;1;0;0;1;0;0;0;1;0;1;1;0;22464.998046875;12377.5244140625;6146.77978515625;2742.13745117188;645.0;164949;626.0;1218.0;Calculated values ==>;1555588781.789;359.76;310.16;291.96000000000004;291.96000000000004;289.36;277.66;274.27422755570615;276.36;275.86;270.66;276.36;348.56000000000006;295.76000000000005;270.46000000000004;274.46000000000004;296.16;289.06;342.26;309.46000000000004;276.56;276.26000000000005;335.76000000000005;337.66;271.56;244.02132995426717;267.9596281332873;274.27422755570615;298.36;8480000.0;3590000.0;3640000.0;1470000.0;3640000.0;3030000.0;8500000.0;0.0;0.0465;0.229;0.04733333333333333;0.0;0.0;3.063164993137724;12377.5244140625;6146.77978515625;2742.13745117188;22464.998046875;497058.5760658356;334969.5468583772;242318.41494188042;242318.41494188042;235248.0324964271;430214.79039162316;432833.13015370606;437798.07955487026;470969.3238023553;529060.7471719419;471182.43685157836;437485.64907481754;443518.9199794291;463029.0030910028;454077.13592351135;468686.0430483954;323543.12667494605;433201.5241952028;432648.0798993152;262588.8327430989;270541.29595472733;466170.02114205534;201936.005191104;198759.94711310335;273.95455499533017;3582713.588493029;2254797.2561756247;375235.9421114271;413587.77060002054;0;55;54;11;1;0;0;7;173;193;2151052832410.3547;838128666955.1116;1810329956145.8228;54012.41502930248;12507.076755011698;6749.145611365396;0.0;6045367.071197815;1345506.5935305585;3356898.2583745094;935972.5258115013;3.4452701867185076;0.3404154771954215
9111;2019-04-18 14:00:44.760;871;520;204;202;172;50;34;29;-25;33;752;230;-26;18;230;160;691;378;246;35;34;-19;838;364;369;146;369;304;840;-1.0;250.0;1373.0;243.0;0.0;77;80;54;1;0;0;1;0;0;0;1;0;1;0;0;24227.97265625;12325.8701171875;7909.46044921875;2786.32104492188;651.0;164950;631.0;1215.0;Calculated values ==>;1555588844.76;360.26;325.16;293.56;293.36;290.36;278.16;274.8017692304317;276.56;276.06;270.66;276.46000000000004;348.36;296.16;270.56;274.96000000000004;296.16;289.16;342.26;310.96000000000004;276.66;276.56;336.26000000000005;338.26;271.26000000000005;243.81672145450628;268.0796299477929;274.8017692304317;297.76000000000005;8380000.0;3640000.0;3690000.0;1460000.0;3690000.0;3040000.0;8400000.0;0.0;0.041666666666666664;0.22883333333333333;0.0405;0.0;0.0;3.0546066662203737;12325.8701171875;7909.46044921875;2786.32104492188;24227.97265625;498710.5641562751;433643.41774805746;247101.0799547024;246520.43333815975;238112.7693152763;429879.7862731237;431924.41234261927;437570.5891863215;471202.2589852102;528775.0450999481;471525.1840687706;437413.810930519;444043.6597017553;462275.7276824156;453360.68676331674;469906.55779278994;359958.87130764866;432113.16921278025;431924.41234261927;264681.4149301396;273052.9745269728;466010.4897018296;203281.53675774042;198759.94711310335;274.5003049752627;3583121.9639174873;2255013.311377839;375284.29385583196;413710.7060865736;0;55;54;11;1;0;0;7;173;193;2151283621125.1938;838220919470.0474;1810521073130.6897;53613.1448307403;10640.522594235612;4581.153603547553;0.0;6046308.361354097;1345709.041791337;3356997.3528566435;935972.5258115013;2.990003592733213;0.29315432501092287
9112;2019-04-18 14:01:41.820;873;458;227;224;183;50;36;31;-23;35;751;231;-25;8;231;156;697;348;252;37;36;-21;793;358;363;146;363;307;777;-1.0;1850.0;1183.0;194.0;0.0;62;85;60;1;0;0;1;0;0;0;1;0;1;1;0;24046.71875;12118.4970703125;6990.82373046875;2848.45288085938;656.0;164951;637.0;1218.0;Calculated values ==>;1555588901.82;360.46000000000004;318.96000000000004;295.86;295.56;291.46000000000004;278.16;274.1680685717883;276.76000000000005;276.26000000000005;270.86;276.66;348.26;296.26000000000005;270.66;273.96000000000004;296.26000000000005;288.76000000000005;342.86;307.96000000000004;276.86;276.76000000000005;336.86;338.76;271.06;243.81672145450628;268.43790593516167;274.1680685717883;298.36;7930000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3070000.0;7770000.0;0.0;0.30833333333333335;0.19716666666666666;0.03233333333333333;0.0;0.0;3.0612973194521675;12118.4970703125;6990.82373046875;2848.45288085938;24046.71875;503019.2332419363;430186.33262063615;256134.08150597115;255141.13625749157;242524.03360667676;430280.9020939914;433816.67410848953;437198.53567211574;471400.74093632615;528439.7658042574;471241.56450988416;436881.5365223171;441956.0545109249;463311.6885489323;453822.3608475785;476255.16464605706;378304.1895833835;433997.93586973246;433816.67410848953;267192.67376467976;275146.1813398168;465809.5003346479;201708.69547012393;198759.94711310335;273.86137072348754;3583504.540846498;2255207.032987606;375328.949439149;413828.7908385792;0;55;54;11;1;0;0;7;173;193;2151492460724.9844;838304227069.9639;1810695391430.515;46430.746826492716;8539.259357286273;30201.55064432435;0.0;6047101.209194685;1345861.0415631505;3357273.0057875314;935972.5258115013;3.878879437550499;0.24857592118487515
9113;2019-04-18 14:02:41.781;861;369;237;236;196;41;32;29;-18;35;751;231;-19;20;230;154;701;350;254;30;32;-25;808;348;354;145;353;309;801;-1.0;1435.0;126.0;0.0;2.0;1;87;72;1;0;0;1;0;0;0;1;0;1;1;0;25057.146484375;13444.6689453125;4518.44677734375;2884.52587890625;655.0;164952;639.0;1218.0;Calculated values ==>;1555588961.781;359.26;310.06;296.86;296.76000000000005;292.76000000000005;277.26000000000005;273.0942459734351;276.36;276.06;271.36;276.66;348.26;296.26000000000005;271.26000000000005;275.16;296.16;288.56;343.26;308.16;276.16;276.36;337.06;338.66;270.66;243.61107973660833;268.67533136820026;273.0942459734351;298.56;8080000.0;3479999.9999999995;3540000.0;1450000.0;3529999.9999999995;3090000.0;8009999.999999999;0.0;0.23916666666666667;0.021;0.0;0.0003333333333333333;0.0003333333333333333;3.0614679879220157;13444.6689453125;4518.44677734375;2884.52587890625;25057.146484375;499959.3035163796;381812.02989722573;258562.65038829154;258227.79265081548;245733.8281157211;430925.7729439634;435301.9155753477;437530.6787186241;471533.705207396;528285.7356010654;470971.8669879958;437372.52749135875;443321.5776185104;464659.4996513457;455238.5384220354;475186.036004146;350756.73489612725;434951.03582335456;435301.9155753477;268029.79939014546;274727.5295995403;465550.3161793154;199863.94513942164;258562.65038829154;273.0942459734351;3583913.473743947;2255419.920903798;375376.69320848474;413924.6390842075;0;55;54;11;1;0;0;7;173;193;2151707420909.8613;838391470324.914;1810880071310.4092;4991.0014051632525;0.0;29759.341181667813;58.91308839568539;6047529.445228567;1345932.1558034322;3357772.3550976315;935973.0164347917;1.6696975293655205;0.0008640436804238065
9114;2019-04-18 14:03:41.801;850;363;237;238;205;37;31;24;-20;33;754;230;-22;13;230;157;699;355;240;31;30;-28;825;351;356;143;356;306;813;139.0;1596.0;826.0;303.0;0.0;1;80;70;1;0;0;1;0;0;0;1;0;1;1;0;26969.04296875;13261.216796875;4611.833984375;2819.05053710938;654.0;164953;637.0;1216.0;Calculated values ==>;1555589021.801;358.16;309.46000000000004;296.86;296.96000000000004;293.66;276.86;273.4187578820637;276.26000000000005;275.56;271.16;276.46000000000004;348.56000000000006;296.16;270.96000000000004;274.46000000000004;296.16;288.86;343.06000000000006;308.66;276.26000000000005;276.16;336.86;338.56000000000006;270.36;243.1966462407574;268.3187672390254;273.4187578820637;297.16;8250000.0;3510000.0;3560000.0;1430000.0;3560000.0;3060000.0;8130000.0;0.023166666666666665;0.266;0.13766666666666666;0.050499999999999996;0.0;0.023166666666666665;3.056611159864661;13261.216796875;4611.833984375;2819.05053710938;26969.04296875;496794.48842760245;363352.5150989439;258107.515019451;258438.42471346675;248088.1472852009;430735.4089219946;434641.7771524699;437898.67151236854;471601.4229191921;528830.7054929463;471256.4460771589;437585.1090581189;442905.06249663915;464218.37197162234;455151.7111609148;472857.02107436885;344697.2863596821;434641.7771524699;434464.2400499864;267192.67376467976;274308.8830629234;465535.3462190176;199207.24788048066;199207.24788048066;272.84790666953995;3584347.169841501;2255642.5441354793;375424.23885539314;414000.75011939096;0;55;54;11;1;0;0;7;173;193;2151920491910.64;838477899125.2297;1811064632811.0837;32859.85265332323;13449.568966096112;34090.489434106676;5450.120318593549;6047844.974154802;1346044.27290514;3358304.6143820155;936018.940349555;4.148927653662116;0.24005394820285605
9115;2019-04-18 14:04:41.771;848;363;214;218;208;38;30;26;-22;33;757;227;-24;19;230;161;697;359;221;33;29;-32;855;351;356;142;356;304;847;126.0;1442.0;959.0;260.0;0.0;1;77;68;1;0;0;1;0;0;0;1;0;1;0;0;24746.984375;13611.8876953125;4824.97265625;2789.27685546875;655.0;164954;638.0;1215.0;Calculated values ==>;1555589081.771;357.96000000000004;309.46000000000004;294.56;294.96000000000004;293.96000000000004;276.96000000000004;273.4187578820637;276.16;275.76000000000005;270.96000000000004;276.46000000000004;348.86;295.86;270.76000000000005;275.06;296.16;289.26000000000005;342.86;309.06;276.46000000000004;276.06;336.96000000000004;338.66;269.96000000000004;242.98782864720522;268.0796299477929;273.4187578820637;295.26000000000005;8550000.0;3510000.0;3560000.0;1420000.0;3560000.0;3040000.0;8470000.0;0.021;0.24033333333333334;0.15983333333333333;0.043333333333333335;0.0;0.021;3.053927426375408;13611.8876953125;4824.97265625;2789.27685546875;24746.984375;493693.80032934;325420.91411306994;249860.40687062568;251053.8319235664;248093.2994022851;430735.4089219946;434464.2400499864;438039.0146135774;471734.03124744946;529297.6306174517;471167.1022015707;437727.04723144654;444188.7006036905;464218.37197162234;455707.73298722145;468905.5982560696;319751.72397236916;434995.3873680092;434286.206695374;267611.2341011182;274727.5295995403;465278.0543613495;199408.7959133845;199408.7959133845;272.92758375730557;3584777.921251078;2255866.3747008624;375470.9515488037;414079.35085442686;0;55;54;11;1;0;0;7;173;193;2152133985109.893;838563356374.9308;1811247541310.4438;38141.06328891416;11521.001199411818;35846.64778618267;4932.425626421779;6048436.352615102;1346252.2569450825;3358887.132452075;936105.4183048528;4.260838277770644;0.23138260879075837
9116;2019-04-18 14:05:41.782;856;468;193;194;186;44;32;27;-27;33;759;223;-28;7;229;167;696;374;216;35;32;-35;826;362;367;143;367;301;828;-2.0;154.0;1164.0;306.0;0.0;39;76;56;1;0;0;1;0;0;0;1;0;1;1;0;22921.935546875;12266.3818359375;6156.96484375;2748.95239257812;658.0;164955;640.0;1218.0;Calculated values ==>;1555589141.782;358.76;319.96000000000004;292.46000000000004;292.56;291.76000000000005;277.56;274.5913991737795;276.36;275.86;270.46000000000004;276.46000000000004;349.06000000000006;295.46000000000004;270.36;273.86;296.06;289.86;342.76;310.56;276.66;276.36;337.16;338.96000000000004;269.66;243.1966462407574;267.7187500070086;274.5913991737795;294.76000000000005;8259999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3010000.0;8280000.0;0.0;0.025666666666666667;0.194;0.051000000000000004;0.0;0.0;3.0609554564852894;12266.3818359375;6156.96484375;2748.95239257812;22921.935546875;497589.78121517785;421118.8267217482;244213.26252338933;244499.67202330648;242226.4335504507;430014.67791919125;432064.8867102419;437940.2675631159;471601.4229191921;529735.4572414138;471094.33145099954;437785.01000687695;443052.165307785;462443.7821703978;454701.3540030205;472222.06356138544;365477.23662816297;432626.2974239531;432064.8867102419;268448.3696465944;275983.5004908252;464833.5953767668;202132.57632709676;199408.7959133845;274.04476243470697;3585175.2350789793;2256082.0664837635;375517.111920508;414170.8837784588;0;55;54;11;1;0;0;7;173;193;2152350924875.4585;838648872050.1537;1811429074585.917;45746.69209978772;13397.751971533175;2739.7838912860434;0.0;6049135.545407012;1346459.9512923656;3359208.7450017184;936146.529387497;2.9228865392172443;0.2805517870344513
9117;2019-04-18 14:06:41.812;862;536;184;184;166;47;34;28;-27;34;757;222;-29;21;229;168;696;360;205;36;34;-38;847;359;364;144;363;300;839;83.0;1536.0;981.0;245.0;0.0;33;81;53;1;0;0;1;0;0;0;1;0;1;0;0;22244.416015625;12189.732421875;6137.591796875;2771.2294921875;661.0;164956;642.0;1217.0;Calculated values ==>;1555589201.812;359.36;326.76000000000005;291.56;291.56;289.76000000000005;277.86;274.27422755570615;276.56;275.96000000000004;270.46000000000004;276.56;348.86;295.36;270.26000000000005;275.26000000000005;296.06;289.96000000000004;342.76;309.16;276.76000000000005;276.56;337.36;339.26;269.36;243.40439225979637;267.5978703862781;274.27422755570615;293.66;8470000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3000000.0;8390000.0;0.013833333333333333;0.256;0.1635;0.04083333333333334;0.0;0.013833333333333333;3.057928671558072;12189.732421875;6137.591796875;2771.2294921875;22244.416015625;496552.3572605709;437938.9496348955;241433.3089380673;241433.3089380673;236508.68781717762;430214.79039162316;433201.5241952028;438165.9764317512;471567.5291714911;529603.1922923975;471110.1176861019;437856.56215164;445272.2709286054;463045.65304645407;455347.6215741906;469699.7979355937;326198.9880864214;433567.68989926;433201.5241952028;269285.52512055053;277239.5186164033;464387.5072303529;201414.2267854447;201414.2267854447;273.7507777722107;3585551.809534952;2256285.969336291;375563.1364369503;414273.38964440115;0;55;54;11;1;0;0;7;173;193;2152570334525.354;838735015100.1127;1811609464735.831;38708.91106717112;10738.075618167086;36736.20732138811;3206.3909475016535;6049839.693998081;1346661.1837547987;3359537.8760782974;936173.2626720091;4.236763627446575;0.22401667323315846
9118;2019-04-18 14:07:41.773;869;389;186;185;160;46;36;29;-28;35;754;222;-29;9;229;164;703;353;214;36;35;-42;847;360;365;144;365;300;840;-2.0;1430.0;1267.0;260.0;0.0;41;82;49;1;0;0;1;0;0;0;1;0;1;0;0;22380.896484375;11987.19140625;6476.07373046875;2767.98583984375;663.0;164957;646.0;1218.0;Calculated values ==>;1555589261.773;360.06000000000006;312.06;291.76000000000005;291.66;289.16;277.76000000000005;274.38016830617;276.76000000000005;276.06;270.36;276.66;348.56000000000006;295.36;270.26000000000005;274.06;296.06;289.56;343.46000000000004;308.46000000000004;276.76000000000005;276.66;337.76;339.46000000000004;268.96000000000004;243.40439225979637;267.5978703862781;274.38016830617;294.56;8470000.0;3600000.0;3650000.0;1440000.0;3650000.0;3000000.0;8400000.0;0.0;0.23833333333333334;0.21116666666666667;0.043333333333333335;0.0;0.0;3.060097737465497;11987.19140625;6476.07373046875;2767.98583984375;22380.896484375;497597.2044674505;374423.6264510534;241970.2922649861;241691.146488243;234886.12907240682;430148.3826014536;433317.3069910173;438011.42202021845;471666.44639072387;529290.4194999392;471110.1176861019;437856.56215164;443547.43308681657;462745.3384353217;454615.39246030693;470936.9358604197;315622.1985983828;433317.3069910173;433133.46834165603;270959.89632461156;278076.8904731985;463984.8539551496;201711.5268537826;201414.2267854447;273.8714580763913;3585923.445418463;2256487.3127430724;375609.26656060776;414378.4351997139;0;55;54;11;1;0;0;7;173;193;2152788892370.2288;838821358940.0632;1811789347735.728;49898.66119597904;11365.177507725904;37016.679047452126;0.0;6050577.610475501;1346845.257804788;3360152.0839695516;936199.9652286053;4.629049784190786;0.27431103825722875
9119;2019-04-18 14:08:41.763;876;372;201;199;166;47;37;30;-28;36;751;222;-29;25;230;162;707;360;209;38;36;-45;836;362;367;143;366;301;837;-2.0;1475.0;1149.0;253.0;0.0;60;82;45;1;0;0;1;0;0;0;1;0;1;0;0;22574.162109375;11544.5869140625;7248.32568359375;2769.03344726562;667.0;164958;648.0;1219.0;Calculated values ==>;1555589321.763;360.76;310.36;293.26000000000005;293.06;289.76000000000005;277.86;274.5913991737795;276.86;276.16;270.36;276.76000000000005;348.26;295.36;270.26000000000005;275.66;296.16;289.36;343.86;309.16;276.96000000000004;276.76000000000005;337.96000000000004;339.86;268.66;243.1966462407574;267.7187500070086;274.5913991737795;294.06;8359999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3660000.0;3010000.0;8370000.0;0.0;0.24583333333333332;0.1915;0.042166666666666665;0.0;0.0;3.061920252406744;11544.5869140625;7248.32568359375;2769.03344726562;22574.162109375;499626.577855516;352362.2721364174;246303.47400058524;245725.68169559137;236544.51890267504;430014.67791919125;432997.62667057913;437785.01000687695;471897.7078724963;528900.8604430988;470975.1723353446;437629.4412208045;445645.04530121887;462728.6262450802;453990.82321361953;472937.1899018883;327772.7305685528;433182.4302400453;432812.2514932043;271797.11229066993;279751.69817897916;463828.83316906175;202085.30859425475;201414.2267854447;274.0263351565467;3586298.0084692226;2256683.378212747;375655.4006977031;414492.78613318346;0;55;54;11;1;0;0;7;173;193;2153008455770.2637;838907444590.0769;1811969617685.7566;45136.49282051715;11036.85195290436;35686.26291944498;0.0;6051369.438099162;1347031.9102697263;3360757.840843064;936199.9652286053;4.260265168157244;0.24820900335827126
9120;2019-04-18 14:09:41.764;880;489;227;225;185;47;37;30;-28;37;750;223;-29;15;230;159;708;377;206;39;37;-48;778;363;368;142;368;301;780;0.0;117.0;1125.0;230.0;0.0;86;80;41;1;0;0;1;0;0;0;1;0;1;1;0;22913.310546875;10419.1318359375;7726.02099609375;2772.6787109375;670.0;164959;652.0;1218.0;Calculated values ==>;1555589381.764;361.16;322.06;295.86;295.66;291.66;277.86;274.69669130483857;276.86;276.16;270.36;276.86;348.16;295.46000000000004;270.26000000000005;274.66;296.16;289.06;343.96000000000004;310.86;277.06;276.86;338.36;340.16;268.36;242.98782864720522;267.7187500070086;274.69669130483857;293.76000000000005;7780000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3010000.0;7800000.0;0.0;0.0195;0.1875;0.03833333333333333;0.0;0.0;3.0588896116124;10419.1318359375;7726.02099609375;2772.6787109375;22913.310546875;505317.71040256735;437590.49104415835;256022.3626196881;255361.67700197466;243033.3350005887;429947.3805835815;432743.97865350964;437785.01000687695;472128.42060986464;528796.4943772956;471094.33145099954;437629.4412208045;444213.19900484144;462427.0073949389;453389.8950399728;479743.7617482089;399198.9955116442;433115.1307267976;432743.97865350964;273471.60554148915;281007.8604223974;463673.4054484908;202366.77591676958;201414.2267854447;274.1405407914388;3586677.0770586045;2256866.412252626;375701.5824019813;414617.57443513384;0;55;54;11;1;0;0;7;173;193;2153228959444.9973;838992946014.9736;1812150220695.5383;44140.91889189513;10016.754132049313;1570.622941613011;0.0;6052113.42892884;1347207.3599110008;3361068.3200660986;936199.9652286053;2.664152632221086;0.2405644881200353
9121;2019-04-18 14:10:41.784;866;535;233;231;193;40;31;29;-21;38;751;223;-22;23;230;157;704;342;202;31;32;-50;801;347;352;140;351;308;796;527.0;1377.0;93.0;50.0;0.0;1;68;57;1;0;0;1;0;0;0;1;0;1;1;0;22857.20703125;12018.265625;4462.48583984375;2774.61840820312;668.0;164960;653.0;1217.0;Calculated values ==>;1555589441.784;359.76;326.66;296.46000000000004;296.26000000000005;292.46000000000004;277.16;272.9856168485579;276.26000000000005;276.06;271.06;276.96000000000004;348.26;295.46000000000004;270.96000000000004;275.46000000000004;296.16;288.86;343.56000000000006;307.36;276.26000000000005;276.36;338.46000000000004;339.96000000000004;268.16;242.56692532238324;268.5567601203482;272.9856168485579;293.36;8009999.999999999;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;3080000.0;7959999.999999999;0.08783333333333333;0.22949999999999998;0.015500000000000002;0.008333333333333333;0.0;0.08783333333333333;3.056723971617929;12018.265625;4462.48583984375;2774.61840820312;22857.20703125;501309.3078290324;445373.28058751894;257417.4703050378;256755.08230747376;244978.217098714;430988.63858405815;435606.5810759271;437285.26766895736;472489.9908694221;528362.7715125432;470144.6568551;437126.8590839872;443964.9577299085;464952.13982784736;455820.60020593;476492.27951111784;332526.88286651793;435606.5810759271;435779.9995887948;273890.2417152289;280170.41352433193;463765.2798240286;198947.95595222825;198947.95595222825;272.72848750015834;3587058.6251786277;2257053.452890845;375747.8252871181;414719.1791823645;0;55;54;11;1;0;0;7;173;193;2153445031444.9287;839077574214.9468;1812332981595.4802;3694.2283316093017;2206.8110322650027;33040.058529935675;20801.74783274509;6052512.188030985;1347309.256908352;3361356.838552385;936373.3709097893;3.10265895282445;0.01715595217353921
9122;2019-04-18 14:11:41.774;850;385;234;235;195;35;30;23;-22;36;756;221;-24;17;229;157;705;346;215;30;30;-51;837;350;355;137;355;304;840;138.0;286.0;1111.0;283.0;0.0;1;48;55;1;0;0;1;0;0;0;1;0;1;0;0;25306.314453125;12278.375;4683.88037109375;2621.36889648438;666.0;164961;651.0;1216.0;Calculated values ==>;1555589501.774;358.16;311.66;296.56;296.66;292.66;276.66;273.3108153835814;276.16;275.46000000000004;270.96000000000004;276.76000000000005;348.76;295.26000000000005;270.76000000000005;274.86;296.06;288.86;343.66;307.76000000000005;276.16;276.16;338.26;339.76;268.06;241.92719264551067;268.0796299477929;273.3108153835814;294.66;8370000.0;3500000.0;3550000.0;1370000.0;3550000.0;3040000.0;8400000.0;0.023;0.04766666666666666;0.18516666666666665;0.04716666666666667;0.0;0.023;3.0545570699776805;12278.375;4683.88037109375;2621.36889648438;25306.314453125;495681.3538502774;369853.5043849535;256192.60754982303;256509.76939296487;244509.6359424542;430799.1582183253;434708.2881056637;438039.0146135774;472687.3056196521;529193.1324091097;470449.1217542448;437727.04723144654;443898.39648781426;464234.7764519513;455319.5754400347;472473.9491176571;308246.8518606881;434708.2881056637;434708.2881056637;273052.9745269728;279332.9882161641;464102.8516249189;198807.0409093669;198807.0409093669;272.68523760868123;3587459.920963948;2257255.891150751;375792.78435357084;414795.38619751466;0;55;54;11;1;0;0;7;173;193;2153657096094.9624;839160660364.96;1812516550995.5095;44297.78713089631;12513.11907208354;7828.1583025821865;5425.728685514828;6052912.054837659;1347431.902548227;3361697.350264631;936591.8967870922;3.5777235221507677;0.2839700357855734
9123;2019-04-18 14:12:41.785;850;517;203;205;195;42;31;26;-27;35;760;218;-29;17;228;162;701;421;214;33;31;-51;769;363;368;138;368;301;772;-2.0;168.0;1465.0;322.0;0.0;51;35;41;1;0;0;1;0;0;0;1;0;1;0;0;22049.787109375;10356.7490234375;6195.4931640625;2513.93579101562;665.0;164962;650.0;1217.0;Calculated values ==>;1555589561.785;358.16;324.86;293.46000000000004;293.66;292.66;277.36;274.69669130483857;276.26000000000005;275.76000000000005;270.46000000000004;276.66;349.16;294.96000000000004;270.26000000000005;274.86;295.96000000000004;289.36;343.26;315.26000000000005;276.46000000000004;276.26000000000005;338.16;339.66;268.06;242.14157278889297;267.7187500070086;274.69669130483857;294.56;7690000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3010000.0;7720000.0;0.0;0.028;0.24416666666666667;0.05366666666666667;0.0;0.0;3.057241315463136;10356.7490234375;6195.4931640625;2513.93579101562;22049.787109375;501895.6696738886;445538.55617946666;248626.27378611793;249243.9105893588;246192.73289248464;429947.3805835815;431616.2614627105;437940.2675631159;472458.26935960614;529839.7408841682;470497.8680624812;437629.4412208045;444501.2531899496;462157.9346378222;453819.4738760611;479631.82497249154;420316.654696585;431994.6062598477;431616.2614627105;272634.34865687083;278914.2836208781;463957.2223588203;202270.13864701008;198807.0409093669;274.1029050065197;3587854.627494264;2257444.551766211;375835.58640501596;414886.0642651424;0;55;54;11;1;0;0;7;173;193;2153874035860.5278;839243175490.175;1812698084270.9827;57542.789810349175;14043.873492533816;1660.8247677253823;0.0;6053760.881904152;1347653.2513933587;3361776.439620814;936637.1194822304;3.841749938196632;0.3637544451490427
9124;2019-04-18 14:13:41.785;844;629;182;181;167;51;35;28;-29;35;761;217;-31;17;227;165;692;446;209;35;35;-51;746;365;370;139;369;300;753;-1.0;169.0;1155.0;282.0;0.0;83;32;32;1;0;0;1;0;0;0;1;0;1;0;0;20426.060546875;9535.5439453125;7342.64404296875;2496.47607421875;664.0;164963;649.0;1215.0;Calculated values ==>;1555589621.785;357.56000000000006;336.06;291.36;291.26000000000005;289.86;278.26000000000005;274.9066339382667;276.66;275.96000000000004;270.26000000000005;276.66;349.26;294.86;270.06;274.86;295.86;289.66;342.36;317.76000000000005;276.66;276.66;338.06000000000006;339.56000000000006;268.06;242.35481222062532;267.5978703862781;274.9066339382667;294.06;7459999.999999999;3650000.0;3700000.0;1390000.0;3690000.0;3000000.0;7530000.0;0.0;0.028166666666666666;0.1925;0.047;0.0;0.0;3.0523889072547092;9535.5439453125;7342.64404296875;2496.47607421875;20426.060546875;503113.24751528125;469690.8602084927;242815.19543243235;242520.7693957559;238476.17546417305;429811.8947417682;431854.3060553472;437856.56215164;472326.8440106818;530020.0969119953;470514.32886227703;437545.9146967623;444700.7274647726;461871.07198505895;453905.6659906444;480781.79221770534;432265.0861172009;431854.3060553472;431854.3060553472;272215.72791638016;278495.58437821403;463811.30063969846;202651.13875844236;198807.0409093669;274.2603268640382;3588208.5928913993;2257610.320874284;375877.33983722626;414998.882075201;0;55;54;11;1;0;0;7;173;193;2154095435860.5278;839326275490.175;1812878384270.9827;45277.044003190545;12274.527608419035;1366.5538884975417;0.0;6054617.713852598;1347872.5714025332;3361801.6677762824;936637.1194822304;3.0409882364951133;0.2871579992938588
