;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9125;2019-04-18 14:14:41.796;829;671;184;183;160;51;37;31;-30;37;760;216;-32;15;227;159;685;523;209;38;37;-50;743;371;376;140;376;297;744;-2.0;172.0;1522.0;342.0;0.0;99;29;25;1;0;0;1;0;0;0;1;0;1;0;0;20278.470703125;8871.91015625;7818.609375;2430.38891601562;662.0;164964;647.0;1218.0;Calculated values ==>;1555589681.796;356.06000000000006;340.26;291.56;291.46000000000004;289.16;278.26000000000005;275.5313989812953;276.86;276.26000000000005;270.16;276.86;349.16;294.76000000000005;269.96000000000004;274.66;295.86;289.06;341.66;325.46000000000004;276.96000000000004;276.86;337.86;339.36;268.16;242.56692532238324;267.23344911666527;275.5313989812953;294.06;7430000.0;3710000.0;3760000.0;1400000.0;3760000.0;2970000.0;7440000.000000001;0.0;0.028666666666666667;0.25366666666666665;0.057;0.0;0.0;3.060269630579393;8871.91015625;7818.609375;2430.38891601562;20278.470703125;501289.0764436078;477690.09199314896;243637.91384829898;243339.6438014334;236688.49584425255;429398.2889081932;430659.3954064958;438378.49729393894;472391.7460337592;530144.0725334188;470802.04631641984;438071.4457414646;445010.80839371757;460797.0068017893;451992.7048422351;480020.51957667235;451477.26520564494;430854.46150956117;430659.3954064958;271378.50176498963;277658.20189090865;463765.2798240286;204294.11152298353;198807.0409093669;274.92452665000036;3588547.8595054974;2257763.74444742;375918.4045725769;415125.24901653745;0;55;54;11;1;0;0;7;173;193;2154319276890.222;839409990835.0607;1813057517105.7378;59379.405857232356;14789.85659315957;818.2399586361189;0.0;6055490.010825375;1348098.1492856028;3361819.87772953;936637.1194822304;3.921754168523912;0.3698951330768774
9126;2019-04-18 14:15:41.756;810;661;235;239;209;65;43;36;-25;39;757;216;-26;20;226;159;677;472;206;42;43;-49;631;386;391;141;391;308;630;-1.0;180.0;1762.0;306.0;0.0;99;28;41;1;0;0;1;0;0;0;1;0;1;0;0;20107.3046875;8413.0107421875;5964.20556640625;2513.20263671875;655.0;164965;644.0;1217.0;Calculated values ==>;1555589741.756;354.16;339.26;296.66;297.06;294.06;279.66;277.0612115527968;277.46000000000004;276.76000000000005;270.66;277.06;348.86;294.76000000000005;270.56;275.16;295.76000000000005;289.06;340.86;320.36;277.36;277.46000000000004;337.56000000000006;338.66;268.26000000000005;242.77792619122317;268.5567601203482;277.0612115527968;293.76000000000005;6310000.0;3860000.0;3910000.0;1410000.0;3910000.0;3080000.0;6300000.0;0.0;0.030000000000000002;0.2936666666666667;0.051000000000000004;0.0;0.0;3.0589544674064792;8413.0107421875;5964.20556640625;2513.20263671875;20107.3046875;508710.83199140907;488796.76201587066;267801.52888779616;269960.0431382349;256234.93004060583;428316.9747201074;210722.72548569567;436649.6058148263;472456.96783784614;528991.4166193262;469299.032968294;436489.83450753347;443525.4963883602;458297.20691158046;449285.2273092888;490928.27059414936;459732.5834044626;210453.4157475219;210722.72548569567;270122.7006405761;274727.5295995403;463719.3146973145;208431.94378227557;198807.0409093669;276.576625877829;3588884.1832685475;2257907.6894276603;375959.5737044784;415240.02923659474;0;55;54;11;1;0;0;7;173;193;2154549223490.3682;839494234635.1143;1813238896105.8533;67019.92008355907;13019.655916666987;935.8706156906027;0.0;6056542.636323741;1348329.7407260404;3361834.4855726;936637.1194822304;4.794164483314329;0.43024434478053464
9127;2019-04-18 14:16:41.797;750;527;215;212;210;65;45;44;-16;43;757;217;-17;18;224;167;661;313;200;47;45;-49;591;377;382;140;382;312;590;-2.0;173.0;1929.0;233.0;0.0;99;20;60;1;0;0;1;0;0;0;1;0;1;1;0;19357.73828125;8896.48828125;5440.44970703125;2501.7958984375;639.0;164966;635.0;1212.0;Calculated values ==>;1555589801.797;348.16;325.86;294.66;294.36;294.16;279.66;276.14872888175563;277.66;277.56;271.56;277.46000000000004;348.86;294.86;271.46000000000004;274.96000000000004;295.56;289.86;339.26;304.46000000000004;277.86;277.66;336.66;337.06;268.26000000000005;242.56692532238324;269.02936301313275;276.14872888175563;293.16;5910000.0;3770000.0000000005;3820000.0000000005;1400000.0;3820000.0000000005;3120000.0;5900000.0;0.0;0.028833333333333332;0.3215;0.03883333333333334;0.0;0.0;3.0490802507753516;8896.48828125;5440.44970703125;2501.7958984375;19357.73828125;504551.437857987;474020.6810780517;406332.94845697924;260028.15362381245;259123.7930446416;428973.91024759493;430627.1425397513;437160.35228701105;472980.94656883925;528684.5470802392;468867.127325703;437000.6383046333;442406.4822223239;459445.7010259086;452111.1484908374;492854.8982038598;436176.52279939776;431020.2767785623;430627.1425397513;266355.56789118156;268029.79939014546;463865.44812395214;206440.04415533942;198807.0409093669;275.776043108397;3589213.283357509;2258052.0338205704;376001.39391649154;415335.1329735407;0;55;54;11;1;0;0;7;173;193;2154781281954.9407;839578592239.9589;1813425023205.5103;74176.57906433243;9996.686520781128;1634.2264908286556;0.0;6057720.07785009;1348521.6746446155;3361855.9176837234;936637.1194822304;5.095839904187888;0.42233368594489
9128;2019-04-18 14:17:41.787;677;463;210;208;201;52;46;43;-15;46;762;216;-17;12;224;166;656;259;190;47;46;-48;589;367;372;138;372;312;588;-1.0;164.0;1442.0;186.0;0.0;99;4;67;1;0;0;1;0;0;0;1;0;1;1;0;19460.603515625;9189.7255859375;5562.08349609375;2405.56201171875;623.0;164967;620.0;450.0;Calculated values ==>;1555589861.787;340.86;319.46000000000004;294.16;293.96000000000004;293.26000000000005;278.36;275.1157276137837;277.76000000000005;277.46000000000004;271.66;277.76000000000005;349.36;294.76000000000005;271.46000000000004;274.36;295.56;289.76000000000005;338.76;299.06;277.86;277.76000000000005;335.16;335.46000000000004;268.36;242.14157278889297;269.02936301313275;275.1157276137837;292.16;5890000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3120000.0;5880000.0;0.0;0.02733333333333333;0.24033333333333334;0.031000000000000003;0.0;0.0;1.1330674365718716;9189.7255859375;5562.08349609375;2405.56201171875;19460.603515625;495200.06730914395;464380.9329246252;259267.29115539847;258376.6300897483;255400.8165333511;429675.2189834977;433405.0875029962;437319.724394416;473535.07189352607;529209.4085015206;468745.2490244883;437000.6383046333;441504.51939280285;461004.27331542264;453705.8912638782;492386.1975321072;423047.3541364935;433590.0119802689;433405.0875029962;260077.89159075968;261333.34086894934;464256.6034478216;203781.41876567327;198807.0409093669;274.70770436448305;3589536.715624837;2258202.7271497464;376042.28174997447;415426.8054689519;0;55;54;11;1;0;0;7;173;193;2155007444254.9766;839661978339.9722;1813612192005.54;56127.039452774516;8074.730725146598;1895.2617194801064;0.0;6058805.760360657;1348672.244689165;3361885.3251834135;936637.1194822304;3.8523985717997737;0.3052637095137382
9129;2019-04-18 14:18:41.798;629;508;211;211;190;41;44;35;-18;45;767;212;-20;9;224;164;653;246;188;41;44;-47;597;357;362;135;362;308;596;151.0;170.0;973.0;8.0;0.0;99;1;67;1;0;0;1;0;0;0;1;0;1;1;0;19750.314453125;9435.443359375;5784.3310546875;2375.69458007812;613.0;164968;608.0;1042.0;Calculated values ==>;1555589921.798;336.06;323.96000000000004;294.26000000000005;294.26000000000005;292.16;277.26000000000005;274.0616903277293;277.56;276.66;271.36;277.66;349.86;294.36;271.16;274.06;295.56;289.56;338.46000000000004;297.76000000000005;277.26000000000005;277.56;333.96000000000004;334.46000000000004;268.46000000000004;241.49495122638035;268.5567601203482;274.0616903277293;291.96000000000004;5970000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;5960000.0;0.025166666666666667;0.028333333333333332;0.16216666666666668;0.0013333333333333333;0.0;0.025166666666666667;2.6250834419774005;9435.443359375;5784.3310546875;2375.69458007812;19750.314453125;487855.6452216794;470363.0334320033;259145.52546975034;259145.52546975034;250693.31934208336;430346.717906069;435492.39016710146;437758.51091407164;473825.7953575257;530038.3807940419;468814.21295988106;437443.34373287327;441895.7978633896;462529.5463882496;455121.83405515505;491152.07876151265;416302.29269353347;434960.5676705249;435492.39016710146;255056.51255035817;257148.6733736563;464790.15070144157;202170.62677624254;202170.62677624254;274.0368525465111;3589863.5331809977;2258357.965346481;376082.1328597075;415521.3762585882;0;55;54;11;1;0;0;7;173;193;2155227684625.5505;839743893355.1857;1813798226106.025;38204.50187768462;350.15936523359875;2120.7439385927432;5871.931045336616;6059592.000658093;1348742.4649781275;3361918.798032882;936686.0612120748;2.6454160580970063;0.1456308861423541
9130;2019-04-18 14:19:41.788;607;558;212;212;188;35;41;30;-21;43;772;209;-23;7;224;163;651;245;185;41;41;-46;597;351;357;133;356;306;598;18.0;166.0;491.0;61.0;0.0;99;1;65;1;0;0;1;0;0;0;1;0;1;0;0;20062.26171875;9369.111328125;5891.5302734375;2360.85498046875;601.0;164969;598.0;1213.0;Calculated values ==>;1555589981.788;333.86;328.96000000000004;294.36;294.36;291.96000000000004;276.66;273.4187578820637;277.26000000000005;276.16;271.06;277.46000000000004;350.36;294.06;270.86;273.86;295.56;289.46000000000004;338.26;297.66;277.26000000000005;277.26000000000005;332.96000000000004;333.26000000000005;268.56;241.05796691057077;268.3187672390254;273.4187578820637;291.66;5970000.0;3510000.0;3570000.0000000005;1330000.0;3560000.0;3060000.0;5980000.0;0.003;0.027666666666666666;0.08183333333333334;0.010166666666666666;0.0;0.003;3.0578149925778906;9369.111328125;5891.5302734375;2360.85498046875;20062.26171875;484784.6005498297;477628.51618165494;259448.22666387155;259448.22666387155;249865.54177248795;430735.4089219946;436155.6998607666;437742.05038880615;473889.5882477202;530712.8310791965;468728.2342223213;437427.84448784514;442016.3825157325;463429.53646658803;455984.8042817656;490879.3891250762;415214.7974855351;436155.6998607666;436155.6998607666;250872.52762923925;252127.67657613798;465176.7419324226;199724.36403258026;199724.36403258026;273.05213948851343;3590195.2493539047;2258514.643851465;376121.5975275106;415618.65888653067;0;55;54;11;1;0;0;7;173;193;2155443348675.5847;839824279955.1985;1813982395406.0542;19477.78066681782;2698.7658419817303;2093.3870353606367;709.294007484559;6060072.606231759;1348767.8684535734;3361953.9099380444;936740.8956136;1.4175429104651769;0.0996043869353248
9131;2019-04-18 14:20:41.769;599;577;212;212;184;29;39;24;-23;40;778;208;-25;0;224;160;647;300;182;41;39;-45;604;345;350;137;349;303;605;236.0;157.0;406.0;18.0;0.0;100;100;61;1;0;0;1;0;0;0;1;0;0;1;0;19556.712890625;9249.296875;6077.78515625;1379.65808105469;594.0;164970;591.0;1232.0;Calculated values ==>;1555590041.769;333.06;330.86;294.36;294.36;291.56;276.06;272.7676641592781;277.06;275.56;270.86;277.16;350.96000000000004;293.96000000000004;270.66;273.16;295.56;289.16;337.86;303.16;277.26000000000005;277.06;332.26000000000005;332.56;268.66;241.92719264551067;267.9596281332873;272.7676641592781;291.36;6040000.0;3450000.0;3500000.0;1370000.0;3490000.0;3030000.0;6050000.0;0.03933333333333333;0.026166666666666668;0.06766666666666667;0.003;0.0;0.03933333333333333;3.1068459926557654;9249.296875;6077.78515625;1379.65808105469;19556.712890625;482863.76796654135;479574.16692346934;258968.39257756755;258968.39257756755;248131.57239764958;431113.4868728058;437443.2197878351;438109.25301780854;473078.44118532055;531565.1381811216;469023.45636812504;437798.07955487026;441604.3489713403;464465.76818942785;456563.50279482716;489596.4021087542;429463.7616019616;437779.5529386811;437443.2197878351;247943.99896000302;249199.05678690012;464700.2738205153;198839.84660079994;198839.84660079994;272.67730779552505;3590525.3029252836;2258669.7481211093;376152.75859886385;415718.3715959958;0;55;54;11;1;0;0;7;173;193;2155655381510.396;839905254305.1263;1814165037550.8916;16190.563167550916;797.5812816591462;1573.4707599277392;9385.066012023382;6060369.748305318;1348796.9954531062;3361984.457409881;936824.9886424599;1.672778832572978;0.05851527132542698
9132;2019-04-18 14:21:41.809;598;587;211;211;184;23;36;19;-25;38;786;208;-27;-7;223;156;644;386;183;41;36;-42;616;337;342;141;342;302;617;125.0;163.0;455.0;0.0;0.0;100;100;57;1;0;0;1;0;0;0;1;0;0;0;0;20006.2578125;9238.9521484375;6390.41064453125;1361.10290527344;591.0;164971;586.0;1229.0;Calculated values ==>;1555590101.809;332.96000000000004;331.86;294.26000000000005;294.26000000000005;291.56;275.46000000000004;271.8864255623528;276.76000000000005;275.06;270.66;276.96000000000004;351.76;293.96000000000004;270.46000000000004;272.46000000000004;295.46000000000004;288.76000000000005;337.56000000000006;311.76000000000005;277.26000000000005;276.76000000000005;331.76000000000005;332.26000000000005;268.96000000000004;242.77792619122317;267.8393353686513;271.8864255623528;291.46000000000004;6160000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3020000.0;6170000.0;0.020833333333333332;0.027166666666666665;0.07583333333333334;0.0;0.0;0.020833333333333332;3.099762836709978;9238.9521484375;6390.41064453125;1361.10290527344;20006.2578125;481348.4820779688;479626.5706858032;257783.01112833308;257783.01112833308;247653.22082862267;431601.1154718507;438757.5777572506;438024.4983934438;472358.58907936385;532473.4539595657;469161.7630768955;437713.4967235476;440770.5613398004;465359.49642515596;457329.1465261923;487903.4883068621;446046.23501487705;439571.20031908946;438757.5777572506;245852.32104278926;247943.99896000302;464421.0612770432;196932.73060853916;196932.73060853916;271.8864255623528;3590855.2141418816;2258823.919575368;376175.6135001853;415822.3424953574;0;55;54;11;1;0;0;7;173;193;2155863119910.264;839988709905.0734;1814346658550.7761;18282.79239035527;0.0;1137.1220477655945;5038.017648931487;6060657.21778676;1348803.6463947897;3362007.0607421133;936945.2611344673;1.4395092236690565;0.0651210514483042
9133;2019-04-18 14:22:41.799;604;591;210;210;178;18;34;12;-28;35;789;207;-30;-9;223;152;641;480;206;40;33;-39;623;334;339;142;339;299;626;248.0;159.0;1285.0;61.0;0.0;12;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16702.947265625;8655.685546875;3533.5810546875;1341.99694824219;588.0;164972;584.0;1228.0;Calculated values ==>;1555590161.799;333.56;332.26000000000005;294.16;294.16;290.96000000000004;274.96000000000004;271.55198750734434;276.56;274.36;270.36;276.66;352.06000000000006;293.86;270.16;272.26000000000005;295.46000000000004;288.36;337.26;321.16;277.16;276.46000000000004;331.56;331.96000000000004;269.26000000000005;242.98782864720522;267.47669482898436;271.55198750734434;293.76000000000005;6230000.0;3340000.0;3390000.0;1420000.0;3390000.0;2990000.0;6260000.0;0.04133333333333333;0.026500000000000003;0.21416666666666667;0.010166666666666666;0.0;0.04133333333333333;3.0977207892270284;8655.685546875;3533.5810546875;1341.99694824219;16702.947265625;481416.6158761029;479158.67503712344;256851.61872224146;256851.61872224146;245290.85827004095;431779.12508338504;439100.0852466853;438236.7768127522;471931.263865096;533008.9246620568;469455.4460826621;437928.15255369636;441111.7799768891;465793.98893429164;457279.28770650085;486727.13396080956;461690.92844559555;440066.8196930202;438937.7726709913;245015.67932991832;246688.97952812296;464576.8568151851;195844.98090268392;195844.98090268392;271.43909845058823;3591161.073199241;2258973.0167025225;376198.13557799615;415905.02864287555;0;55;54;11;1;0;0;7;173;193;2156067385860.2964;840073595755.0869;1814526928500.8047;51912.242957406284;2732.1074051104283;663.4594461531713;10047.83539309004;6061242.078921647;1348826.410161909;3362022.063087091;937070.9556239304;4.829973561685839;0.31041489114590465
9134;2019-04-18 14:23:41.790;610;590;206;206;182;22;34;11;-30;31;785;207;-32;-10;223;152;638;504;216;41;34;-36;624;336;341;141;341;297;626;145.0;160.0;1394.0;231.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15783.6005859375;8051.47021484375;3300.82568359375;1334.10607910156;586.0;164973;582.0;1223.0;Calculated values ==>;1555590221.79;334.16;332.16;293.76000000000005;293.76000000000005;291.36;275.36;271.77519066394296;276.56;274.26000000000005;270.16;276.26000000000005;351.66;293.86;269.96000000000004;272.16;295.46000000000004;288.36;336.96000000000004;323.56;277.26000000000005;276.56;331.36;331.76000000000005;269.56;242.77792619122317;267.23344911666527;271.77519066394296;294.76000000000005;6240000.0;3360000.0;3410000.0;1410000.0;3410000.0;2970000.0;6260000.0;0.024166666666666666;0.02666666666666667;0.23233333333333334;0.0385;0.0;0.024166666666666666;3.0854257702159438;8051.47021484375;3300.82568359375;1334.10607910156;15783.6005859375;482175.0259173034;479010.5821802558;255278.2955118951;255278.2955118951;246630.1185325251;431660.74602318485;438654.144797601;438378.49729393894;471669.41905304807;532742.2664330617;469730.2851201691;438071.4457414646;441387.5573368277;465504.60677079705;456953.0016245104;486193.4527812606;465674.2045592801;439790.6766180854;438654.144797601;244179.05427248686;245852.32104278926;465021.52957367577;195796.69402428888;195796.69402428888;271.42747504190237;3591431.7538228687;2259112.222116446;376220.43309140514;415961.9734892931;0;55;54;11;1;0;0;7;173;193;2156271355260.0823;840158483019.9978;1814705701680.6172;56359.838959648696;10365.156168651396;547.1799525861474;5869.055060355042;6062144.210929907;1348935.5376533298;3362032.1502354373;937203.576481457;5.765324973206422;0.48645870130452806
9135;2019-04-18 14:24:41.790;612;589;201;201;181;26;33;12;-32;29;780;208;-33;-10;224;153;634;525;229;43;33;-33;627;339;343;142;344;297;629;-1.0;156.0;1193.0;190.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14857.517578125;7575.693359375;3248.25146484375;1330.02844238281;584.0;164974;580.0;1222.0;Calculated values ==>;1555590281.79;334.36;332.06;293.26000000000005;293.26000000000005;291.26000000000005;275.76000000000005;272.10816812424576;276.46000000000004;274.36;269.96000000000004;276.06;351.16;293.96000000000004;269.86;272.16;295.56;288.46000000000004;336.56;325.66;277.46000000000004;276.46000000000004;331.16;331.56;269.86;242.98782864720522;267.23344911666527;272.10816812424576;296.06;6270000.0;3390000.0;3429999.9999999995;1420000.0;3440000.0;2970000.0;6290000.0;0.0;0.026000000000000002;0.19883333333333333;0.03166666666666666;0.0;0.0;3.0832197769733733;7575.693359375;3248.25146484375;1330.02844238281;14857.517578125;482124.27034254174;478507.51375574624;253229.76470112384;253229.76470112384;246185.244391343;431480.97241316177;438038.8676813254;438071.4457414646;471339.3356437985;532223.0344632167;469849.6389523206;437917.4719433092;441387.5573368277;465197.1660700392;456596.4015801822;485295.61141927884;468654.67492055293;439675.1991132268;438038.8676813254;243342.44575359824;245015.67932991832;465177.96114732313;196622.12484827728;195796.69402428888;271.770227878352;3591687.096474236;2259242.4484795644;376242.6342124175;416016.5491321967;0;55;54;11;1;0;0;7;173;193;2156476555260.0823;840243383019.9978;1814883901680.6172;48008.17330426208;8504.268149469783;432.66434896687355;0.0;6063013.94436544;1349092.7828559808;3362040.315604617;937252.4852736266;4.685307804582778;0.45618887497227106
9136;2019-04-18 14:25:41.771;614;588;197;197;178;31;20;12;-30;28;774;211;-32;-6;225;156;630;539;243;45;19;-30;631;342;347;144;346;298;634;-2.0;158.0;1079.0;157.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14272.21875;7424.63427734375;3249.890625;1329.5849609375;582.0;164975;578.0;1220.0;Calculated values ==>;1555590341.771;334.56;331.96000000000004;292.86;292.86;290.96000000000004;276.26000000000005;272.43898195401505;275.16;274.36;270.16;275.96000000000004;350.56000000000006;294.26000000000005;269.96000000000004;272.56;295.66;288.76000000000005;336.16;327.06;277.66;275.06;330.96000000000004;331.36;270.16;243.40439225979637;267.35522164206344;272.43898195401505;297.46000000000004;6310000.0;3420000.0000000005;3470000.0000000005;1440000.0;3460000.0;2980000.0;6340000.0;0.0;0.026333333333333334;0.17983333333333332;0.026166666666666668;0.0;0.0;3.078489162370748;7424.63427734375;3249.890625;1329.5849609375;14272.21875;481960.34963353607;477763.4931837464;251537.4774162305;251537.4774162305;245016.6660030872;431298.55289687274;434895.9062828177;438153.8488135099;470973.6072408108;531524.5232217384;470070.81916773;437845.4099550722;441767.3564677892;465034.60747045826;456510.98759261303;484279.99846775254;470219.3138707371;439118.0673198355;434721.4804128627;242505.85365607988;244179.05427248686;465191.5095671774;197535.45620495855;195796.69402428888;272.14697560534603;3591929.767406617;2259367.4116255613;376264.79063900124;416070.68316835555;0;55;54;11;1;0;0;7;173;193;2156683489709.898;840329155849.9214;1815062345155.4583;43271.207604104486;7003.666729644727;370.2646943880732;0.0;6063774.364996188;1349221.974722808;3362047.004561132;937252.4852736266;4.2189832986328355;0.4280479176109944
9137;2019-04-18 14:26:41.791;616;587;198;197;175;34;19;13;-29;27;767;213;-30;-4;225;158;626;551;251;47;19;-27;632;345;350;146;350;300;634;-2.0;157.0;1204.0;189.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;1;0;13931.8115234375;7270.4990234375;3271.66259765625;1334.32043457031;581.0;164976;576.0;1220.0;Calculated values ==>;1555590401.791;334.76000000000005;331.86;292.96000000000004;292.86;290.66;276.56;272.7676641592781;275.06;274.46000000000004;270.26000000000005;275.86;349.86;294.46000000000004;270.16;272.76000000000005;295.66;288.96000000000004;335.76000000000005;328.26000000000005;277.86;275.06;330.76000000000005;331.26000000000005;270.46000000000004;243.81672145450628;267.5978703862781;272.7676641592781;298.26000000000005;6320000.0;3450000.0;3500000.0;1460000.0;3500000.0;3000000.0;6340000.0;0.0;0.026166666666666668;0.20066666666666666;0.0315;0.0;0.0;3.078646666311724;7270.4990234375;3271.66259765625;1334.32043457031;13931.8115234375;482138.44515211665;477613.3497727126;251898.58971249967;251537.4774162305;244037.5270168105;431113.4868728058;433985.90643573954;437856.56215164;470606.31521307136;530645.188653613;470036.4877997993;437701.3939996297;441642.3686528343;464448.7891454485;456289.65379461227;483591.20794201246;472104.5258699129;438779.2676061731;433985.90643573954;241669.27786274583;243760.74795305103;465205.8983792787;198335.6222024639;195796.69402428888;272.47747506769775;3592164.8793366826;2259489.91188951;376286.9972503606;416125.04756061936;0;55;54;11;1;0;0;7;173;193;2156892659409.8315;840416184849.8937;1815241804955.4011;48063.868616468004;8406.413699569666;300.56818088660594;0.0;6064535.744339663;1349350.4348654563;3362052.596698515;937252.4852736266;4.7801066200280635;0.5044459506445335
9138;2019-04-18 14:27:41.772;618;586;200;200;177;37;21;15;-26;26;760;216;-28;-1;226;160;622;556;246;26;20;-24;630;349;354;150;354;302;632;-2.0;166.0;971.0;192.0;0.0;1;100;23;1;0;0;1;0;0;0;1;0;0;1;0;13872.1328125;7297.58056640625;3263.72973632812;1337.359375;580.0;164977;576.0;1218.0;Calculated values ==>;1555590461.772;334.96000000000004;331.76000000000005;293.16;293.16;290.86;276.86;273.20264511476705;275.26000000000005;274.66;270.56;275.76000000000005;349.16;294.76000000000005;270.36;273.06;295.76000000000005;289.16;335.36;328.76000000000005;275.76000000000005;275.16;330.76000000000005;331.16;270.76000000000005;244.62907804385475;267.8393353686513;273.20264511476705;297.76000000000005;6300000.0;3490000.0;3540000.0;1500000.0;3540000.0;3020000.0;6320000.0;0.0;0.027666666666666666;0.16183333333333336;0.032;0.0;0.0;3.0737567624532955;7297.58056640625;3263.72973632812;1337.359375;13872.1328125;482656.2904367923;477702.30441308103;252719.07180095188;252719.07180095188;244755.94902277458;430862.6128555636;433347.85193924565;437869.15320432716;469967.024534216;529763.5573304285;470122.41596136003;437557.52604302316;441666.2829081751;463989.4189834076;455902.1451604942;483236.43436153873;473134.94901747955;434243.5176279555;433167.1557141145;241669.27786274583;243342.44575359824;464933.31896292703;199297.51430885342;195796.69402428888;272.8751414494756;3592396.50550201;2259611.27410959;376309.2541985762;416179.4919173963;0;55;54;11;1;0;0;7;173;193;2157103792530.483;840504956730.1675;1815422347765.958;38608.84356125084;8500.345748930356;279.4744278523041;0.0;6065257.788223714;1349491.2799129018;3362057.428856268;937252.4852736266;3.9826858818268156;0.4246407030497255
9139;2019-04-18 14:28:41.782;617;585;205;204;181;41;23;16;-24;26;751;218;-25;0;226;162;617;559;257;26;22;-21;632;351;356;153;356;304;634;-2.0;158.0;970.0;162.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;0;0;0;14146.8271484375;7596.12158203125;3168.61157226562;1336.28356933594;579.0;164978;574.0;1217.0;Calculated values ==>;1555590521.782;334.86;331.66;293.66;293.56;291.26000000000005;277.26000000000005;273.4187578820637;275.46000000000004;274.76000000000005;270.76000000000005;275.76000000000005;348.26;294.96000000000004;270.66;273.16;295.76000000000005;289.36;334.86;329.06;275.76000000000005;275.36;330.56;331.06;271.06;245.2279566241654;268.0796299477929;273.4187578820637;298.86;6320000.0;3510000.0;3560000.0;1530000.0;3560000.0;3040000.0;6340000.0;0.0;0.026333333333333334;0.16166666666666665;0.027000000000000003;0.0;0.0;3.071389893694965;7596.12158203125;3168.61157226562;1336.28356933594;14146.8271484375;482284.27675788803;477312.6231287615;254487.72982652488;254110.8842703682;246008.14592209118;430735.4089219946;433207.26742530277;437727.04723144654;469559.63015823014;528670.499479957;470089.20646635507;437570.5891863215;441393.15733161947;463692.9327583057;455846.3461254813;482284.27675788803;473347.0497041663;433749.0758717246;433025.5953953174;240832.718256323;242924.1476594651;464805.0455645123;199976.36502814785;195796.69402428888;273.1514320795165;3592630.0357502033;2259735.408979838;376331.5382698351;416233.10369543347;0;55;54;11;1;0;0;7;173;193;2157316828030.449;840595871880.1531;1815604178065.9292;38436.36028953329;7150.37437448184;235.3469790813388;0.0;6065899.938596263;1349621.7243176876;3362061.719749688;937252.4852736266;3.7866307178642065;0.41090339151698324
9140;2019-04-18 14:29:41.763;615;584;211;210;184;42;25;18;-22;26;734;219;-23;8;227;164;613;561;262;28;24;-20;633;353;358;148;358;306;635;-2.0;161.0;796.0;189.0;0.0;0;0;32;1;0;0;1;0;0;0;1;1;0;1;0;15485.3466796875;7903.56005859375;3216.10009765625;2326.66015625;578.0;164979;573.0;1216.0;Calculated values ==>;1555590581.763;334.66;331.56;294.26000000000005;294.16;291.56;277.36;273.6339639331285;275.66;274.96000000000004;270.96000000000004;275.76000000000005;346.56000000000006;295.06;270.86;273.96000000000004;295.86;289.56;334.46000000000004;329.26000000000005;275.96000000000004;275.56;330.46000000000004;330.96000000000004;271.16;244.22491754036054;268.3187672390254;273.6339639331285;299.36;6330000.0;3529999.9999999995;3579999.9999999995;1480000.0;3579999.9999999995;3060000.0;6350000.0;0.0;0.026833333333333334;0.13266666666666665;0.0315;0.0;0.0;3.0690225794401687;7903.56005859375;3216.10009765625;2326.66015625;15485.3466796875;481878.6120500822;477041.7944547303;256748.81853149168;256356.91010161527;246976.25726184715;430607.02586249536;433066.989957466;437585.1090581189;470237.43843570043;526735.7672569884;469936.0384969846;437427.84448784514;442165.11039823265;463527.3134515757;455791.0411039191;481585.9474988141;473530.6308232012;433611.6846174708;432884.33674222155;240414.4444865203;242505.85365607988;465624.7779020663;200298.7886439719;195796.69402428888;273.28693849742496;3592876.8923358703;2259864.532091457;376362.053134753;416286.2927774241;0;55;54;11;1;0;0;7;174;193;2157530960200.2583;840686143285.0728;1815787120115.7664;31479.985174943497;8357.768661629974;216.1509974622789;0.0;6066482.390306481;1349750.9179186071;3362065.4810413695;937252.4852736266;2.978800437826901;0.3436741872505647
9141;2019-04-18 14:30:41.773;612;582;214;213;191;44;27;19;-21;26;703;221;-22;15;227;166;609;561;265;29;26;-19;636;355;360;144;360;307;638;-3.0;155.0;672.0;155.0;0.0;0;0;37;1;0;0;1;0;0;0;1;1;0;0;0;16018.0732421875;8210.7880859375;3243.68432617188;2327.1787109375;577.0;164980;572.0;1216.0;Calculated values ==>;1555590641.773;334.36;331.36;294.56;294.46000000000004;292.26000000000005;277.56;273.8482719121499;275.86;275.06;271.06;275.76000000000005;343.46000000000004;295.26000000000005;270.96000000000004;274.66;295.86;289.76000000000005;334.06;329.26000000000005;276.06;275.76000000000005;330.36;330.86;271.26000000000005;243.40439225979637;268.43790593516167;273.8482719121499;299.66;6360000.0;3550000.0;3600000.0;1440000.0;3600000.0;3070000.0;6380000.0;0.0;0.025833333333333333;0.112;0.025833333333333333;0.0;0.0;3.0691788157030784;8210.7880859375;3243.68432617188;2327.1787109375;16018.0732421875;481095.4143978319;476376.92370463326;257770.97006859782;257373.13138926376;249252.7602121874;430477.46260093397;432927.02747852716;437514.20447033056;470775.47163449007;523400.15885092237;470040.19265278074;437356.53477473935;442994.2643117957;463228.9603270487;455736.23341735575;480653.36380197917;473153.69176800014;433292.63855411526;432743.3877257513;239996.17471937067;242087.5637286956;466294.2697013934;200869.86146164438;195796.69402428888;273.5198867373077;3593139.4645899273;2259998.8407070125;376400.84158897185;416340.1332862036;0;55;54;11;1;0;0;7;174;193;2157746396100.224;840773757885.0588;1815971050765.737;26504.166416972854;6856.797212860183;193.74152754445836;0.0;6066965.672103214;1349877.7270988827;3362068.8973817057;937252.4852736266;2.434737670964866;0.2824826827320049
9142;2019-04-18 14:31:41.793;612;582;216;215;192;45;29;21;-21;27;704;223;-22;15;228;167;605;562;259;30;28;-19;642;356;361;139;361;306;644;-2.0;157.0;608.0;160.0;0.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16420.369140625;8446.587890625;3211.13549804688;2347.37670898438;576.0;164981;571.0;1216.0;Calculated values ==>;1555590701.793;334.36;331.36;294.76000000000005;294.66;292.36;277.66;273.955091788801;276.06;275.26000000000005;271.06;275.86;343.56000000000006;295.46000000000004;270.96000000000004;274.66;295.96000000000004;289.86;333.66;329.36;276.16;275.96000000000004;330.26000000000005;330.76000000000005;271.26000000000005;242.35481222062532;268.3187672390254;273.955091788801;299.06;6420000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;6440000.000000001;0.0;0.026166666666666668;0.10133333333333333;0.02666666666666667;0.0;0.0;3.0693348636825144;8446.587890625;3211.13549804688;2347.37670898438;16420.369140625;480404.1877796109;475647.4896571246;258229.25495669805;257831.42173109335;249362.69727129446;430412.23801567365;433040.73848485097;437742.05038880615;471541.1619817675;523585.4586917309;470417.1566364655;437585.1090581189;443199.35914791975;463212.09266578907;455709.01711372373;479362.7444475238;472552.1459135248;433223.753696834;432857.16687699256;239577.9089402584;241669.27786274583;466999.04030564794;201025.98346278173;195796.69402428888;273.5854813544698;3593409.875049816;2260137.6984439287;376439.80920233496;416393.9413814434;0;55;54;11;1;0;0;7;174;193;2157962768200.1553;840858686185.0319;1816155012065.6787;23987.228115170474;7092.6148491431;178.2106616396405;0.0;6067386.573978055;1349994.0109477292;3362071.9980164818;937252.4852736266;2.231905049445824;0.25886070017075824
9143;2019-04-18 14:32:41.784;613;581;216;216;193;44;30;22;-21;27;721;224;-23;15;228;169;602;563;238;31;30;-18;645;358;363;135;363;306;647;-1.0;152.0;638.0;211.0;0.0;0;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16545.666015625;8545.849609375;3229.57885742188;2356.06298828125;575.0;164982;571.0;1215.0;Calculated values ==>;1555590761.784;334.46000000000004;331.26000000000005;294.76000000000005;294.76000000000005;292.46000000000004;277.56;274.1680685717883;276.16;275.36;271.06;275.86;345.26;295.56;270.86;274.66;295.96000000000004;290.06;333.36;329.46000000000004;276.26000000000005;276.16;330.26000000000005;330.66;271.36;241.49495122638035;268.3187672390254;274.1680685717883;296.96000000000004;6450000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;6470000.0;0.0;0.025333333333333333;0.10633333333333334;0.035166666666666666;0.0;0.0;3.0669664709517432;8545.849609375;3229.57885742188;2356.06298828125;16545.666015625;480205.76580807345;475127.0075238604;258060.22333776078;258060.22333776078;249590.25901188163;430280.9020939914;432717.6920543523;437742.05038880615;472070.4381999017;525371.8439342339;470537.2613830028;437427.84448784514;443199.35914791975;462912.4563373884;455654.961665661;478561.1639077803;472328.7851324282;432902.2481429067;432717.6920543523;239577.9089402584;241250.99604349316;467656.67764891183;201399.4812360526;195796.69402428888;273.74055560181415;3593684.5508016194;2260279.2808490666;376478.99865380477;416447.60595012305;0;55;54;11;1;0;0;7;174;193;2158179935619.9275;840940873854.9457;1816338584525.486;25131.093186576127;9363.378073852216;157.88692897558624;0.0;6067795.831923906;1350131.1236519525;3362074.798409612;937252.4852736266;2.4521373628224965;0.27576802913617404
9144;2019-04-18 14:33:41.784;616;582;215;215;194;45;32;23;-22;28;742;223;-24;13;229;170;598;563;215;33;31;-18;652;357;362;137;362;305;654;0.0;152.0;919.0;185.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15781.337890625;8724.4248046875;3339.65063476562;1240.78283691406;576.0;164983;570.0;1213.0;Calculated values ==>;1555590821.784;334.76000000000005;331.36;294.66;294.66;292.56;277.66;274.0616903277293;276.36;275.46000000000004;270.96000000000004;275.96000000000004;347.36;295.46000000000004;270.76000000000005;274.46000000000004;296.06;290.16;332.96000000000004;329.46000000000004;276.46000000000004;276.26000000000005;330.16;330.76000000000005;271.36;241.92719264551067;268.19934244402924;274.0616903277293;294.66;6520000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;6540000.000000001;0.0;0.025333333333333333;0.15316666666666665;0.030833333333333334;0.0;0.0;3.061762491485929;8724.4248046875;3339.65063476562;1240.78283691406;15781.337890625;479842.38366484025;474420.40081090614;257288.13552452417;257288.13552452417;249661.8416278721;430346.717906069;433337.9007451696;437812.597326149;471904.2073218062;527651.7105751382;470553.05502092576;437499.1961693786;443110.4695693885;463195.3492027865;455961.0084875415;477124.53199207457;471437.11870985624;433520.3008126533;433154.95317096787;239159.6471344744;241669.27786274583;467377.98515098984;201476.01272149637;195796.69402428888;273.7660115810318;3593953.942500838;2260423.199802517;376508.97236901475;416502.3495292246;0;55;54;11;1;0;0;7;174;193;2158397435619.9275;841022473854.9457;1816521884525.486;36198.88687527929;8198.644149909382;144.0811364828644;0.0;6068306.915091088;1350277.4738371505;3362077.3148101573;937252.4852736266;3.3477705088214873;0.3209877383247224
9145;2019-04-18 14:34:41.775;621;583;212;212;191;43;32;25;-22;30;758;221;-24;3;229;170;594;565;207;34;32;-16;659;357;362;143;361;305;662;-1.0;153.0;858.0;195.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16025.9091796875;8915.0361328125;3371.119140625;1364.23657226562;576.0;164984;571.0;1213.0;Calculated values ==>;1555590881.775;335.26000000000005;331.46000000000004;294.36;294.36;292.26000000000005;277.46000000000004;274.0616903277293;276.36;275.66;270.96000000000004;276.16;348.96000000000004;295.26000000000005;270.76000000000005;273.46000000000004;296.06;290.16;332.56;329.66;276.56;276.36;330.26000000000005;330.76000000000005;271.56;243.1966462407574;268.19934244402924;274.0616903277293;293.86;6590000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3050000.0;6620000.0;0.0;0.025500000000000002;0.143;0.0325;0.0;0.0;3.061762491485929;8915.0361328125;3371.119140625;1364.23657226562;16025.9091796875;479781.04995524563;473585.38548804296;255744.09262756334;255744.09262756334;248346.9780676474;430346.717906069;433337.9007451696;437812.597326149;471304.9624172612;529325.6898092299;470313.0473591377;437499.1961693786;441630.0847411902;463344.7402771259;455961.0084875415;475667.1339766171;470729.44856243295;433702.1600636701;433337.9007451696;239577.9089402584;241669.27786274583;466735.44464447023;201388.27592726066;195796.69402428888;273.7317160147414;3594218.963134807;2260570.1732614334;376530.6776078805;416558.2642223875;0;55;54;11;1;0;0;7;174;193;2158614603040.5627;841106461255.1914;1816704857076.0212;33808.67796004103;8623.782983309313;125.910978061695;0.0;6068890.223956966;1350417.6397023033;3362079.5644069617;937252.4852736266;3.1177399449385472;0.29523037141782066
9146;2019-04-18 14:35:41.785;625;584;207;207;189;43;33;27;-15;32;766;218;-23;0;230;171;590;566;212;35;33;-14;660;360;366;147;365;306;662;-1.0;159.0;1125.0;195.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15769.4453125;9012.3291015625;3358.41381835938;1353.96252441406;577.0;164985;571.0;1213.0;Calculated values ==>;1555590941.785;335.66;331.56;293.86;293.86;292.06;277.46000000000004;274.38016830617;276.46000000000004;275.86;271.66;276.36;349.76;294.96000000000004;270.86;273.16;296.16;290.26000000000005;332.16;329.76000000000005;276.66;276.46000000000004;330.26000000000005;330.86;271.76000000000005;244.02132995426717;268.3187672390254;274.38016830617;294.36;6600000.0;3600000.0;3660000.0;1470000.0;3650000.0;3060000.0;6620000.0;0.0;0.026500000000000003;0.1875;0.0325;0.0;0.0;3.061606828493285;9012.3291015625;3358.41381835938;1353.96252441406;15769.4453125;480266.2090614448;473742.3182013913;253907.2622540768;253907.2622540768;247680.86908608378;430148.3826014536;432509.1113278755;438677.07709952706;470969.3238023553;530085.791799281;469815.5825566093;437427.84448784514;440968.15519671026;462878.96902001434;455601.41187188966;474925.5099863134;470889.71284984716;432880.6149027872;432509.1113278755;239577.9089402584;242087.5637286956;466371.10931487073;202340.1783922633;195796.69402428888;274.1165047182205;3594483.9685824146;2260719.5928708143;376553.3330422924;416614.35301027703;0;55;54;11;1;0;0;7;174;193;2158833039440.528;841193475755.1776;1816888187625.9922;44313.168507611954;8581.005254984742;106.94862411635567;0.0;6069541.347846657;1350561.036833139;3362081.5052270624;937252.4852736266;3.8617311389066;0.3582718130942361
9147;2019-04-18 14:36:41.796;629;585;201;201;184;46;35;29;-9;33;765;215;-14;-1;230;171;587;567;231;37;35;-13;662;366;371;150;371;305;664;-1.0;153.0;841.0;210.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15470.83203125;9162.900390625;3353.34741210938;1338.20434570312;577.0;164986;571.0;1211.0;Calculated values ==>;1555591001.796;336.06;331.66;293.26000000000005;293.26000000000005;291.56;277.76000000000005;275.0112864084945;276.66;276.06;272.26000000000005;276.46000000000004;349.66;294.66;271.76000000000005;273.06;296.16;290.26000000000005;331.86;329.86;276.86;276.66;330.26000000000005;330.86;271.86;244.62907804385475;268.19934244402924;275.0112864084945;296.26000000000005;6620000.0;3660000.0;3710000.0;1500000.0;3710000.0;3050000.0;6640000.000000001;0.0;0.025500000000000002;0.14016666666666666;0.035;0.0;0.0;3.0565588370200887;9162.900390625;3353.34741210938;1338.20434570312;15470.83203125;480635.9617625695;473650.96629238926;251687.82131724167;251687.82131724167;245973.78052218657;429743.705733735;431593.8739449759;439819.78721557604;470666.8745815293;530057.28727503;469591.34527448076;439053.74313918926;441030.91413852724;461972.2184574451;454592.097523412;474212.0670667021;470792.9721023824;431974.0715495897;431593.8739449759;239577.9089402584;242087.5637286956;466046.33588838426;203658.77146614023;195796.69402428888;274.65560168913845;3594744.351954791;2260871.0808840874;376575.77187921206;416670.2946078675;0;55;54;11;1;0;0;7;174;193;2159054179975.2258;841282592090.0558;1817071521230.7417;33101.90237421259;9183.564754778541;87.18692159015296;0.0;6070186.5917094825;1350709.1020566665;3362083.1233198703;937252.4852736266;3.058414262548812;0.32115837003724756
9148;2019-04-18 14:37:41.776;632;587;201;201;182;49;37;31;-21;35;757;213;-23;0;230;168;583;569;241;38;37;-11;698;362;367;152;367;305;700;-1.0;153.0;919.0;144.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16392.541015625;9889.9384765625;3608.9912109375;1334.92614746094;578.0;164987;572.0;1213.0;Calculated values ==>;1555591061.776;336.36;331.86;293.26000000000005;293.26000000000005;291.36;278.06;274.5913991737795;276.86;276.26000000000005;271.06;276.66;348.86;294.46000000000004;270.86;273.16;296.16;289.96000000000004;331.46000000000004;330.06;276.96000000000004;276.86;330.36;330.96000000000004;272.06;245.02929689885198;268.19934244402924;274.5913991737795;297.26000000000005;6980000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3050000.0;7000000.0;0.0;0.025500000000000002;0.15316666666666665;0.024;0.0;0.0;3.061450977681681;9889.9384765625;3608.9912109375;1334.92614746094;16392.541015625;476902.32993584586;469413.0232495147;250312.01934070396;250312.01934070396;244233.98648501502;430014.67791919125;432997.62667057913;437968.82056851813;470598.2080311989;529221.1383985593;469350.2095338345;437656.05685647397;441181.0962547605;462577.97297337826;454842.94378697337;469008.94826569647;466394.9426644273;433182.4302400453;432997.62667057913;239996.17471937067;242505.85365607988;465964.1946277687;202913.63970830315;195796.69402428888;274.3484464199893;3595009.79155423;2261029.801616812;376598.0405412997;416728.29475658183;0;55;54;11;1;0;0;7;174;193;2159275506175.2961;841373161890.0846;1817254460230.7998;36002.61853508959;6313.2133180671735;66.65714283236443;0.0;6070762.270760241;1350838.1988273754;3362084.4049263964;937252.4852736266;2.8571458066958306;0.2923176859108228
9149;2019-04-18 14:38:41.787;642;590;210;210;183;51;39;32;-24;36;747;213;-26;3;230;165;581;571;251;40;39;-11;683;371;377;147;376;303;685;-1.0;156.0;825.0;181.0;0.0;45;0;42;1;0;0;1;0;0;0;1;1;0;0;0;18048.59375;9229.0224609375;4955.185546875;2299.3544921875;581.0;164988;574.0;1212.0;Calculated values ==>;1555591121.787;337.36;332.16;294.16;294.16;291.46000000000004;278.26000000000005;275.5313989812953;277.06;276.36;270.76000000000005;276.76000000000005;347.86;294.46000000000004;270.56;273.46000000000004;296.16;289.66;331.26000000000005;330.26000000000005;277.16;277.06;330.56;331.26000000000005;272.06;244.02132995426717;267.9596281332873;275.5313989812953;298.26000000000005;6830000.0;3710000.0;3770000.0000000005;1470000.0;3760000.0;3030000.0;6850000.0;0.0;0.026000000000000002;0.1375;0.030166666666666668;0.0;0.0;3.0584588193195166;9229.0224609375;4955.185546875;2299.3544921875;18048.59375;480191.2110030312;471818.27881806914;253975.07079158755;253975.07079158755;244990.028037545;429398.2889081932;430783.40031188104;437953.82195464283;471366.9202731048;528329.302319711;469625.44315425906;437642.0229114993;442049.80010727816;461207.81668465683;452869.24857810134;470615.7211287912;468718.5935779607;430978.317854732;430783.40031188104;240832.718256323;243760.74795305103;466672.5476016336;205032.25067252756;195796.69402428888;275.20836619394305;3595296.853628618;2261189.1555005973;376628.33176562854;416799.6759802917;0;55;54;11;1;0;0;7;175;193;2159498747094.991;841462878334.962;1817436893670.5505;32026.716051290852;7892.815624028032;49.325316321594066;0.0;6071329.285814725;1350956.6041053864;3362085.3716240837;937252.4852736266;2.4247705550083896;0.2683860944001097
9150;2019-04-18 14:39:41.787;652;593;216;216;190;54;41;35;-24;37;733;216;-26;11;229;157;576;562;248;42;41;-13;660;370;375;141;375;304;660;-2.0;157.0;1059.0;123.0;0.0;83;0;42;1;0;0;1;0;0;0;1;1;0;1;0;18934.591796875;8906.115234375;6004.556640625;2308.52099609375;584.0;164989;576.0;1214.0;Calculated values ==>;1555591181.787;338.36;332.46000000000004;294.76000000000005;294.76000000000005;292.16;278.56;275.4277932560699;277.26000000000005;276.66;270.76000000000005;276.86;346.46000000000004;294.76000000000005;270.56;274.26000000000005;296.06;288.86;330.76000000000005;329.36;277.36;277.26000000000005;330.76000000000005;331.56;271.86;242.77792619122317;268.0796299477929;275.4277932560699;297.96000000000004;6600000.0;3700000.0;3750000.0;1410000.0;3750000.0;3040000.0;6600000.0;0.0;0.026166666666666668;0.1765;0.0205;0.0;0.0;3.0630350321159376;8906.115234375;6004.556640625;2308.52099609375;18934.591796875;484266.78822232044;475390.8337704338;257358.46542287;257358.46542287;248084.7522049267;429467.9694778635;431696.9791850475;437727.04723144654;472260.1919623333;526787.0045232807;469848.9145262994;437413.810930519;443022.0508540321;461224.8453445671;451876.1205679041;472733.61391349795;470506.1740072591;431888.18506813835;431696.9791850475;241669.27786274583;245015.67932991832;467314.989749377;205103.80135728137;195796.69402428888;275.23092143874527;3595605.0468415087;2261340.2816480584;376666.7307280309;416891.0071651875;0;55;54;11;1;0;0;7;175;193;2159724347094.991;841549278334.962;1817618993670.5505;41058.00289679015;5375.32936203796;58.28467754658375;0.0;6071938.3251392925;1351067.1719802702;3362086.268374033;937252.4852736266;2.6999881634650382;0.27471550706875697
9151;2019-04-18 14:40:41.787;650;595;218;217;194;49;42;38;-24;39;736;217;-25;11;229;153;569;546;248;44;42;-14;647;364;369;136;369;304;649;-1.0;158.0;1616.0;69.0;0.0;82;0;42;1;0;0;1;0;0;0;1;1;0;0;0;18772.005859375;8700.30859375;5810.2119140625;2336.91625976562;584.0;164990;578.0;1212.0;Calculated values ==>;1555591241.787;338.16;332.66;294.96000000000004;294.86;292.56;278.06;274.8017692304317;277.36;276.96000000000004;270.76000000000005;277.06;346.76;294.86;270.66;274.26000000000005;296.06;288.46000000000004;330.06;327.76000000000005;277.56;277.36;330.96000000000004;331.56;271.76000000000005;241.71165711629368;268.0796299477929;274.8017692304317;297.96000000000004;6470000.0;3640000.0;3690000.0;1360000.0;3690000.0;3040000.0;6490000.000000001;0.0;0.026333333333333334;0.2693333333333333;0.0115;0.0;0.0;3.057988845901579;8700.30859375;5810.2119140625;2336.91625976562;18772.005859375;485402.48178166687;477027.0845020688;258743.72214262252;258344.899985598;249857.01309901537;429879.7862731237;433417.75616050424;437727.04723144654;473111.07959547755;527101.1448942289;469969.09555200214;437570.5891863215;443022.0508540321;462140.9697039366;452350.433217933;473267.7226212048;469370.009335296;433785.3471561017;433417.75616050424;242505.85365607988;245015.67932991832;467912.072879551;203849.33277643842;195796.69402428888;274.7197146766048;3595919.268488644;2261487.001846626;376705.4427051631;416989.4635698099;0;55;54;11;1;0;0;7;175;193;2159947547094.991;841632378334.962;1817801393670.5505;62991.06442654885;3036.721511185794;102.63978319559844;0.0;6072805.4007003205;1351137.2724042137;3362087.6094112056;937252.4852736266;3.925251457135264;0.3731185773264163
9152;2019-04-18 14:41:41.788;641;594;221;220;194;42;39;36;-23;40;751;218;-24;11;229;154;565;547;258;39;39;-15;635;361;366;132;366;305;636;-1.0;149.0;1570.0;58.0;0.0;75;0;45;1;0;0;1;0;0;0;1;1;0;1;0;18579.330078125;8753.2763671875;5675.119140625;2368.63403320312;583.0;164991;577.0;1213.0;Calculated values ==>;1555591301.788;337.26;332.56;295.26000000000005;295.16;292.56;277.36;274.4858918419099;277.06;276.76000000000005;270.86;277.16;348.26;294.96000000000004;270.76000000000005;274.26000000000005;296.06;288.56;329.66;327.86;277.06;277.06;330.86;331.46000000000004;271.66;240.83765695389522;268.19934244402924;274.4858918419099;298.96000000000004;6350000.0;3610000.0;3660000.0;1320000.0;3660000.0;3050000.0;6360000.0;0.0;0.024833333333333332;0.26166666666666666;0.009666666666666665;0.0;0.0;3.060668912840896;8753.2763671875;5675.119140625;2368.63403320312;18579.330078125;485419.8611230313;478424.83066335256;260778.88776893643;260354.49467602948;250382.7923102406;430081.6785162784;433616.79160117084;437656.05685647397;473727.59171134117;528593.6297361357;469952.5135695722;437499.1961693786;442816.332836664;462594.7164123007;453018.7353767087;474147.3816506692;471221.4753747569;433616.79160117084;433616.79160117084;242087.5637286956;244597.3647265701;468366.78916821175;203089.57521532054;195796.69402428888;274.41198033004554;3596230.534810003;2261632.4508124785;376744.65627792827;417085.17625738186;0;55;54;11;1;0;0;7;175;193;2160168050770.6008;841712779675.1844;1817984096716.056;61378.22936276848;2564.3464015446143;72.66000585182222;0.0;6073841.828758278;1351183.9487482083;3362089.0702671325;937252.4852736266;3.8111045535670516;0.37426936063036015
