;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9153;2019-04-18 14:42:41.798;631;591;219;218;194;39;38;34;-23;41;764;219;-24;2;229;157;560;542;272;40;38;-14;631;359;365;140;364;305;632;156.0;153.0;1829.0;107.0;0.0;71;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17890.390625;8707.064453125;5339.3525390625;1367.58178710938;581.0;164992;576.0;1214.0;Calculated values ==>;1555591361.798;336.26000000000005;332.26000000000005;295.06;294.96000000000004;292.56;277.06;274.27422755570615;276.96000000000004;276.56;270.86;277.26000000000005;349.56000000000006;295.06;270.76000000000005;273.36;296.06;288.86;329.16;327.36;277.16;276.96000000000004;330.76000000000005;331.26000000000005;271.76000000000005;242.56692532238324;268.19934244402924;274.27422755570615;300.36;6310000.0;3590000.0;3650000.0;1400000.0;3640000.0;3050000.0;6320000.0;0.026000000000000002;0.025500000000000002;0.30483333333333335;0.017833333333333333;0.0;0.026000000000000002;3.063505781067569;8707.064453125;5339.3525390625;1367.58178710938;17890.390625;484423.95877252426;478450.239920694;260189.55632226367;259767.6716015038;250550.23354617902;430214.79039162316;433683.32636128634;437656.05685647397;472784.61766108364;529952.8012266188;470072.7615667927;437499.1961693786;441480.6793942096;462895.65004918195;453792.92581969226;473877.36822284566;470952.4983180592;434047.17992658;433683.32636128634;241669.27786274583;243760.74795305103;467355.35839533625;202480.3896004512;202480.3896004512;274.1664350698134;3596534.499801537;2261777.977903098;376775.7965989479;417176.978819242;0;55;54;11;1;0;0;7;175;193;2160387387320.566;841794393275.1715;1818167127216.0269;71689.38256854427;4723.603610175451;74.58418257205486;6011.276355781714;6074950.910340324;1351244.6917871158;3362090.2975065415;937302.5875922451;5.352202754023881;0.5248253302461332
9154;2019-04-18 14:43:41.789;622;588;219;218;193;37;39;33;-22;41;773;221;-24;-2;230;159;557;547;250;40;39;-13;635;358;363;143;363;306;636;-1.0;139.0;1826.0;72.0;0.0;67;100;48;1;0;0;1;0;0;0;1;0;0;1;0;17914.048828125;8907.6953125;5328.6064453125;1360.24658203125;579.0;164993;573.0;1212.0;Calculated values ==>;1555591421.789;335.36;331.96000000000004;295.06;294.96000000000004;292.46000000000004;276.86;274.1680685717883;277.06;276.46000000000004;270.96000000000004;277.26000000000005;350.46000000000004;295.26000000000005;270.76000000000005;272.96000000000004;296.16;289.06;328.86;327.86;277.16;277.06;330.46000000000004;331.06;271.86;243.1966462407574;268.3187672390254;274.1680685717883;298.16;6350000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6360000.0;0.0;0.023166666666666665;0.30433333333333334;0.012;0.0;0.0;3.0587712006230876;8907.6953125;5328.6064453125;1360.24658203125;17914.048828125;482673.4398381897;477524.5427675308;259933.97230449517;259517.18521272906;250030.7271405742;430280.9020939914;434358.88782729313;437585.1090581189;472391.1323836129;530817.3057209284;470176.73804117914;437270.2536001789;440666.3045709049;463178.7302339447;454247.80245584727;472911.17977871705;471221.4753747569;434538.5910328508;434358.88782729313;240414.4444865203;242924.1476594651;467034.9149365531;202293.23657322823;202480.3896004512;274.0891083117444;3596832.8253744505;2261924.7455492076;376798.52509221475;417265.8651424031;0;55;54;11;1;0;0;7;175;193;2160605754560.337;841879280540.0824;1818350399720.8345;71607.15985956839;3176.900140359898;39.14481869174338;0.0;6076144.86907196;1351310.5194426714;3362091.2451060563;937352.6740477287;4.797420761840797;0.4584711865538064
9155;2019-04-18 14:44:41.779;616;586;219;218;193;37;39;33;-22;41;775;221;-24;-4;230;161;554;551;218;41;39;-11;631;358;363;145;362;305;632;-1.0;155.0;1706.0;168.0;0.0;66;100;49;1;0;0;1;0;0;0;1;0;0;1;0;17987.251953125;8868.3671875;5231.578125;1343.30236816406;577.0;164994;572.0;1211.0;Calculated values ==>;1555591481.779;334.76000000000005;331.76000000000005;295.06;294.96000000000004;292.46000000000004;276.86;274.1680685717883;277.06;276.46000000000004;270.96000000000004;277.26000000000005;350.66;295.26000000000005;270.76000000000005;272.76000000000005;296.16;289.26000000000005;328.56;328.26000000000005;277.26000000000005;277.06;330.36;330.86;272.06;243.61107973660833;268.19934244402924;274.1680685717883;294.96000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3050000.0;6320000.0;0.0;0.025833333333333333;0.2843333333333333;0.028;0.0;0.0;3.0565588370200887;8868.3671875;5231.578125;1343.30236816406;17987.251953125;482252.0214126708;477702.30441308103;260189.55632226367;259767.6716015038;250195.78618403003;430280.9020939914;434358.88782729313;437812.597326149;472127.72840069426;531101.6472572297;470313.0473591377;437499.1961693786;440578.77906221413;463328.15220803814;454530.5711204003;472951.7835499306;472359.4682502665;434717.7860891638;434358.88782729313;239996.17471937067;242087.5637286956;466954.01982655644;202032.61124974358;202480.3896004512;273.9876743561017;3597131.9530180907;2262072.854714422;376821.0509118742;417353.85201358004;0;55;54;11;1;0;0;7;175;193;2160823518260.3716;841965666140.0962;1818533669170.8635;67040.10937439128;7417.799440150759;15.30147857465592;0.0;6077300.0704167755;1351398.793890996;3362091.6987495804;937352.6740477287;4.822380099903593;0.43040179038430004
9156;2019-04-18 14:45:41.769;612;583;217;216;193;37;40;32;-23;41;772;219;-24;-4;230;161;550;543;204;41;40;-10;629;356;361;146;361;304;630;-1.0;151.0;1613.0;106.0;0.0;59;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17635.587890625;8888.765625;4965.82275390625;1345.24951171875;574.0;164995;570.0;1210.0;Calculated values ==>;1555591541.769;334.36;331.46000000000004;294.86;294.76000000000005;292.46000000000004;276.86;273.955091788801;277.16;276.36;270.86;277.26000000000005;350.36;295.06;270.76000000000005;272.76000000000005;296.16;289.26000000000005;328.16;327.46000000000004;277.26000000000005;277.16;330.16;330.56;272.16;243.81672145450628;268.0796299477929;273.955091788801;293.56;6290000.0;3560000.0;3610000.0;1460000.0;3610000.0;3040000.0;6300000.0;0.0;0.025166666666666667;0.2688333333333333;0.017666666666666667;0.0;0.0;3.0545001124916067;8888.765625;4965.82275390625;1345.24951171875;17635.587890625;481896.45528829173;477491.7581921841;259474.6786414364;259057.79987890273;250279.34119108916;430412.23801567365;435024.7519814282;437883.18805776763;471995.6991225075;530863.9974095965;470209.2475916673;437727.04723144654;440793.27408520976;463477.27075599786;454869.0781991784;472585.7674417488;471367.7589810583;435202.0721543156;435024.7519814282;239159.6471344744;240832.718256323;466913.66734015994;201658.8816340042;202480.3896004512;273.8329352925997;3597428.7605406693;2262220.806158532;376843.451776777;417438.81619119435;0;55;54;11;1;0;0;7;175;193;2161040682060.406;842052951590.1101;1818716338720.8926;63504.96771025506;4686.167880808751;30.653212927377588;0.0;6078387.764746713;1351499.6434742876;3362092.081641517;937352.6740477287;4.488323447585532;0.36424915116599443
9157;2019-04-18 14:46:41.800;607;579;213;212;191;38;39;32;-25;41;766;215;-26;-5;230;162;546;536;209;41;39;-9;610;360;365;148;365;303;610;-1.0;152.0;2100.0;285.0;0.0;75;100;44;1;0;0;1;0;0;0;1;0;0;1;0;17244.72265625;8207.1455078125;5058.9794921875;1331.59301757812;572.0;164996;567.0;1210.0;Calculated values ==>;1555591601.8;333.86;331.06;294.46000000000004;294.36;292.26000000000005;276.96000000000004;274.38016830617;277.06;276.36;270.66;277.26000000000005;349.76;294.66;270.56;272.66;296.16;289.36;327.76000000000005;326.76000000000005;277.26000000000005;277.06;329.86;330.36;272.26000000000005;244.22491754036054;267.9596281332873;274.38016830617;294.06;6100000.0;3600000.0;3650000.0;1480000.0;3650000.0;3030000.0;6100000.0;0.0;0.025333333333333333;0.35;0.0475;0.0;0.0;3.0548093540321655;8207.1455078125;5058.9794921875;1331.59301757812;17244.72265625;483328.5900593963;479277.11311682477;259067.32262379222;258639.7505374488;250424.1342958898;430148.3826014536;433865.5205784961;437798.07955487026;471730.980663899;530313.5891873743;469865.74067600165;437642.0229114993;440856.8528302407;462878.96902001434;454332.15923965833;474367.64263310115;472847.57527567935;434228.3108271235;433865.5205784961;237904.88540968279;239996.17471937067;466732.59945807286;202422.1692419981;202480.3896004512;274.1483914543432;3597719.579973852;2262363.3456917936;376865.7703231111;417522.39937211404;0;55;54;11;1;0;0;7;175;193;2161258594590.039;842141197159.9615;1818898532805.5857;82381.56860950525;12554.74543526355;38.50837305468546;0.0;6079604.11400325;1351643.3919833896;3362092.658285845;937352.6740477287;6.5061417341709;0.5789576876271159
9158;2019-04-18 14:47:41.760;599;569;209;207;187;41;37;33;-24;41;758;213;-25;-4;231;162;541;486;250;42;36;-9;609;360;365;149;365;304;609;-2.0;151.0;1692.0;193.0;0.0;81;100;45;1;0;0;1;0;0;0;1;0;0;1;0;17055.6171875;8327.359375;5380.2822265625;1322.22216796875;568.0;164997;564.0;730.0;Calculated values ==>;1555591661.76;333.06;330.06;294.06;293.86;291.86;277.26000000000005;274.38016830617;276.86;276.46000000000004;270.76000000000005;277.26000000000005;348.96000000000004;294.46000000000004;270.66;272.76000000000005;296.26000000000005;289.36;327.26000000000005;321.76000000000005;277.36;276.76000000000005;329.56;329.96000000000004;272.26000000000005;244.42749628697553;268.0796299477929;274.38016830617;298.16;6090000.0;3600000.0;3650000.0;1490000.0;3650000.0;3040000.0;6090000.0;0.0;0.025166666666666667;0.28200000000000003;0.03216666666666666;0.0;0.0;1.8433559260720127;8327.359375;5380.2822265625;1322.22216796875;17055.6171875;482294.9423303087;477925.6678179519;257441.9159078796;256618.92003133177;249028.62957584104;430148.3826014536;433500.59072566376;437727.04723144654;471598.2893264998;529402.1194473583;469487.94752709236;437570.5891863215;440793.27408520976;463012.4783077877;454332.15923965833;473735.65185803955;465120.2545860874;434408.92020770046;433317.3069910173;236650.15891445865;238323.1353838712;466591.55540657655;202506.83427072866;202480.3896004512;274.18130040824224;3598005.2255819547;2262501.0413742107;376887.8707062537;417609.33522392716;0;55;54;11;1;0;0;7;175;193;2161477448590.1782;842230237760.0182;1819080511405.7014;66332.10005492246;8494.725196536438;216.82083134412852;0.0;6080842.568389194;1351818.6872972627;3362094.784610721;937352.6740477287;4.9929691468616335;0.5096878517900649
9159;2019-04-18 14:48:41.781;590;567;217;216;192;40;37;33;-24;41;751;213;-26;-5;231;162;538;447;253;42;37;-9;604;358;364;150;363;304;604;-1.0;152.0;1392.0;137.0;0.0;79;100;45;1;0;0;1;0;0;0;1;0;0;1;0;17145.416015625;8189.03173828125;5202.46142578125;1323.94189453125;567.0;164998;563.0;0.0;Calculated values ==>;1555591721.781;332.16;329.86;294.86;294.76000000000005;292.36;277.16;274.1680685717883;276.86;276.46000000000004;270.76000000000005;277.26000000000005;348.26;294.46000000000004;270.56;272.66;296.26000000000005;289.36;326.96000000000004;317.86;277.36;276.86;329.46000000000004;329.86;272.26000000000005;244.62907804385475;268.0796299477929;274.1680685717883;298.46000000000004;6040000.0;3579999.9999999995;3640000.0;1500000.0;3629999.9999999995;3040000.0;6040000.0;0.0;0.025333333333333333;0.232;0.022833333333333334;0.0;0.0;0.0;8189.03173828125;5202.46142578125;1323.94189453125;17145.416015625;481573.2824224613;478229.79821730877;261265.73090050142;260809.5475539495;251062.95323596077;430280.9020939914;433749.95420475816;437727.04723144654;471465.3751313482;528670.499479957;469487.94752709236;437413.810930519;440642.64510116994;463311.6885489323;454671.7010468359;473910.8501770216;459382.6116767907;434653.35091899;433749.95420475816;236231.924509345;237904.88540968279;466450.2448580959;202047.06198370788;202480.3896004512;273.9933029726706;3598290.3339445596;2262638.726139419;376909.92979138606;417697.55562056444;0;55;54;11;1;0;0;7;175;193;2161696225134.8445;842319969154.8813;1819262975245.423;54677.756577475375;6037.206008965193;368.04870867251583;0.0;6081851.336805007;1351939.8291085898;3362099.6602294166;937352.6740477287;4.150948378481061;0.42120955382994674
9160;2019-04-18 14:49:41.791;582;567;218;217;195;36;38;32;-24;41;745;213;-25;-4;231;162;534;406;258;41;38;-8;604;353;358;150;357;303;605;92.0;153.0;693.0;0.0;0.0;49;100;46;1;0;0;1;0;0;0;1;0;0;1;0;16643.65234375;8338.3759765625;4376.4287109375;1333.2578125;566.0;164999;561.0;0.0;Calculated values ==>;1555591781.791;331.36;329.86;294.96000000000004;294.86;292.66;276.76000000000005;273.6339639331285;276.96000000000004;276.36;270.76000000000005;277.26000000000005;347.66;294.46000000000004;270.66;272.76000000000005;296.26000000000005;289.36;326.56;313.76000000000005;277.26000000000005;276.96000000000004;329.26000000000005;329.76000000000005;272.36;244.62907804385475;267.9596281332873;273.6339639331285;298.96000000000004;6040000.0;3529999.9999999995;3579999.9999999995;1500000.0;3570000.0000000005;3030000.0;6050000.0;0.015333333333333334;0.025500000000000002;0.11549999999999999;0.0;0.0;0.015333333333333334;0.0;8338.3759765625;4376.4287109375;1333.2578125;16643.65234375;480417.9642901104;478110.1469919195;261650.09979974985;261190.2968228497;252135.2915668366;430607.02586249536;435393.88335433026;437953.82195464283;471465.3751313482;528120.2319393447;469625.44315425906;437798.07955487026;441006.86972331285;464202.0896790568;455512.87881282286;473305.2026999102;451991.7361196834;435919.11457929364;435393.88335433026;235395.46725036926;237486.63934987856;466551.1550212106;201183.85751793825;201183.85751793825;273.6339639331285;3598571.956443438;2262776.4774917536;376932.07681282965;417777.39300903847;0;55;54;11;1;0;0;7;175;193;2161912861234.81;842409984154.8671;1819445105595.394;27346.930892439377;0.0;543.493397795783;3591.220396158011;6082534.989790325;1351990.1475436648;3362107.257679667;937382.6058721646;2.240995488622945;0.1831461769954406
9161;2019-04-18 14:50:41.802;577;552;218;218;195;33;39;28;-25;40;740;214;-26;-4;231;162;531;332;274;40;38;-8;607;351;356;150;356;303;608;168.0;156.0;583.0;118.0;0.0;31;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16234.138671875;8217.400390625;3853.76171875;1317.61022949219;565.0;165000;560.0;0.0;Calculated values ==>;1555591841.802;330.86;328.36;294.96000000000004;294.96000000000004;292.66;276.46000000000004;273.4187578820637;277.06;275.96000000000004;270.66;277.16;347.16;294.56;270.56;272.76000000000005;296.26000000000005;289.36;326.26000000000005;306.36;277.16;276.96000000000004;329.16;329.66;272.36;244.62907804385475;267.9596281332873;273.4187578820637;300.56;6070000.0;3510000.0;3560000.0;1500000.0;3560000.0;3030000.0;6080000.0;0.028;0.026000000000000002;0.09716666666666667;0.019666666666666666;0.0;0.028;0.0;8217.400390625;3853.76171875;1317.61022949219;16234.138671875;479338.46198330715;475519.0716180577;261421.775194554;261421.775194554;251991.06121618595;430735.4089219946;436044.89835179626;437798.07955487026;471365.6384454818;527597.3856186717;469745.62710042845;437642.0229114993;441006.86972331285;464349.45330830896;455846.3461254813;472466.1048986815;436442.3701917175;436218.22072168795;435871.12834967964;234977.24436692704;237068.3971897606;466551.1550212106;200003.04110687645;200003.04110687645;273.1619338731517;3598845.9882659074;2262914.4675887204;376954.17142984114;417845.9905033667;0;55;54;11;1;0;0;7;175;193;2162127100505.3684;842500000655.1017;1819626938925.868;23105.751235863398;5242.112906981904;936.6171023810639;6604.306442798489;6082955.505889644;1352033.8398267871;3362119.594195147;937467.5841725434;2.6805137005609407;0.25100407396856256
9162;2019-04-18 14:51:41.772;574;550;218;218;194;31;39;26;-24;38;734;216;-25;0;231;162;528;292;271;41;39;-8;608;349;354;145;354;305;610;243.0;153.0;1014.0;127.0;0.0;1;1;45;1;0;0;1;0;0;0;1;1;0;1;0;16544.255859375;8336.5869140625;3066.69677734375;2322.34155273438;564.0;165001;558.0;0.0;Calculated values ==>;1555591901.772;330.56;328.16;294.96000000000004;294.96000000000004;292.56;276.26000000000005;273.20264511476705;277.06;275.76000000000005;270.76000000000005;276.96000000000004;346.56000000000006;294.76000000000005;270.66;273.16;296.26000000000005;289.36;325.96000000000004;302.36;277.26000000000005;277.06;328.96000000000004;329.56;272.36;243.61107973660833;268.19934244402924;273.20264511476705;300.26000000000005;6080000.0;3490000.0;3540000.0;1450000.0;3540000.0;3050000.0;6100000.0;0.0405;0.025500000000000002;0.169;0.021166666666666667;0.0;0.0405;0.0;8336.5869140625;3066.69677734375;2322.34155273438;16544.255859375;478780.8131257976;474971.24344871065;261272.56908948472;261272.56908948472;251524.64536713407;430862.6128555636;436515.5988461327;437499.1961693786;471830.8059033014;526813.769389227;469711.80575094564;437342.01223029394;441181.0962547605;464643.3069250969;456178.13397284126;471877.7735565568;426005.56908051786;436858.41488472256;436515.5988461327;234140.81001818314;236650.15891445865;467254.1743790027;199708.56472490734;199708.56472490734;273.03734591286207;3599119.004977154;2263052.3485080446;376984.4891949084;417903.6321556179;0;55;54;11;1;0;0;7;176;193;2162339994005.47;842588456405.1439;1819809247725.9548;40186.61671411564;5663.048737678352;1169.7412141389927;9590.684881909627;6083482.678571279;1352124.6707356959;3362137.1384046334;937602.4749545164;4.124408946106776;0.37208838784321174
9163;2019-04-18 14:52:41.783;574;558;218;218;196;30;39;23;-22;35;718;216;-23;8;231;162;526;327;256;42;39;-10;623;344;350;144;349;306;625;141.0;148.0;86.0;217.0;0.0;1;1;49;1;0;0;1;0;0;0;1;1;0;0;0;17440.513671875;8805.25390625;3182.9287109375;2341.01733398438;563.0;165002;557.0;0.0;Calculated values ==>;1555591961.783;330.56;328.96000000000004;294.96000000000004;294.96000000000004;292.76000000000005;276.16;272.6583383277491;277.06;275.46000000000004;270.96000000000004;276.66;344.96000000000004;294.76000000000005;270.86;273.96000000000004;296.26000000000005;289.36;325.76000000000005;305.86;277.36;277.06;328.86;329.46000000000004;272.16;243.40439225979637;268.3187672390254;272.6583383277491;298.76000000000005;6230000.0;3440000.0;3500000.0;1440000.0;3490000.0;3060000.0;6250000.0;0.0235;0.024666666666666667;0.014333333333333333;0.036166666666666666;0.0;0.0235;0.0;8805.25390625;3182.9287109375;2341.01733398438;17440.513671875;476984.8332131419;474319.665193225;260221.8328841993;260221.8328841993;251573.91940603533;431175.4696738307;437443.2197878351;437585.1090581189;471666.44639072387;525056.8338897043;469574.45669621165;437427.84448784514;442165.11039823265;465372.91923633695;457000.4111839864;469609.7318571272;431296.042095948;437947.1294314736;437443.2197878351;233722.59852315116;236231.924509345;467194.26273211365;196616.787205434;196616.787205434;271.7878349426388;3599402.263310703;2263195.2233702755;377023.35764348734;417955.72191598796;0;55;54;11;1;0;0;7;176;193;2162551232725.1812;842675172300.0254;1819992581330.7043;3453.8792798884833;9785.88536488158;945.0710141090872;5659.421165686425;6083846.416043712;1352253.4354555795;3362154.7650708077;937729.5824701791;1.3848824004261775;0.15051292996259172
9164;2019-04-18 14:53:41.803;578;575;218;219;196;27;40;19;-22;32;722;216;-24;8;231;161;524;457;253;42;39;-11;649;342;347;142;347;305;651;-2.0;140.0;570.0;80.0;0.0;1;1;50;1;0;0;1;0;0;0;1;1;0;1;0;18229.0234375;9264.8583984375;3391.54272460938;2329.1982421875;562.0;165003;556.0;0.0;Calculated values ==>;1555592021.803;330.96000000000004;330.66;294.96000000000004;295.06;292.76000000000005;275.86;272.43898195401505;277.16;275.06;270.96000000000004;276.36;345.36;294.76000000000005;270.76000000000005;273.96000000000004;296.26000000000005;289.26000000000005;325.56;318.86;277.36;277.06;328.76000000000005;329.36;272.06;242.98782864720522;268.19934244402924;272.43898195401505;298.46000000000004;6490000.000000001;3420000.0000000005;3470000.0000000005;1420000.0;3470000.0000000005;3050000.0;6509999.999999999;0.0;0.02333333333333333;0.095;0.013333333333333334;0.0;0.0;0.0;9264.8583984375;3391.54272460938;2329.1982421875;18229.0234375;474417.52199595864;473703.2099592527;258629.79962476995;259029.62519595248;250471.07090465905;431298.55289687274;438293.41839209036;437812.597326149;471635.3862721799;525555.61545356;469711.80575094564;437499.1961693786;442373.3332657317;465662.78825144825;457190.93998343224;465782.58154528926;453771.13500459277;438624.37810215505;438127.3775264764;233304.39079467155;235813.6939595721;467374.2624081749;197745.46758151005;196616.787205434;272.23060214257276;3599699.6085352344;2263345.8578341897;377062.2890794308;418010.5274403541;0;55;54;11;1;0;0;7;176;193;2162760402425.1147;842761000899.9982;1820175942430.646;22806.3773257407;3595.050597688865;280.26708594958467;0.0;6084065.324460513;1352364.9804244987;3362164.979625355;937776.7600338258;1.7804890120897636;0.18593436778255346
9165;2019-04-18 14:54:41.783;592;589;215;216;192;27;41;18;-15;29;735;216;-24;10;231;160;524;528;259;43;41;-12;671;344;349;141;349;302;673;143.0;142.0;1342.0;348.0;0.0;1;1;44;1;0;0;1;0;0;0;1;1;0;0;0;18305.66015625;9182.8310546875;3547.04370117188;2309.16015625;561.0;165004;555.0;0.0;Calculated values ==>;1555592081.783;332.36;332.06;294.66;294.76000000000005;292.36;275.86;272.6583383277491;277.26000000000005;274.96000000000004;271.66;276.06;346.66;294.76000000000005;270.76000000000005;274.16;296.26000000000005;289.16;325.56;325.96000000000004;277.46000000000004;277.26000000000005;328.66;329.26000000000005;271.96000000000004;242.77792619122317;267.8393353686513;272.6583383277491;299.06;6709999.999999999;3440000.0;3490000.0;1410000.0;3490000.0;3020000.0;6730000.0;0.02383333333333333;0.023666666666666666;0.22366666666666665;0.058;0.0;0.02383333333333333;0.0;9182.8310546875;3547.04370117188;2309.16015625;18305.66015625;473884.9584502779;473162.7212927382;256328.91117645055;256701.49187765806;248287.78459914876;431175.4696738307;438007.11713173456;439561.4401127939;471472.3440730569;527152.0999284992;470122.41596136003;438179.53515710204;443285.3374463631;465372.91923633695;456727.81672313693;462705.06824449834;463109.8728767313;438340.34626771254;438007.11713173456;232886.18681767926;235395.46725036926;467414.4187720181;198032.1085293582;198032.1085293582;272.35279347477046;3600003.9627467133;2263499.5373360994;377100.92918176786;418068.3297200695;0;55;54;11;1;0;0;7;176;193;2162969132825.1812;842845872600.0251;1820357981730.7039;54022.06049749511;15624.173994074274;0.0;5719.40437168997;6084705.34803025;1352525.087242746;3362167.3144058855;937824.4058497039;5.011334790012037;0.538805769793229
9166;2019-04-18 14:55:41.774;612;605;203;204;188;32;26;21;-11;29;747;218;-15;11;231;162;522;558;270;33;26;-12;662;351;356;142;356;301;665;-2.0;143.0;1377.0;363.0;0.0;1;1;39;1;0;0;1;0;0;0;1;1;0;0;0;16855.998046875;8741.3359375;3474.43212890625;2293.09204101562;560.0;165005;554.0;0.0;Calculated values ==>;1555592141.774;334.36;333.66;293.46000000000004;293.56;291.96000000000004;276.36;273.4187578820637;275.76000000000005;275.26000000000005;272.06;276.06;347.86;294.96000000000004;271.66;274.26000000000005;296.26000000000005;289.36;325.36;328.96000000000004;276.46000000000004;275.76000000000005;328.56;329.16;271.96000000000004;242.98782864720522;267.7187500070086;273.4187578820637;300.16;6620000.0;3510000.0;3560000.0;1420000.0;3560000.0;3010000.0;6650000.0;0.0;0.02383333333333333;0.22949999999999998;0.0605;0.0;0.0;0.0;8741.3359375;3474.43212890625;2293.09204101562;16855.998046875;478068.4872438116;476639.7271989195;252348.41988861014;252701.83391157453;247246.17348825015;430735.4089219946;433749.0758717246;440384.28162507055;471339.3356437985;528483.3400696995;470497.8680624812;439780.08636155893;443634.4727813241;464349.45330830896;455846.3461254813;463637.0466700005;469209.6381955197;434995.3873680092;433749.0758717246;232467.98657752166;234977.24436692704;467274.6841318862;199808.82104364692;198032.1085293582;273.0854341169699;3600296.9326126925;2263648.8829890024;377139.2755305563;418126.8332417473;0;55;54;11;1;0;0;7;176;193;2163180601099.9592;842930759864.936;1820538854595.5142;55212.06820343672;16181.68471683848;0.0;0.0;6085615.495892474;1352790.0963077354;3362167.3144058855;937872.0604034959;4.9207003439060255;0.5939328605278987
9167;2019-04-18 14:56:41.774;626;618;196;195;179;39;27;22;-25;29;754;220;-26;17;232;164;518;576;277;30;27;-12;662;358;363;145;363;302;665;-1.0;148.0;1575.0;335.0;0.0;1;1;37;1;0;0;1;0;0;0;1;1;0;0;0;15925.91015625;8640.79296875;3441.07983398438;2282.083984375;559.0;165006;553.0;0.0;Calculated values ==>;1555592201.774;335.76000000000005;334.96000000000004;292.76000000000005;292.66;291.06;277.06;274.1680685717883;275.86;275.36;270.66;276.06;348.56000000000006;295.16;270.56;274.86;296.36;289.56;324.96000000000004;330.76000000000005;276.16;275.86;328.46000000000004;329.06;271.96000000000004;243.61107973660833;267.8393353686513;274.1680685717883;300.86;6620000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;6650000.0;0.0;0.024666666666666667;0.2625;0.05583333333333333;0.0;0.0;0.0;8640.79296875;3441.07983398438;2282.083984375;15925.91015625;480185.89868264936;478628.4897709208;249923.40966499876;249583.54598439406;244337.68150531955;430280.9020939914;432160.5535853875;438024.4983934438;470938.95956923306;529137.3455859039;470601.0756044212;437869.15320432716;444301.04523409;463444.52863536426;454953.4575107284;462955.24559064995;472103.0750004122;432717.6920543523;432160.5535853875;232049.79005350024;234559.02529450474;466853.919156553;201779.93675852256;198032.1085293582;273.8891721453308;3600570.1151810517;2263793.734063221;377177.40199743456;418184.4625081047;0;55;54;11;1;0;0;7;176;193;2163396301099.9592;843016859864.936;1820719754595.5142;62014.19742916684;14799.964017223367;0.0;0.0;6086592.381439413;1353048.2767138525;3362167.3144058855;937872.0604034959;5.347702070179256;0.6419155907760664
9168;2019-04-18 14:57:41.775;634;624;202;201;182;52;35;25;-24;30;756;223;-26;17;231;166;514;575;306;35;34;-11;629;374;379;149;378;306;629;-1.0;144.0;1620.0;320.0;0.0;49;0;43;1;0;0;1;0;0;0;1;1;0;0;0;16806.107421875;8502.03515625;4507.7646484375;2307.81665039062;559.0;165007;552.0;0.0;Calculated values ==>;1555592261.775;336.56;335.56;293.36;293.26000000000005;291.36;278.36;275.84098080016133;276.66;275.66;270.76000000000005;276.16;348.76;295.46000000000004;270.56;274.86;296.26000000000005;289.76000000000005;324.56;330.66;276.66;276.56;328.36;329.06;272.06;244.42749628697553;268.3187672390254;275.84098080016133;303.76000000000005;6290000.0;3740000.0;3790000.0;1490000.0;3779999.9999999995;3060000.0;6290000.0;0.0;0.024;0.26999999999999996;0.05333333333333334;0.0;0.0;0.0;8502.03515625;4507.7646484375;2307.81665039062;16806.107421875;485075.5868947272;483637.68823066825;253603.2836753397;253229.76470112384;246520.9044401556;429187.4505931623;429450.3574643208;437270.2536001789;470501.7468520806;529039.9816895401;470417.1566364655;436954.0803290252;443492.7161922392;461037.02556205;452491.2582283222;466886.60384343576;476408.73884195864;429450.3574643208;429249.1902540603;231631.59724164338;234559.02529450474;466390.0133630033;205972.52290399105;198032.1085293582;275.58284394224654;3600842.8865410704;2263936.5933456062;377215.65180698293;418250.7039829809;0;55;54;11;1;0;0;7;176;193;2163618904810.575;843105061335.1799;1820902157636.0186;62450.38728797072;13888.932824480655;0.0;0.0;6087629.603601672;1353287.3548394302;3362167.3144058855;937872.0604034959;4.983759734181309;0.6468225401804917
9169;2019-04-18 14:58:41.805;628;623;226;225;195;56;39;32;-20;33;754;228;-22;18;229;159;509;562;309;41;39;-11;632;365;370;150;370;307;633;-2.0;147.0;1421.0;272.0;0.0;47;13;49;1;0;0;1;0;0;0;1;1;0;1;0;18247.677734375;8915.1162109375;4487.990234375;2377.94873046875;558.0;165008;551.0;0.0;Calculated values ==>;1555592321.805;335.96000000000004;335.46000000000004;295.76000000000005;295.66;292.66;278.76000000000005;274.9066339382667;277.06;276.36;271.16;276.46000000000004;348.56000000000006;295.96000000000004;270.96000000000004;274.96000000000004;296.06;289.06;324.06;329.36;277.26000000000005;277.06;328.26000000000005;328.96000000000004;272.06;244.62907804385475;268.43790593516167;274.9066339382667;304.06;6320000.0;3650000.0;3700000.0;1500000.0;3700000.0;3070000.0;6330000.0;0.0;0.0245;0.23683333333333334;0.04533333333333334;0.0;0.0;0.0;8915.1162109375;4487.990234375;2377.94873046875;18247.677734375;483880.30473638955;483044.2438652422;263186.74678397086;262735.5596206215;250863.8708422802;429811.8947417682;432607.708960572;437671.5478804793;470666.8745815293;528753.9426178363;470881.87880656944;437356.53477473935;443435.5918674444;461989.0877721098;453043.4802602214;465659.8664497817;473935.12260377954;432980.8147056428;432607.708960572;231213.40812182956;234140.81001818314;466248.34427671094;203612.3595617635;198032.1085293582;274.63295569626024;3601135.1474746712;2264081.808845061;377254.71937582723;418325.7060892806;0;55;54;11;1;0;0;7;176;193;2163843717160.4678;843194806185.1372;1821086149585.931;55433.017766815865;11906.16464041095;0.0;0.0;6088612.456490847;1353502.421464441;3362167.3144058855;937872.0604034959;4.267089979545246;0.5564363722497907
9170;2019-04-18 14:59:41.786;618;617;231;230;208;48;40;33;-20;35;752;230;-22;18;229;156;505;554;314;40;40;-11;615;362;367;150;367;308;617;-2.0;146.0;1314.0;276.0;0.0;45;26;53;1;0;0;1;0;0;0;1;1;0;1;0;19583.041015625;8888.466796875;4298.505859375;2466.76489257812;557.0;165009;550.0;0.0;Calculated values ==>;1555592381.786;334.96000000000004;334.86;296.26000000000005;296.16;293.96000000000004;277.96000000000004;274.5913991737795;277.16;276.46000000000004;271.16;276.66;348.36;296.16;270.96000000000004;274.96000000000004;296.06;288.76000000000005;323.66;328.56;277.16;277.16;328.16;328.86;272.06;244.62907804385475;268.5567601203482;274.5913991737795;304.56;6150000.0;3620000.0000000005;3670000.0000000005;1500000.0;3670000.0000000005;3080000.0;6170000.0;0.0;0.024333333333333332;0.219;0.046;0.0;0.0;0.0;8888.466796875;4298.505859375;2466.76489257812;19583.041015625;484339.2644688601;483973.2867381278;266996.7542743286;266474.86473024957;256560.54452350546;430014.67791919125;433550.350954743;437443.34373287327;470866.63076641626;528467.5704421921;470986.8009944989;437126.8590839872;443231.3596024861;462443.7821703978;453132.35556440166;467347.7643924093;474706.39983823296;433550.350954743;433550.350954743;230795.22267914342;233722.59852315116;466248.34427671094;202739.7245827286;198032.1085293582;274.28095997921923;3601450.303632911;2264230.1250549834;377295.0792046557;418398.9037034098;0;55;54;11;1;0;0;7;176;193;2164064747145.271;843284777685.0571;1821270591160.7666;51400.09259388168;12121.396505923185;0.0;0.0;6089502.450489019;1353702.5877344182;3362167.3144058855;937872.0604034959;4.057911977996606;0.5422567417207664
9171;2019-04-18 15:00:41.796;607;607;226;226;208;41;37;32;-19;37;751;231;-21;18;229;158;502;528;305;36;38;-11;625;355;361;149;360;307;626;-2.0;139.0;757.0;94.0;0.0;15;33;58;1;0;0;1;0;0;0;1;1;0;1;0;19160.912109375;9386.60546875;3527.92993164062;2509.75146484375;556.0;165010;547.0;0.0;Calculated values ==>;1555592441.796;333.86;333.86;295.76000000000005;295.76000000000005;293.96000000000004;277.26000000000005;273.8482719121499;276.86;276.36;271.26000000000005;276.86;348.26;296.26000000000005;271.06;274.96000000000004;296.06;288.96000000000004;323.36;325.96000000000004;276.76000000000005;276.96000000000004;327.86;328.76000000000005;272.06;244.42749628697553;268.43790593516167;273.8482719121499;303.66;6250000.0;3550000.0;3610000.0;1490000.0;3600000.0;3070000.0;6260000.0;0.0;0.023166666666666665;0.12616666666666668;0.015666666666666666;0.0;0.0;0.0;9386.60546875;3527.92993164062;2509.75146484375;19160.912109375;481624.5299850797;481509.9888324215;263726.5921621389;263726.5921621389;256059.07665764642;430477.46260093397;434489.842356074;437828.56808052456;471199.84743302374;528439.7658042574;471241.56450988416;437514.20447033056;443435.5918674444;463493.82801193424;454616.58392338036;465486.65569012077;469529.63909420953;434310.53623595677;434668.6427963687;229540.68826423294;233304.39079467155;466390.0133630033;201178.46214062348;198032.1085293582;273.64074904651375;3601773.223719947;2264382.442705884;377336.5570861226;418464.1348717076;0;55;54;11;1;0;0;7;176;193;2164283183545.2363;843374492635.0428;1821455121910.7373;29857.355032750856;4154.980969150617;0.0;0.0;6090179.708743366;1353838.2468194354;3362167.3144058855;937872.0604034959;2.2051156270027437;0.27253702194462853
9172;2019-04-18 15:01:41.796;600;604;223;223;202;38;37;30;-21;36;751;231;-22;18;229;161;500;547;311;37;37;-13;632;357;362;147;362;306;635;-1.0;143.0;1158.0;233.0;0.0;23;34;58;1;0;0;1;0;0;0;1;1;0;0;0;19396.169921875;9499.173828125;3835.52392578125;2514.4833984375;555.0;165011;547.0;0.0;Calculated values ==>;1555592501.796;333.16;333.56;295.46000000000004;295.46000000000004;293.36;276.96000000000004;274.0616903277293;276.86;276.16;271.06;276.76000000000005;348.26;296.26000000000005;270.96000000000004;274.96000000000004;296.06;289.26000000000005;323.16;327.86;276.86;276.86;327.86;328.66;271.86;244.02132995426717;268.3187672390254;274.0616903277293;304.26000000000005;6320000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3060000.0;6350000.0;0.0;0.02383333333333333;0.193;0.03883333333333334;0.0;0.0;0.0;9499.173828125;3835.52392578125;2514.4833984375;19396.169921875;479787.6502602755;480030.2710686291;261708.67110633984;261708.67110633984;253317.2919860272;430346.717906069;434244.55786418;437742.05038880615;471366.9202731048;528516.7185281644;471376.07246859424;437585.1090581189;443639.0469653982;463195.3492027865;454700.04539168015;464176.06768792553;471350.343060918;434244.55786418;434244.55786418;229540.68826423294;232886.18681767926;466471.61449100566;201414.4928091888;198032.1085293582;273.7419659725159;3602094.532736874;2264539.824200025;377378.4257099833;418525.4969871861;0;55;54;11;1;0;0;7;176;193;2164500083545.2363;843463292635.0428;1821639021910.7373;45611.21861286615;10293.05155864389;0.0;0.0;6090808.613523747;1353958.6470905005;3362167.3144058855;937872.0604034959;3.5272655182720913;0.46510056132220834
9173;2019-04-18 15:02:41.787;602;605;220;221;200;38;37;29;-22;36;753;231;-23;16;230;163;499;566;303;37;37;-16;650;357;362;145;362;305;652;-1.0;138.0;1253.0;241.0;0.0;14;33;58;1;0;0;1;0;0;0;1;1;0;1;0;19270.0078125;9847.6142578125;3736.68237304688;2506.37036132812;554.0;165012;546.0;0.0;Calculated values ==>;1555592561.787;333.36;333.66;295.16;295.26000000000005;293.16;276.96000000000004;274.0616903277293;276.86;276.06;270.96000000000004;276.76000000000005;348.46000000000004;296.26000000000005;270.86;274.76000000000005;296.16;289.46000000000004;323.06;329.76000000000005;276.86;276.86;327.76000000000005;328.56;271.56;243.61107973660833;268.19934244402924;274.0616903277293;303.46000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6520000.0;0.0;0.023;0.20883333333333332;0.04016666666666667;0.0;0.0;0.0;9847.6142578125;3736.68237304688;2506.37036132812;19270.0078125;477970.0087030573;478187.14626434166;259373.9931021499;259779.05233654674;251835.0157759243;430346.717906069;434244.55786418;437812.597326149;471632.7587203168;528802.8376560764;471510.35465777136;437656.05685647397;443549.91784386104;463328.15220803814;454981.4033238106;461424.4093546522;472166.58343857195;434244.55786418;434244.55786418;229122.51738040973;232467.98657752166;466453.26775529335;201398.96931943033;198032.1085293582;273.7358969931281;3602416.7025516005;2264701.02325042;377420.25988187024;418588.5892410189;0;55;54;11;1;0;0;7;176;193;2164717250965.0085;843550879494.9509;1821822294415.545;49371.04598206974;10646.347653840498;0.0;0.0;6091600.01366671;1354133.1159095059;3362167.3144058855;937872.0604034959;3.72995063940174;0.4782824385740729
9174;2019-04-18 15:03:41.797;611;611;218;219;197;38;38;29;-24;36;754;229;-26;16;230;166;497;579;230;38;38;-19;658;356;361;144;361;303;660;-1.0;142.0;933.0;203.0;0.0;10;30;54;1;0;0;1;0;0;0;1;1;0;0;0;18862.103515625;9710.29296875;3697.783203125;2470.63647460938;554.0;165013;545.0;0.0;Calculated values ==>;1555592621.797;334.26000000000005;334.26000000000005;294.96000000000004;295.06;292.86;276.96000000000004;273.955091788801;276.96000000000004;276.06;270.76000000000005;276.76000000000005;348.56000000000006;296.06;270.56;274.76000000000005;296.16;289.76000000000005;322.86;331.06;276.96000000000004;276.96000000000004;327.66;328.56;271.26000000000005;243.40439225979637;267.9596281332873;273.955091788801;296.16;6580000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6600000.0;0.0;0.023666666666666666;0.1555;0.03383333333333333;0.0;0.0;0.0;9710.29296875;3697.783203125;2470.63647460938;18862.103515625;478388.04935575055;478152.342966449;258132.29489591488;258523.29035983837;250459.65091504066;430412.23801567365;434668.6427963687;437953.82195464283;471765.34391292307;529060.7471719419;471540.11976617476;437642.0229114993;443955.1368504969;463477.27075599786;455569.43109120143;459900.33804958063;473206.20467125555;434668.6427963687;434668.6427963687;228704.35009887922;232467.98657752166;466294.2697013934;200994.5932618496;198032.1085293582;273.57318243241787;3602734.5231072167;2264864.0329743754;377461.7418513393;418650.55344645714;0;55;54;11;1;0;0;7;176;193;2164934187114.974;843637593944.9371;1822004724815.5159;36847.160061729344;8975.972386204565;0.0;0.0;6092318.618464469;1354296.662496369;3362167.3144058855;937872.0604034959;2.8858216322769317;0.2967884220189911
9175;2019-04-18 15:04:41.778;621;620;214;215;194;38;39;28;-26;36;756;226;-28;14;230;167;496;591;218;39;39;-23;673;356;361;143;361;301;675;-1.0;144.0;1056.0;191.0;0.0;10;27;48;1;0;0;1;0;0;0;1;1;0;0;0;18453.19140625;9557.744140625;3792.11596679688;2444.55981445312;553.0;165014;544.0;0.0;Calculated values ==>;1555592681.778;335.26000000000005;335.16;294.56;294.66;292.56;276.96000000000004;273.955091788801;277.06;275.96000000000004;270.56;276.76000000000005;348.76;295.76000000000005;270.36;274.56;296.16;289.86;322.76000000000005;332.26000000000005;277.06;277.06;327.56;328.46000000000004;270.86;243.1966462407574;267.7187500070086;273.955091788801;294.96000000000004;6730000.0;3560000.0;3610000.0;1430000.0;3610000.0;3010000.0;6750000.0;0.0;0.024;0.17600000000000002;0.03183333333333333;0.0;0.0;0.0;9557.744140625;3792.11596679688;2444.55981445312;18453.19140625;478147.3112198386;477758.31080514;255864.03100577559;256232.92075406792;248880.74682375896;430412.23801567365;434846.9440822899;438095.2167564963;471897.7078724963;529422.5520415995;471451.41292914946;437785.01000687695;444068.8471814032;463477.27075599786;455709.01711372373;457463.7668776056;473230.87920189806;434846.9440822899;434846.9440822899;228286.1864045524;232049.79005350024;466035.8248629339;201074.40824675563;198032.1085293582;273.6044497907404;3603045.385428274;2265024.5491045727;377502.68884988426;418712.9495080539;0;55;54;11;1;0;0;7;176;193;2165150718525.642;843723666680.2026;1822185867436.0747;41715.66229771436;8434.605095615007;0.0;0.0;6092973.101334257;1354441.7046979188;3362167.3144058855;937872.0604034959;3.1751889364339436;0.30404097768134086
9176;2019-04-18 15:05:41.808;634;630;208;208;190;40;38;30;-16;36;756;225;-26;15;231;169;494;600;217;40;38;-26;675;359;364;142;364;300;677;-1.0;139.0;1187.0;201.0;0.0;25;21;42;1;0;0;1;0;0;0;1;1;0;0;0;17894.876953125;9144.7763671875;4279.421875;2401.73291015625;553.0;165015;542.0;0.0;Calculated values ==>;1555592741.808;336.56;336.16;293.96000000000004;293.96000000000004;292.16;277.16;274.27422755570615;276.96000000000004;276.16;271.56;276.76000000000005;348.76;295.66;270.56;274.66;296.26000000000005;290.06;322.56;333.16;277.16;276.96000000000004;327.36;328.46000000000004;270.56;242.98782864720522;267.5978703862781;274.27422755570615;294.86;6750000.0;3590000.0;3640000.0;1420000.0;3640000.0;3000000.0;6770000.0;0.0;0.023166666666666665;0.19783333333333333;0.033499999999999995;0.0;0.0;0.0;9144.7763671875;4279.421875;2401.73291015625;17894.876953125;479895.5866596583;479055.7569731089;253608.286219322;253608.286219322;247492.16470232134;430214.79039162316;433931.68165179034;439846.68438734236;472029.85167895287;529498.9437343386;471466.7988502995;438320.22817239247;444413.69907515554;463162.2360548347;455487.9538181988;456792.86058707675;474406.3417374362;434293.55171347444;433931.68165179034;227449.86971758792;232049.79005350024;465878.0791677265;201867.2264946444;198032.1085293582;273.9277327211804;3603348.437448076;2265180.4813692323;377543.0948154564;418780.2459547778;0;55;54;11;1;0;0;7;176;193;2165368327275.5383;843809209430.1619;1822366257585.9888;47080.269419772085;8844.36356454825;0.0;0.0;6093713.437414599;1354585.7680990542;3362167.3144058855;937872.0604034959;3.5337341257192407;0.3337063838873438
9177;2019-04-18 15:06:41.799;646;640;204;204;184;42;36;30;-2;37;756;224;-8;16;231;167;492;610;243;38;36;-29;704;354;359;141;359;303;706;-2.0;136.0;466.0;0.0;0.0;5;15;43;1;0;0;1;0;0;0;1;1;0;0;0;17545.72265625;9630.4326171875;3860.26928710938;2389.3154296875;553.0;165016;542.0;0.0;Calculated values ==>;1555592801.799;337.76;337.16;293.56;293.56;291.56;277.36;273.7412296467126;276.76000000000005;276.16;272.96000000000004;276.86;348.76;295.56;272.36;274.76000000000005;296.26000000000005;289.86;322.36;334.16;276.96000000000004;276.76000000000005;327.36;328.46000000000004;270.26000000000005;242.77792619122317;267.9596281332873;273.7412296467126;297.46000000000004;7040000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;7059999.999999999;0.0;0.02266666666666667;0.07766666666666668;0.0;0.0;0.0;0.0;9630.4326171875;3860.26928710938;2389.3154296875;17545.72265625;478384.20151131414;477212.8533440854;251092.84148605607;251092.84148605607;244679.6794394629;430542.39183029096;434799.06761956174;441306.1226980395;472260.1919623333;529269.6464291925;470943.6490191738;440405.2139601131;443955.1368504969;463906.4806118374;456041.49723122193;451811.702426946;472424.4449246686;435153.4052875198;434799.06761956174;227449.86971758792;232049.79005350024;465720.9113905983;201446.94854128102;198032.1085293582;273.7412296467126;3603643.731477095;2265336.9179749265;377583.0142294362;418848.0665397769;0;55;54;11;1;0;0;7;176;193;2165585194740.3108;843894096695.0728;1822547130450.799;18629.062526174912;0.0;0.0;0.0;6094260.933043576;1354659.460073227;3362167.3144058855;937872.0604034959;1.1731134881261984;0.10440559727749583
9178;2019-04-18 15:07:41.789;660;652;208;207;181;41;35;30;7;37;758;224;3;24;232;162;493;623;285;38;35;-32;700;364;369;140;369;299;702;-1.0;144.0;1299.0;248.0;0.0;51;7;34;1;0;0;1;0;0;0;1;1;0;0;0;18211.423828125;8998.8291015625;5389.26806640625;2316.45483398438;553.0;165017;541.0;0.0;Calculated values ==>;1555592861.789;339.16;338.36;293.96000000000004;293.86;291.26000000000005;277.26000000000005;274.8017692304317;276.66;276.16;273.86;276.86;348.96000000000004;295.56;273.46000000000004;275.56;296.36;289.36;322.46000000000004;335.46000000000004;276.96000000000004;276.66;327.26000000000005;328.46000000000004;269.96000000000004;242.56692532238324;267.47669482898436;274.8017692304317;301.66;7000000.0;3640000.0;3690000.0;1400000.0;3690000.0;2990000.0;7020000.0;0.0;0.024;0.2165;0.04133333333333333;0.0;0.0;0.0;8998.8291015625;5389.26806640625;2316.45483398438;18211.423828125;480999.5118712667;479544.42989183054;252590.8207188202;252250.69133399447;243868.41269111083;429879.7862731237;432113.16921278025;443460.8629688132;472391.7460337592;529783.6586704012;471482.2901876813;442879.2504583835;445894.0746071401;462544.86540630495;453647.6657075979;452657.66394328565;475003.7604480447;432675.7974509262;432113.16921278025;227031.71669481136;232049.79005350024;465564.3234915723;202967.7237818875;198032.1085293582;274.37868685564877;3603941.658035142;2265492.135948633;377622.22244584764;418925.13317115547;0;55;54;11;1;0;0;7;176;193;2165803558340.3455;843978382645.0862;1822727700350.828;52066.76463396942;10853.992788000305;0.0;0.0;6094849.966748022;1354749.8949381514;3362167.3144058855;937872.0604034959;3.766683321684587;0.45600516355268444
9179;2019-04-18 15:08:41.800;675;663;213;212;185;48;37;31;11;38;759;225;8;30;231;160;490;622;303;39;37;-33;683;366;371;138;371;299;685;-2.0;143.0;1172.0;123.0;0.0;81;1;28;1;0;0;1;0;0;0;1;1;0;0;0;18515.83203125;8348.5478515625;6243.94970703125;2297.67211914062;555.0;165018;541.0;0.0;Calculated values ==>;1555592921.8;340.66;339.46000000000004;294.46000000000004;294.36;291.66;277.96000000000004;275.0112864084945;276.86;276.26000000000005;274.26000000000005;276.96000000000004;349.06000000000006;295.66;273.96000000000004;276.16;296.26000000000005;289.16;322.16;335.36;277.06;276.86;327.26000000000005;328.66;269.86;242.14157278889297;267.47669482898436;275.0112864084945;303.46000000000004;6830000.0;3660000.0;3710000.0;1380000.0;3710000.0;2990000.0;6850000.0;0.0;0.02383333333333333;0.19533333333333333;0.0205;0.0;0.0;0.0;8348.5478515625;6243.94970703125;2297.67211914062;18515.83203125;485131.9984807706;483130.793861642;255043.74484312424;254685.6418942505;245622.7323636671;429743.705733735;431974.0715495897;444038.8974165015;472752.1489716358;529887.827313735;471600.92092787044;443605.7027051416;446738.889340787;462107.4218045173;453014.114268548;454804.1898752465;476883.3416924582;432351.7763424921;431974.0715495897;227031.71669481136;232886.18681767926;465750.11736077274;203916.9421108799;198032.1085293582;274.75528672897036;3604247.7746113036;2265636.7239259817;377660.6805530984;419022.09442543983;0;55;54;11;1;0;0;7;176;193;2166025599040.042;844061797934.9722;1822907133240.5828;46903.82193636475;5367.580092622803;0.0;0.0;6095674.872840043;1354885.0994949304;3362167.3144058855;937872.0604034959;3.094782528910579;0.3743382753363936
9180;2019-04-18 15:09:41.790;681;670;222;221;191;46;38;32;12;39;760;227;10;37;231;156;485;608;309;40;38;-35;664;363;368;136;368;299;665;-1.0;142.0;975.0;95.0;0.0;87;1;25;1;0;0;1;0;0;0;1;1;0;0;0;18316.296875;7939.72998046875;6323.72412109375;2300.81958007812;556.0;165019;539.0;0.0;Calculated values ==>;1555592981.79;341.26;340.16;295.36;295.26000000000005;292.26000000000005;277.76000000000005;274.69669130483857;276.96000000000004;276.36;274.36;277.06;349.16;295.86;274.16;276.86;296.26000000000005;288.76000000000005;321.66;333.96000000000004;277.16;276.96000000000004;327.06;328.76000000000005;269.66;241.71165711629368;267.47669482898436;274.69669130483857;304.06;6640000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2990000.0;6650000.0;0.0;0.023666666666666666;0.1625;0.01583333333333333;0.0;0.0;0.0;7939.72998046875;6323.72412109375;2300.81958007812;18316.296875;488041.1987709237;486345.99233314185;259428.16805424268;259033.43949374292;248239.25344956815;429947.3805835815;432929.84295338165;444182.85976177163;473111.07959547755;529991.9871238747;471837.9898741466;443894.718236925;447715.9441943271;462561.3558710226;452958.6785604905;456851.3829296286;477101.00327657914;433299.8492016903;432929.84295338165;226195.42121513622;233304.39079467155;465836.4426387646;203156.06555980936;198032.1085293582;274.4470517952006;3604554.65786317;2265772.4369519954;377698.9949304706;419126.8075855883;0;55;54;11;1;0;0;7;176;193;2166247262090.0771;844143984234.9852;1823086503340.6113;39166.85405781887;4159.105970416792;0.0;0.0;6096392.008930837;1354964.4753139599;3362167.3144058855;937872.0604034959;2.615626912531453;0.3204712488669601
