;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9181;2019-04-18 15:10:41.791;676;667;228;227;199;42;39;33;12;40;764;229;11;40;232;158;480;584;312;39;39;-35;644;360;365;134;365;302;645;-3.0;144.0;1129.0;94.0;0.0;85;1;23;1;0;0;1;0;0;0;1;1;0;0;0;18026.857421875;7539.64453125;5933.2802734375;2343.10400390625;559.0;165020;538.0;0.0;Calculated values ==>;1555593041.791;340.76;339.86;295.96000000000004;295.86;293.06;277.36;274.38016830617;277.06;276.46000000000004;274.36;277.16;349.56000000000006;296.06;274.26000000000005;277.16;296.36;288.96000000000004;321.16;331.56;277.06;277.06;326.96000000000004;329.06;269.66;241.2770596917726;267.8393353686513;274.38016830617;304.36;6440000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;6450000.0;0.0;0.024;0.18816666666666665;0.015666666666666666;0.0;0.0;0.0;7539.64453125;5933.2802734375;2343.10400390625;18026.857421875;489434.6166758397;488054.1753861037;263203.0472233071;262762.12201179645;251777.72461394186;430148.3826014536;433865.5205784961;443576.6592147222;473468.5566066367;530180.8496845886;471674.1250475012;443431.1120271193;447566.28926109587;463145.86696068436;453763.6178575058;459015.308045949;475831.7760907683;433865.5205784961;433865.5205784961;225777.27872811773;234559.02529450474;466120.4943547064;202454.68669142103;198032.1085293582;274.16103299443444;3604857.522529605;2265901.4338893504;377737.6949386131;419228.9509911144;0;55;54;11;1;0;0;7;176;193;2166467165754.8115;844224985584.8873;1823266806345.3936;45371.11782980117;4130.764320058137;0.0;0.0;6097096.503770434;1355033.5587176678;3362167.3144058855;937872.0604034959;3.129855335301496;0.38310819637640753
9182;2019-04-18 15:11:41.781;665;660;227;226;201;38;38;32;12;40;770;230;11;43;232;160;476;565;306;38;38;-36;635;357;362;132;362;304;636;-2.0;143.0;1387.0;105.0;0.0;71;1;29;1;0;0;1;0;0;0;1;1;0;0;0;18065.607421875;7767.173828125;5320.95361328125;2364.44384765625;564.0;165021;537.0;0.0;Calculated values ==>;1555593101.781;339.66;339.16;295.86;295.76000000000005;293.26000000000005;276.96000000000004;274.0616903277293;276.96000000000004;276.36;274.36;277.16;350.16;296.16;274.26000000000005;277.46000000000004;296.36;289.16;320.76000000000005;329.66;276.96000000000004;276.96000000000004;326.86;329.56;269.56;240.83765695389522;268.0796299477929;274.0616903277293;303.76000000000005;6350000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6360000.0;0.0;0.02383333333333333;0.23116666666666666;0.0175;0.0;0.0;0.0;7767.173828125;5320.95361328125;2364.44384765625;18065.607421875;488830.72599595936;488018.7102797725;263415.28607267624;262964.2919211086;252902.09557590916;430346.717906069;434424.3181684167;443168.68479859125;473727.59171134117;530655.2663078107;471525.1840687706;443022.0508540321;447607.1325964645;463593.40581284417;454559.116067804;459673.2133743595;474022.8169909268;434424.3181684167;434424.3181684167;225359.1397227605;236650.15891445865;466305.08357531053;201712.12142471308;198032.1085293582;273.858209383772;3605158.2429415938;2266028.969449562;377776.9179657881;419322.7206426383;0;55;54;11;1;0;0;7;176;193;2166685229404.8462;844304772284.9;1823448576045.4224;55816.70889992817;4630.3768376354565;0.0;0.0;6097939.595121334;1355106.5560590753;3362167.3144058855;937872.0604034959;3.9117817097759477;0.46755589717945933
9183;2019-04-18 15:12:41.781;653;651;225;224;200;36;38;31;13;41;778;230;14;35;232;162;473;559;266;38;39;-34;627;356;361;142;361;305;628;-1.0;142.0;1160.0;64.0;0.0;65;100;30;1;0;0;1;0;0;0;1;0;0;0;0;16891.75390625;7702.67529296875;5251.720703125;1374.6630859375;568.0;165022;536.0;0.0;Calculated values ==>;1555593161.781;338.46000000000004;338.26;295.66;295.56;293.16;276.76000000000005;273.955091788801;276.96000000000004;276.26000000000005;274.46000000000004;277.26000000000005;350.96000000000004;296.16;274.56;276.66;296.36;289.36;320.46000000000004;329.06;276.96000000000004;277.06;326.76000000000005;329.96000000000004;269.76000000000005;242.98782864720522;268.19934244402924;273.955091788801;299.76000000000005;6270000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;6280000.0;0.0;0.023666666666666666;0.19333333333333333;0.010666666666666666;0.0;0.0;0.0;7702.67529296875;5251.720703125;1374.6630859375;16891.75390625;487990.469058032;487601.4528799918;263108.9865288604;262654.0709807709;252905.5312316614;430412.23801567365;434668.6427963687;443110.4695693885;472522.5091947854;531414.780835583;471390.9279224763;443257.1847228264;446287.039416296;463741.9828368515;455009.4752306659;460353.1938058881;474098.60200471396;434668.6427963687;434846.9440822899;224941.0041839467;238323.1353838712;465077.8421740669;201582.99517690306;198032.1085293582;273.80331731950315;3605449.5542859947;2266157.8848589044;377808.07719023473;419410.82626194163;0;55;54;11;1;0;0;7;176;193;2166902129404.8462;844386972284.9;1823631276045.4224;46695.31171588052;2810.6117013030807;0.0;0.0;6098793.861959799;1355168.5642968998;3362167.3144058855;937872.0604034959;3.454931906817553;0.355431821452327
9184;2019-04-18 15:13:41.782;642;644;223;222;198;35;39;30;14;41;786;230;17;32;232;163;470;559;245;38;39;-32;627;357;361;146;361;305;627;-2.0;145.0;1680.0;166.0;0.0;53;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16555.849609375;7906.5390625;4802.830078125;1353.974609375;571.0;165023;534.0;0.0;Calculated values ==>;1555593221.782;337.36;337.56000000000006;295.46000000000004;295.36;292.96000000000004;276.66;274.0616903277293;277.06;276.16;274.56;277.26000000000005;351.76;296.16;274.86;276.36;296.36;289.46000000000004;320.16;329.06;276.96000000000004;277.06;326.56;330.26000000000005;269.96000000000004;243.81672145450628;268.19934244402924;274.0616903277293;297.66;6270000.0;3570000.0000000005;3610000.0;1460000.0;3610000.0;3050000.0;6270000.0;0.0;0.024166666666666666;0.28;0.027666666666666666;0.0;0.0;0.0;7906.5390625;4802.830078125;1353.974609375;16555.849609375;486435.0405452164;486718.8034560424;262277.15249908157;261830.5659032403;252214.25375227403;430346.717906069;434846.9440822899;443257.1847228264;471995.6991225075;532249.420264496;471390.9279224763;443695.9394408292;445859.90203062753;463741.9828368515;454981.4033238106;459838.5937156564;474223.3205036539;434668.6427963687;434846.9440822899;224104.74344509715;239577.9089402584;464702.15614945884;201578.617194418;198032.1085293582;273.80609453225384;3605728.288961563;2266287.963813506;377830.81621673604;419494.61558181583;0;55;54;11;1;0;0;7;176;193;2167118733015.4453;844473373725.1389;1823814279095.9285;67669.99890795436;7279.751244422797;0.0;0.0;6099746.922101704;1355252.6520564528;3362167.3144058855;937872.0604034959;5.329440244421043;0.5276280481931344
9185;2019-04-18 15:14:41.772;633;634;219;218;198;40;35;32;2;41;784;227;1;31;232;164;467;537;250;39;35;-29;614;359;364;149;364;306;615;-2.0;135.0;1412.0;112.0;0.0;79;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16922.416015625;7886.86669921875;5344.19091796875;1361.69128417969;573.0;165024;532.0;0.0;Calculated values ==>;1555593281.772;336.46000000000004;336.56;295.06;294.96000000000004;292.96000000000004;277.16;274.27422755570615;276.66;276.36;273.36;277.26000000000005;351.56000000000006;295.86;273.26000000000005;276.26000000000005;296.36;289.56;319.86;326.86;277.06;276.66;326.36;330.46000000000004;270.26000000000005;244.42749628697553;268.3187672390254;274.27422755570615;298.16;6140000.0;3590000.0;3640000.0;1490000.0;3640000.0;3060000.0;6150000.0;0.0;0.022500000000000003;0.2353333333333333;0.018666666666666668;0.0;0.0;0.0;7886.86669921875;5344.19091796875;1361.69128417969;16922.416015625;486574.91049776;486607.0529241435;261356.58748548286;260909.46764188257;252779.57355554958;430214.79039162316;433384.8821390699;441268.9435772527;471598.2893264998;531965.9383151307;470897.161232346;441118.68104791886;445521.0975432056;463295.34959360014;454784.6447233047;461264.39919655566;472362.9887409581;434112.87870749587;433384.8821390699;223268.49639005636;240414.4444865203;464571.2521508122;202241.65847987644;198032.1085293582;274.07361016951427;3606007.228010891;2266419.553592922;377853.4429940944;419579.15999704535;0;55;54;11;1;0;0;7;176;193;2167336196765.48;844561858975.153;1823997548545.9575;56251.08775958254;4896.819081857468;0.0;0.0;6100779.425711478;1355354.1065639514;3362167.3144058855;937872.0604034959;4.190293909306634;0.41575516113964234
9186;2019-04-18 15:15:41.773;623;624;221;220;197;39;36;32;-12;41;777;224;-16;24;233;165;464;504;258;41;36;-27;619;358;363;152;362;306;619;87.0;140.0;1331.0;137.0;0.0;77;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17176.349609375;8096.41357421875;5284.1337890625;1347.76721191406;573.0;165025;532.0;0.0;Calculated values ==>;1555593341.773;335.46000000000004;335.56;295.26000000000005;295.16;292.86;277.06;274.1680685717883;276.76000000000005;276.36;271.96000000000004;277.26000000000005;350.86;295.56;271.56;275.56;296.46000000000004;289.66;319.56;323.56;277.26000000000005;276.76000000000005;326.36;330.46000000000004;270.46000000000004;245.02929689885198;268.3187672390254;274.1680685717883;298.96000000000004;6190000.0;3579999.9999999995;3629999.9999999995;1520000.0;3620000.0000000005;3060000.0;6190000.0;0.0145;0.02333333333333333;0.22183333333333335;0.022833333333333334;0.0;0.0145;0.0;8096.41357421875;5284.1337890625;1347.76721191406;17176.349609375;484608.0750361433;484750.7647493644;261964.74446527148;261514.46310571884;252215.88281594065;430280.9020939914;433816.67410848953;439140.46268488537;471198.87375816196;531235.1143566301;470537.2613830028;438522.0130485024;444512.27536222443;463725.85767764907;455094.08618658455;460011.4546619394;466640.34550250147;434717.7860891638;433816.67410848953;223268.49639005636;240414.4444865203;464339.10115031514;201892.05708601876;201892.05708601876;273.93290066526504;3606291.3891266957;2266552.74981494;377876.0221911816;419667.73084565316;0;55;54;11;1;0;0;7;176;193;2167554300400.2166;844652160480.0438;1824181151605.7358;52629.60464201525;5992.540839468102;0.0;3362.9069468258263;6101686.779936047;1355444.8527422638;3362167.3144058855;937900.0850950894;4.208563859214502;0.4149566667310359
9187;2019-04-18 15:16:41.763;615;619;224;224;198;37;36;31;-19;40;765;222;-21;17;233;165;462;503;233;41;36;-26;619;356;361;147;360;308;621;-2.0;140.0;1387.0;95.0;0.0;65;1;45;1;0;0;1;0;0;0;1;0;1;0;0;18171.884765625;8523.4169921875;5081.16650390625;2358.6083984375;574.0;165026;532.0;0.0;Calculated values ==>;1555593401.763;334.66;335.06;295.56;295.56;292.96000000000004;276.86;273.955091788801;276.76000000000005;276.26000000000005;271.26000000000005;277.16;349.66;295.36;271.06;274.86;296.46000000000004;289.66;319.36;323.46000000000004;277.26000000000005;276.76000000000005;326.36;330.56;270.56;244.02132995426717;268.5567601203482;273.955091788801;296.46000000000004;6190000.0;3560000.0;3610000.0;1470000.0;3600000.0;3080000.0;6210000.0;0.0;0.02333333333333333;0.23116666666666666;0.01583333333333333;0.0;0.0;0.0;8523.4169921875;5081.16650390625;2358.6083984375;18171.884765625;483462.44202547567;483812.695673742;263189.07592467725;263189.07592467725;252492.9300593677;430412.23801567365;434310.53623595677;437601.09044165985;471764.18514258164;529829.0644156147;470024.0691138933;437285.26766895736;443083.93690773816;464022.1768390251;455429.6849068524;459669.44950323325;466203.5320517709;435202.0721543156;434310.53623595677;223268.49639005636;240832.718256323;465162.99321950873;201549.10548357118;201892.05708601876;273.7900857621264;3606585.908651764;2266691.2253199173;377906.90350686223;419754.0939518579;0;55;54;11;1;0;0;7;176;194;2167771464200.251;844741845530.0581;1824365320905.7651;54567.350522811495;4173.886555819011;0.0;0.0;6102579.939011237;1355529.5588505333;3362167.3144058855;937928.1046489467;3.679792704788218;0.33888366555824684
9188;2019-04-18 15:17:41.774;610;613;224;224;198;34;38;28;-19;38;716;221;-20;18;233;164;460;486;207;41;38;-26;617;353;358;142;358;308;618;-1.0;133.0;857.0;88.0;0.0;45;1;50;1;0;0;1;0;0;0;1;0;1;0;0;18006.291015625;8704.8291015625;4404.6396484375;2355.935546875;573.0;165027;531.0;0.0;Calculated values ==>;1555593461.774;334.16;334.46000000000004;295.56;295.56;292.96000000000004;276.56;273.6339639331285;276.96000000000004;275.96000000000004;271.26000000000005;276.96000000000004;344.76;295.26000000000005;271.16;274.96000000000004;296.46000000000004;289.56;319.16;321.76000000000005;277.26000000000005;276.96000000000004;326.26000000000005;330.46000000000004;270.56;242.98782864720522;268.5567601203482;273.6339639331285;293.86;6170000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3080000.0;6180000.0;0.0;0.022166666666666668;0.14283333333333334;0.014666666666666666;0.0;0.0;0.0;8704.8291015625;4404.6396484375;2355.935546875;18006.291015625;482968.8582432679;483287.5067451803;263427.8829142352;263427.8829142352;252635.2253580451;430607.02586249536;435393.88335433026;437601.09044165985;472226.9707426428;524688.2561813996;469903.4100371286;437443.34373287327;443231.3596024861;464317.31521373475;455791.0411039191;459628.91886392917;463847.1395580895;435919.11457929364;435393.88335433026;222850.3779558165;240414.4444865203;465878.0791677265;200592.63798503598;201892.05708601876;273.4023671198461;3606887.448721742;2266834.8203581003;377946.19857579493;419833.15682855656;0;55;54;11;1;0;0;7;176;194;2167987203744.956;844828561424.9396;1824550154785.5125;33852.70729255444;3890.8531373461283;0.0;0.0;6103316.907911557;1355596.7773356813;3362167.3144058855;937928.1046489467;2.4405155989053053;0.20874676133368117
9189;2019-04-18 15:18:41.774;606;610;222;222;198;33;39;27;-19;37;702;219;-21;17;233;164;458;488;200;40;38;-26;623;352;357;138;357;308;625;224.0;135.0;881.0;72.0;0.0;26;1;53;1;0;0;1;0;0;0;1;0;1;1;0;17847.396484375;9007.14453125;3879.61743164062;2362.97583007812;571.0;165028;531.0;0.0;Calculated values ==>;1555593521.774;333.76000000000005;334.16;295.36;295.36;292.96000000000004;276.46000000000004;273.5264737036516;277.06;275.86;271.26000000000005;276.86;343.36;295.06;271.06;274.86;296.46000000000004;289.56;318.96000000000004;321.96000000000004;277.16;276.96000000000004;326.26000000000005;330.26000000000005;270.56;242.14157278889297;268.5567601203482;273.5264737036516;293.16;6230000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3080000.0;6250000.0;0.037333333333333336;0.022500000000000003;0.14683333333333334;0.012;0.0;0.037333333333333336;0.0;9007.14453125;3879.61743164062;2362.97583007812;17847.396484375;481707.8354678999;482061.1577896799;261974.63419707172;261974.63419707172;252306.2899250983;430671.36484660726;435807.7667011844;437601.09044165985;472654.2065195329;523214.6629828097;469661.8765517251;437285.26766895736;443083.93690773816;464464.4457187545;455957.283580434;458370.61087381537;463177.70593371196;435981.958921699;435633.1181867728;222850.3779558165;239577.9089402584;466445.2278616644;200540.65406461977;200540.65406461977;273.37758869979206;3607186.2294509085;2266982.420138374;377985.5228372695;419902.1923042239;0;55;54;11;1;0;0;7;176;194;2168201703744.956;844912561424.9396;1824734954785.5125;34808.374074695384;3190.854885564535;0.0;8776.785327227048;6103889.083589617;1355655.7915692055;3362167.3144058855;938001.2445266736;3.0673323648262447;0.1906874092128238
9190;2019-04-18 15:19:41.764;604;610;217;217;196;33;40;27;-19;35;713;217;-21;13;233;164;457;522;201;41;40;-26;630;352;357;134;357;308;632;313.0;135.0;635.0;79.0;0.0;15;1;56;1;0;0;1;0;0;0;1;0;1;0;0;17789.771484375;9275.1181640625;3634.43823242188;2386.4873046875;568.0;165029;531.0;0.0;Calculated values ==>;1555593581.764;333.56;334.16;294.86;294.86;292.76000000000005;276.46000000000004;273.5264737036516;277.16;275.86;271.26000000000005;276.66;344.46000000000004;294.86;271.06;274.46000000000004;296.46000000000004;289.56;318.86;325.36;277.26000000000005;277.16;326.26000000000005;329.96000000000004;270.56;241.2770596917726;268.5567601203482;273.5264737036516;293.26000000000005;6300000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3080000.0;6320000.0;0.05216666666666667;0.022500000000000003;0.10583333333333332;0.013166666666666667;0.0;0.05216666666666667;0.0;9275.1181640625;3634.43823242188;2386.4873046875;17789.771484375;480610.04080887494;481260.79807961936;259349.58437048434;259349.58437048434;251264.9619714589;430671.36484660726;435981.958921699;437601.09044165985;472981.82504853373;524372.6766499897;469420.0537271385;437285.26766895736;442491.83973573893;464464.4457187545;455957.283580434;457112.6536769295;467771.37382642756;436155.6998607666;435981.958921699;222850.3779558165;238323.1353838712;467008.1087053577;200460.95599833957;200460.95599833957;273.3463028247549;3607483.1563546285;2267134.7469354942;378025.0951002556;419964.79899857927;0;55;54;11;1;0;0;7;176;194;2168415868044.99;844994147824.9525;1824919723985.5417;25097.330895251394;3509.5375106424053;0.0;12286.345652501917;6104388.214595411;1355711.6188664155;3362167.3144058855;938176.7413638507;2.6734503939252448;0.14345290433136665
9191;2019-04-18 15:20:41.765;605;611;213;214;194;34;42;27;-22;36;734;216;-24;5;233;165;456;555;213;43;41;-24;642;352;357;140;357;304;645;138.0;134.0;810.0;125.0;0.0;3;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16499.234375;9432.7998046875;3357.32666015625;1369.83532714844;565.0;165030;530.0;0.0;Calculated values ==>;1555593641.765;333.66;334.26000000000005;294.46000000000004;294.56;292.56;276.56;273.5264737036516;277.36;275.86;270.96000000000004;276.76000000000005;346.56000000000006;294.76000000000005;270.76000000000005;273.66;296.46000000000004;289.66;318.76000000000005;328.66;277.46000000000004;277.26000000000005;326.16;329.66;270.76000000000005;242.56692532238324;268.0796299477929;273.5264737036516;294.46000000000004;6420000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3040000.0;6450000.0;0.023;0.022333333333333334;0.13499999999999998;0.020833333333333332;0.0;0.023;0.0;9432.7998046875;3357.32666015625;1369.83532714844;16499.234375;479362.7444475238;479908.00664646586;256990.88243874084;257381.89455622327;250015.90135728725;430671.36484660726;436328.9944427473;438039.0146135774;472293.48310962116;526891.7281662308;469848.9145262994;437727.04723144654;442137.2501143532;464464.4457187545;456095.78065482876;455038.1847368928;471324.0099986129;436501.8475060906;436155.6998607666;222432.26289678228;237068.3971897606;466361.2893106357;200229.3969412657;200229.3969412657;273.2553148970966;3607768.9028332755;2267290.648850654;378056.3983106523;420023.06467725703;0;55;54;11;1;0;0;7;176;194;2168630071615.5823;845076349195.1798;1825103327046.0496;32104.298385762075;5544.414424361874;0.0;5426.3049671485205;6104864.902785408;1355787.0697235758;3362167.3144058855;938324.3492461797;3.042029237793033;0.2383964495050151
9192;2019-04-18 15:21:41.785;610;615;212;212;191;34;43;27;-25;36;760;215;-26;0;234;166;455;577;262;44;43;-22;657;353;358;143;358;303;659;263.0;133.0;1156.0;206.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;1;0;16285.921875;9323.478515625;3406.72094726562;1349.7646484375;560.0;165031;530.0;0.0;Calculated values ==>;1555593701.785;334.16;334.66;294.36;294.36;292.26000000000005;276.56;273.6339639331285;277.46000000000004;275.86;270.66;276.76000000000005;349.16;294.66;270.56;273.16;296.56;289.76000000000005;318.66;330.86;277.56;277.46000000000004;326.16;329.16;270.96000000000004;243.1966462407574;267.9596281332873;273.6339639331285;299.36;6570000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;6590000.000000001;0.04383333333333333;0.022166666666666668;0.19266666666666668;0.034333333333333334;0.0;0.04383333333333333;0.0;9323.478515625;3406.72094726562;1349.7646484375;16285.921875;478354.2323416981;478876.3299850967;255890.4815016632;255890.4815016632;248455.86109088655;430607.02586249536;436266.9853589771;437798.07955487026;471897.7078724963;529687.3334219017;469865.74067600165;437642.0229114993;441604.3489713403;464448.5893172968;456068.57679068804;452412.3160908175;473016.73316002014;436440.2506915519;436266.9853589771;222432.26289678228;234977.24436692704;466135.8448931977;200453.43058025485;200453.43058025485;273.34771061989926;3608042.203538484;2267447.003270713;378079.06919821934;420079.45052965544;0;55;54;11;1;0;0;7;176;194;2168844643115.5142;845161277495.1528;1825285487745.9917;45728.40236910924;9121.76289141104;0.0;10336.494151133991;6105513.724826773;1355909.3286072165;3362167.3144058855;938455.7496910101;4.629746134026574;0.4365134032087261
9193;2019-04-18 15:22:41.796;619;621;209;209;189;36;40;28;-25;36;772;214;-27;-2;234;167;454;590;283;46;41;-20;663;358;363;146;363;302;665;-2.0;132.0;1414.0;227.0;0.0;11;100;46;1;0;0;1;0;0;0;1;0;0;1;0;16381.0126953125;9181.35546875;3734.33178710938;1336.56201171875;556.0;165032;529.0;0.0;Calculated values ==>;1555593761.796;335.06;335.26000000000005;294.06;294.06;292.06;276.76000000000005;274.1680685717883;277.16;275.96000000000004;270.66;276.76000000000005;350.36;294.56;270.46000000000004;272.96000000000004;296.56;289.86;318.56;332.16;277.76000000000005;277.26000000000005;326.06;328.76000000000005;271.16;243.81672145450628;267.8393353686513;274.1680685717883;301.46000000000004;6630000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3020000.0;6650000.0;0.0;0.022000000000000002;0.23566666666666666;0.03783333333333334;0.0;0.0;0.0;9181.35546875;3734.33178710938;1336.56201171875;16381.0126953125;479014.1069876848;479083.78695684974;254497.64418613882;254497.64418613882;247575.8112206841;430280.9020939914;434538.5910328508;438024.4983934438;471499.95120613376;531015.0068793237;469882.6732820486;437713.4967235476;441517.6339936506;463709.8566730499;455374.8496969889;451220.89878604497;474311.3227701693;435606.35181711527;434717.7860891638;222014.15119762826;233304.39079467155;465910.0080854373;201723.16447129645;200453.43058025485;273.8670181758431;3608314.477900681;2267601.2384916465;378101.4593578002;420138.9702123022;0;55;54;11;1;0;0;7;176;194;2169060982770.2185;845247993390.0343;1825467021020.7437;55688.3476943194;9995.068916734997;0.0;0.0;6106359.019351737;1356068.6647450041;3362167.3144058855;938541.9029340178;4.608635126840993;0.545449873425221
9194;2019-04-18 15:23:41.796;629;629;206;206;186;41;35;30;-21;37;771;215;-27;-3;235;169;453;598;286;48;35;-18;669;360;365;150;365;302;670;0.0;134.0;1203.0;198.0;0.0;29;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16766.703125;9305.1513671875;4351.658203125;1328.26037597656;551.0;165033;530.0;0.0;Calculated values ==>;1555593821.796;336.06;336.06;293.76000000000005;293.76000000000005;291.76000000000005;277.26000000000005;274.38016830617;276.66;276.16;271.06;276.86;350.26;294.66;270.46000000000004;272.86;296.66;290.06;318.46000000000004;332.96000000000004;277.96000000000004;276.66;326.16;328.26000000000005;271.36;244.62907804385475;267.8393353686513;274.38016830617;301.76000000000005;6690000.000000001;3600000.0;3650000.0;1500000.0;3650000.0;3020000.0;6700000.0;0.0;0.022333333333333334;0.20049999999999998;0.033;0.0;0.0;0.0;9305.1513671875;4351.658203125;1328.26037597656;16766.703125;479830.5657803273;479715.0424705324;253198.0906698219;253198.0906698219;246424.4177761687;430148.3826014536;433133.46834165603;438642.8229465016;471066.29907127173;530910.7679791142;470002.5792903727;437713.4967235476;441368.7326958178;463545.3156519603;455320.5203350088;450010.07597766764;474949.06878307014;435481.94520808145;433133.46834165603;222432.26289678228;231213.40812182956;465540.8368854056;202238.55964051152;200453.43058025485;274.07696109348456;3608590.70886585;2267755.2927152794;378123.66621103097;420206.35346222087;0;55;54;11;1;0;0;7;176;194;2169279382770.2185;845336793390.0343;1825648221020.7437;47399.054792851006;8688.975149081505;0.0;0.0;6107218.08103913;1356224.3651122192;3362167.3144058855;938541.9029340178;3.74292747000639;0.4481504256505613
9195;2019-04-18 15:24:41.787;637;636;207;206;184;45;36;31;-1;38;763;216;-9;-2;235;165;451;603;297;39;36;-16;685;355;360;152;360;305;688;132.0;132.0;309.0;78.0;0.0;18;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16863.244140625;9693.734375;4139.859375;1329.04125976562;536.0;165034;537.0;0.0;Calculated values ==>;1555593881.787;336.86;336.76000000000005;293.86;293.76000000000005;291.56;277.66;273.8482719121499;276.76000000000005;276.26000000000005;273.06;276.96000000000004;349.46000000000004;294.76000000000005;272.26000000000005;272.96000000000004;296.66;289.66;318.26000000000005;333.46000000000004;277.06;276.76000000000005;326.86;326.76000000000005;271.56;245.02929689885198;268.19934244402924;273.8482719121499;302.86;6850000.0;3550000.0;3600000.0;1520000.0;3600000.0;3050000.0;6880000.0;0.022000000000000002;0.022000000000000002;0.0515;0.013000000000000001;0.0;0.022000000000000002;0.0;9693.734375;4139.859375;1329.04125976562;16863.244140625;479198.0467462072;478696.4397727982;252800.92583046452;252455.2112845414;245213.9313096673;430477.46260093397;434555.4581654633;441030.91413852724;470898.6419580675;529848.3059433332;469711.80575094564;439819.78721557604;440880.4687282554;464285.6678292783;455596.8419422081;446817.0081868915;473528.34242466086;435089.031508698;434555.4581654633;225359.1397227605;224941.0041839467;465457.1448732197;200891.9509103628;200891.9509103628;273.5285457945615;3608870.916388669;2267913.5930143576;378145.80706967856;420277.105494234;0;55;54;11;1;0;0;7;176;194;2169496850144.9902;845427379799.9392;1825830293705.5527;12367.156606250468;3439.3475215171397;0.0;5140.597159612212;6107716.058092502;1356325.4193072983;3362167.3144058855;938584.7348178899;1.3814947912344173;0.139622283623964
9196;2019-04-18 15:25:41.787;646;644;214;212;182;40;35;30;10;38;752;217;5;9;235;159;452;615;305;37;35;-16;697;359;364;147;364;303;698;-2.0;132.0;1502.0;247.0;0.0;30;0;45;1;0;0;1;0;0;0;1;1;0;0;0;18359.6875;9708.5009765625;4721.2138671875;2298.32250976562;529.0;165035;554.0;0.0;Calculated values ==>;1555593941.787;337.76;337.56000000000006;294.56;294.36;291.36;277.16;274.27422755570615;276.66;276.16;274.16;276.96000000000004;348.36;294.86;273.66;274.06;296.66;289.06;318.36;334.66;276.86;276.66;328.56;326.06;271.56;244.02132995426717;267.9596281332873;274.27422755570615;303.66;6970000.0;3590000.0;3640000.0;1470000.0;3640000.0;3030000.0;6980000.0;0.0;0.022000000000000002;0.25033333333333335;0.04116666666666667;0.0;0.0;0.0;9708.5009765625;4721.2138671875;2298.32250976562;18359.6875;479194.3831338747;478769.95021611557;254834.2195973638;254131.7429732372;244291.71590435525;430214.79039162316;433384.8821390699;443080.6557621375;471565.593789997;528851.8103742785;470105.7580105051;442345.5325163701;442934.10434907244;463693.98011157714;454077.13592351135;444859.8070262692;474215.01612039417;433749.95420475816;433384.8821390699;232467.98657752166;222014.15119762826;466170.02114205534;201996.09920174064;200891.9509103628;273.9779807387991;3609164.440819008;2268075.278308954;378176.0351010913;420350.94777125225;0;55;54;11;1;0;0;7;177;194;2169714050144.9902;845517079799.9392;1826012693705.5527;60351.50065895268;10875.159786542956;0.0;0.0;6108322.046903045;1356444.7068681987;3362167.3144058855;938627.5731275533;4.257920934790739;0.5389055985993157
9197;2019-04-18 15:26:41.748;659;652;219;219;192;44;35;31;12;38;722;219;9;24;235;159;450;616;301;39;35;-17;678;363;368;142;368;303;678;-2.0;138.0;1435.0;184.0;0.0;59;0;43;1;0;0;1;0;0;0;1;1;0;0;0;19035.009765625;9258.72265625;5537.208984375;2301.43188476562;528.0;165036;574.0;0.0;Calculated values ==>;1555594001.748;339.06000000000006;338.36;295.06;295.06;292.36;277.56;274.69669130483857;276.66;276.26000000000005;274.36;276.96000000000004;345.36;295.06;274.06;275.56;296.66;289.06;318.16;334.76000000000005;277.06;276.66;330.56;325.96000000000004;271.46000000000004;242.98782864720522;267.9596281332873;274.69669130483857;303.26000000000005;6780000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3030000.0;6780000.0;0.0;0.023;0.23916666666666667;0.03066666666666667;0.0;0.0;0.0;9258.72265625;5537.208984375;2301.43188476562;19035.009765625;483310.2661047056;482265.9574236255;257579.60395782723;257579.60395782723;248113.44460943868;429947.3805835815;432370.4908045253;443373.06176112994;472226.9707426428;525713.0613008196;470345.49772763794;442934.10434907244;445108.7251088686;463097.5131348959;453389.8950399728;447852.4495539205;476785.0290045619;433115.1307267976;432370.4908045253;240832.718256323;221596.04284303306;466776.4391559354;203182.48943882564;200891.9509103628;274.45728586490833;3609475.8607414328;2268233.235766676;378214.3414723542;420436.37906184257;0;55;54;11;1;0;0;7;177;194;2169933507404.8645;845603723444.8896;1826194375535.4487;57445.57854708444;8083.5477913247005;0.0;0.0;6109303.051161688;1356602.5934049245;3362167.3144058855;938627.5731275533;3.832703576846478;0.4684691687251885
9198;2019-04-18 15:27:41.798;666;657;216;215;191;46;37;33;12;38;717;220;10;33;235;158;446;600;276;40;37;-18;660;364;369;139;369;304;661;-1.0;133.0;1450.0;158.0;0.0;81;0;43;1;0;0;1;0;0;0;1;1;0;0;0;19326.369140625;9030.67578125;5972.76123046875;2331.73681640625;527.0;165037;589.0;0.0;Calculated values ==>;1555594061.798;339.76;338.86;294.76000000000005;294.66;292.26000000000005;277.76000000000005;274.8017692304317;276.86;276.46000000000004;274.36;276.96000000000004;344.86;295.16;274.16;276.46000000000004;296.66;288.96000000000004;317.76000000000005;333.16;277.16;276.86;332.06;325.86;271.36;242.35481222062532;268.0796299477929;274.8017692304317;300.76000000000005;6600000.0;3640000.0;3690000.0;1390000.0;3690000.0;3040000.0;6609999.999999999;0.0;0.022166666666666668;0.24166666666666667;0.026333333333333334;0.0;0.0;0.0;9030.67578125;5972.76123046875;2331.73681640625;19326.369140625;486304.9743361601;484888.00097780756;257306.42008570154;256924.28651094588;248383.14244695293;429879.7862731237;432488.85388799326;443168.68479859125;472621.17715536855;525110.0087922191;470329.2192482127;442875.1821116291;446196.8478688148;462947.63682529377;453072.97611673607;450180.27227911074;476350.4911042752;433047.9251940826;432488.85388799326;247107.31509690773;221177.93781777218;467098.261727355;203519.55526147078;200891.9509103628;274.5923815418504;3609795.805298466;2268385.7744305176;378252.983386436;420532.37541095325;0;55;54;11;1;0;0;7;177;194;2170154791655.5674;845688093695.1576;1826376627286.0276;57915.20630480411;6940.905936934952;0.0;0.0;6110265.192155071;1356727.9015228755;3362167.3144058855;938627.5731275533;3.7413015228330133;0.41678931292069227
9199;2019-04-18 15:28:41.778;663;656;216;215;189;43;38;34;12;39;729;221;10;35;235;158;443;589;268;40;39;-19;653;362;367;136;367;303;653;-1.0;131.0;1390.0;140.0;0.0;83;0;43;1;0;0;1;0;0;0;1;1;0;0;0;19163.75;8845.3984375;6012.0751953125;2330.32397460938;525.0;165038;595.0;0.0;Calculated values ==>;1555594121.778;339.46000000000004;338.76;294.76000000000005;294.66;292.06;277.46000000000004;274.5913991737795;276.96000000000004;276.56;274.36;277.06;346.06000000000006;295.26000000000005;274.16;276.66;296.66;288.96000000000004;317.46000000000004;332.06;277.16;277.06;332.66;325.66;271.26000000000005;241.71165711629368;267.9596281332873;274.5913991737795;299.96000000000004;6530000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;6530000.0;0.0;0.021833333333333333;0.23166666666666666;0.02333333333333333;0.0;0.0;0.0;8845.3984375;6012.0751953125;2330.32397460938;19163.75;486626.20063454425;485615.7927966516;257730.34974228666;257341.1824281305;248002.76811102012;430014.67791919125;433182.4302400453;443373.06176112994;473111.07959547755;526446.2480179393;470584.96236496523;443080.6557621375;446673.19854750636;463247.08388288494;453419.23222524277;450792.7101546927;475625.55732675304;433550.350954743;433366.6693374496;249617.41799618208;220341.7376933702;467418.7527916795;203020.52290243402;200891.9509103628;274.38988354696494;3610116.4493744085;2268534.6920599593;378291.8209428713;420632.2157566542;0;55;54;11;1;0;0;7;177;194;2170375518055.6377;845770566195.1838;1826558666586.0854;55681.67150226455;6169.29203074906;0.0;0.0;6111211.517256881;1356837.1167554243;3362167.3144058855;938627.5731275533;3.5985392047149594;0.3877285648622067
9200;2019-04-18 15:29:41.789;657;652;217;216;190;40;39;34;9;40;745;221;8;38;235;159;440;582;274;42;39;-19;648;360;365;137;365;304;649;-1.0;130.0;1296.0;125.0;0.0;83;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18219.46875;8780.826171875;5942.86474609375;1359.16296386719;523.0;165039;596.0;0.0;Calculated values ==>;1555594181.789;338.86;338.36;294.86;294.76000000000005;292.16;277.16;274.38016830617;277.06;276.56;274.06;277.16;347.66;295.26000000000005;273.96000000000004;276.96000000000004;296.66;289.06;317.16;331.36;277.36;277.06;332.76000000000005;325.46000000000004;271.26000000000005;241.92719264551067;268.0796299477929;274.38016830617;300.56;6480000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;6490000.000000001;0.0;0.021666666666666667;0.21600000000000003;0.020833333333333332;0.0;0.0;0.0;8780.826171875;5942.86474609375;1359.16296386719;18219.46875;486302.5720158322;485473.09865579853;258344.899985598;257949.07632585306;248487.57222390984;430148.3826014536;433865.5205784961;442728.0766999201;473078.44118532055;528043.0232017372;470449.1217542448;442580.7327243594;446904.3873112669;463545.3156519603;453906.01539497345;451065.81675464177;475035.7387336114;434408.92020770046;433865.5205784961;250035.78352995744;219505.55070137876;467279.10775515344;202509.314631911;200891.9509103628;274.18226424181773;3610428.0333101503;2268681.604193791;378322.5723040327;420731.8585205213;0;55;54;11;1;0;0;7;177;194;2170595158315.3374;845852481210.0719;1826740799970.8364;51887.25260668997;5516.037356734218;0.0;0.0;6112108.089297975;1356934.5123527735;3362167.3144058855;938627.5731275533;3.569222874570525;0.391222174175092
9201;2019-04-18 15:30:41.779;650;647;220;219;192;39;38;34;-13;41;761;222;-14;25;236;160;437;582;281;44;38;-17;648;359;364;143;364;303;649;-2.0;135.0;1110.0;63.0;0.0;85;100;42;1;0;0;1;0;0;0;1;0;0;0;0;18188.39453125;8738.9345703125;6007.04296875;1350.86206054688;522.0;165040;596.0;0.0;Calculated values ==>;1555594241.779;338.16;337.86;295.16;295.06;292.36;277.06;274.27422755570615;276.96000000000004;276.56;271.86;277.26000000000005;349.26;295.36;271.76000000000005;275.66;296.76000000000005;289.16;316.86;331.36;277.56;276.96000000000004;332.76000000000005;325.36;271.46000000000004;243.1966462407574;267.9596281332873;274.27422755570615;301.26000000000005;6480000.0;3590000.0;3640000.0;1430000.0;3640000.0;3030000.0;6490000.000000001;0.0;0.022500000000000003;0.185;0.0105;0.0;0.0;0.0;8738.9345703125;6007.04296875;1350.86206054688;18188.39453125;485293.1843920467;484748.93383441796;259550.73663162882;259145.63525026845;249169.0379208692;430214.79039162316;433931.68165179034;439647.05077244143;472391.1323836129;529791.7321354732;470704.5923129879;439494.5820066302;445251.96559515793;463826.62237682095;454218.98018392763;450490.54420305777;475035.7387336114;435011.12638877804;433931.68165179034;250035.78352995744;219087.46209138638;466635.57275278756;202448.95903094474;200891.9509103628;274.1542222612805;3610731.3816043986;2268827.577866998;378345.15208198276;420831.42448773346;0;55;54;11;1;0;0;7;177;194;2170813821865.372;845936467210.0852;1826922869620.8655;43881.64697217689;2773.95944407935;0.0;0.0;6112906.030448899;1357003.5841455734;3362167.3144058855;938627.5731275533;2.898432709572904;0.3149281690048642
9202;2019-04-18 15:31:41.800;646;644;224;223;195;37;39;33;-23;42;772;222;-24;15;236;161;436;589;280;46;39;-16;641;358;363;142;363;303;642;-1.0;134.0;1067.0;52.0;0.0;83;100;41;1;0;0;1;0;0;0;1;0;0;0;0;18217.779296875;8547.6328125;5927.22802734375;1345.35131835938;521.0;165041;595.0;0.0;Calculated values ==>;1555594301.8;337.76;337.56000000000006;295.56;295.46000000000004;292.66;276.86;274.1680685717883;277.06;276.46000000000004;270.86;277.36;350.36;295.36;270.76000000000005;274.66;296.76000000000005;289.26000000000005;316.76000000000005;332.06;277.76000000000005;277.06;332.66;325.26000000000005;271.56;242.98782864720522;267.9596281332873;274.1680685717883;301.16;6409999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6420000.0;0.0;0.022333333333333334;0.17783333333333334;0.008666666666666666;0.0;0.0;0.0;8547.6328125;5927.22802734375;1345.35131835938;18217.779296875;485481.5489394488;485083.8507707861;261665.0075636181;261236.80430716905;250487.14121505147;430280.9020939914;434358.88782729313;438109.25301780854;472620.9849758201;530939.5217288226;470704.5923129879;437953.82195464283;443809.95577213913;463974.7193981239;454530.5711204003;451489.0701262402;476956.1316821047;435606.35181711527;434358.88782729313;249617.41799618208;218669.37671819705;466876.1356519683;202229.4593967487;200891.9509103628;274.0643023747172;3611034.8725705105;2268971.6830141232;378367.6283907284;420930.91155417287;0;55;54;11;1;0;0;7;177;194;2171031998200.0393;846021997134.9547;1827104733250.5881;41947.28996561182;2293.6045275452366;0.0;0.0;6113621.521923355;1357045.8286256674;3362167.3144058855;938627.5731275533;2.7964792160019907;0.3007653102173315
9203;2019-04-18 15:32:41.770;640;639;223;223;198;36;40;32;-24;42;777;223;-26;6;236;161;433;571;249;48;40;-14;628;356;361;142;361;303;629;219.0;135.0;977.0;11.0;0.0;75;100;39;1;0;0;1;0;0;0;1;0;0;0;0;17779.64453125;8194.009765625;5420.82373046875;1345.98413085938;521.0;165042;594.0;0.0;Calculated values ==>;1555594361.77;337.16;337.06;295.46000000000004;295.46000000000004;292.96000000000004;276.76000000000005;273.955091788801;277.16;276.36;270.76000000000005;277.36;350.86;295.46000000000004;270.56;273.76000000000005;296.76000000000005;289.26000000000005;316.46000000000004;330.26000000000005;277.96000000000004;277.16;332.56;325.26000000000005;271.76000000000005;242.98782864720522;267.9596281332873;273.955091788801;298.06;6280000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6290000.0;0.0365;0.022500000000000003;0.16283333333333333;0.0018333333333333333;0.0;0.0365;0.0;8194.009765625;5420.82373046875;1345.98413085938;17779.64453125;486041.89161329693;485790.2420568955;262131.90073266288;262131.90073266288;252123.05136594648;430412.23801567365;435024.7519814282;437953.82195464283;472620.9849758201;531460.8904239582;470824.1544282762;437642.0229114993;442493.0341924577;464270.0288607765;454869.0781991784;453101.9104802349;475803.7411968233;436430.11128019885;435024.7519814282;249199.05678690012;218669.37671819705;467075.45717908186;201921.71961912813;201921.71961912813;273.93540792069734;3611334.7011132888;2269111.1269454965;378390.0449722515;421025.43136865075;0;55;54;11;1;0;0;7;177;194;2171249089600.1428;846107154534.9954;1827286442350.6748;38433.89399696631;486.1151855265818;0.0;8508.260681223952;6114291.030201763;1357068.9813744552;3362167.3144058855;938698.4398488445;3.1701656317413405;0.23827486711874538
9204;2019-04-18 15:33:41.771;632;631;219;219;195;34;41;30;-25;41;779;222;-27;3;236;162;430;550;225;49;41;-13;627;354;359;141;359;302;628;207.0;136.0;745.0;38.0;0.0;57;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16886.859375;8103.53662109375;4864.38330078125;1342.46984863281;521.0;165043;592.0;0.0;Calculated values ==>;1555594421.771;336.36;336.26000000000005;295.06;295.06;292.66;276.56;273.7412296467126;277.26000000000005;276.16;270.66;277.26000000000005;351.06000000000006;295.36;270.46000000000004;273.46000000000004;296.76000000000005;289.36;316.16;328.16;278.06;277.26000000000005;332.36;325.26000000000005;271.86;242.77792619122317;267.8393353686513;273.7412296467126;295.66;6270000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;6280000.0;0.034499999999999996;0.02266666666666667;0.12416666666666668;0.006333333333333333;0.0;0.034499999999999996;0.0;8103.53662109375;4864.38330078125;1342.46984863281;16886.859375;485009.6400200206;484756.0123883919;260451.89989808496;260451.89989808496;251079.40523379316;430542.39183029096;435681.3269337161;438024.4983934438;472653.6706096803;531744.4377471372;470839.997578747;437713.4967235476;442258.39573455596;464564.1698029545;455345.50774349156;452714.1519489755;472712.74811170564;437069.0757284575;435681.3269337161;248362.34728340767;218669.37671819705;467314.989749377;201242.02947795624;201242.02947795624;273.6611626760003;3611623.593460284;2269246.9420954366;378412.44912878325;421111.14285564196;0;55;54;11;1;0;0;7;177;194;2171465093199.8818;846192055949.8928;1827467945375.4556;29400.48989033971;1685.128748385665;0.0;8088.155762223713;6114856.326154917;1357087.0753754443;3362167.3144058855;938836.7456240974;2.737435879047968;0.18358339797244153
9205;2019-04-18 15:34:41.771;623;621;212;211;192;37;35;32;-26;41;779;220;-28;0;236;162;427;524;215;51;36;-11;611;359;363;141;363;302;611;91.0;133.0;1173.0;154.0;0.0;78;100;34;1;0;0;1;0;0;0;1;0;0;0;0;16625.220703125;7692.15283203125;5276.45361328125;1337.33947753906;522.0;165044;589.0;0.0;Calculated values ==>;1555594481.771;335.46000000000004;335.26000000000005;294.36;294.26000000000005;292.36;276.86;274.27422755570615;276.66;276.36;270.56;277.26000000000005;351.06000000000006;295.16;270.36;273.16;296.76000000000005;289.36;315.86;325.56;278.26000000000005;276.76000000000005;332.06;325.36;272.06;242.77792619122317;267.8393353686513;274.27422755570615;294.66;6110000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6110000.0;0.015166666666666667;0.022166666666666668;0.1955;0.025666666666666667;0.0;0.015166666666666667;0.0;7692.15283203125;5276.45361328125;1337.33947753906;16625.220703125;485492.1391699834;485209.15323771926;258575.33771386908;258153.18792752628;250743.7662517877;430214.79039162316;433634.880018922;437869.15320432716;472653.6706096803;531744.4377471372;470601.0756044212;437557.52604302316;441814.68150891823;463974.7193981239;454502.1527430527;454798.9810691728;470871.3262550025;436483.0716089266;433816.67410848953;247107.31509690773;219087.46209138638;467513.824796885;202199.8750556672;202199.8750556672;274.05734892153043;3611902.8607942685;2269378.572840879;378434.780873168;421195.6498299258;0;55;54;11;1;0;0;7;177;194;2171681693199.8818;846276655949.8928;1827649145375.4556;46073.343878063024;6809.724710024591;0.0;3512.854785634472;6115485.274769654;1357157.865820931;3362167.3144058855;938933.4207119963;3.9421317316486024;0.33239280768415236
9206;2019-04-18 15:35:41.781;611;605;213;212;189;38;35;32;-25;41;779;218;-27;0;236;162;424;462;204;53;35;-10;609;357;362;141;362;302;609;0.0;130.0;562.0;56.0;0.0;73;100;33;1;0;0;1;0;0;0;1;0;0;0;0;16291.876953125;7630.96533203125;5154.1787109375;1327.12060546875;523.0;165045;588.0;0.0;Calculated values ==>;1555594541.781;334.26000000000005;333.66;294.46000000000004;294.36;292.06;276.96000000000004;274.0616903277293;276.66;276.36;270.66;277.26000000000005;351.06000000000006;294.96000000000004;270.46000000000004;273.16;296.76000000000005;289.36;315.56;319.36;278.46000000000004;276.66;331.96000000000004;325.46000000000004;272.16;242.77792619122317;267.8393353686513;274.0616903277293;293.56;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6090000.0;0.0;0.021666666666666667;0.09366666666666666;0.009333333333333334;0.0;0.0;0.0;7630.96533203125;5154.1787109375;1327.12060546875;16291.876953125;484011.65369824535;483155.38881968707;259133.57424865416;258704.5929259529;249744.4823621905;430346.717906069;433883.48505660606;438024.4983934438;472653.6706096803;531744.4377471372;470361.88256180414;437713.4967235476;441814.68150891823;464122.52100971725;454840.80745482986;454587.61152352905;461164.3785561089;437062.7516608749;433883.48505660606;246688.97952812296;219505.55070137876;467613.20792741986;201777.7419671951;202199.8750556672;273.8838087877217;3612177.2156595513;2269506.2867743345;378456.98840782855;421282.58625293645;0;55;54;11;1;0;0;7;177;194;2171899229449.8472;846361270049.8794;1827830375575.4268;22128.44618525863;2481.1310156287645;0.0;0.0;6116053.717744799;1357235.3025225988;3362167.3144058855;938962.6993808369;1.7438432323909223;0.14685297793255267
9207;2019-04-18 15:36:41.762;600;591;216;215;191;35;36;31;-25;40;779;215;-27;-1;236;161;422;407;222;54;36;-9;606;354;359;140;358;303;607;-1.0;129.0;350.0;0.0;0.0;53;100;32;1;0;0;1;0;0;0;1;0;0;1;0;15618.0283203125;7505.98583984375;4552.64892578125;1338.08935546875;525.0;165046;585.0;0.0;Calculated values ==>;1555594601.762;333.16;332.26000000000005;294.76000000000005;294.66;292.26000000000005;276.66;273.7412296467126;276.76000000000005;276.26000000000005;270.66;277.16;351.06000000000006;294.66;270.46000000000004;273.06;296.76000000000005;289.26000000000005;315.36;313.86;278.56;276.76000000000005;331.66;325.66;272.26000000000005;242.56692532238324;267.9596281332873;273.7412296467126;295.36;6060000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3030000.0;6070000.0;0.0;0.021500000000000002;0.058333333333333334;0.0;0.0;0.0;0.0;7505.98583984375;4552.64892578125;1338.08935546875;15618.0283203125;482779.75046920107;481371.80869376956;260590.42869945266;260144.68055099156;250558.1872149192;430542.39183029096;434799.06761956174;437798.07955487026;472686.4266018815;531669.3773530816;469865.74067600165;437485.64907481754;441455.363107709;464710.80611794995;455205.8324204233;454718.84876297385;451835.8316550742;437922.44539726764;434799.06761956174;245433.99809710225;220341.7376933702;467851.532398639;201446.94854128102;202199.8750556672;273.7412296467126;3612443.0473309555;2269632.388089757;378479.1914577119;421363.45086825226;0;55;54;11;1;0;0;7;177;194;2172115460955.5142;846445543355.1393;1828011818100.9863;13787.14930912604;0.0;61.98486781984248;0.0;6116352.919597576;1357255.9720670304;3362167.830782881;938962.6993808369;1.0337702002193054;0.08366126523517571
9208;2019-04-18 15:37:41.792;593;565;217;216;192;33;38;28;-25;40;779;213;-27;-2;236;160;420;329;257;54;38;-7;607;351;357;140;356;302;609;-1.0;130.0;610.0;65.0;0.0;30;94;30;1;0;0;1;0;0;0;1;0;0;1;0;14850.884765625;7378.28662109375;3883.33349609375;1299.08862304688;524.0;165047;584.0;0.0;Calculated values ==>;1555594661.792;332.46000000000004;329.66;294.86;294.76000000000005;292.36;276.46000000000004;273.4187578820637;276.96000000000004;275.96000000000004;270.66;277.16;351.06000000000006;294.46000000000004;270.46000000000004;272.96000000000004;296.76000000000005;289.16;315.16;306.06;278.56;276.96000000000004;331.56;325.56;272.46000000000004;242.56692532238324;267.8393353686513;273.4187578820637;298.86;6070000.0;3510000.0;3570000.0000000005;1400000.0;3560000.0;3020000.0;6090000.0;0.0;0.021666666666666667;0.10166666666666666;0.010833333333333334;0.0;0.0;0.0;7378.28662109375;3883.33349609375;1299.08862304688;14850.884765625;481660.2871927131;477334.09441675997;260894.44241060936;260447.10479730548;250833.9212906345;430735.4089219946;435633.1181867728;438024.4983934438;472686.4266018815;531744.4377471372;469762.69761624956;437713.4967235476;441517.6339936506;465003.21838653134;455568.9639010048;454197.84668892407;435532.6301826694;438375.39478970936;435633.1181867728;245015.67932991832;219923.6425635755;468049.84543673473;200210.30585158922;202199.8750556672;273.24347045407814;3612697.0818936885;2269756.485711341;378501.1789290973;421433.7858716611;0;55;54;11;1;0;0;7;177;194;2172330368355.4116;846529585355.0992;1828193408850.9;24177.776241755215;2901.59501217241;404.41302430218485;0.0;6116669.452164206;1357280.1641154329;3362171.719375305;938962.6993808369;2.1880759156681924;0.2245447262246634
