;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9209;2019-04-18 15:38:41.783;588;537;217;217;193;31;39;26;-25;39;779;212;-27;-3;236;160;419;281;271;54;39;-6;613;349;354;140;354;302;615;83.0;130.0;234.0;107.0;0.0;3;87;28;1;0;0;1;0;0;0;1;0;0;0;0;14221.9599609375;7382.5576171875;3131.94750976562;1256.52038574219;524.0;165048;582.0;0.0;Calculated values ==>;1555594721.783;331.96000000000004;326.86;294.86;294.86;292.46000000000004;276.26000000000005;273.20264511476705;277.06;275.76000000000005;270.66;277.06;351.06000000000006;294.36;270.46000000000004;272.86;296.76000000000005;289.16;315.06;301.26000000000005;278.56;277.06;331.36;325.56;272.56;242.56692532238324;267.8393353686513;273.20264511476705;300.26000000000005;6130000.0;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;6150000.0;0.013833333333333333;0.021666666666666667;0.039;0.017833333333333333;0.0;0.013833333333333333;0.0;7382.5576171875;3131.94750976562;1256.52038574219;14221.9599609375;480240.7570545841;472362.9887409581;260467.18773059;260467.18773059;250929.20399201591;430862.6128555636;436515.5988461327;438024.4983934438;472588.21769833704;531744.4377471372;469642.65197080246;437713.4967235476;441368.7326958178;465294.49394155305;455902.1451604942;453025.417049334;421346.2445887795;439047.09918623616;436515.5988461327;244179.05427248686;219923.6425635755;468148.96880856965;199008.2480408574;199008.2480408574;272.76075027661227;3612939.3192584333;2269879.4742954755;378522.47247630364;421492.2377775473;0;55;54;11;1;0;0;7;177;194;2172543636360.1877;846613572755.0111;1828374581670.7097;9321.63376375087;4799.676187024201;686.38206997868;3285.518352806308;6116948.572039696;1357344.3317487699;3362180.8079709206;938990.074593517;1.5370972014329707;0.15815378445187717
9210;2019-04-18 15:39:41.763;586;559;217;217;194;29;41;24;-14;38;778;213;-25;-3;236;160;418;324;276;54;40;-4;623;346;352;140;351;301;626;0.0;129.0;315.0;65.0;0.0;1;84;25;1;0;0;1;0;0;0;1;0;0;0;0;14261.6748046875;7358.5927734375;3212.82836914062;1232.71276855469;524.0;165049;580.0;0.0;Calculated values ==>;1555594781.763;331.76000000000005;329.06;294.86;294.86;292.56;276.06;272.8767566201714;277.26000000000005;275.56;271.76000000000005;276.96000000000004;350.96000000000004;294.46000000000004;270.66;272.86;296.76000000000005;289.16;314.96000000000004;305.56;278.56;277.16;331.16;325.56;272.76000000000005;242.56692532238324;267.7187500070086;272.8767566201714;300.76000000000005;6230000.0;3460000.0;3520000.0000000005;1400000.0;3510000.0;3010000.0;6260000.0;0.0;0.021500000000000002;0.0525;0.010833333333333334;0.0;0.0;0.0;7358.5927734375;3212.82836914062;1232.71276855469;14261.6748046875;478772.3017641021;474347.8858615684;259729.6995760747;259729.6995760747;250806.73240998678;431051.2098666511;437321.19041309715;439931.54465428245;472489.9908694221;531715.34125538;469899.7121042447;438249.86041294545;441579.96937780036;465729.30284213927;456398.7815805787;451153.5056386601;430289.5131443914;439489.91102890164;437151.63185619254;243342.44575359824;219923.6425635755;468347.1497546473;198625.20974237926;199008.2480408574;272.5964872995536;3613176.603760348;2270002.2762677963;378543.20917139284;421545.0932855109;0;55;54;11;1;0;0;7;177;194;2172755365760.2551;846697544755.0378;1828555421370.7673;12668.582582874917;2921.987683466237;448.57583862677694;0.0;6117131.762758709;1357408.6574986447;3362190.2628008346;939017.4447866925;1.3587736487673157;0.1565251845404411
9211;2019-04-18 15:40:41.763;589;580;218;218;194;29;42;23;1;37;776;215;-5;0;236;160;417;438;290;54;42;-2;634;345;351;141;350;301;637;195.0;126.0;413.0;19.0;0.0;1;82;21;1;0;0;1;0;0;0;1;0;0;0;0;14404.9443359375;7275.7880859375;3322.69897460938;1215.40344238281;523.0;165050;578.0;0.0;Calculated values ==>;1555594841.763;332.06;331.16;294.96000000000004;294.96000000000004;292.56;276.06;272.7676641592781;277.36;275.46000000000004;273.26000000000005;276.86;350.76;294.66;272.66;273.16;296.76000000000005;289.16;314.86;316.96000000000004;278.56;277.36;330.96000000000004;325.46000000000004;272.96000000000004;242.77792619122317;267.7187500070086;272.7676641592781;302.16;6340000.0;3450000.0;3510000.0;1410000.0;3500000.0;3010000.0;6370000.0;0.0325;0.021;0.06883333333333333;0.0031666666666666666;0.0;0.0325;0.0;7275.7880859375;3322.69897460938;1215.40344238281;14404.9443359375;477913.49097549747;476194.5052603016;259455.5327300138;259455.5327300138;250341.36265702604;431113.4868728058;437719.27432889055;442171.7392844028;472260.1919623333;531507.0790911687;470139.18008100917;441282.59110265225;442024.1650760851;465873.6840018209;456563.50279482716;449056.1670757252;452535.38181939226;439709.8578764445;437719.27432889055;242505.85365607988;219505.55070137876;468407.4610327971;198951.59265227837;198951.59265227837;272.7215123784306;3613415.4922531866;2270124.2294416246;378563.6101398173;421599.55601337546;0;55;54;11;1;0;0;7;177;194;2172966265760.2551;846781844755.0378;1828736021370.7673;16741.65342651123;853.2769165383094;0.0;7759.949654489896;6117376.848058787;1357440.118036978;3362194.000932823;939082.1110338132;2.1461922294989746;0.17178409558188046
9212;2019-04-18 15:41:41.794;596;592;216;217;193;27;44;21;11;35;774;217;6;5;236;160;417;512;299;54;43;-1;646;344;349;140;349;302;649;215.0;128.0;509.0;99.0;0.0;1;77;19;1;0;0;1;0;0;0;1;0;0;0;0;14447.7939453125;7254.642578125;3380.58251953125;1179.61254882812;522.0;165051;576.0;0.0;Calculated values ==>;1555594901.794;332.76000000000005;332.36;294.76000000000005;294.86;292.46000000000004;275.86;272.6583383277491;277.56;275.26000000000005;274.26000000000005;276.66;350.56000000000006;294.86;273.76000000000005;273.66;296.76000000000005;289.16;314.86;324.36;278.56;277.46000000000004;330.76000000000005;325.36;273.06;242.56692532238324;267.8393353686513;272.6583383277491;303.06;6459999.999999999;3440000.0;3490000.0;1400000.0;3490000.0;3020000.0;6490000.000000001;0.035833333333333335;0.021333333333333333;0.08483333333333333;0.0165;0.0;0.035833333333333335;0.0;7254.642578125;3380.58251953125;1179.61254882812;14447.7939453125;477537.584118019;476569.9085304521;257949.07632585306;258344.899985598;249512.19517625836;431175.4696738307;438506.392840993;443431.1120271193;472195.2020149266;531223.4586501896;470242.183613131;442699.92918233894;442552.9904358224;466017.7900697482;456727.81672313693;446914.3767868024;463779.9289432034;440146.89451143565;438340.34626771254;241669.27786274583;219087.46209138638;468644.2581567397;198375.3678309865;198375.3678309865;272.489105028551;3613656.055965526;2270245.3789251978;378583.5789182515;421655.4455537501;0;55;54;11;1;0;0;7;177;194;2173176374259.9014;846866188309.8958;1828917014835.4626;20788.8956326386;4459.436690374928;0.0;8598.74506064935;6117689.7642236175;1357484.413524478;3362194.000932823;939218.503922812;2.8647941170596143;0.28019818452557904
9213;2019-04-18 15:42:41.784;606;602;215;215;191;27;45;20;14;34;772;219;12;14;236;159;417;550;300;54;45;0;657;344;349;141;349;303;659;267.0;125.0;1078.0;62.0;0.0;1;73;20;1;0;0;1;0;0;0;1;0;0;0;0;14767.3994140625;7432.38037109375;3455.9599609375;1172.314453125;519.0;165052;574.0;0.0;Calculated values ==>;1555594961.784;333.76000000000005;333.36;294.66;294.66;292.26000000000005;275.86;272.6583383277491;277.66;275.16;274.56;276.56;350.36;295.06;274.36;274.56;296.76000000000005;289.06;314.86;328.16;278.56;277.66;330.56;325.06;273.16;242.77792619122317;267.9596281332873;272.6583383277491;303.16;6570000.0;3440000.0;3490000.0;1410000.0;3490000.0;3030000.0;6590000.000000001;0.0445;0.020833333333333332;0.17966666666666667;0.010333333333333333;0.0;0.0445;0.0;7432.38037109375;3455.9599609375;1172.314453125;14767.3994140625;477746.8103588185;476897.76793907664;257026.93692005018;257026.93692005018;248455.86109088655;431175.4696738307;438672.06574578746;443664.5507289629;471964.88962738856;530939.5217288226;470345.49772763794;443373.06176112994;443664.5507289629;466017.7900697482;456591.3028330237;444893.1975016992;468698.68471191707;440146.89451143565;438672.06574578746;240832.718256323;217833.21561994078;468605.80246456154;198654.49712918224;198654.49712918224;272.5997434235343;3613899.4753335686;2270367.7503844844;378603.17504337226;421712.4072458985;0;55;54;11;1;0;0;7;177;194;2173385739359.9346;846950474259.9092;1829098484585.4915;44020.13963009392;2789.4968217989194;0.0;10680.781803438931;6118229.74950501;1357544.8112357925;3362194.000932823;939379.1398695842;4.766774215782097;0.4607689181585961
9214;2019-04-18 15:43:41.785;619;612;212;212;190;29;47;21;18;34;770;221;18;20;236;160;417;573;303;55;47;0;666;347;352;142;352;303;668;-1.0;125.0;988.0;222.0;0.0;1;74;20;1;0;0;1;0;0;0;1;0;0;0;0;14732.5439453125;7573.40185546875;3491.75048828125;1179.7890625;519.0;165053;573.0;0.0;Calculated values ==>;1555595021.785;335.06;334.36;294.36;294.36;292.16;276.06;272.9856168485579;277.86;275.26000000000005;274.96000000000004;276.56;350.16;295.26000000000005;274.96000000000004;275.16;296.76000000000005;289.16;314.86;330.46000000000004;278.66;277.86;330.46000000000004;325.06;273.16;242.98782864720522;267.9596281332873;272.9856168485579;303.46000000000004;6659999.999999999;3470000.0000000005;3520000.0000000005;1420000.0;3520000.0000000005;3030000.0;6680000.0;0.0;0.020833333333333332;0.16466666666666668;0.037000000000000005;0.0;0.0;0.0;7573.40185546875;3491.75048828125;1179.7890625;14732.5439453125;478663.3689805632;477358.05041038344;255457.39774390295;255457.39774390295;247801.55909841583;430988.63858405815;438330.1476149851;444244.8339766329;471832.65708311246;530730.9130191435;470584.96236496523;444244.8339766329;444533.65563525405;465584.64511017455;456233.650191232;443195.3214914986;471242.8102052921;439654.13501626375;438330.1476149851;240414.4444865203;217833.21561994078;468468.1067229894;198981.75612205878;198654.49712918224;272.7418608535943;3614145.312292791;2270492.8006541883;378622.7762327377;421770.30579809524;0;55;54;11;1;0;0;7;177;194;2173596042865.516;847035375675.144;1829280287615.9941;40386.65348671988;9970.994972234435;0.0;0.0;6118933.151172762;1357651.150439994;3362194.000932823;939468.147868301;4.112526698841615;0.5355901124087404
9215;2019-04-18 15:44:41.775;631;622;207;207;187;33;30;24;25;33;768;221;28;26;237;161;416;586;292;57;30;2;661;353;358;144;358;303;664;-2.0;134.0;1165.0;214.0;0.0;0;77;20;1;0;0;1;0;0;0;1;0;0;0;0;14112.4990234375;7506.04931640625;3347.9853515625;1182.88525390625;518.0;165054;573.0;0.0;Calculated values ==>;1555595081.775;336.26000000000005;335.36;293.86;293.86;291.86;276.46000000000004;273.6339639331285;276.16;275.56;275.66;276.46000000000004;349.96000000000004;295.26000000000005;275.96000000000004;275.76000000000005;296.86;289.26000000000005;314.76000000000005;331.76000000000005;278.86;276.16;330.46000000000004;324.96000000000004;273.36;243.40439225979637;267.9596281332873;273.6339639331285;302.36;6609999.999999999;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3030000.0;6640000.000000001;0.0;0.022333333333333334;0.19416666666666668;0.035666666666666666;0.0;0.0;0.0;7506.04931640625;3347.9853515625;1182.88525390625;14112.4990234375;481049.5181784062;479351.56967812707;253817.82750176557;253817.82750176557;246951.94132255297;430607.02586249536;433972.159331108;445251.96559515793;471468.59216682916;530522.2689267418;470584.96236496523;445680.44742188096;445394.99845677166;464841.74997644586;455373.56023501215;443933.31616128905;473808.0115574224;438654.2798845102;433972.159331108;240414.4444865203;217415.1398638553;468391.23042935226;200706.29739334068;198654.49712918224;273.4469575328495;3614385.6475883424;2270618.441803625;378642.4619038854;421827.29409713653;0;55;54;11;1;0;0;7;177;194;2173809007365.55;847121161375.1577;1829462057316.023;47482.61724251952;9547.429278284413;0.0;0.0;6119665.273054968;1357813.7768665182;3362194.000932823;939468.147868301;4.737926885860707;0.5835725947385565
9216;2019-04-18 15:45:41.776;640;630;205;204;185;40;29;25;31;34;765;222;30;33;237;163;415;593;304;34;29;2;663;359;364;145;364;306;665;-1.0;129.0;1256.0;170.0;0.0;0;83;25;1;0;0;1;0;0;0;1;0;0;0;0;14129.8076171875;7840.78125;3374.27758789062;1236.14318847656;518.0;165055;572.0;0.0;Calculated values ==>;1555595141.776;337.16;336.16;293.66;293.56;291.66;277.16;274.27422755570615;276.06;275.66;276.26000000000005;276.56;349.66;295.36;276.16;276.46000000000004;296.86;289.46000000000004;314.66;332.46000000000004;276.56;276.06;330.36;324.96000000000004;273.36;243.61107973660833;268.3187672390254;274.27422755570615;303.56;6630000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;6650000.0;0.0;0.021500000000000002;0.20933333333333334;0.028333333333333332;0.0;0.0;0.0;7840.78125;3374.27758789062;1236.14318847656;14129.8076171875;482162.9741588568;480441.8084211677;253057.10744905533;252701.83391157453;246265.29848537542;430214.79039162316;432276.23642105;445521.0975432056;471434.6316277157;529981.2530329811;470296.98229597893;445377.61611900316;445807.4384647189;463959.1484052212;454643.4832580543;443341.87660338683;474780.01861336554;433201.5241952028;432276.23642105;239996.17471937067;217415.1398638553;468253.1250508563;202378.79916922585;198654.49712918224;274.1269516200497;3614621.004065939;2270746.334189695;378662.62081019045;421883.31388854526;0;55;54;11;1;0;0;7;177;194;2174025610975.2883;847207862820.053;1829644760360.8022;50897.787792953095;7533.10589997953;0.0;0.0;6120485.123426551;1357956.117031795;3362194.000932823;939468.147868301;4.6927913922846125;0.5813494153079397
9217;2019-04-18 15:46:41.766;645;637;211;210;185;46;32;27;12;34;763;223;14;35;237;164;414;603;314;34;32;3;665;364;369;146;369;308;667;-1.0;131.0;1173.0;206.0;0.0;0;91;32;1;0;0;1;0;0;0;1;0;0;0;0;14640.6142578125;8294.5498046875;3384.10180664062;1289.76843261719;517.0;165056;572.0;0.0;Calculated values ==>;1555595201.766;337.66;336.86;294.26000000000005;294.16;291.66;277.76000000000005;274.8017692304317;276.36;275.86;274.36;276.56;349.46000000000004;295.46000000000004;274.56;276.66;296.86;289.56;314.56;333.46000000000004;276.56;276.36;330.36;324.86;273.46000000000004;243.81672145450628;268.5567601203482;274.8017692304317;304.56;6650000.0;3640000.0;3690000.0;1460000.0;3690000.0;3080000.0;6670000.0;0.0;0.021833333333333333;0.1955;0.034333333333333334;0.0;0.0;0.0;8294.5498046875;3384.10180664062;1289.76843261719;14640.6142578125;482680.0746785147;481262.96707278123;255136.5360300284;254770.58547761204;246199.1573773738;429879.7862731237;431545.0288538934;442343.2040964072;471301.5102264595;529619.7100872716;470144.6568551;442640.22886263416;445702.7690767803;463215.5356313263;453933.9225991938;442744.9729449491;476090.5261626785;431924.41234261927;431545.0288538934;239996.17471937067;216997.06728235667;468214.70448672946;203601.11159853652;198654.49712918224;274.62389794462865;3614860.717622683;2270880.772871657;378683.66656549234;421939.6243302039;0;55;54;11;1;0;0;7;177;194;2174245474325.3232;847295148270.0669;1829828929660.8315;46674.07908333372;9085.066689161293;0.0;0.0;6121298.086800834;1358094.5787225978;3362194.000932823;939468.147868301;4.299609789284071;0.5628427240488919
9218;2019-04-18 15:47:41.786;648;641;220;219;193;51;35;30;-7;35;761;223;-7;31;237;164;412;605;305;36;35;3;654;368;373;146;373;309;656;-1.0;130.0;1135.0;172.0;0.0;22;97;39;1;0;0;1;0;0;0;1;0;0;0;0;15935.109375;8599.3486328125;3970.17041015625;1338.26196289062;517.0;165057;572.0;0.0;Calculated values ==>;1555595261.786;337.96000000000004;337.26;295.16;295.06;292.46000000000004;278.26000000000005;275.2199585193972;276.66;276.16;272.46000000000004;276.66;349.26;295.46000000000004;272.46000000000004;276.26000000000005;296.86;289.56;314.36;333.66;276.76000000000005;276.66;330.36;324.86;273.46000000000004;243.81672145450628;268.67533136820026;275.2199585193972;303.66;6540000.000000001;3679999.9999999995;3729999.9999999995;1460000.0;3729999.9999999995;3090000.0;6559999.999999999;0.0;0.021666666666666667;0.18916666666666665;0.028666666666666667;0.0;0.0;0.0;8599.3486328125;3970.17041015625;1338.26196289062;15935.109375;484343.76566810865;483096.33213940455;259143.00313897576;258745.24379485205;249243.61367152497;429606.4342157736;431068.1891409101;439249.2726566992;471400.74093632615;529333.9131714968;470008.05317070324;439249.2726566992;444928.8317624536;462615.18414143776;453245.1519232265;444415.55953175976;477713.3483994286;431260.9582334311;431068.1891409101;239996.17471937067;216997.06728235667;468214.70448672946;204681.4389469921;198654.49712918224;275.05915223886757;3615115.6002521077;2271021.602286087;378705.5741188657;422000.93036052503;0;55;54;11;1;0;0;7;177;194;2174468148525.2524;847382777470.0391;1830014091360.7727;44372.41521008625;7554.620278805804;0.0;0.0;6122057.0604933;1358233.2890019729;3362194.000932823;939468.147868301;3.7336678990713987;0.46993597299650813
9219;2019-04-18 15:48:41.777;646;641;225;224;199;52;38;33;-10;37;760;223;-16;20;237;161;410;602;252;38;38;4;653;366;371;145;371;309;655;-2.0;128.0;1071.0;162.0;0.0;36;99;45;1;0;0;1;0;0;0;1;0;0;0;0;17036.19921875;8978.806640625;4425.02294921875;1348.05688476562;520.0;165058;571.0;0.0;Calculated values ==>;1555595321.777;337.76;337.26;295.66;295.56;293.06;278.36;275.0112864084945;276.96000000000004;276.46000000000004;272.16;276.86;349.16;295.46000000000004;271.56;275.16;296.86;289.26000000000005;314.16;333.36;276.96000000000004;276.96000000000004;330.26000000000005;325.16;273.56;243.61107973660833;268.67533136820026;275.0112864084945;298.36;6530000.0;3660000.0;3710000.0;1450000.0;3710000.0;3090000.0;6550000.0;0.0;0.021333333333333333;0.17850000000000002;0.027000000000000003;0.0;0.0;0.0;8978.806640625;4425.02294921875;1348.05688476562;17036.19921875;484162.3743467985;483208.0327000816;261242.19683570904;260827.05383803244;251356.81801494164;429743.705733735;432163.2314376127;438784.29025187716;471731.79225593165;529229.1397569913;470008.05317070324;437845.99643053644;443321.5776185104;462915.9748133534;453158.4795750986;444186.93038059387;477375.62559610786;432163.2314376127;432163.2314376127;239577.9089402584;218251.29456621417;468452.63275199506;204151.1614645867;198654.49712918224;274.8455751613219;3615390.3199426318;2271168.064940518;378727.9567513408;422070.8798111214;0;55;54;11;1;0;0;7;177;194;2174691315045.0183;847470064374.9475;1830199463550.5781;41882.01348853135;7136.139724760027;0.0;0.0;6122775.739580331;1358355.6936384242;3362194.000932823;939468.147868301;3.3228396447912183;0.3529623411854367
9220;2019-04-18 15:49:41.797;641;639;222;222;200;48;39;35;-15;38;761;223;-19;11;237;156;407;599;226;42;39;4;644;365;370;144;370;309;645;-2.0;127.0;1318.0;135.0;0.0;49;96;49;1;0;0;1;0;0;0;1;0;0;1;0;17454.248046875;9088.5859375;4760.99169921875;1329.00817871094;529.0;165059;570.0;0.0;Calculated values ==>;1555595381.797;337.26;337.06;295.36;295.36;293.16;277.96000000000004;274.9066339382667;277.06;276.66;271.66;276.96000000000004;349.26;295.46000000000004;271.26000000000005;274.26000000000005;296.86;288.76000000000005;313.86;333.06;277.36;277.06;330.16;326.06;273.56;243.40439225979637;268.67533136820026;274.9066339382667;295.76000000000005;6440000.000000001;3650000.0;3700000.0;1440000.0;3700000.0;3090000.0;6450000.0;0.0;0.021166666666666667;0.21966666666666665;0.022500000000000003;0.0;0.0;0.0;9088.5859375;4760.99169921875;1329.00817871094;17454.248046875;484429.72369477584;484028.6414614921;260620.92219413788;260620.92219413788;252135.76595087204;429811.8947417682;432607.708960572;438003.16910024424;471963.08021786925;529333.9131714968;470008.05317070324;437372.52749135875;441985.3313433802;463065.90807192377;452609.8878949277;445255.5325617854;478109.63851622853;433166.4952995384;432607.708960572;239159.6471344744;222014.15119762826;468590.4005405076;204008.88770110806;198654.49712918224;274.78598693225524;3615677.8361432184;2271318.6767324894;378750.27306315454;422147.45544987475;0;55;54;11;1;0;0;7;177;194;2174913689144.9478;847556793274.9199;1830384925350.5193;51400.743814010246;5953.08403888649;0.0;0.0;6123553.3550097095;1358464.8068620414;3362194.000932823;939468.147868301;3.778601547622051;0.34997347820635555
9221;2019-04-18 15:50:41.768;633;634;216;215;195;45;40;35;-17;39;762;220;-20;5;237;154;405;592;210;42;39;4;650;363;368;144;368;308;651;-2.0;128.0;1508.0;75.0;0.0;56;98;53;1;0;0;1;0;0;0;1;0;0;1;0;17987.447265625;9495.34375;5088.28564453125;1340.958984375;539.0;165060;569.0;0.0;Calculated values ==>;1555595441.768;336.46000000000004;336.56;294.76000000000005;294.66;292.66;277.66;274.69669130483857;277.16;276.66;271.46000000000004;277.06;349.36;295.16;271.16;273.66;296.86;288.56;313.66;332.36;277.36;277.06;330.06;327.06;273.56;243.40439225979637;268.5567601203482;274.69669130483857;294.16;6500000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3080000.0;6509999.999999999;0.0;0.021333333333333333;0.25133333333333335;0.0125;0.0;0.0;0.0;9495.34375;5088.28564453125;1340.958984375;17987.447265625;482592.70042717987;482627.24812286993;257839.12776931757;257448.10780982915;250123.92913264394;429947.3805835815;433299.8492016903;437915.60822266474;472061.9191754798;529515.0186052191;469782.67929403676;437443.34373287327;441295.68005589535;463364.8592352424;452670.27477815334;443709.97662150237;476328.5966712079;433667.60643972526;433115.1307267976;238741.38928724395;226195.42121513622;468590.4005405076;203637.46955924184;198654.49712918224;274.6332214757606;3615973.0408526673;2271473.4679611665;378772.5120354629;422229.49309031223;0;55;54;11;1;0;0;7;177;194;2175134982134.786;847643151514.8567;1830569935885.384;58881.90551740696;3311.911637265822;0.0;0.0;6124471.932892795;1358541.9778419426;3362194.000932823;939468.147868301;3.9055211773671257;0.32002196047394177
9222;2019-04-18 15:51:41.788;628;630;214;213;190;42;40;36;-19;40;763;218;-21;2;237;155;404;597;242;39;40;4;656;362;367;143;367;307;657;-2.0;126.0;1375.0;114.0;0.0;62;94;54;1;0;0;1;0;0;0;1;0;0;0;0;18197.525390625;9701.271484375;5402.21435546875;1322.79528808594;547.0;165061;568.0;0.0;Calculated values ==>;1555595501.788;335.96000000000004;336.16;294.56;294.46000000000004;292.16;277.36;274.5913991737795;277.16;276.76000000000005;271.26000000000005;277.16;349.46000000000004;294.96000000000004;271.06;273.36;296.86;288.66;313.56;332.86;277.06;277.16;329.96000000000004;327.86;273.56;243.1966462407574;268.43790593516167;274.5913991737795;297.36;6559999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;6570000.0;0.0;0.021;0.22916666666666666;0.019;0.0;0.0;0.0;9701.271484375;5402.21435546875;1322.79528808594;18197.525390625;481173.059013896;481356.5692245929;256747.64818096062;256367.21086315246;248193.0287418246;430014.67791919125;433550.350954743;437828.56808052456;472292.48545527144;529695.9489754178;469678.4122531032;437514.20447033056;441056.33201739576;463513.8806111011;452988.6427295784;442341.4966304536;476371.1536285735;433366.6693374496;433550.350954743;238323.1353838712;229540.68826423294;468727.92092005763;203268.48117564793;198654.49712918224;274.48590148894925;3616274.6828063847;2271633.4930793024;378794.717387132;422316.94306424295;0;55;54;11;1;0;0;7;177;194;2175355555635.592;847729280215.1715;1830754497386.0586;53753.353249034226;5043.729355143784;0.0;0.0;6125410.872928332;1358611.6313939143;3362194.000932823;939468.147868301;3.579451864135274;0.34653702363256467
9223;2019-04-18 15:52:41.789;628;630;217;216;189;40;39;36;-21;41;764;217;-23;-1;237;155;404;602;230;39;39;5;656;361;366;143;366;305;657;-1.0;129.0;1536.0;128.0;0.0;66;93;55;1;0;0;1;0;0;0;1;0;0;1;0;18474.876953125;9649.8154296875;5361.86083984375;1300.15344238281;554.0;165062;566.0;0.0;Calculated values ==>;1555595561.789;335.96000000000004;336.16;294.86;294.76000000000005;292.06;277.16;274.4858918419099;277.06;276.76000000000005;271.06;277.26000000000005;349.56000000000006;294.86;270.86;273.06;296.86;288.66;313.56;333.36;277.06;277.06;329.76000000000005;328.56;273.66;243.1966462407574;268.19934244402924;274.4858918419099;296.16;6559999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3050000.0;6570000.0;0.0;0.021500000000000002;0.256;0.021333333333333333;0.0;0.0;0.0;9649.8154296875;5361.86083984375;1300.15344238281;18474.876953125;481173.059013896;481356.5692245929;257904.45390643016;257516.19877565902;247858.43251821352;430081.6785162784;433616.79160117084;437968.82056851813;472391.1323836129;529952.8012266188;469832.19507311814;437656.05685647397;441030.91413852724;463662.6014702889;453162.23822637077;442341.4966304536;477136.95952834305;433616.79160117084;433616.79160117084;237486.63934987856;232467.98657752166;468827.3046948051;203006.42144666341;198654.49712918224;274.37977089546035;3616580.2912522694;2271794.7548243757;378816.5756574913;422406.6451857726;0;55;54;11;1;0;0;7;177;194;2175575459300.3264;847815081645.0679;1830938100445.837;60150.37417519481;5670.84550929369;0.0;0.0;6126360.086475682;1358700.9210058122;3362194.000932823;939468.147868301;4.035183106185389;0.37294020978389286
9224;2019-04-18 15:53:41.769;630;631;217;217;193;39;38;35;-22;42;763;216;-24;-4;237;157;402;600;209;38;38;6;656;359;364;143;363;304;657;-2.0;126.0;1053.0;49.0;0.0;62;93;54;1;0;0;1;0;0;0;1;0;0;0;0;18419.505859375;9663.1904296875;5404.56201171875;1299.16162109375;558.0;165063;565.0;0.0;Calculated values ==>;1555595621.769;336.16;336.26000000000005;294.86;294.86;292.46000000000004;277.06;274.27422755570615;276.96000000000004;276.66;270.96000000000004;277.36;349.46000000000004;294.76000000000005;270.76000000000005;272.76000000000005;296.86;288.86;313.36;333.16;276.96000000000004;276.96000000000004;329.66;328.96000000000004;273.76000000000005;243.1966462407574;268.0796299477929;274.27422755570615;294.06;6559999.999999999;3590000.0;3640000.0;1430000.0;3629999.9999999995;3040000.0;6570000.0;0.0;0.021;0.1755;0.008166666666666666;0.0;0.0;0.0;9663.1904296875;5404.56201171875;1299.16162109375;18419.505859375;481470.40069211373;481505.22622363706;257904.45390643016;257904.45390643016;249205.81916652463;430214.79039162316;433931.68165179034;438039.0146135774;472489.7604950056;529924.4241206498;469848.9145262994;437727.04723144654;440793.27408520976;464106.9778253677;453792.92581969226;441911.02297792025;476831.1076326492;433931.68165179034;433931.68165179034;237068.3971897606;234140.81001818314;468926.6663542118;202599.64956880218;198654.49712918224;274.2127525576261;3616887.6419580746;2271955.6428926834;378838.22939604084;422496.3354695007;0;55;54;11;1;0;0;7;177;194;2175794386300.396;847900853045.0951;1831120739545.895;41319.608565358045;2175.0039704141786;0.0;0.0;6127205.387804393;1358766.2812908043;3362194.000932823;939468.147868301;2.6574717976571662;0.21596495818109834
9225;2019-04-18 15:54:41.800;631;632;216;215;190;37;38;34;-24;42;761;214;-25;-5;237;157;401;601;203;39;38;6;651;357;363;142;362;304;653;-2.0;131.0;1257.0;34.0;0.0;58;92;51;1;0;0;1;0;0;0;1;0;0;0;0;18002.587890625;9372.5615234375;5178.2158203125;1289.15771484375;562.0;165064;563.0;0.0;Calculated values ==>;1555595681.8;336.26000000000005;336.36;294.76000000000005;294.66;292.16;276.86;274.0616903277293;276.96000000000004;276.56;270.76000000000005;277.36;349.26;294.56;270.66;272.66;296.86;288.86;313.26000000000005;333.26000000000005;277.06;276.96000000000004;329.46000000000004;329.36;273.76000000000005;242.98782864720522;268.0796299477929;274.0616903277293;293.46000000000004;6509999.999999999;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3040000.0;6530000.0;0.0;0.021833333333333333;0.2095;0.005666666666666667;0.0;0.0;0.0;9372.5615234375;5178.2158203125;1289.15771484375;18002.587890625;482185.40368049924;482106.9055558936;257730.34974228666;257341.1824281305;248339.2265159293;430346.717906069;434178.6716885159;437727.04723144654;472620.9849758201;529715.5300099069;469608.3408413213;437570.5891863215;440642.64510116994;464254.5134180436;454135.31371311087;442672.2732700489;477461.76013499097;434358.88782729313;434178.6716885159;236231.924509345;235813.6939595721;469063.6082102231;202140.79523048663;198654.49712918224;274.02524561087404;3617191.316222828;2272114.35611818;378859.8098679567;422584.57084935694;0;55;54;11;1;0;0;7;177;194;2176012598985.0286;847986397219.951;1831303233785.5876;49355.319794201096;1512.5626068851734;0.0;0.0;6127961.4026120575;1358797.0268892527;3362194.000932823;939468.147868301;3.211369378278389;0.24776720410398637
9226;2019-04-18 15:55:41.780;630;632;212;212;189;36;38;33;-24;42;760;213;-25;-6;237;158;399;599;221;39;38;7;652;357;362;142;362;303;654;-1.0;126.0;1160.0;35.0;0.0;55;90;51;1;0;0;1;0;0;0;1;0;0;0;0;17751.859375;9427.96484375;5132.236328125;1275.12316894531;565.0;165065;562.0;0.0;Calculated values ==>;1555595741.78;336.16;336.36;294.36;294.36;292.06;276.76000000000005;274.0616903277293;276.96000000000004;276.46000000000004;270.76000000000005;277.36;349.16;294.46000000000004;270.66;272.56;296.86;288.96000000000004;313.06;333.06;277.06;276.96000000000004;329.36;329.66;273.86;242.98782864720522;267.9596281332873;274.0616903277293;295.26000000000005;6520000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6540000.000000001;0.0;0.021;0.19333333333333333;0.005833333333333333;0.0;0.0;0.0;9427.96484375;5132.236328125;1275.12316894531;17751.859375;481924.59597729036;481993.7842129045;256139.1865612965;256139.1865612965;247966.49010612734;430346.717906069;434424.3181684167;437953.82195464283;472620.9849758201;529687.3334219017;469625.44315425906;437798.07955487026;440706.57273408404;464254.5134180436;454276.7513207329;442049.3841784241;477037.6500617328;434603.5697922251;434424.3181684167;235813.6939595721;237068.3971897606;469162.7822548786;202133.19665006048;198654.49712918224;274.0222887774135;3617489.170632227;2272270.9749476053;378881.1717523259;422670.46264380973;0;55;54;11;1;0;0;7;177;194;2176230026485.0977;848071568819.9781;1831485273085.6455;45591.98755888592;1557.6725826947722;0.0;0.0;6128752.366431064;1358822.6036540763;3362194.000932823;939468.147868301;2.977498858046012;0.2503263896897468
9227;2019-04-18 15:56:41.790;629;632;211;210;186;36;39;32;-24;41;759;211;-26;-7;237;159;398;601;244;38;39;8;649;357;362;143;362;303;651;-1.0;126.0;1461.0;119.0;0.0;51;90;49;1;0;0;1;0;0;0;1;0;0;1;0;17324.06640625;9234.6455078125;4951.3564453125;1275.44641113281;565.0;165066;560.0;0.0;Calculated values ==>;1555595801.79;336.06;336.36;294.26000000000005;294.16;291.76000000000005;276.76000000000005;274.0616903277293;277.06;276.36;270.76000000000005;277.26000000000005;349.06000000000006;294.26000000000005;270.56;272.46000000000004;296.86;289.06;312.96000000000004;333.26000000000005;276.96000000000004;277.06;329.16;329.66;273.96000000000004;243.1966462407574;267.9596281332873;274.0616903277293;297.56;6490000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3030000.0;6509999.999999999;0.0;0.021;0.2435;0.01983333333333333;0.0;0.0;0.0;9234.6455078125;4951.3564453125;1275.44641113281;17324.06640625;482116.76067770965;482332.814157367;255910.9596407508;255533.04600243038;247072.44976554177;430346.717906069;434603.5697922251;437953.82195464283;472391.1323836129;529582.9255284944;469384.86284256604;437642.0229114993;440556.0271991494;464254.5134180436;454418.0184064888;442422.0485750992;477699.7985232517;434424.3181684167;434603.5697922251;234977.24436692704;237068.3971897606;469125.32372254826;201988.51378888858;198654.49712918224;273.9659606788341;3617781.5187302544;2272426.5226208023;378902.4300412809;422754.506588565;0;55;54;11;1;0;0;7;177;194;2176447262685.0632;848157083069.9646;1831667103385.6167;57457.55253836116;5298.213397017583;0.0;0.0;6129611.255722766;1358879.7455592954;3362194.000932823;939468.147868301;4.058854284340598;0.3954183494251269
9228;2019-04-18 15:57:41.782;629;632;211;210;186;37;40;32;-24;41;758;211;-26;-8;238;159;396;602;261;40;40;8;655;357;363;142;362;303;657;-2.0;129.0;1286.0;85.0;0.0;53;88;48;1;0;0;1;0;0;0;1;0;0;0;0;17501.76171875;9268.2666015625;5069.58203125;1254.52014160156;566.0;165067;559.0;0.0;Calculated values ==>;1555595861.782;336.06;336.36;294.26000000000005;294.16;291.76000000000005;276.86;274.0616903277293;277.16;276.36;270.76000000000005;277.26000000000005;348.96000000000004;294.26000000000005;270.56;272.36;296.96000000000004;289.06;312.76000000000005;333.36;277.16;277.16;329.06;329.76000000000005;273.96000000000004;242.98782864720522;267.9596281332873;274.0616903277293;299.26000000000005;6550000.0;3570000.0000000005;3629999.9999999995;1420000.0;3620000.0000000005;3030000.0;6570000.0;0.0;0.021500000000000002;0.21433333333333332;0.014166666666666666;0.0;0.0;0.0;9268.2666015625;5069.58203125;1254.52014160156;17501.76171875;481435.7030471983;481653.749104325;255613.68044396455;255240.46303018814;246863.25568223395;430346.717906069;434538.5910328508;437953.82195464283;472522.5091947854;529478.5084212946;469384.86284256604;437642.0229114993;440405.2139601131;464386.3924891542;454418.0184064888;440804.04779721034;477136.95952834305;434538.5910328508;434538.5910328508;234559.02529450474;237486.63934987856;469261.9347870629;202032.3320654339;198654.49712918224;273.98302561306923;3618071.695269763;2272580.6929965205;378923.51028484927;422838.0032749703;0;55;54;11;1;0;0;7;177;194;2176664733685.4365;848242571670.1113;1831848879145.9287;50565.83933292044;3785.7527052230776;0.0;0.0;6130511.330630581;1358955.4351836483;3362194.000932823;939468.147868301;3.48578159126986;0.35650178602257615
9229;2019-04-18 15:58:44.781;630;632;215;214;187;37;40;32;-12;41;757;212;-23;-7;238;159;396;605;230;41;40;8;654;356;362;142;361;301;656;-2.0;129.0;1174.0;0.0;0.0;50;85;43;1;0;0;1;0;0;0;1;0;0;0;0;17190.736328125;8936.31640625;4947.359375;1232.62866210938;567.0;165068;558.0;0.0;Calculated values ==>;1555595924.781;336.16;336.36;294.66;294.56;291.86;276.86;273.955091788801;277.16;276.36;271.96000000000004;277.26000000000005;348.86;294.36;270.86;272.46000000000004;296.96000000000004;289.06;312.76000000000005;333.66;277.26000000000005;277.16;328.96000000000004;329.86;273.96000000000004;242.98782864720522;267.7187500070086;273.955091788801;296.16;6540000.000000001;3560000.0;3620000.0000000005;1420000.0;3610000.0;3010000.0;6559999.999999999;0.0;0.021500000000000002;0.19566666666666668;0.0;0.0;0.0;0.0;8936.31640625;4947.359375;1232.62866210938;17190.736328125;481697.72395596455;481767.2062304888;257182.85783924145;256799.02769846484;247228.57005638382;430412.23801567365;434782.31747122854;440233.639942548;472522.5091947854;529526.8628537641;469779.87437100126;438558.24221835117;440984.1951948389;464533.37255708285;454587.787147844;441003.8695440681;477713.3483994286;434960.5676705249;434782.31747122854;234140.81001818314;237904.88540968279;469261.9347870629;201972.2588119733;198654.49712918224;273.955091788801;3618375.249808471;2272739.980569005;378945.2724913871;422925.6501208022;0;55;54;11;1;0;0;7;177;194;2176893105059.835;848332030249.8757;1832039136125.4275;46619.81024121579;0.0;0.0;0.0;6131361.691564108;1358988.5599939327;3362194.000932823;939468.147868301;3.0840745776125167;0.2598006810575297
9230;2019-04-18 15:59:41.771;631;633;215;215;189;36;41;31;4;41;756;212;-1;-4;238;159;394;604;219;42;41;8;648;356;361;142;361;300;649;-2.0;124.0;1029.0;51.0;0.0;44;83;38;1;0;0;1;0;0;0;1;0;0;0;0;16546.587890625;8512.2685546875;4664.1416015625;1212.40490722656;566.0;165069;558.0;0.0;Calculated values ==>;1555595981.771;336.26000000000005;336.46000000000004;294.66;294.66;292.06;276.76000000000005;273.955091788801;277.26000000000005;276.26000000000005;273.56;277.26000000000005;348.76;294.36;273.06;272.76000000000005;296.96000000000004;289.06;312.56;333.56;277.36;277.26000000000005;328.96000000000004;329.76000000000005;273.96000000000004;242.98782864720522;267.5978703862781;273.955091788801;295.06;6480000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6490000.000000001;0.0;0.020666666666666667;0.17149999999999999;0.0085;0.0;0.0;0.0;8512.2685546875;4664.1416015625;1212.40490722656;16546.587890625;482523.98367754853;482705.19524896995;257556.16324137183;257556.16324137183;248149.19982593882;430412.23801567365;435202.0721543156;442819.4072827742;472522.5091947854;529498.9437343386;469916.8569023829;442085.5645219337;441642.3686528343;464533.37255708285;454587.787147844;441761.1852444031;478390.4140364843;435378.9101572175;435202.0721543156;234140.81001818314;237486.63934987856;469261.9347870629;201818.28724271973;198654.49712918224;273.8951033842131;3618642.2901011864;2272878.0909658233;378964.62561126763;423001.72782090586;0;55;54;11;1;0;0;7;177;194;2177099123909.8694;848412956049.8893;1832210391075.456;41331.69208686934;2273.2710041269174;0.0;0.0;6132057.852136125;1359006.5535653976;3362194.000932823;939468.147868301;3.0304763038952163;0.25803102437932934
9231;2019-04-18 16:00:44.762;631;632;213;213;189;36;42;31;11;41;755;213;7;5;238;159;392;589;225;43;42;8;640;356;361;142;360;300;642;-2.0;132.0;703.0;121.0;0.0;41;81;33;1;0;0;1;0;0;0;1;0;0;0;0;15891.412109375;8078.92236328125;4506.90625;1200.87829589844;565.0;165070;557.0;0.0;Calculated values ==>;1555596044.762;336.26000000000005;336.36;294.46000000000004;294.46000000000004;292.06;276.76000000000005;273.955091788801;277.36;276.26000000000005;274.26000000000005;277.26000000000005;348.66;294.46000000000004;273.86;273.66;296.96000000000004;289.06;312.36;332.06;277.46000000000004;277.36;328.86;329.66;273.96000000000004;242.98782864720522;267.5978703862781;273.955091788801;295.66;6400000.0;3560000.0;3610000.0;1420000.0;3600000.0;3000000.0;6420000.0;0.0;0.022000000000000002;0.11716666666666667;0.020166666666666666;0.0;0.0;0.0;8078.92236328125;4506.90625;1200.87829589844;15891.412109375;483422.00658988336;483343.93801086314;257152.94312151065;257152.94312151065;248410.69116720316;430412.23801567365;435378.9101572175;443837.0651105216;472522.5091947854;529394.6861480676;470036.4877997993;443256.9062126748;442965.4704623134;464680.0635916259;454587.787147844;442902.3145211301;476956.1316821047;435555.27144483227;435378.9101572175;233722.59852315116;237068.3971897606;469261.9347870629;201493.46087103346;198654.49712918224;273.76835422393026;3618926.0820544767;2273023.2431477713;378985.7388227498;423081.96302602073;0;55;54;11;1;0;0;7;177;194;2177326521420.503;848502403270.1384;1832399364075.9824;28394.592296726696;5399.997557306594;0.0;0.0;6132667.869968325;1359073.6850739114;3362194.000932823;939468.147868301;2.451244526822546;0.23914204999632346
9232;2019-04-18 16:01:41.762;629;630;211;211;187;36;42;31;12;40;753;213;10;12;238;159;389;577;253;45;42;9;635;355;360;142;360;300;637;-3.0;126.0;980.0;76.0;0.0;35;80;28;1;0;0;1;0;0;0;1;0;0;0;0;15293.9072265625;7660.4541015625;4282.07373046875;1191.50024414062;563.0;165071;556.0;0.0;Calculated values ==>;1555596101.762;336.06;336.16;294.26000000000005;294.26000000000005;291.86;276.76000000000005;273.8482719121499;277.36;276.26000000000005;274.36;277.16;348.46000000000004;294.46000000000004;274.16;274.36;296.96000000000004;289.06;312.06;330.86;277.66;277.36;328.76000000000005;329.46000000000004;274.06;242.98782864720522;267.5978703862781;273.8482719121499;298.46000000000004;6350000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;6370000.0;0.0;0.021;0.16333333333333336;0.012666666666666666;0.0;0.0;0.0;7660.4541015625;4282.07373046875;1191.50024414062;15293.9072265625;483690.2864087692;483611.95021127566;256640.22524101223;256640.22524101223;247917.78403893736;430477.46260093397;435618.25068350555;443981.54984624276;472424.0149512065;529186.1437562092;470036.4877997993;443692.3600913442;443981.54984624276;464680.0635916259;454757.1120109396;443242.6052162206;475738.093337355;436143.2612592245;435618.25068350555;233304.39079467155;236231.924509345;469361.0659032374;201489.30864529274;198654.49712918224;273.7622524921619;3619172.965832553;2273147.8465447845;379004.6784861918;423151.54245086614;0;55;54;11;1;0;0;7;177;194;2177532006420.503;848583343270.1384;1832570364075.9824;39607.06606282185;3393.0422586006325;0.0;0.0;6133206.216430338;1359143.2966391207;3362194.000932823;939468.147868301;3.2739467337849315;0.3280896345025397
9233;2019-04-18 16:02:41.773;626;627;211;210;186;36;44;31;13;40;752;213;12;18;239;159;387;567;276;47;44;9;629;356;361;142;361;300;631;-2.0;131.0;1055.0;161.0;0.0;34;80;24;1;0;0;1;0;0;0;1;0;0;0;0;14895.83984375;7389.388671875;4172.70947265625;1195.83801269531;562.0;165072;555.0;0.0;Calculated values ==>;1555596161.773;335.76000000000005;335.86;294.26000000000005;294.16;291.76000000000005;276.76000000000005;273.955091788801;277.56;276.26000000000005;274.46000000000004;277.16;348.36;294.46000000000004;274.36;274.96000000000004;297.06;289.06;311.86;329.86;277.86;277.56;328.66;329.36;274.06;242.98782864720522;267.5978703862781;273.955091788801;300.76000000000005;6290000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6310000.0;0.0;0.021833333333333333;0.17583333333333334;0.026833333333333334;0.0;0.0;0.0;7389.388671875;4172.70947265625;1195.83801269531;14895.83984375;483926.20226479706;483847.4135016873;256969.57752871024;256573.78108767158;247803.06461853956;430412.23801567365;435731.16137290135;444125.8159805091;472424.0149512065;529081.8588830346;470036.4877997993;443981.54984624276;444843.92514786584;464664.8766729168;454587.787147844;443983.34069885087;474949.6986558504;436256.0551253566;435731.16137290135;232886.18681767926;235813.6939595721;469361.0659032374;201566.72032782607;198654.49712918224;273.79696348526954;3619424.5931810196;2273273.2848938736;379024.57661896053;423222.01189449243;0;55;54;11;1;0;0;7;177;194;2177748346075.2073;848668558890.022;1832750397075.7363;42649.9743189301;7185.814939606871;0.0;0.0;6133891.817436394;1359231.4699444615;3362194.000932823;939468.147868301;3.906257927957114;0.4491700529411366
9234;2019-04-18 16:03:41.763;624;625;212;211;187;36;46;31;15;40;750;214;15;22;239;159;386;557;286;48;45;9;628;355;361;143;360;301;630;0.0;128.0;1246.0;50.0;0.0;29;80;22;1;0;0;1;0;0;0;1;0;0;0;0;14499.8681640625;7193.49072265625;3977.19091796875;1195.36730957031;560.0;165073;555.0;0.0;Calculated values ==>;1555596221.763;335.56;335.66;294.36;294.26000000000005;291.86;276.76000000000005;273.8482719121499;277.76000000000005;276.26000000000005;274.66;277.16;348.16;294.56;274.66;275.36;297.06;289.06;311.76000000000005;328.86;277.96000000000004;277.66;328.66;329.16;274.06;243.1966462407574;267.7187500070086;273.8482719121499;301.76000000000005;6280000.0;3550000.0;3610000.0;1430000.0;3600000.0;3010000.0;6300000.0;0.0;0.021333333333333333;0.2076666666666667;0.008333333333333333;0.0;0.0;0.0;7193.49072265625;3977.19091796875;1195.36730957031;14499.8681640625;483749.4867441903;483670.272760517;257425.41144112896;257025.53271463368;248184.1335867922;430477.46260093397;436081.5480936552;444213.19900484144;472292.48545527144;528796.4943772956;470019.48056823504;444213.19900484144;445217.6754897761;464811.3070167571;454757.1120109396;443969.0885951427;473540.9782368444;436430.11128019885;435906.5852007355;232886.18681767926;234977.24436692704;469224.6196281288;201591.3891389998;198654.49712918224;273.8021011991485;3619669.5165870846;2273394.7886348483;379044.5000088641;423289.9164117857;0;55;54;11;1;0;0;7;177;194;2177964909975.2417;848754044640.0355;1832930667025.765;50384.46251547312;2230.276920742742;0.0;0.0;6134666.975195642;1359309.9242987381;3362194.000932823;939468.147868301;4.254773666845695;0.4631024936321247
9235;2019-04-18 16:04:41.784;621;623;214;213;189;36;47;31;21;40;749;215;23;27;239;159;384;551;296;50;47;9;625;355;361;143;360;303;627;-1.0;129.0;1155.0;129.0;0.0;25;80;23;1;0;0;1;0;0;0;1;0;0;0;0;14519.0185546875;7265.81982421875;3891.46704101562;1205.77905273438;557.0;165074;554.0;0.0;Calculated values ==>;1555596281.784;335.26000000000005;335.46000000000004;294.56;294.46000000000004;292.06;276.76000000000005;273.8482719121499;277.86;276.26000000000005;275.26000000000005;277.16;348.06000000000006;294.66;275.46000000000004;275.86;297.06;289.06;311.56;328.26000000000005;278.16;277.86;328.56;328.86;274.06;243.1966462407574;267.9596281332873;273.8482719121499;302.76000000000005;6250000.0;3550000.0;3610000.0;1430000.0;3600000.0;3030000.0;6270000.0;0.0;0.021500000000000002;0.1925;0.021500000000000002;0.0;0.0;0.0;7265.81982421875;3891.46704101562;1205.77905273438;14519.0185546875;483652.6815998813;483717.093664542;258414.4497517304;258004.6982577053;248995.03629310746;430477.46260093397;436256.0551253566;444677.7423059734;472292.48545527144;528538.3341833716;469865.74067600165;444965.2754471953;445537.8252269786;464811.3070167571;454757.1120109396;444133.0394432204;472993.98705522873;436776.8904632732;436256.0551253566;232467.98657752166;233722.59852315116;469224.6196281288;201401.5279952322;198654.49712918224;273.72796518800084;3619911.4252811247;2273515.3250622107;379064.51656519633;423355.5115115962;0;55;54;11;1;0;0;7;177;194;2178181585784.9111;848839874669.9045;1833111930445.4883;46830.67125481769;5758.1964701072775;0.0;0.0;6135477.384853298;1359376.518209941;3362194.000932823;939468.147868301;4.253707621868387;0.5063320363001581
9236;2019-04-18 16:05:41.774;618;620;215;215;192;37;50;31;31;40;750;216;30;31;239;160;382;536;298;52;50;9;624;356;361;143;361;305;625;-1.0;130.0;1208.0;141.0;0.0;28;81;27;1;0;0;1;0;0;0;1;0;0;0;0;14986.8505859375;7472.54150390625;3928.10791015625;1214.49389648438;554.0;165075;553.0;0.0;Calculated values ==>;1555596341.774;334.96000000000004;335.16;294.66;294.66;292.36;276.86;273.955091788801;278.16;276.26000000000005;276.26000000000005;277.16;348.16;294.76000000000005;276.16;276.26000000000005;297.06;289.16;311.36;326.76000000000005;278.36;278.16;328.46000000000004;328.56;274.06;243.1966462407574;268.19934244402924;273.955091788801;302.96000000000004;6240000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;6250000.0;0.0;0.021666666666666667;0.20133333333333334;0.0235;0.0;0.0;0.0;7472.54150390625;3928.10791015625;1214.49389648438;14986.8505859375;483332.4960281393;483508.59859522205;258951.73706047263;258951.73706047263;250134.50428631937;430412.23801567365;436776.8904632732;445717.11843896436;472292.48545527144;528489.0112660631;469711.80575094564;445574.1301323474;445717.11843896436;464664.8766729168;454728.515857866;443914.4245118739;470919.3622532182;437121.9238134391;436776.8904632732;232049.79005350024;232467.98657752166;469224.6196281288;201651.59974479233;198654.49712918224;273.8300938435468;3620157.2665436286;2273638.124270018;379084.6821449528;423420.6637756789;0;55;54;11;1;0;0;7;177;194;2178398149684.9456;848925660369.9182;1833294300045.5173;49138.52443042664;6287.9659672584075;0.0;0.0;6136276.994860252;1359476.886166154;3362194.000932823;939468.147868301;4.393647304136908;0.5279245229258464
9237;2019-04-18 16:06:41.785;615;618;216;215;192;37;52;31;39;40;751;216;36;35;240;160;381;534;282;53;52;9;620;356;361;144;361;305;622;-1.0;129.0;1266.0;182.0;0.0;25;85;30;1;0;0;1;0;0;0;1;0;0;0;0;15296.8134765625;7579.91552734375;3808.51513671875;1257.16784667969;550.0;165076;552.0;0.0;Calculated values ==>;1555596401.785;334.66;334.96000000000004;294.76000000000005;294.66;292.36;276.86;273.955091788801;278.36;276.26000000000005;277.06;277.16;348.26;294.76000000000005;276.76000000000005;276.66;297.16;289.16;311.26000000000005;326.56;278.46000000000004;278.36;328.36;328.16;274.06;243.40439225979637;268.19934244402924;273.955091788801;301.36;6200000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6220000.0;0.0;0.021500000000000002;0.211;0.030333333333333334;0.0;0.0;0.0;7579.91552734375;3808.51513671875;1257.16784667969;15296.8134765625;483350.0497341451;483556.9995526397;259564.08830341665;259140.7245838374;250261.97297336935;430412.23801567365;437121.9238134391;446853.7789523966;472160.7387857882;528593.6297361357;469711.80575094564;446429.01896656933;446287.039416296;464796.26975366054;454728.515857866;444476.0619421399;470996.24932086864;437293.7973737539;437121.9238134391;231631.59724164338;230795.22267914342;469087.9315675536;201586.0358052615;198654.49712918224;273.80450433249354;3620409.676678183;2273763.5844090814;379105.28310234944;423485.14745441166;0;55;54;11;1;0;0;7;177;194;2178614789395.5103;849011776155.1427;1833477333595.9944;51751.4938040455;8114.224171456193;0.0;0.0;6137117.899151926;1359596.9264209687;3362194.000932823;939468.147868301;4.734115030193861;0.5509360719047369
