;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9238;2019-04-18 16:07:41.795;612;613;214;214;192;37;54;31;40;41;748;216;38;42;240;160;379;513;243;55;53;9;618;356;361;165;361;308;620;-2.0;129.0;1075.0;358.0;0.0;21;1;36;1;0;0;1;0;0;0;1;0;1;0;0;16656.033203125;7930.2021484375;3661.5234375;2482.69506835938;546.0;165077;551.0;0.0;Calculated values ==>;1555596461.795;334.36;334.46000000000004;294.56;294.56;292.36;276.86;273.955091788801;278.56;276.26000000000005;277.16;277.26000000000005;347.96000000000004;294.76000000000005;276.96000000000004;277.36;297.16;289.16;311.06;324.46000000000004;278.66;278.46000000000004;328.26000000000005;327.76000000000005;274.06;247.54059778968082;268.5567601203482;273.955091788801;297.46000000000004;6180000.0;3560000.0;3610000.0;1650000.0;3610000.0;3080000.0;6200000.0;0.0;0.021500000000000002;0.17916666666666667;0.059666666666666666;0.0;0.0;0.0;7930.2021484375;3661.5234375;2482.69506835938;16656.033203125;483143.7227627038;483062.12239497126;258846.6832844922;258846.6832844922;250347.8620266168;430412.23801567365;437465.24820655317;446417.86147193075;469444.14941607096;528048.3146882235;469299.032968294;446132.43613918;446702.48507869197;464796.26975366054;454728.515857866;444451.32758756366;467947.28758902004;437636.28072910535;437293.7973737539;231213.40812182956;229122.51738040973;466159.28715257265;201151.6163204643;198654.49712918224;273.6346809340865;3620675.994779425;2273892.8569315225;379136.4538208905;423547.40815090714;0;55;54;11;1;0;0;7;177;195;2178831425495.4758;849104491605.1279;1833661264245.965;43943.535589637744;15812.124359649131;0.0;0.0;6137915.490639843;1359796.345889736;3362194.000932823;939468.147868301;4.245692339104817;0.48503199988401435
9239;2019-04-18 16:08:41.785;610;612;213;213;191;36;55;30;15;38;692;214;18;53;240;161;378;512;220;56;55;3;625;355;360;164;360;308;627;166.0;128.0;1115.0;341.0;0.0;14;99;43;1;0;0;1;0;0;0;1;0;1;0;0;17257.2421875;8390.7236328125;3523.810546875;2861.50366210938;542.0;165078;550.0;0.0;Calculated values ==>;1555596521.785;334.16;334.36;294.46000000000004;294.46000000000004;292.26000000000005;276.76000000000005;273.8482719121499;278.66;276.16;274.66;276.96000000000004;342.36;294.56;274.96000000000004;278.46000000000004;297.16;289.26000000000005;310.96000000000004;324.36;278.76000000000005;278.66;328.16;327.36;273.46000000000004;247.35268566587064;268.5567601203482;273.8482719121499;295.16;6250000.0;3550000.0;3600000.0;1639999.9999999998;3600000.0;3080000.0;6270000.0;0.027666666666666666;0.021333333333333333;0.18583333333333335;0.05683333333333333;0.0;0.027666666666666666;0.0;8390.7236328125;3523.810546875;2861.50366210938;17257.2421875;482061.1577896799;482124.27034254174;258004.6982577053;258004.6982577053;249696.7613521269;430477.46260093397;437864.61894757615;442788.37346326775;469274.36195166974;522160.6766483996;469056.771049626;443231.3596024861;448254.08648987196;464942.4404991662;455037.6728021549;442892.5640618989;466836.0952589971;438034.446279952;437864.61894757615;230795.22267914342;227449.86971758792;465683.0909184032;200954.7398849275;200954.7398849275;273.5531524892509;3620958.558305954;2274028.8419784354;379180.9813878199;423607.27595448925;0;55;54;11;1;0;0;7;177;195;2179047689445.5103;849203175155.1437;1833846033445.9944;44940.7502399749;15045.394617069203;0.0;6554.506654066613;6138656.069571477;1360053.4490235841;3362194.000932823;939522.7596536122;4.503281070578177;0.41758801427107894
9240;2019-04-18 16:09:41.766;611;613;210;210;189;36;57;29;-9;36;668;217;-11;62;240;161;378;538;203;57;57;-5;631;355;361;163;360;309;634;278.0;125.0;992.0;389.0;0.0;11;99;48;1;0;0;1;0;0;0;1;0;1;0;0;17598.94140625;8825.2734375;3506.34912109375;2868.79418945312;538.0;165079;549.0;0.0;Calculated values ==>;1555596581.766;334.26000000000005;334.46000000000004;294.16;294.16;292.06;276.76000000000005;273.8482719121499;278.86;276.06;272.26000000000005;276.76000000000005;339.96000000000004;294.86;272.06;279.36;297.16;289.26000000000005;310.96000000000004;326.96000000000004;278.86;278.86;328.06;326.96000000000004;272.66;247.16393081844228;268.67533136820026;273.8482719121499;293.46000000000004;6310000.0;3550000.0;3610000.0;1630000.0;3600000.0;3090000.0;6340000.0;0.04633333333333333;0.020833333333333332;0.16533333333333333;0.06483333333333334;0.0;0.04633333333333333;0.0;8825.2734375;3506.34912109375;2868.79418945312;17598.94140625;481521.89520196;481471.5831820413;256410.6921072227;256410.6921072227;248718.1051701823;430477.46260093397;437977.1081470654;438939.586306344;469207.1095980352;519543.3149357156;469282.1893316024;438628.6885954579;449323.2256033016;464942.4404991662;455037.6728021549;441708.10111673153;470061.0058584849;437977.1081470654;437977.1081470654;230377.04089860234;225777.27872811773;465001.3628029494;200723.5905330512;200723.5905330512;273.462518289306;3621248.9345207145;2274172.263189457;379228.71874825447;423665.8420665266;0;55;54;11;1;0;0;7;177;195;2179263920950.3176;849301244090.0564;1834031074830.8296;39385.04463451775;17134.008902165067;0.0;10992.74631611599;6139358.562001736;1360321.5258014686;3362194.000932823;939668.940456316;4.4414440059002676;0.36879639054255153
9241;2019-04-18 16:10:41.776;616;617;206;206;187;38;59;28;-12;35;660;219;-18;41;241;162;377;563;195;59;59;-55;641;357;362;153;362;309;643;-1.0;123.0;1003.0;443.0;0.0;17;2;54;1;0;0;1;0;0;0;1;1;1;0;0;19188.646484375;9306.0888671875;3752.27905273438;3921.92651367188;533.0;165080;548.0;0.0;Calculated values ==>;1555596641.776;334.76000000000005;334.86;293.76000000000005;293.76000000000005;291.86;276.96000000000004;274.0616903277293;279.06;275.96000000000004;271.96000000000004;276.66;339.16;295.06;271.36;277.26000000000005;297.26000000000005;289.36;310.86;329.46000000000004;279.06;279.06;327.96000000000004;326.46000000000004;267.66;245.2279566241654;268.67533136820026;274.0616903277293;292.66;6409999.999999999;3570000.0000000005;3620000.0000000005;1530000.0;3620000.0000000005;3090000.0;6430000.0;0.0;0.0205;0.16716666666666666;0.07383333333333333;0.0;0.0;0.0;9306.0888671875;3752.27905273438;3921.92651367188;19188.646484375;481111.0456328168;481029.3342353902;254423.57280606034;254423.57280606034;247694.98485183995;430346.717906069;438090.06076039566;438472.7785254516;470463.6507367046;518696.1540677142;469524.4353171711;437530.6787186241;446367.0588809091;464781.3556694665;454840.80745482986;439463.31867686706;472834.8047611855;438090.06076039566;438090.06076039566;229958.8627652946;223686.61821467688;461325.33739418647;199434.84750677552;200723.5905330512;272.963251165932;3621555.5488469596;2274323.383057753;379285.31751899474;423726.34071606025;0;55;54;11;1;0;0;7;178;195;2179480857100.2832;849396059890.0414;1834216505730.8;39959.17413528868;19336.247836687176;0.0;0.0;6140019.874025016;1360625.4952607118;3362194.000932823;939760.5619433057;3.4920137694824644;0.35629604384667307
9242;2019-04-18 16:11:41.787;623;624;203;203;183;38;61;10;-15;34;670;222;-18;40;241;162;377;583;196;60;60;-225;657;357;362;153;362;310;659;124.0;122.0;1395.0;495.0;0.0;16;31;61;1;0;0;1;0;0;0;1;1;1;0;0;19894.66796875;10135.9541015625;3844.595703125;4098.81005859375;530.0;165081;547.0;0.0;Calculated values ==>;1555596701.787;335.46000000000004;335.56;293.46000000000004;293.46000000000004;291.46000000000004;276.96000000000004;274.0616903277293;279.26000000000005;274.16;271.66;276.56;340.16;295.36;271.36;277.16;297.26000000000005;289.36;310.86;331.46000000000004;279.16;279.16;327.86;326.16;250.66000000000003;245.2279566241654;268.7936212382143;274.0616903277293;292.76000000000005;6570000.0;3570000.0000000005;3620000.0000000005;1530000.0;3620000.0000000005;3100000.0;6590000.000000001;0.020666666666666667;0.02033333333333333;0.23249999999999998;0.0825;0.0;0.020666666666666667;0.0;10135.9541015625;3844.595703125;4098.81005859375;19894.66796875;480312.1599400105;480231.4782340854;252602.7748719748;252602.7748719748;245814.15220616496;430346.717906069;438429.2166670595;437776.4333770113;470363.2980088591;519672.3753003267;469750.20665899105;437301.7563972805;446029.80726630177;464781.3556694665;454840.80745482986;436070.1744989209;473957.8388532008;438259.8388448866;438259.8388448866;229540.68826423294;222432.26289678228;443167.86492416693;195550.40180160495;195550.40180160495;271.40836656072213;3621881.302844243;2274485.4297853922;379352.169244242;423789.6596119423;0;55;54;11;1;0;0;7;178;195;2179698096919.9863;849487876719.9159;1834402239775.5461;56317.55234128197;20428.440707611364;0.0;5015.99503222782;6140822.327167334;1360956.928416402;3362194.000932823;939802.3695651762;4.522393972984508;0.404911978139946
9243;2019-04-18 16:12:41.787;633;632;199;199;180;43;47;-3;-18;32;692;223;-20;40;241;160;378;594;192;50;48;-227;633;369;374;156;374;309;633;-2.0;131.0;1561.0;606.0;0.0;86;78;63;1;0;0;1;0;0;0;1;1;1;0;0;21804.958984375;9903.0205078125;5779.560546875;4373.6220703125;527.0;165082;547.0;0.0;Calculated values ==>;1555596761.787;336.46000000000004;336.36;293.06;293.06;291.16;277.46000000000004;275.3239800832674;277.86;272.86;271.36;276.36;342.36;295.46000000000004;271.16;277.16;297.26000000000005;289.16;310.96000000000004;332.56;278.16;277.96000000000004;327.86;325.86;250.46000000000004;245.81826849250206;268.67533136820026;275.3239800832674;292.36;6330000.0;3690000.0;3740000.0;1560000.0;3740000.0;3090000.0;6330000.0;0.0;0.021833333333333333;0.26016666666666666;0.10099999999999999;0.0;0.0;0.0;9903.0205078125;5779.560546875;4373.6220703125;21804.958984375;484490.3210654667;484346.2472038088;252306.96065892183;252306.96065892183;245710.9618101925;429537.3511455088;433087.9896842777;437530.6787186241;469755.9700961783;522079.7031150039;470008.05317070324;437214.0438153077;446224.1698070488;463004.2224653852;452490.6768276049;441308.43217398267;478779.37219731417;433645.59648214496;433274.43270394905;229540.68826423294;221177.93781777218;442343.82610389346;197693.90257451122;195550.40180160495;272.31845582865407;3622228.799735519;2274652.4212404704;379422.7728453162;423869.86091402563;0;55;54;11;1;0;0;7;178;195;2179918896919.9863;849580576719.9159;1834587939775.5461;62397.53459349337;24709.642276467606;0.0;0.0;6141811.619558457;1361333.079107936;3362194.000932823;939844.1695237781;4.343153902414468;0.42095501643838995
9244;2019-04-18 16:13:41.777;635;632;202;201;179;53;43;-6;-16;32;710;227;-17;21;240;152;374;559;195;44;43;-223;627;371;376;158;376;311;626;-2.0;131.0;1746.0;522.0;0.0;99;99;76;1;0;0;1;0;0;0;1;1;1;0;0;22602.30859375;10644.1435546875;6113.6220703125;4541.6630859375;524.0;165083;546.0;0.0;Calculated values ==>;1555596821.777;336.66;336.36;293.36;293.26000000000005;291.06;278.46000000000004;275.5313989812953;277.46000000000004;272.56;271.56;276.36;344.16;295.86;271.46000000000004;275.26000000000005;297.16;288.36;310.56;329.06;277.56;277.46000000000004;327.76000000000005;325.56;250.86;246.20719268323901;268.91163127593666;275.5313989812953;292.66;6270000.0;3710000.0;3760000.0;1580000.0;3760000.0;3110000.0;6260000.0;0.0;0.021833333333333333;0.29100000000000004;0.087;0.0;0.0;0.0;10644.1435546875;6113.6220703125;4541.6630859375;22602.30859375;485438.4282480435;485119.8353879315;253749.3780662824;253373.51790993894;245623.43819827167;429398.2889081932;431819.66298274783;437389.9950341223;469483.7456436741;523817.6582285506;470218.2676097605;437231.03110804653;443059.7537681832;462568.48065685306;450960.92719481734;441655.34941085946;474347.8858615684;432010.7413789375;431819.66298274783;229122.51738040973;219923.6425635755;442395.3362695946;199642.2305398804;195550.40180160495;273.1041929488948;3622598.7986219684;2274823.619069957;379497.0545059563;423968.9542508754;0;55;54;11;1;0;0;7;178;195;2180143859420.022;849674761019.9309;1834773908775.5757;69184.5994678244;21119.520198485134;0.0;0.0;6142907.954589512;1361714.9251436733;3362194.000932823;939844.1695237781;4.239743745799967;0.3958887604816734
9245;2019-04-18 16:14:41.798;626;627;222;222;194;47;41;-21;-14;33;720;232;-16;44;240;150;371;548;192;42;41;-223;624;358;364;158;363;312;624;-1.0;129.0;1221.0;448.0;0.0;99;99;88;1;0;0;1;0;0;0;1;1;1;0;0;24923.91796875;11336.5322265625;6196.5419921875;4545.1962890625;520.0;165084;546.0;0.0;Calculated values ==>;1555596881.798;335.76000000000005;335.86;295.36;295.36;292.56;277.86;274.1680685717883;277.26000000000005;271.06;271.76000000000005;276.46000000000004;345.16;296.36;271.56;277.56;297.16;288.16;310.26000000000005;327.96000000000004;277.36;277.26000000000005;327.76000000000005;325.16;250.86;246.20719268323901;269.02936301313275;274.1680685717883;292.36;6240000.0;3579999.9999999995;3640000.0;1580000.0;3629999.9999999995;3120000.0;6240000.0;0.0;0.021500000000000002;0.20350000000000001;0.07466666666666667;0.0;0.0;0.0;11336.5322265625;6196.5419921875;4545.1962890625;24923.91796875;484482.3511219016;484625.5614215381;262047.47898351535;262047.47898351535;250893.70705804913;430280.9020939914;434473.7075064044;437478.7579247441;469584.9751550638;524792.3664806164;470686.37477655674;437160.35228701105;446215.1909064348;464503.06872351485;452966.72595957475;441618.36783854576;472911.1327720891;434653.35091899;434473.7075064044;229122.51738040973;218251.29456621417;442395.3362695946;195198.06567191312;195550.40180160495;271.26935762488966;3622994.9891291196;2275006.855478887;379572.8048376065;424071.5748562925;0;55;54;11;1;0;0;7;178;195;2180365937120.5654;849769594200.163;1834960874191.0332;49304.12087345111;18457.396204626886;0.0;0.0;6143895.706186874;1362044.848213846;3362194.000932823;939844.1695237781;3.0691496896960415;0.2942272622247061
9246;2019-04-18 16:15:41.769;621;621;224;224;195;35;38;-32;-16;30;726;232;-17;13;239;151;370;542;190;38;38;-225;617;351;356;157;356;310;617;207.0;125.0;1067.0;528.0;0.0;59;99;91;1;0;0;1;0;0;0;1;1;1;0;0;25128.978515625;11369.8720703125;4882.2451171875;4516.82421875;518.0;165085;546.0;0.0;Calculated values ==>;1555596941.769;335.26000000000005;335.26000000000005;295.56;295.56;292.66;276.66;273.4187578820637;276.96000000000004;269.96000000000004;271.56;276.16;345.76;296.36;271.46000000000004;274.46000000000004;297.06;288.26000000000005;310.16;327.36;276.96000000000004;276.96000000000004;327.76000000000005;324.96000000000004;250.66000000000003;246.01318540288656;268.7936212382143;273.4187578820637;292.16;6170000.0;3510000.0;3560000.0;1570000.0;3560000.0;3100000.0;6170000.0;0.034499999999999996;0.020833333333333332;0.17783333333333334;0.08800000000000001;0.0;0.034499999999999996;0.0;11369.8720703125;4882.2451171875;4516.82421875;25128.978515625;484544.7050058075;484544.7050058075;263508.8472270599;263508.8472270599;251570.50533046536;430735.4089219946;435871.12834967964;437618.5379703155;469417.77859942336;525582.0963434685;470957.04053920525;437460.313363465;442075.34363280225;465394.1846544878;454312.86059352034;442797.19546337327;472876.4048538648;435871.12834967964;435871.12834967964;229122.51738040973;217415.1398638553;442369.3500293595;192731.39173106707;192731.39173106707;270.2380074597238;3623411.8949975735;2275195.9840582055;379648.28517531155;424163.85345924395;0;55;54;11;1;0;0;7;178;195;2180581832720.4075;849864048525.0939;1835147384000.8967;43549.09750621302;21968.14033024974;0.0;8388.320913342133;6144669.109014009;1362381.5648596461;3362194.000932823;939914.0384117123;3.558465369234682;0.3092102279554968
9247;2019-04-18 16:16:41.789;619;620;214;215;195;31;37;-34;-18;26;728;232;-20;40;238;154;369;542;191;39;37;-229;625;350;355;155;355;308;627;50.0;125.0;1139.0;588.0;0.0;37;99;91;1;0;0;1;0;0;0;1;1;1;0;0;24484.439453125;11569.0771484375;4265.34912109375;4496.36279296875;515.0;165086;546.0;0.0;Calculated values ==>;1555597001.789;335.06;335.16;294.56;294.66;292.66;276.26000000000005;273.3108153835814;276.86;269.76000000000005;271.36;275.76000000000005;345.96000000000004;296.36;271.16;277.16;296.96000000000004;288.56;310.06;327.36;277.06;276.86;327.76000000000005;324.66;250.26000000000002;245.62243170879464;268.5567601203482;273.3108153835814;292.26000000000005;6250000.0;3500000.0;3550000.0;1550000.0;3550000.0;3080000.0;6270000.0;0.008333333333333333;0.020833333333333332;0.18983333333333335;0.098;0.0;0.008333333333333333;0.0;11569.0771484375;4265.34912109375;4496.36279296875;24484.439453125;483364.3970663419;483284.13671946106;258414.4497517304;258827.72140112653;251123.07130100802;430799.1582183253;435934.5832721793;437758.51091407164;469286.8372899759;525949.5669231642;471226.789973666;437443.34373287327;446417.86147193075;465409.2384259755;454901.96289435565;440990.82714621467;471597.99385762215;436280.8366206006;435934.5832721793;229122.51738040973;216160.93158060662;442318.7639167472;191469.21711728285;191469.21711728285;269.71525949980247;3623825.4779622317;2275387.2056876044;379723.4201036826;424240.1088211894;0;55;54;11;1;0;0;7;178;195;2180795203820.3396;849957679725.0641;1835332845800.838;46753.91760575707;24583.255586347506;0.0;2037.211384624137;6145421.8849814115;1362769.6224682608;3362194.000932823;940000.946807313;3.609027881365769;0.35650443294498335
9248;2019-04-18 16:17:41.779;622;623;202;202;186;32;35;-37;-20;25;728;231;-22;12;238;157;369;568;194;41;35;-227;634;354;359;156;359;306;635;-1.0;121.0;963.0;615.0;0.0;42;99;91;1;0;0;1;0;0;0;1;1;1;1;0;23692.21875;11733.53125;4483.57861328125;4467.2763671875;513.0;165087;546.0;0.0;Calculated values ==>;1555597061.779;335.36;335.46000000000004;293.36;293.36;291.76000000000005;276.36;273.7412296467126;276.66;269.46000000000004;271.16;275.66;345.96000000000004;296.26000000000005;270.96000000000004;274.36;296.96000000000004;288.86;310.06;329.96000000000004;277.26000000000005;276.66;327.76000000000005;324.46000000000004;250.46000000000004;245.81826849250206;268.3187672390254;273.7412296467126;292.56;6340000.0;3540000.0;3590000.0;1560000.0;3590000.0;3060000.0;6350000.0;0.0;0.020166666666666666;0.1605;0.10250000000000001;0.0;0.0;0.0;11733.53125;4483.57861328125;4467.2763671875;23692.21875;482786.2628215064;482819.0713065386;253317.2919860272;253317.2919860272;247652.61616085895;430542.39183029096;434621.1652425816;437898.67151236854;469049.0080192403;526106.4876914303;471376.07246859424;437585.1090581189;442757.55712985963;464826.4671830437;454645.50595756964;439143.0921685777;474608.20751355385;435681.3269337161;434621.1652425816;229122.51738040973;215324.80838970217;442343.82610389346;191039.03543739108;191469.21711728285;269.5507255344894;3624226.883201963;2275581.3617262216;379798.10464719695;424313.00440103223;0;55;54;11;1;0;0;7;178;195;2181009368120.3735;850050964175.0789;1835517015100.8672;39620.971590033885;25758.741043316495;0.0;0.0;6146141.5557597;1363189.0691874682;3362194.000932823;940017.920739394;3.1608243969571608;0.3414460319585025
9249;2019-04-18 16:18:41.780;628;630;193;193;176;37;32;-35;-22;25;726;230;-23;40;239;159;368;585;239;43;32;-228;645;355;360;156;360;305;647;87.0;117.0;911.0;605.0;0.0;45;100;91;1;0;0;1;0;0;0;1;1;1;0;0;23347.11328125;12012.8681640625;4774.2685546875;4471.748046875;511.0;165088;545.0;0.0;Calculated values ==>;1555597121.78;335.96000000000004;336.16;292.46000000000004;292.46000000000004;290.76000000000005;276.86;273.8482719121499;276.36;269.66;270.96000000000004;275.66;345.76;296.16;270.86;277.16;297.06;289.06;309.96000000000004;331.66;277.46000000000004;276.36;327.66;324.26000000000005;250.36;245.81826849250206;268.19934244402924;273.8482719121499;297.06;6450000.0;3550000.0;3600000.0;1560000.0;3600000.0;3050000.0;6470000.0;0.0145;0.0195;0.15183333333333332;0.10083333333333333;0.0;0.0145;0.0;12012.8681640625;4774.2685546875;4471.748046875;23347.11328125;482421.8562388474;482489.81476853474;249590.25901188163;249590.25901188163;243942.91077490238;430477.46260093397;433836.9858812755;437812.597326149;469049.0080192403;525975.1689179362;471390.9279224763;437656.05685647397;446994.97740117426;464811.3070167571;454757.1120109396;436575.9024223498;475741.47485571937;435793.71486953663;433836.9858812755;228704.35009887922;214488.6975840042;442230.57589831785;191588.0067794736;191588.0067794736;269.78105078306226;3624618.8841683236;2275779.2516858773;379872.5977587553;424390.15441315086;0;55;54;11;1;0;0;7;178;195;2181225071715.113;850144565734.9658;1835700318155.6458;37385.10033133688;25273.12571948346;0.0;3512.6101969761276;6146783.283720224;1363614.3418310704;3362194.000932823;940047.1929788627;3.1126202986335763;0.3700967391432406
9250;2019-04-18 16:19:41.770;639;639;196;195;171;35;31;-41;-21;24;723;232;-22;19;238;157;370;606;249;34;31;-228;685;352;357;156;357;305;687;-1.0;119.0;840.0;497.0;0.0;8;100;96;1;0;0;1;0;0;0;1;1;1;1;0;23533.033203125;13230.3232421875;3909.56030273438;4466.26806640625;510.0;165089;544.0;0.0;Calculated values ==>;1555597181.77;337.06;337.06;292.76000000000005;292.66;290.26000000000005;276.66;273.5264737036516;276.26000000000005;269.06;271.06;275.56;345.46000000000004;296.36;270.96000000000004;275.06;296.96000000000004;288.86;310.16;333.76000000000005;276.56;276.26000000000005;327.56;324.16;250.36;245.81826849250206;268.19934244402924;273.5264737036516;298.06;6850000.0;3520000.0000000005;3570000.0000000005;1560000.0;3570000.0000000005;3050000.0;6870000.0;0.0;0.01983333333333333;0.14;0.08283333333333333;0.0;0.0;0.0;13230.3232421875;3909.56030273438;4466.26806640625;23533.033203125;479504.04011318175;479273.0994310013;249118.1143070169;248788.34456607918;241229.09088940706;430671.36484660726;434397.36110999016;437968.82056851813;468947.91242285364;525660.5198555599;471629.7149557634;437812.597326149;443987.30161898106;465118.4183262364;454983.4136287204;427725.47418360313;474128.6501823228;434929.85772998666;434397.36110999016;228286.1864045524;214070.64678622372;442230.57589831785;190988.89728283416;191588.0067794736;269.5233790039626;3625009.4869444408;2275989.576554308;379947.0688124666;424462.5075927675;0;55;54;11;1;0;0;7;178;195;2181440135865.1472;850238150134.9807;1835883287655.6748;34577.18925999576;20811.185711982565;0.0;0.0;6147382.86951929;1363998.3137537388;3362194.000932823;940076.4598518835;2.563546529171726;0.3258520001443728
9251;2019-04-18 16:20:41.781;658;654;200;200;179;40;30;-36;-23;24;720;236;-25;40;238;158;372;616;226;34;30;-229;674;359;364;155;364;303;675;-2.0;123.0;902.0;398.0;0.0;48;100;91;1;0;0;1;0;0;0;1;1;1;0;0;24442.55078125;12653.6455078125;5104.22216796875;4449.6806640625;509.0;165090;542.0;0.0;Calculated values ==>;1555597241.781;338.96000000000004;338.56000000000006;293.16;293.16;291.06;277.16;274.27422755570615;276.16;269.56;270.86;275.56;345.16;296.76000000000005;270.66;277.16;296.96000000000004;288.96000000000004;310.36;334.76000000000005;276.56;276.16;327.36;324.06;250.26000000000002;245.62243170879464;267.9596281332873;274.27422755570615;295.76000000000005;6740000.000000001;3590000.0;3640000.0;1550000.0;3640000.0;3030000.0;6750000.0;0.0;0.0205;0.15033333333333332;0.06633333333333333;0.0;0.0;0.0;12653.6455078125;5104.22216796875;4449.6806640625;24442.55078125;483604.6990077974;482899.7338387426;250904.85885485425;250904.85885485425;244033.1979817893;430214.79039162316;432462.45113937603;438109.25301780854;469085.0099615121;525503.4850557557;472372.4268675025;437798.07955487026;447376.48645180964;464091.55881951714;453935.118180479;430961.4801508967;477142.1240368575;433201.5241952028;432462.45113937603;227449.86971758792;213652.59903751023;442318.7639167472;194563.49198574957;191588.0067794736;271.0151820663777;3625409.3567731283;2276205.315838549;380021.38200670725;424537.63621764386;0;55;54;11;1;0;0;7;178;195;2181656475519.8516;850331467239.8531;1836065721095.4255;36613.04607515286;16434.433038089508;0.0;0.0;6147976.230242465;1364308.7508125938;3362194.000932823;940076.4598518835;2.388713886893451;0.2679169349881406
9252;2019-04-18 16:21:44.781;673;668;200;200;177;46;33;-32;-24;26;717;235;-26;24;238;159;371;623;247;35;33;-230;665;363;368;154;368;303;665;-2.0;121.0;1050.0;403.0;0.0;78;100;89;1;0;0;1;0;0;0;1;1;1;0;0;25013.111328125;12313.060546875;6008.6962890625;4444.5341796875;510.0;165091;540.0;0.0;Calculated values ==>;1555597304.781;340.46000000000004;339.96000000000004;293.16;293.16;290.86;277.76000000000005;274.69669130483857;276.46000000000004;269.96000000000004;270.76000000000005;275.76000000000005;344.86;296.66;270.56;275.56;296.96000000000004;289.06;310.26000000000005;335.46000000000004;276.66;276.46000000000004;327.16;324.16;250.16000000000003;245.4256646245625;267.9596281332873;274.69669130483857;297.86;6650000.0;3629999.9999999995;3679999.9999999995;1540000.0;3679999.9999999995;3030000.0;6650000.0;0.0;0.020166666666666666;0.175;0.06716666666666667;0.0;0.0;0.0;12313.060546875;6008.6962890625;4444.5341796875;25013.111328125;486780.8328783508;486055.5160367792;251298.94379155725;251298.94379155725;243704.64304094846;429947.3805835815;431994.6062598477;437953.82195464283;469423.3542114844;525189.0409441077;472253.7192026728;437642.0229114993;445108.7251088686;463498.35147808114;453389.8950399728;432818.34504372283;479386.5812302741;432370.4908045253;431994.6062598477;226613.5671989835;214070.64678622372;442406.8915635584;196308.73432369955;191588.0067794736;271.73763616313096;3625842.0938165854;2276423.7745165275;380099.2063865901;424634.87425414287;0;55;54;11;1;0;0;7;178;195;2181887055519.8516;850428802239.8531;1836256611095.4255;42287.89033541507;16529.59289461052;0.0;0.0;6148666.613436057;1364597.186039505;3362194.000932823;940076.4598518835;2.583533839115817;0.3030683346967269
9253;2019-04-18 16:22:41.762;677;672;201;200;179;47;35;-29;-13;28;714;234;-23;23;238;156;369;610;214;36;35;-232;647;364;369;154;369;304;647;-2.0;124.0;965.0;478.0;0.0;98;100;88;1;0;0;1;0;0;0;1;1;1;0;0;24959.287109375;11800.37109375;6485.44091796875;4453.876953125;517.0;165092;537.0;0.0;Calculated values ==>;1555597361.762;340.86;340.36;293.26000000000005;293.16;291.06;277.86;274.8017692304317;276.66;270.26000000000005;271.86;275.96000000000004;344.56000000000006;296.56;270.86;275.46000000000004;296.96000000000004;288.76000000000005;310.06;334.16;276.76000000000005;276.66;326.86;324.86;249.96000000000004;245.4256646245625;268.0796299477929;274.8017692304317;294.56;6470000.0;3640000.0;3690000.0;1540000.0;3690000.0;3040000.0;6470000.0;0.0;0.020666666666666667;0.16083333333333333;0.07966666666666668;0.0;0.0;0.0;11800.37109375;6485.44091796875;4453.876953125;24959.287109375;489261.4345791109;488552.76656235434;252407.6767460806;252048.9275938119;244910.47781987145;429879.7862731237;432113.16921278025;439427.7774279336;469624.74685241113;524795.2678431849;472001.7028667551;437883.18805776763;444766.67480068695;463349.3024093452;452784.5239248999;436373.3338874315;479526.0424832121;432301.3137403124;432113.16921278025;225359.1397227605;216997.06728235667;442181.3527975883;194971.48664237824;191588.0067794736;271.1994938090324;3626237.576767226;2276614.608884969;380169.6286597019;424733.75320337975;0;55;54;11;1;0;0;7;178;195;2182097030505.5334;850516552980.1381;1836429548430.987;39316.72010134348;19694.3860036984;0.0;0.0;6149312.434591945;1364883.8636156588;3362194.000932823;940076.4598518835;2.595070943858328;0.28521900082845575
9254;2019-04-18 16:23:41.762;671;667;205;204;180;44;37;-30;2;30;714;232;-2;32;238;155;365;585;203;37;37;-234;637;361;366;152;366;303;637;-2.0;122.0;856.0;462.0;0.0;99;100;88;1;0;0;1;0;0;0;1;1;1;0;0;24672.068359375;11661.74609375;6381.09814453125;4473.638671875;532.0;165093;535.0;0.0;Calculated values ==>;1555597421.762;340.26;339.86;293.66;293.56;291.16;277.56;274.4858918419099;276.86;270.16;273.36;276.16;344.56000000000006;296.36;272.96000000000004;276.36;296.96000000000004;288.66;309.66;331.66;276.86;276.86;326.66;326.36;249.76000000000002;245.02929689885198;267.9596281332873;274.4858918419099;293.46000000000004;6370000.0;3610000.0;3660000.0;1520000.0;3660000.0;3030000.0;6370000.0;0.0;0.02033333333333333;0.14266666666666666;0.077;0.0;0.0;0.0;11661.74609375;6381.09814453125;4473.638671875;24672.068359375;489464.3442197119;488901.3427975954;254340.16835275164;253965.68617421697;245572.7911513701;430081.6785162784;433249.8226776551;441901.5654153896;470097.02831791865;524874.5002178348;471897.2112424872;441306.1226980395;446248.92018464074;463795.54956771457;453162.23822637077;437612.30134562444;476952.11366447783;433249.8226776551;433249.8226776551;224522.8720964353;223268.49639005636;442358.629612222;193557.39041289632;191588.0067794736;270.61157344739826;3626651.1713961326;2276810.126528198;380244.02462324355;424840.9743622339;0;55;54;11;1;0;0;7;178;195;2182317530505.5334;850608352980.1381;1836611648430.987;35430.43563368904;19157.695418348078;0.0;0.0;6149935.327556404;1365207.6309608426;3362194.000932823;940076.4598518835;2.424363132992439;0.2603347749339026
9255;2019-04-18 16:24:41.772;661;659;209;208;184;40;37;-29;9;30;715;231;6;13;238;156;363;571;212;38;37;-239;628;359;364;149;364;302;628;-3.0;124.0;972.0;450.0;0.0;97;99;86;1;0;0;1;0;0;0;1;1;1;0;0;24584.6171875;11347.349609375;6218.80078125;4482.71142578125;553.0;165094;533.0;0.0;Calculated values ==>;1555597481.772;339.26;339.06000000000006;294.06;293.96000000000004;291.56;277.16;274.27422755570615;276.86;270.26000000000005;274.06;276.16;344.66;296.26000000000005;273.76000000000005;274.46000000000004;296.96000000000004;288.76000000000005;309.46000000000004;330.26000000000005;276.96000000000004;276.86;326.46000000000004;328.46000000000004;249.26000000000002;244.42749628697553;267.8393353686513;274.27422755570615;294.36;6280000.0;3590000.0;3640000.0;1490000.0;3640000.0;3020000.0;6280000.0;0.0;0.020666666666666667;0.162;0.075;0.0;0.0;0.0;11347.349609375;6218.80078125;4482.71142578125;24584.6171875;489008.2125402377;488727.6775441699;256343.78449927305;255950.9749395017;247234.08485551496;430214.79039162316;433749.95420475816;443139.33368828957;470501.7468520806;525058.477984189;471911.85720318666;442699.92918233894;443721.9807720978;464091.55881951714;453650.55769495555;439068.8970574992;475925.9291649105;433931.68165179034;433749.95420475816;223686.61821467688;232049.79005350024;442401.2207291554;193865.50960156682;191588.0067794736;270.73050804015224;3627061.712187688;2277001.9009494376;380318.6733134206;424945.99101979163;0;55;54;11;1;0;0;7;178;195;2182536567005.4985;850698668030.1237;1836793178680.9583;40382.35950204908;18640.178334569144;0.0;0.0;6150567.2061446505;1365522.6657391137;3362194.000932823;940076.4598518835;2.6768972624564404;0.2876652773670422
9256;2019-04-18 16:25:41.773;652;650;211;211;187;38;37;-27;2;30;719;231;1;46;238;157;360;549;235;36;37;-242;617;358;363;147;362;302;617;-1.0;128.0;794.0;303.0;0.0;92;99;82;1;0;0;1;0;0;0;1;1;1;0;0;24142.412109375;10824.580078125;5889.484375;4474.91943359375;575.0;165095;531.0;0.0;Calculated values ==>;1555597541.773;338.36;338.16;294.26000000000005;294.26000000000005;291.86;276.96000000000004;274.1680685717883;276.86;270.46000000000004;273.36;276.16;345.06000000000006;296.26000000000005;273.26000000000005;277.76000000000005;296.96000000000004;288.86;309.16;328.06;276.76000000000005;276.86;326.26000000000005;330.66;248.96000000000004;244.02132995426717;267.8393353686513;274.1680685717883;296.66;6170000.0;3579999.9999999995;3629999.9999999995;1470000.0;3620000.0000000005;3020000.0;6170000.0;0.0;0.021333333333333333;0.13233333333333333;0.050499999999999996;0.0;0.0;0.0;10824.580078125;5889.484375;4474.91943359375;24142.412109375;488914.3379881623;488635.42303020373;257783.01112833308;257783.01112833308;248698.42710397101;430280.9020939914;433997.93586973246;442110.7359169888;470770.3993600183;525477.5352380896;471911.85720318666;441962.8318392794;448401.4392639541;464386.3924891542;453964.3480236113;440690.36566886416;473946.72733535245;433816.67410848953;433997.93586973246;222850.3779558165;241250.99604349316;442468.1165744977;194679.11052132808;191588.0067794736;271.05857537556716;3627467.7775323144;2277186.670109378;380393.321481274;425046.8950776781;0;55;54;11;1;0;0;7;178;195;2182754670640.235;850787469510.0164;1836974381700.7393;32743.451760692435;12513.344805685067;0.0;0.0;6151176.5980608;1365782.2827585137;3362194.000932823;940076.4598518835;2.1358644099373003;0.24001741927785486
9257;2019-04-18 16:26:41.783;644;641;210;210;187;35;35;-28;-25;29;723;232;-26;12;238;158;358;519;258;35;35;-247;610;355;360;145;360;301;611;-1.0;121.0;697.0;265.0;2.0;74;96;77;1;0;0;1;0;0;0;1;1;1;0;0;23245.015625;10471.224609375;5216.93408203125;4454.5712890625;591.0;165096;529.0;0.0;Calculated values ==>;1555597601.783;337.56000000000006;337.26;294.16;294.16;291.86;276.66;273.8482719121499;276.66;270.36;270.66;276.06;345.46000000000004;296.36;270.56;274.36;296.96000000000004;288.96000000000004;308.96000000000004;325.06;276.66;276.66;326.06;332.26000000000005;248.46000000000004;243.61107973660833;267.7187500070086;273.8482719121499;298.96000000000004;6100000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;6110000.0;0.0;0.020166666666666666;0.11616666666666667;0.04416666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10471.224609375;5216.93408203125;4454.5712890625;23245.015625;488544.69635466585;488019.98278510064;257734.9237838185;257734.9237838185;248945.0453604119;430477.46260093397;434376.6058122323;438249.86041294545;470938.95956923306;525974.9692629381;472163.82099325565;438095.2167564963;443779.4857613598;464680.0635916259;454616.58392338036;441685.1708464518;470093.513576241;434376.6058122323;434376.6058122323;222014.15119762826;247943.99896000302;442314.78409052297;193824.71021638918;257734.9237838185;270.69954175083984;3627862.7385792434;2277364.164725919;380467.7463060214;425139.4639903865;0;55;54;11;1;0;0;7;178;195;2182971606790.2007;850875084110.0024;1837155311850.7104;28394.054947833287;10974.978262774242;0.0;58.88056067613793;6151686.162196494;1365978.051406724;3362194.000932823;940076.950605001;1.9574265161432762;0.23691759021599973
9258;2019-04-18 16:27:41.784;635;632;209;208;186;34;35;-23;-27;28;728;232;-28;39;238;159;356;482;266;35;35;-250;607;354;360;143;359;301;608;0.0;125.0;1077.0;216.0;0.0;65;91;74;1;0;0;1;0;0;0;1;1;1;0;0;22928.34765625;10049.1708984375;4864.71337890625;4430.201171875;601.0;165097;527.0;0.0;Calculated values ==>;1555597661.784;336.66;336.36;294.06;293.96000000000004;291.76000000000005;276.56;273.7412296467126;276.66;270.86;270.46000000000004;275.96000000000004;345.96000000000004;296.36;270.36;277.06;296.96000000000004;289.06;308.76000000000005;321.36;276.66;276.66;325.86;333.26000000000005;248.16000000000003;243.1966462407574;267.7187500070086;273.7412296467126;299.76000000000005;6070000.0;3540000.0;3600000.0;1430000.0;3590000.0;3010000.0;6080000.0;0.0;0.020833333333333332;0.1795;0.036000000000000004;0.0;0.0;0.0;10049.1708984375;4864.71337890625;4430.201171875;22928.34765625;487612.71186388715;487085.588146172;257503.24091731716;257088.73527539513;248715.1302259874;430542.39183029096;434376.6058122323;437940.2675631159;471107.22338200803;526498.0187852207;472163.82099325565;437785.01000687695;447616.0868409365;464826.4671830437;454925.9962861265;441869.41724839254;464611.79914828803;434376.6058122323;434376.6058122323;221177.93781777218;252127.67657613798;442384.4223145947;196648.70799173633;257734.9237838185;271.8398302630905;3628247.5230190894;2277535.1708716657;380541.78731043596;425223.479119355;0;55;54;11;1;0;0;7;178;195;2183187610389.9397;850961485549.8981;1837335914860.4922;43311.83494306263;8846.4857156229;0.0;0.0;6152283.721237347;1366143.233025992;3362194.000932823;940077.4412845172;2.6963446163226115;0.30663791741203444
9259;2019-04-18 16:28:41.774;628;624;208;207;185;34;36;-15;-26;28;734;232;-27;8;238;160;355;444;268;36;36;-252;609;354;360;142;359;302;610;-2.0;124.0;1186.0;378.0;0.0;58;87;73;1;0;0;1;0;0;0;1;1;1;0;0;22578.68359375;10118.52734375;4752.3134765625;4419.4921875;610.0;165098;526.0;0.0;Calculated values ==>;1555597721.774;335.96000000000004;335.56;293.96000000000004;293.86;291.66;276.56;273.7412296467126;276.76000000000005;271.66;270.56;275.96000000000004;346.56000000000006;296.36;270.46000000000004;273.96000000000004;296.96000000000004;289.16;308.66;317.56;276.76000000000005;276.76000000000005;325.76000000000005;334.16;247.96000000000004;242.98782864720522;267.8393353686513;273.7412296467126;299.96000000000004;6090000.0;3540000.0;3600000.0;1420000.0;3590000.0;3020000.0;6100000.0;0.0;0.020666666666666667;0.19766666666666666;0.063;0.0;0.0;0.0;10118.52734375;4752.3134765625;4419.4921875;22578.68359375;486416.00541452237;485743.32959057303;256968.88598623264;256560.33567120435;248279.99748742703;430542.39183029096;434555.4581654633;437869.15320432716;471240.6132432691;527047.5158797987;472030.6264180923;437713.4967235476;442993.0989471373;464826.4671830437;455065.9956093936;441256.1100753304;457946.8611711025;434555.4581654633;434555.4581654633;220759.83610629753;255893.36323571714;442364.63041907;194467.97059527895;257734.9237838185;270.95806125312953;3628626.685075356;2277703.2070130184;380615.5224638684;425303.60765284824;0;55;54;11;1;0;0;7;178;195;2183403574389.974;851046971299.9116;1837516784710.521;48112.30042905519;15617.489568898838;0.0;0.0;6153045.46205427;1366347.0655089854;3362194.000932823;940077.4412845172;3.3037164248094495;0.4021432251975708
9260;2019-04-18 16:29:41.785;623;620;209;208;185;35;37;-10;-20;28;739;233;-26;37;238;160;354;428;254;37;36;-253;609;355;360;142;360;302;610;-1.0;125.0;1303.0;390.0;0.0;56;83;73;1;0;0;1;0;0;0;1;1;1;0;0;22610.77734375;9990.5810546875;4664.7275390625;4410.0927734375;616.0;165099;524.0;0.0;Calculated values ==>;1555597781.785;335.46000000000004;335.16;294.06;293.96000000000004;291.66;276.66;273.8482719121499;276.86;272.16;271.16;275.96000000000004;347.06000000000006;296.46000000000004;270.56;276.86;296.96000000000004;289.16;308.56;315.96000000000004;276.86;276.76000000000005;325.56;334.76000000000005;247.86;242.98782864720522;267.8393353686513;273.8482719121499;298.56;6090000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;6100000.0;0.0;0.020833333333333332;0.21716666666666665;0.065;0.0;0.0;0.0;9990.5810546875;4664.7275390625;4410.0927734375;22610.77734375;485712.0886136499;485178.0309796466;257380.97289823386;256968.88598623264;248279.99748742703;430477.46260093397;434733.80906377075;438796.6538614502;471240.6132432691;527570.3369048043;472149.331442264;437869.15320432716;447146.25206275086;464680.0635916259;454897.47462011676;441044.88260865066;455139.2591097831;434733.80906377075;434555.4581654633;219923.6425635755;258404.02479325983;442254.72400625714;195032.54981253948;257734.9237838185;271.1910745136856;3629003.3329569376;2277870.8136390247;380689.11582837836;425382.09738199564;0;55;54;11;1;0;0;7;178;195;2183619613990.537;851132186920.1337;1837698017930.9934;52937.43792928844;16069.441322591649;0.0;0.0;6153887.6975909965;1366611.1716776916;3362194.000932823;940077.4412845172;3.6194821143731257;0.41740547962993924
9261;2019-04-18 16:30:41.795;620;617;210;209;187;35;38;-6;-9;28;744;233;-15;14;238;161;353;411;247;38;37;-254;612;354;360;141;359;303;613;27.0;128.0;1477.0;437.0;0.0;47;79;73;1;0;0;1;0;0;0;1;1;1;0;0;22677.3359375;9961.078125;4457.013671875;4386.3017578125;619.0;165100;523.0;0.0;Calculated values ==>;1555597841.795;335.16;334.86;294.16;294.06;291.86;276.66;273.7412296467126;276.96000000000004;272.56;272.26000000000005;275.96000000000004;347.56000000000006;296.46000000000004;271.66;274.56;296.96000000000004;289.26000000000005;308.46000000000004;314.26000000000005;276.96000000000004;276.86;325.46000000000004;335.06;247.76000000000002;242.77792619122317;267.9596281332873;273.7412296467126;297.86;6120000.0;3540000.0;3600000.0;1410000.0;3590000.0;3030000.0;6130000.0;0.0045000000000000005;0.021333333333333333;0.24616666666666667;0.07283333333333333;0.0;0.0045000000000000005;0.0;9961.078125;4457.013671875;4386.3017578125;22677.3359375;484956.85475092864;484419.4464947272;257612.4841870573;257200.38319878423;248862.1582480578;430542.39183029096;434911.66494596965;440254.13072146993;471373.7779470034;528015.6822171278;472016.1116773257;439341.82880185475;443664.5507289629;464826.4671830437;455205.8324204233;440216.95613871445;451553.777745225;434911.66494596965;434733.80906377075;219505.55070137876;259659.41789560125;442345.28988952877;194911.425985322;194911.425985322;271.13822546566024;3629380.7968010455;2278037.1051761336;380762.43133334175;425458.1245611597;0;55;54;11;1;0;0;7;178;195;2183835649990.5027;851217101070.1201;1837879548180.9646;60395.19581588175;18021.433087689726;0.0;1079.2007238530196;6154832.293611825;1366895.3096461687;3362194.000932823;940086.4361227711;4.227513607191444;0.4685389352169445
9262;2019-04-18 16:31:41.765;618;606;210;209;187;35;39;-4;-24;28;749;233;-25;39;239;161;352;370;238;38;38;-256;608;354;359;140;359;303;610;84.0;125.0;1194.0;400.0;0.0;40;70;72;1;0;0;1;0;0;0;1;1;1;0;0;22412.826171875;9936.775390625;4177.0751953125;4339.61767578125;621.0;165101;521.0;0.0;Calculated values ==>;1555597901.765;334.96000000000004;333.76000000000005;294.16;294.06;291.86;276.66;273.7412296467126;277.06;272.76000000000005;270.76000000000005;275.96000000000004;348.06000000000006;296.46000000000004;270.66;277.06;297.06;289.26000000000005;308.36;310.16;276.96000000000004;276.96000000000004;325.26000000000005;335.26000000000005;247.56000000000003;242.56692532238324;267.9596281332873;273.7412296467126;296.96000000000004;6080000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6100000.0;0.014;0.020833333333333332;0.19899999999999998;0.06666666666666667;0.0;0.014;0.0;9936.775390625;4177.0751953125;4339.61767578125;22412.826171875;485116.1538948525;483185.5298703679;257796.7222081514;257380.97289823386;248986.7495575979;430542.39183029096;435329.8517278034;437953.82195464283;471506.718606615;528538.3341833716;472016.1116773257;437798.07955487026;447236.20680083364;464957.45143190527;455205.8324204233;440825.26643386687;444159.21991094074;435153.4052875198;435153.4052875198;218669.37671819705;260496.36997498586;442326.40006530064;194490.97272690333;194490.97272690333;270.967417009474;3629756.3602764606;2278202.837714453;380835.1109706587;425530.0393263836;0;55;54;11;1;0;0;7;178;195;2184051242140.6055;851301358920.1603;1838061257281.0513;48449.10699632016;16522.36182255982;0.0;3369.2740558486307;6155738.875951098;1367183.0306714126;3362194.000932823;940123.4882106414;3.7034091318486584;0.39083447292452644
9263;2019-04-18 16:32:41.746;617;574;206;206;186;36;40;0;-25;29;753;231;-26;18;239;162;351;286;221;39;39;-257;608;355;360;140;360;303;610;86.0;129.0;1406.0;260.0;0.0;38;64;71;1;0;0;1;0;0;0;1;1;1;0;0;22291.931640625;9992.7822265625;4078.11596679688;4314.70458984375;621.0;165102;520.0;0.0;Calculated values ==>;1555597961.746;334.86;330.56;293.76000000000005;293.76000000000005;291.76000000000005;276.76000000000005;273.8482719121499;277.16;273.16;270.66;276.06;348.46000000000004;296.26000000000005;270.56;274.96000000000004;297.06;289.36;308.26000000000005;301.76000000000005;277.06;277.06;325.16;335.26000000000005;247.46000000000004;242.56692532238324;267.9596281332873;273.8482719121499;295.26000000000005;6080000.0;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;6100000.0;0.014333333333333333;0.021500000000000002;0.23433333333333334;0.043333333333333335;0.0;0.014333333333333333;0.0;9992.7822265625;4078.11596679688;4314.70458984375;22291.931640625;484974.679111307;478543.11843174184;256155.2032569612;256155.2032569612;248632.41703144787;430477.46260093397;435265.9143433108;437798.07955487026;471605.12922355125;528956.2834829289;471778.24597371457;437642.0229114993;444244.8339766329;464811.3070167571;455177.70759846305;440612.8720590313;424321.5208700591;435089.031508698;435089.031508698;218251.29456621417;260496.36997498586;442216.94432215154;197348.48784369093;197348.48784369093;272.12448771251826;3630128.781953678;2278368.8647692273;380907.2074850132;425598.8108014744;0;55;54;11;1;0;0;7;178;195;2184266873835.4136;851385332320.0854;1838242999710.8894;56345.35432431969;10610.96644739996;350.264050562902;3407.614459198435;6156611.886587054;1367409.0701382891;3362196.9188756007;940179.9443980941;3.8461724706727933;0.34694767284260825
9264;2019-04-18 16:33:41.776;614;548;203;203;182;36;41;2;-25;29;756;229;-27;17;239;162;350;266;208;39;40;-250;609;355;360;138;360;302;610;150.0;124.0;1244.0;209.0;0.0;33;54;69;1;0;0;1;0;0;0;1;1;1;0;0;21646.408203125;9738.5966796875;3959.91748046875;4234.25439453125;520.0;165103;511.0;36.0;Calculated values ==>;1555598021.776;334.56;327.96000000000004;293.46000000000004;293.46000000000004;291.36;276.76000000000005;273.8482719121499;277.26000000000005;273.36;270.66;276.06;348.76;296.06;270.46000000000004;274.86;297.06;289.36;308.16;299.76000000000005;277.06;277.16;324.26000000000005;325.16;248.16000000000003;242.14157278889297;267.8393353686513;273.8482719121499;293.96000000000004;6090000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;6100000.0;0.025;0.020666666666666667;0.20733333333333331;0.034833333333333334;0.0;0.025;0.09111810268284175;9738.5966796875;3959.91748046875;4234.25439453125;21646.408203125;484438.2537098036;474669.75251269154;254959.22170639274;254959.22170639274;247233.79198666802;430477.46260093397;435442.3189386135;438024.4983934438;471870.034071972;529346.1196232733;471674.1250475012;437713.4967235476;444301.04523409;464811.3070167571;455177.70759846305;440193.4285645734;418181.6515830424;435089.031508698;435265.9143433108;214488.6975840042;218251.29456621417;443376.2897593949;197994.71848990992;197994.71848990992;272.3827626667265;3630495.117861951;2278533.3751407797;380978.4844305114;425665.82790530904;0;55;54;11;1;0;0;7;178;195;2184482981835.3105;851468774020.0457;1838424590460.803;49766.174366666026;8547.45806588706;454.91005761830735;5931.779896335022;6157496.591457093;1367568.8035025925;3362203.6320147244;940257.8115984963;3.607938294034035;0.2869493005364582
9265;2019-04-18 16:34:41.796;612;551;198;198;180;38;38;5;-26;30;758;228;-27;20;239;163;349;271;222;40;37;-234;599;361;366;138;366;303;599;-1.0;128.0;1464.0;241.0;0.0;59;42;66;1;0;0;1;0;0;0;1;1;1;1;0;21370.728515625;9432.2265625;4536.1845703125;4155.05615234375;527.0;165104;515.0;0.0;Calculated values ==>;1555598081.796;334.36;328.26000000000005;292.96000000000004;292.96000000000004;291.16;276.96000000000004;274.4858918419099;276.96000000000004;273.66;270.56;276.16;348.96000000000004;295.96000000000004;270.46000000000004;275.16;297.06;289.46000000000004;308.06;300.26000000000005;277.16;276.86;324.66;325.86;249.76000000000002;242.14157278889297;267.9596281332873;274.4858918419099;295.36;5990000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;5990000.0;0.0;0.021333333333333333;0.24400000000000002;0.04016666666666667;0.0;0.0;0.0;9432.2265625;4536.1845703125;4155.05615234375;21370.728515625;485265.8872780659;476474.97224029416;253586.95122622157;253586.95122622157;246970.41667591812;430081.6785162784;433433.583526483;437642.0229114993;471968.1179040911;529478.5084212946;471420.95823879476;437485.64907481754;444533.65563525405;463928.38035923813;454303.793856829;442020.2696631707;423226.13518585113;433799.4536676275;433249.8226776551;216160.93158060662;221177.93781777218;445100.9353831502;199482.9133650622;197994.71848990992;272.99911910532376;3630853.713493206;2278693.1852533673;381048.41865535354;425736.65235599317;0;55;54;11;1;0;0;7;178;195;2184700854435.2412;851551601620.0193;1838606150960.7454;58110.822729330655;9865.657217726533;400.9415355161503;0.0;6158395.866090933;1367722.2972774496;3362210.7664886974;940307.259574783;3.772866439225833;0.3564457466324472
