;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9266;2019-04-18 16:35:41.797;606;529;196;195;177;44;36;8;-24;31;760;226;-25;2;240;160;347;245;198;38;35;-216;595;360;365;139;365;304;596;-2.0;118.0;1193.0;383.0;2.0;66;36;69;1;0;0;1;0;0;0;1;1;1;0;0;20902.62890625;9620.546875;4773.0615234375;4141.1689453125;528.0;165105;513.0;0.0;Calculated values ==>;1555598141.797;333.76000000000005;326.06;292.76000000000005;292.66;290.86;277.56;274.38016830617;276.76000000000005;273.96000000000004;270.76000000000005;276.26000000000005;349.16;295.76000000000005;270.66;273.36;297.16;289.16;307.86;297.66;276.96000000000004;276.66;324.46000000000004;325.96000000000004;251.56000000000003;242.35481222062532;268.0796299477929;274.38016830617;292.96000000000004;5950000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5960000.0;0.0;0.019666666666666666;0.19883333333333333;0.06383333333333334;0.0003333333333333333;0.0003333333333333333;0.0;9620.546875;4773.0615234375;4141.1689453125;20902.62890625;484866.4731383675;473562.7868041484;252966.50174102784;252581.04366367823;246046.9948106293;430148.3826014536;433317.3069910173;437727.04723144654;471934.1488268154;529611.0691093424;471047.6080263066;437570.5891863215;441691.54992388893;464208.71106282185;454048.237377382;442409.05978288845;415953.85490910825;433683.32636128634;433133.46834165603;215324.80838970217;221596.04284303306;446836.94912513276;196920.33096259434;252966.50174102784;271.972415038779;3631205.997342596;2278851.961011373;381117.55501667067;425814.23069963156;0;55;54;11;1;0;0;7;178;195;2184920158089.9763;851634703004.919;1838788253995.5254;47880.40208479011;15953.010792708705;520.2856958510105;60.055655533542726;6159279.141017654;1367937.4564298694;3362218.443510231;940307.7600469196;3.4752915038714476;0.33068202079356906
9267;2019-04-18 16:36:41.777;597;546;205;204;181;40;36;9;-25;32;762;226;-26;23;240;157;346;238;216;40;35;-199;592;357;363;135;362;303;593;87.0;127.0;1126.0;406.0;0.0;58;1;67;1;0;0;1;0;0;0;1;1;1;1;0;20762.783203125;9379.4677734375;4554.26220703125;3942.33764648438;531.0;165106;511.0;0.0;Calculated values ==>;1555598201.777;332.86;327.76000000000005;293.66;293.56;291.26000000000005;277.16;274.0616903277293;276.76000000000005;274.06;270.66;276.36;349.36;295.76000000000005;270.56;275.46000000000004;297.16;288.86;307.76000000000005;296.96000000000004;277.16;276.66;324.26000000000005;326.26000000000005;253.26000000000002;241.49495122638035;267.9596281332873;274.0616903277293;294.76000000000005;5920000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;5930000.0;0.0145;0.021166666666666667;0.18766666666666668;0.06766666666666667;0.0;0.0145;0.0;9379.4677734375;4554.26220703125;3942.33764648438;20762.783203125;483935.3647286001;476469.900626422;256759.25158941158;256341.0918320536;247563.3663001198;430346.717906069;433816.67410848953;437798.07955487026;472558.57531478856;529896.1217030672;471182.43685157836;437642.0229114993;444965.2754471953;464649.81302044657;454135.31371311087;442802.0419008121;414577.0721709814;434538.5910328508;433634.880018922;214488.6975840042;222850.3779558165;449359.4869784664;196416.79925048212;196416.79925048212;271.758164033435;3631553.0933730286;2279010.2416890087;381184.89511743875;425891.9324881776;0;55;54;11;1;0;0;7;178;195;2185138485290.0457;851716875604.9451;1838970293295.5833;45299.22027045684;17115.78853626027;597.428525948084;3439.662171142378;6160055.379038577;1368212.9378999225;3362227.754690654;940336.9146407128;3.7173779429885685;0.36384375497338517
9268;2019-04-18 16:37:41.798;590;549;207;207;185;36;37;9;-25;32;766;225;-26;3;239;156;345;233;232;40;36;-184;588;353;358;139;358;303;590;-1.0;122.0;1005.0;464.0;12.0;30;1;67;1;0;0;1;0;0;0;1;1;1;0;0;20236.919921875;9277.1640625;3669.68334960938;3915.25634765625;539.0;165107;508.0;0.0;Calculated values ==>;1555598261.798;332.16;328.06;293.86;293.86;291.66;276.76000000000005;273.6339639331285;276.86;274.06;270.66;276.36;349.76;295.66;270.56;273.46000000000004;297.06;288.76000000000005;307.66;296.46000000000004;277.16;276.76000000000005;323.96000000000004;327.06;254.76000000000002;242.35481222062532;267.9596281332873;273.6339639331285;296.36;5880000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;5900000.0;0.0;0.02033333333333333;0.1675;0.07733333333333332;0.002;0.002;0.0;9277.1640625;3669.68334960938;3915.25634765625;20236.919921875;483399.65809537075;477276.27100644965;257804.80705045597;257804.80705045597;249127.11896295476;430607.02586249536;435217.872359457;437798.07955487026;472032.3497595296;530313.5891873743;471063.0763921026;437642.0229114993;442049.80010727816;465103.311480244;454674.5528138802;443390.24236056785;413900.95781070885;435744.4992520704;435041.38555822254;213234.55432191002;226195.42121513622;450219.0935845747;194293.89777309206;257804.80705045597;270.8835846257339;3631894.877149041;2279165.7680365318;381250.3979855327;425960.48935449193;0;55;54;11;1;0;0;7;178;195;2185354860995.5752;851799104375.1462;1839152156926.0283;40786.95044844785;19791.548476087988;599.6154525137997;354.47315701553316;6160773.014880989;1368520.6066888445;3362237.733548544;940368.5435014195;3.649164327934394;0.41635597830741056
9269;2019-04-18 16:38:41.798;585;560;207;207;185;33;38;10;-21;31;767;224;-27;23;239;156;344;257;240;41;37;-170;594;350;355;141;354;302;596;222.0;125.0;1035.0;293.0;0.0;1;2;62;1;0;0;1;0;0;0;1;1;1;0;0;19573.025390625;9166.5654296875;2922.162109375;3883.91015625;554.0;165108;506.0;0.0;Calculated values ==>;1555598321.798;331.66;329.16;293.86;293.86;291.66;276.46000000000004;273.3108153835814;276.96000000000004;274.16;271.06;276.26000000000005;349.86;295.56;270.46000000000004;275.46000000000004;297.06;288.76000000000005;307.56;298.86;277.26000000000005;276.86;323.76000000000005;328.56;256.16;242.77792619122317;267.8393353686513;273.3108153835814;297.16;5940000.0;3500000.0;3550000.0;1410000.0;3540000.0;3020000.0;5960000.0;0.037000000000000005;0.020833333333333332;0.1725;0.04883333333333333;0.0;0.037000000000000005;0.0;9166.5654296875;2922.162109375;3883.91015625;19573.025390625;482006.4387299751;478162.04319214134;257414.34441541083;257414.34441541083;248865.25963863154;430799.1582183253;436107.93194895133;438642.8229465016;471669.41905304807;530493.7248521174;471078.6509433241;437713.4967235476;445163.16002712236;465683.9387588076;455180.5306279469;441992.15399490716;419930.4863966632;436625.3330949991;435934.5832721793;212398.47392691602;232467.98657752166;451336.17834919755;196549.17305398412;196549.17305398412;271.78423232049244;3632226.6266933116;2279319.4657823;381315.3910397319;426015.42139998346;0;55;54;11;1;0;0;7;178;195;2185568760995.5752;851883104375.1462;1839333656926.0283;41761.15460645926;12442.098758582923;459.6180749634162;8857.260178073222;6161460.915756446;1368789.2204158;3362246.5604946064;940445.3079458786;3.976809142595159;0.3685401669886892
9270;2019-04-18 16:39:41.789;584;574;207;207;185;30;38;10;-12;29;765;225;-20;4;239;157;343;350;229;42;38;-156;605;348;353;140;353;301;607;-1.0;125.0;906.0;276.0;0.0;1;1;59;1;0;0;1;0;0;0;1;1;1;0;0;19753.79296875;9159.6201171875;3063.81591796875;3875.45141601562;564.0;165109;503.0;0.0;Calculated values ==>;1555598381.789;331.56;330.56;293.86;293.86;291.66;276.16;273.0942459734351;276.96000000000004;274.16;271.96000000000004;276.06;349.66;295.66;271.16;273.56;297.06;288.86;307.46000000000004;308.16;277.36;276.96000000000004;323.46000000000004;329.56;257.56;242.56692532238324;267.7187500070086;273.0942459734351;296.06;6050000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3010000.0;6070000.0;0.0;0.020833333333333332;0.151;0.046;0.0;0.0;0.0;9159.6201171875;3063.81591796875;3875.45141601562;19753.79296875;480591.23124296917;478899.45924746396;256737.14770954114;256737.14770954114;248402.5297006981;430925.7729439634;436577.989680017;440233.639942548;471605.12922355125;530361.0249238308;471332.4514500774;439018.5917755428;442613.016394442;465828.39991936815;455654.0168554676;439521.5937598242;440605.5155294771;437260.31864347594;436577.989680017;211144.3756859795;236650.15891445865;452967.78287443117;195512.07746399258;196549.17305398412;271.35886791314533;3632554.301020773;2279472.1610872988;381380.0426868977;426065.29706768645;0;55;54;11;1;0;0;7;178;195;2185781129135.3523;851967391730.0579;1839514529790.8386;36952.95593426187;11842.962448880175;0.0;0.0;6162116.768284293;1368991.5655693235;3362250.3900707043;940519.1073757099;3.031011834273684;0.3240656036480515
9271;2019-04-18 16:40:41.779;588;584;205;205;185;30;40;10;-3;28;762;225;-8;31;239;158;344;440;221;43;39;-144;614;348;353;140;353;301;617;85.0;122.0;877.0;322.0;0.0;1;1;56;1;0;0;1;0;0;0;1;1;1;0;0;19921.306640625;9113.0498046875;3069.9052734375;3882.79907226562;570.0;165110;500.0;0.0;Calculated values ==>;1555598441.779;331.96000000000004;331.56;293.66;293.66;291.66;276.16;273.0942459734351;277.16;274.16;272.86;275.96000000000004;349.36;295.66;272.36;276.26000000000005;297.06;288.96000000000004;307.56;317.16;277.46000000000004;277.06;323.16;330.16;258.76000000000005;242.56692532238324;267.7187500070086;273.0942459734351;295.26000000000005;6140000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3010000.0;6170000.0;0.014166666666666666;0.02033333333333333;0.14616666666666667;0.05366666666666667;0.0;0.014166666666666666;0.0;9113.0498046875;3069.9052734375;3882.79907226562;19921.306640625;480124.0808019551;479185.6152185788;255367.37541049218;255367.37541049218;247999.83740123105;430925.7729439634;436919.9912418496;441579.96937780036;471506.718606615;530048.2812349753;471332.4514500774;440834.61030177056;446494.38541508396;465828.39991936815;455792.1995951874;437827.4536181962;456148.77257107303;437429.86544464197;436749.201950118;209890.3038832737;239159.6471344744;454210.7977214654;195526.49457476576;195526.49457476576;271.3646890574914;3632884.8717465987;2279624.4079579636;381444.6839989624;426116.4028918991;0;55;54;11;1;0;0;7;178;195;2185992893835.386;852051377730.0712;1839695099690.8674;35964.816233710226;13882.724268872882;0.0;3417.32168781749;6162724.315111105;1369205.910561885;3362250.3900707043;940547.5803101661;3.3154286871186516;0.3302036148601264
9272;2019-04-18 16:41:41.810;595;592;201;202;183;29;41;11;5;27;759;225;1;16;239;159;344;506;242;45;40;-134;626;347;352;141;352;301;628;-2.0;127.0;1093.0;366.0;0.0;1;1;53;1;0;0;1;0;0;0;1;1;1;0;0;19920.751953125;9115.59375;3238.67993164062;3876.24340820312;574.0;165111;497.0;0.0;Calculated values ==>;1555598501.81;332.66;332.36;293.26000000000005;293.36;291.46000000000004;276.06;272.9856168485579;277.26000000000005;274.26000000000005;273.66;275.86;349.06000000000006;295.66;273.26000000000005;274.76000000000005;297.06;289.06;307.56;323.76000000000005;277.66;277.16;322.86;330.56;259.76000000000005;242.77792619122317;267.7187500070086;272.9856168485579;297.36;6260000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;3010000.0;6280000.0;0.0;0.021166666666666667;0.18216666666666667;0.061000000000000006;0.0;0.0;0.0;9115.59375;3238.67993164062;3876.24340820312;19920.751953125;479749.6841628774;479071.40273643075;253277.45486687522;253651.74673930855;246894.84524437948;430988.63858405815;437321.19041309715;442759.63332633115;471275.1926151781;529735.4572414138;471332.4514500774;442171.7392844028;444357.3337933654;465972.58579758817;456096.1179101076;435181.81802745827;465723.36281371466;437995.4002942661;437151.63185619254;208636.25808486674;240832.718256323;455077.8334625721;195535.83689640326;195526.49457476576;271.3646613625512;3633217.060443184;2279776.391805101;381509.37609317916;426169.0015971503;0;55;54;11;1;0;0;7;178;195;2186204503110.0295;852135721284.9291;1839875793000.5632;45035.93491631853;15832.0617905363;0.0;0.0;6163399.6701227855;1369453.6617172917;3362250.3900707043;940576.0727043183;3.750219193259285;0.4254116705315707
9273;2019-04-18 16:42:41.780;607;601;197;197;178;30;43;11;10;26;757;225;7;43;239;159;345;545;255;46;42;-127;635;349;354;142;354;302;637;129.0;124.0;1049.0;521.0;0.0;1;1;53;1;0;0;1;0;0;0;1;1;1;0;0;19782.5;9297.931640625;3294.24169921875;3894.50341796875;576.0;165112;494.0;0.0;Calculated values ==>;1555598561.78;333.86;333.26000000000005;292.86;292.86;290.96000000000004;276.16;273.20264511476705;277.46000000000004;274.26000000000005;274.16;275.76000000000005;348.86;295.66;273.86;277.46000000000004;297.06;289.06;307.66;327.66;277.76000000000005;277.36;322.56;330.76000000000005;260.46000000000004;242.98782864720522;267.8393353686513;273.20264511476705;298.66;6350000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;6370000.0;0.021500000000000002;0.020666666666666667;0.17483333333333334;0.08683333333333333;0.0;0.021500000000000002;0.0;9297.931640625;3294.24169921875;3894.50341796875;19782.5;480473.74184762576;479351.63701206987;251407.10753764573;251407.10753764573;244915.77181266635;430862.6128555636;437199.54331133293;443285.3374463631;471043.10962919577;529450.4927950186;471197.8776569007;442846.63139517745;447984.6736389261;465683.9387588076;455763.9212439765;433358.8571099982;470777.1128950492;437708.14831564703;437029.1878229431;207382.2378540181;241669.27786274583;455636.0589797625;195403.94314557366;195403.94314557366;271.3189726651209;3633547.755446068;2279929.761127074;381574.0999386497;426223.41539025994;0;55;54;11;1;0;0;7;178;195;2186416197210.1306;852220578834.9696;1840056602550.6494;43337.93043692136;22596.822058268728;0.0;5194.942760563443;6164135.750776641;1369773.7422958352;3362250.3900707043;940619.3422484155;4.314374346063859;0.5042580587448164
9274;2019-04-18 16:43:41.800;620;612;193;194;175;32;45;12;5;26;755;226;4;32;239;160;346;571;261;48;44;-122;647;351;356;144;355;304;649;0.0;122.0;1399.0;412.0;0.0;1;1;55;1;0;0;1;0;0;0;1;1;1;0;0;19467.607421875;9549.7158203125;3328.85498046875;3903.22607421875;578.0;165113;492.0;0.0;Calculated values ==>;1555598621.8;335.16;334.36;292.46000000000004;292.56;290.66;276.36;273.4187578820637;277.66;274.36;273.66;275.76000000000005;348.66;295.76000000000005;273.56;276.36;297.06;289.16;307.76000000000005;330.26000000000005;277.96000000000004;277.56;322.36;330.96000000000004;260.96000000000004;243.40439225979637;268.0796299477929;273.4187578820637;299.26000000000005;6470000.0;3510000.0;3560000.0;1440000.0;3550000.0;3040000.0;6490000.000000001;0.0;0.02033333333333333;0.23316666666666666;0.06866666666666667;0.0;0.0;0.0;9549.7158203125;3328.85498046875;3903.22607421875;19467.607421875;481014.62405156106;479592.281430559;249512.19517625836;249857.01309901537;243560.5901491175;430735.4089219946;437078.2854679012;442137.2501143532;470775.47163449007;529088.6247878366;471047.6080263066;441988.93246200663;446054.7494118788;465539.2008351387;455568.9639010048;430751.4252793144;473329.150434657;437589.2515478474;436907.12993524404;206546.2383541025;242505.85365607988;455826.408495333;197255.90021758765;195403.94314557366;272.07151107709774;3633874.9487025556;2280086.8772104415;381639.1026780903;426278.6262600639;0;55;54;11;1;0;0;7;178;195;2186629268210.063;852306407434.9424;1840238463150.5916;57098.1680842625;17755.174901738512;0.0;0.0;6164972.997253214;1370110.121025942;3362250.3900707043;940662.6478684696;4.460389047939839;0.5278987155951685
9275;2019-04-18 16:44:41.771;633;622;191;191;172;36;31;13;-15;27;754;226;-13;33;240;162;346;588;271;45;31;-119;645;357;362;144;362;306;647;0.0;121.0;1333.0;442.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;0;0;19195.83203125;9833.837890625;3267.5537109375;3913.15258789062;580.0;165114;489.0;0.0;Calculated values ==>;1555598681.771;336.46000000000004;335.36;292.26000000000005;292.26000000000005;290.36;276.76000000000005;274.0616903277293;276.26000000000005;274.46000000000004;271.66;275.86;348.56000000000006;295.76000000000005;271.86;276.46000000000004;297.16;289.36;307.76000000000005;331.96000000000004;277.66;276.26000000000005;322.06;331.16;261.26000000000005;243.40439225979637;268.3187672390254;274.0616903277293;300.26000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3060000.0;6470000.0;0.0;0.020166666666666666;0.22216666666666668;0.07366666666666667;0.0;0.0;0.0;9833.837890625;3267.5537109375;3913.15258789062;19195.83203125;483154.0775697033;481310.7128300125;248903.50544954618;248903.50544954618;242669.852313393;430346.717906069;433154.95317096787;438677.07709952706;470874.54964527197;528830.7054929463;470777.26336559723;438986.2991974235;445807.4384647189;464649.81302044657;454840.80745482986;431236.72197747603;476200.64582746004;435668.7067053961;433154.95317096787;205292.2597576877;243342.44575359824;456136.44865422137;198564.48819656315;195403.94314557366;272.61790150256;3634196.988303354;2280248.328751934;381704.2076842573;426333.5697635838;0;55;54;11;1;0;0;7;178;195;2186844564099.9055;852392765674.8792;1840421374700.4578;53345.01350127515;18974.467753714158;0.0;0.0;6165892.912258495;1370416.053442342;3362250.3900707043;940662.6478684696;4.250450699691285;0.5292379747077326
9276;2019-04-18 16:45:41.831;641;630;191;190;173;44;32;14;-20;29;753;226;-21;31;240;163;346;597;272;35;32;-117;643;363;368;144;368;307;645;-1.0;119.0;1399.0;280.0;0.0;0;0;65;1;0;0;1;0;0;0;1;1;1;0;0;19185.896484375;10114.7646484375;3202.82080078125;3931.70068359375;584.0;165115;486.0;0.0;Calculated values ==>;1555598741.831;337.26;336.16;292.26000000000005;292.16;290.46000000000004;277.56;274.69669130483857;276.36;274.56;271.16;276.06;348.46000000000004;295.76000000000005;271.06;276.26000000000005;297.16;289.46000000000004;307.76000000000005;332.86;276.66;276.36;321.76000000000005;331.56;261.46000000000004;243.40439225979637;268.43790593516167;274.69669130483857;300.36;6430000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;6450000.0;0.0;0.01983333333333333;0.23316666666666666;0.04666666666666666;0.0;0.0;0.0;10114.7646484375;3202.82080078125;3931.70068359375;19185.896484375;484540.1545025773;482715.12291095936;248980.07943525113;248638.1316049429;243047.57517163715;429947.3805835815;431805.7454725317;437671.5478804793;471072.6445122798;528649.2268363916;470641.7453295792;437514.20447033056;445324.3809667724;463764.977612162;453962.3084892643;431717.7957213309;477807.8886301152;432370.4908045253;431805.7454725317;204038.30555042345;245015.67932991832;456342.9436473738;201345.53224762125;195403.94314557366;273.74163721008256;3634517.1558896876;2280414.7333452827;381769.6468354944;426387.5434711319;0;55;54;11;1;0;0;7;178;195;2187063783100.567;852479252075.1401;1840605458601.0132;55103.34931172807;11899.879198655119;0.0;0.0;6166797.552354355;1370673.5969539466;3362250.3900707043;940662.6478684696;3.884405881755658;0.4533984514137254
9277;2019-04-18 16:46:41.772;643;635;195;195;174;49;35;16;-19;31;753;226;-21;8;240;163;345;604;265;37;35;-115;644;366;371;145;370;308;645;-2.0;124.0;1218.0;294.0;0.0;0;2;70;1;0;0;1;0;0;0;1;1;1;0;0;19697.396484375;10501.9716796875;3167.80102539062;3950.9384765625;591.0;165116;482.0;0.0;Calculated values ==>;1555598801.772;337.46000000000004;336.66;292.66;292.66;290.56;278.06;275.0112864084945;276.66;274.76000000000005;271.26000000000005;276.26000000000005;348.46000000000004;295.76000000000005;271.06;273.96000000000004;297.16;289.46000000000004;307.66;333.56;276.86;276.66;321.36;332.26000000000005;261.66;243.61107973660833;268.5567601203482;275.0112864084945;299.66;6440000.000000001;3660000.0;3710000.0;1450000.0;3700000.0;3080000.0;6450000.0;0.0;0.020666666666666667;0.20299999999999999;0.049;0.0;0.0;0.0;10501.9716796875;3167.80102539062;3950.9384765625;19697.396484375;484719.4441750001;483446.0906375752;250364.61904367222;250364.61904367222;243365.9558343794;429743.705733735;431593.8739449759;437601.09044165985;471137.28958763636;528572.3594260238;470505.9953415657;437285.26766895736;441746.15580451366;463467.6714287577;453446.6530995133;431224.1444470219;478861.4564355438;431974.0715495897;431593.8739449759;202366.40377179522;247943.99896000302;456387.9283612801;201714.0685899872;195403.94314557366;273.89928123742675;3634840.8647040273;2280586.3705386063;381835.270901297;426440.57978262985;0;55;54;11;1;0;0;7;178;195;2187285265095.5105;852565866820.118;1840789777175.9663;47885.06543588954;12479.019128793354;0.0;0.0;6167654.945210857;1370876.554668429;3362250.3900707043;940662.6478684696;3.4257462109462122;0.40053581040170444
9278;2019-04-18 16:47:41.772;641;632;198;198;181;55;39;20;-19;33;753;226;-20;27;239;160;343;597;271;39;39;-115;614;374;379;143;379;310;613;-1.0;125.0;1355.0;334.0;0.0;75;1;79;1;0;0;1;0;0;0;1;1;1;1;0;21653.08984375;10492.7001953125;5149.97119140625;3971.77587890625;601.0;165117;479.0;0.0;Calculated values ==>;1555598861.772;337.26;336.36;292.96000000000004;292.96000000000004;291.26000000000005;278.66;275.84098080016133;277.06;275.16;271.26000000000005;276.46000000000004;348.46000000000004;295.76000000000005;271.16;275.86;297.06;289.16;307.46000000000004;332.86;277.06;277.06;321.06;333.26000000000005;261.66;243.1966462407574;268.7936212382143;275.84098080016133;300.26000000000005;6140000.0;3740000.0;3790000.0;1430000.0;3790000.0;3100000.0;6130000.0;0.0;0.020833333333333332;0.22583333333333336;0.05566666666666666;0.0;0.0;0.0;10492.7001953125;5149.97119140625;3971.77587890625;21653.08984375;487698.1034813291;486542.88848080544;252876.97818052975;252876.97818052975;246774.17626652075;429187.4505931623;430247.42739068624;437142.86386454466;471601.4229191921;528418.5003470763;470233.7950118868;436983.6325089788;444146.6137790267;461978.3678569522;451608.4830391295;437604.2119129595;481548.50980544457;430247.42739068624;430247.42739068624;201112.50472608567;252127.67657613798;456710.242571244;203706.0138667153;195403.94314557366;274.7114270309166;3635185.452090095;2280761.3261375646;381901.2935209259;426509.8945511032;0;55;54;11;1;0;0;7;178;195;2187510265095.5105;852652266820.118;1840975177175.9663;52717.82195784314;14083.902064552098;0.0;0.0;6168493.302605805;1371097.9123450404;3362250.3900707043;940662.6478684696;3.4057408357087677;0.40715859220748923
9279;2019-04-18 16:48:41.763;625;619;209;209;187;55;41;28;-17;37;754;227;-19;11;239;151;338;559;267;42;41;-114;608;368;372;141;372;309;607;-2.0;122.0;1147.0;458.0;0.0;99;1;86;1;0;0;1;0;0;0;1;1;1;1;0;23439.54296875;10876.3017578125;5877.01513671875;3986.39111328125;610.0;165118;475.0;0.0;Calculated values ==>;1555598921.763;335.66;335.06;294.06;294.06;291.86;278.66;275.2199585193972;277.26000000000005;275.96000000000004;271.46000000000004;276.86;348.56000000000006;295.86;271.26000000000005;274.26000000000005;297.06;288.26000000000005;306.96000000000004;329.06;277.36;277.26000000000005;320.66;334.16;261.76000000000005;242.77792619122317;268.67533136820026;275.2199585193972;299.86;6080000.0;3679999.9999999995;3720000.0000000005;1410000.0;3720000.0000000005;3090000.0;6070000.0;0.0;0.02033333333333333;0.19116666666666668;0.07633333333333334;0.0;0.0;0.0;10876.3017578125;5877.01513671875;3986.39111328125;23439.54296875;486103.4564056283;485367.9009708625;257564.95338081694;257564.95338081694;249112.92339285027;429606.4342157736;432471.8144565848;437688.5006598165;472260.1919623333;528600.2930880411;470490.5234043342;437372.52749135875;441985.3313433802;463034.8104026023;451350.37249910977;437788.6688233128;476686.1159940429;432659.6470710406;432471.8144565848;199440.67485045042;255893.36323571714;457133.4186965816;200784.1687888249;195403.94314557366;273.54298046006403;3635561.167664014;2280939.3744424013;381967.60163141583;426601.77232000825;0;55;54;11;1;0;0;7;178;195;2187735531300.2742;852737454040.0287;1841160849320.7715;45288.21144267123;19567.992742958762;0.0;0.0;6169309.89704241;1371378.302736607;3362250.3900707043;940662.6478684696;3.1271512675684305;0.39651870678477646
9280;2019-04-18 16:49:41.783;607;602;215;215;190;43;37;26;-20;38;759;226;-21;24;238;150;336;523;215;38;37;-112;603;356;362;139;361;307;603;-2.0;123.0;1257.0;446.0;0.0;53;1;85;1;0;0;1;0;0;0;1;1;1;1;0;23333.978515625;10727.578125;4513.13916015625;3963.23852539062;617.0;165119;472.0;0.0;Calculated values ==>;1555598981.783;333.86;333.36;294.66;294.66;292.16;277.46000000000004;273.955091788801;276.86;275.76000000000005;271.16;276.96000000000004;349.06000000000006;295.76000000000005;271.06;275.56;296.96000000000004;288.16;306.76000000000005;325.46000000000004;276.96000000000004;276.86;320.36;334.86;261.96000000000004;242.35481222062532;268.43790593516167;273.955091788801;294.66;6030000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3070000.0;6030000.0;0.0;0.0205;0.2095;0.07433333333333333;0.0;0.0;0.0;10727.578125;4513.13916015625;3963.23852539062;23333.978515625;484114.9593854986;483404.6986455559;260431.0655002683;260431.0655002683;250372.4664363728;430412.23801567365;434244.55786418;437671.5478804793;472621.17715536855;529277.3755970554;470641.7453295792;437514.20447033056;444312.00193913304;464533.37255708285;453313.5623644761;438424.08106022363;471755.5823235785;434424.3181684167;434244.55786418;198186.82848740023;258822.4845140824;457656.01559167664;198053.02096264472;195403.94314557366;272.4100724663752;3635951.0769360415;2281119.4667854784;382033.87062735495;426688.38580066105;0;55;54;11;1;0;0;7;178;195;2187955804700.204;852821482040.002;1841345710920.7126;50200.081389286344;19297.155934091374;0.0;0.0;6170105.898061015;1371702.2869342256;3362250.3900707043;940662.6478684696;3.618902168333965;0.3799348357393698
9281;2019-04-18 16:50:41.813;597;591;212;212;191;36;36;23;-22;36;764;224;-23;9;237;152;335;485;190;38;35;-111;600;353;358;136;358;306;601;-1.0;125.0;1302.0;248.0;0.0;30;1;84;1;0;0;1;0;0;0;1;1;1;0;0;22941.666015625;10645.265625;3762.33325195312;3952.61596679688;621.0;165120;469.0;0.0;Calculated values ==>;1555599041.813;332.86;332.26000000000005;294.36;294.36;292.26000000000005;276.76000000000005;273.6339639331285;276.76000000000005;275.46000000000004;270.96000000000004;276.76000000000005;349.56000000000006;295.56;270.86;274.06;296.86;288.36;306.66;321.66;276.96000000000004;276.66;320.06;335.26000000000005;262.06;241.71165711629368;268.3187672390254;273.6339639331285;292.16;6000000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3060000.0;6010000.0;0.0;0.020833333333333332;0.217;0.04133333333333333;0.0;0.0;0.0;10645.265625;3762.33325195312;3952.61596679688;22941.666015625;483032.2030543103;482061.3878946228;259239.6249668456;259239.6249668456;250831.85063453164;430607.02586249536;435041.38555822254;437585.1090581189;472818.15071447083;529876.7049705541;470537.2613830028;437427.84448784514;442313.58979942015;464841.74997644586;454112.3874095661;438846.57063844113;466076.97280333494;435393.88335433026;434864.4174955049;196933.003932529;260496.36997498586;458231.21942553326;198849.94851170824;195403.94314557366;272.7147525258653;3636336.900122137;2281297.662870159;382099.8690641521;426757.38255186414;0;55;54;11;1;0;0;7;178;195;2188171912700.101;852904023289.9626;1841529702870.625;51805.529838571114;10721.092531104767;0.0;0.0;6170956.3698442215;1371952.564080685;3362250.3900707043;940662.6478684696;3.4055496028664702;0.29172124845764363
9282;2019-04-18 16:51:41.804;592;589;206;207;188;33;35;20;-23;33;770;221;-25;20;237;154;335;484;209;37;35;-109;611;351;356;133;356;304;612;268.0;124.0;1101.0;241.0;0.0;2;1;82;1;0;0;1;0;0;0;1;1;1;1;0;22064.515625;10737.4150390625;3057.48681640625;3947.08325195312;622.0;165121;466.0;0.0;Calculated values ==>;1555599101.804;332.36;332.06;293.76000000000005;293.86;291.96000000000004;276.46000000000004;273.4187578820637;276.66;275.16;270.86;276.46000000000004;350.16;295.26000000000005;270.66;275.16;296.86;288.56;306.66;321.56;276.86;276.66;319.76000000000005;335.36;262.26000000000005;241.05796691057077;268.0796299477929;273.4187578820637;294.06;6110000.0;3510000.0;3560000.0;1330000.0;3560000.0;3040000.0;6120000.0;0.04466666666666667;0.020666666666666667;0.1835;0.04016666666666667;0.0;0.04466666666666667;0.0;10737.4150390625;3057.48681640625;3947.08325195312;22064.515625;481054.69006631896;480502.9275967515;256041.260490362;256444.20260459126;249258.5704148213;430735.4089219946;435347.08258078195;437883.18805776763;472917.67418972735;530655.2663078107;470449.1217542448;437570.5891863215;444333.52089386596;465133.64708331646;454733.0192483894;436457.9528119988;464371.5285074117;435696.9057630792;435347.08258078195;195679.20071851107;260914.8530628454;458902.2915404524;198558.836651186;198558.836651186;272.59091470726935;3636711.895377688;2281475.825147155;382165.69001628197;426814.2058609324;0;55;54;11;1;0;0;7;178;195;2188386080569.8765;852984711184.8779;1841712675420.433;43916.01848310773;10457.128771385534;0.0;10576.541651521953;6171753.929760797;1372129.0227852438;3362250.3900707043;940750.7724947961;3.660790408331777;0.2800427773580585
9283;2019-04-18 16:52:41.764;593;593;199;200;184;33;35;21;-25;32;777;217;-26;10;237;156;335;525;223;38;35;-109;621;353;358;141;358;302;622;97.0;125.0;1272.0;368.0;0.0;1;100;77;1;0;0;1;0;0;0;1;1;0;1;0;20394.052734375;10525.265625;3117.29467773438;2955.95654296875;622.0;165122;464.0;0.0;Calculated values ==>;1555599161.764;332.46000000000004;332.46000000000004;293.06;293.16;291.56;276.46000000000004;273.6339639331285;276.66;275.26000000000005;270.66;276.36;350.86;294.86;270.56;274.16;296.86;288.76000000000005;306.66;325.66;276.96000000000004;276.66;319.56;335.36;262.26000000000005;242.77792619122317;267.8393353686513;273.6339639331285;295.46000000000004;6210000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;6220000.0;0.016166666666666666;0.020833333333333332;0.21200000000000002;0.06133333333333334;0.0;0.016166666666666666;0.0;10525.265625;3117.29467773438;2955.95654296875;20394.052734375;480039.3052671815;479922.5872832082;252817.71270790306;253191.8574308684;247460.5140925379;430607.02586249536;434864.4174955049;438024.4983934438;471767.92807864514;531536.0717182884;470242.183613131;437869.15320432716;443285.3374463631;464841.74997644586;454674.5528138802;434197.40575343143;469584.01897596684;435393.88335433026;434864.4174955049;194843.3435325042;260914.8530628454;457644.9712691699;198191.7745554242;198191.7745554242;272.4531672975516;3637065.4808999724;2281652.896026798;382223.1769977218;426865.62806907465;0;55;54;11;1;0;0;7;178;195;2188600137770.0127;853066856384.9302;1841894354220.5486;50844.53745366017;15913.129398443069;0.0;3826.2077275313045;6172543.074613239;1372348.6284353645;3362250.3900707043;940870.7153910901;4.252420576836456;0.41649191863746543
9284;2019-04-18 16:53:41.785;599;599;192;193;179;35;36;20;-26;32;780;216;-28;15;237;158;336;556;224;40;35;-108;637;353;358;148;357;301;639;136.0;123.0;1288.0;430.0;0.0;1;100;72;1;0;0;1;0;0;0;1;1;0;1;0;19747.50390625;10585.68359375;3267.76220703125;2923.45190429688;620.0;165123;463.0;0.0;Calculated values ==>;1555599221.785;333.06;333.06;292.36;292.46000000000004;291.06;276.66;273.6339639331285;276.76000000000005;275.16;270.56;276.36;351.16;294.76000000000005;270.36;274.66;296.86;288.96000000000004;306.76000000000005;328.76000000000005;277.16;276.66;319.46000000000004;335.16;262.36;244.22491754036054;267.7187500070086;273.6339639331285;295.56;6370000.0;3529999.9999999995;3579999.9999999995;1480000.0;3570000.0000000005;3010000.0;6390000.0;0.02266666666666667;0.0205;0.21466666666666667;0.07166666666666667;0.0;0.02266666666666667;0.0;10585.68359375;3267.76220703125;2923.45190429688;19747.50390625;479053.6998411147;478818.45282519225;249560.14202603715;249908.68217096824;245176.07142644533;430607.02586249536;435041.38555822254;438095.2167564963;470835.43282039254;531923.5698078771;470258.8109586021;437785.01000687695;444213.19900484144;464987.84065055486;454954.6427659729;430635.50058326503;472248.2386263216;435744.4992520704;434864.4174955049;194425.4183739577;260077.89159075968;456629.0026372245;197888.9465261571;197888.9465261571;272.3324691045107;3637400.110952337;2281828.8821776533;382272.1892165102;426918.85549966054;0;55;54;11;1;0;0;7;178;195;2188815012950.5386;853153586730.1425;1842075317535.9915;51564.27934277948;18543.0373546265;0.0;5371.44400863855;6173396.780114347;1372635.8636561625;3362250.3900707043;940947.3893155634;4.498970073781768;0.4437602831819763
9285;2019-04-18 16:54:41.795;609;607;188;189;172;37;34;20;-28;32;773;217;-29;11;238;160;337;576;203;42;34;-108;640;356;361;152;361;300;641;-1.0;125.0;1119.0;501.0;0.0;1;100;67;1;0;0;1;0;0;0;1;1;0;1;0;18815.87109375;10260.0546875;3276.146484375;2881.7001953125;619.0;165124;462.0;0.0;Calculated values ==>;1555599281.795;334.06;333.86;291.96000000000004;292.06;290.36;276.86;273.955091788801;276.56;275.16;270.36;276.36;350.46000000000004;294.86;270.26000000000005;274.26000000000005;296.96000000000004;289.16;306.86;330.76000000000005;277.36;276.56;319.36;335.06;262.36;245.02929689885198;267.5978703862781;273.955091788801;293.46000000000004;6400000.0;3560000.0;3610000.0;1520000.0;3610000.0;3000000.0;6409999.999999999;0.0;0.020833333333333332;0.1865;0.08349999999999999;0.0;0.0;0.0;10260.0546875;3276.146484375;2881.7001953125;18815.87109375;480190.72677297995;479777.4649201541;248107.86168425344;248448.6078158961;242852.53899969227;430412.23801567365;433950.3860404442;438011.42202021845;470297.56928448204;531269.9684629661;470514.32886227703;437856.56215164;443837.0651105216;464533.37255708285;454728.515857866;430152.1100855796;475095.2293136609;435378.9101572175;433950.3860404442;194007.49548133422;259659.41789560125;455981.48455707566;197544.8770536828;197888.9465261571;272.20707591554725;3637721.5259708622;2282002.625615717;382320.57354671054;426973.3971608423;0;55;54;11;1;0;0;7;178;195;2189030748900.5044;853243601730.1282;1842255647585.963;44847.0106362589;21579.4567265333;0.0;0.0;6174200.341435281;1372970.2734991387;3362250.3900707043;940992.1588093005;4.0459779771579605;0.4245349391578257
9286;2019-04-18 16:55:41.806;618;615;186;186;170;42;33;21;-27;33;758;218;-29;13;238;161;337;586;211;41;33;-110;644;359;364;154;364;300;646;-1.0;121.0;1109.0;408.0;0.0;14;100;64;1;0;0;1;0;0;0;1;1;0;0;0;18522.89453125;10058.7109375;3711.89233398438;2866.9384765625;617.0;165125;460.0;0.0;Calculated values ==>;1555599341.806;334.96000000000004;334.66;291.76000000000005;291.76000000000005;290.16;277.36;274.27422755570615;276.46000000000004;275.26000000000005;270.46000000000004;276.46000000000004;348.96000000000004;294.96000000000004;270.26000000000005;274.46000000000004;296.96000000000004;289.26000000000005;306.86;331.76000000000005;277.26000000000005;276.46000000000004;319.16;334.86;262.16;245.4256646245625;267.5978703862781;274.27422755570615;294.26000000000005;6440000.000000001;3590000.0;3640000.0;1540000.0;3640000.0;3000000.0;6459999.999999999;0.0;0.020166666666666666;0.18483333333333332;0.068;0.0;0.0;0.0;10058.7109375;3711.89233398438;2866.9384765625;18522.89453125;481062.4913451974;480387.5722748521;247250.17186331778;247250.17186331778;242069.78950300996;430214.79039162316;433017.6092021058;438165.9764317512;470127.80509401445;529707.431855792;470633.6200512056;437856.56215164;444125.8159805091;464091.55881951714;454360.65208595496;429151.16152987594;476016.1616245946;434473.7075064044;433017.6092021058;193171.6564234249;258822.4845140824;455444.7725008901;198809.0519584033;197888.9465261571;272.72339320432684;3638032.7393959817;2282171.9797049193;382368.4876515531;427031.6414937528;0;55;54;11;1;0;0;7;178;195;2189248288775.207;853335418560.0027;1842435680585.7168;44241.13820682381;17451.228996889102;0.0;0.0;6174942.878781519;1373295.5888432702;3362250.3900707043;940992.1588093005;3.7080217821815604;0.3855511000876101
9287;2019-04-18 16:56:41.786;626;623;190;190;169;41;32;19;-25;33;743;219;-27;15;238;161;338;597;231;34;32;-120;677;352;357;150;357;303;678;90.0;116.0;884.0;316.0;0.0;1;0;66;1;0;0;1;0;0;0;1;1;1;0;0;20413.109375;10870.33203125;3580.55517578125;4090.04760742188;616.0;165126;459.0;0.0;Calculated values ==>;1555599401.786;335.76000000000005;335.46000000000004;292.16;292.16;290.06;277.26000000000005;273.5264737036516;276.36;275.06;270.66;276.46000000000004;347.46000000000004;295.06;270.46000000000004;274.66;296.96000000000004;289.26000000000005;306.96000000000004;332.86;276.56;276.36;319.06;334.76000000000005;261.16;244.62907804385475;267.9596281332873;273.5264737036516;296.26000000000005;6770000.0;3520000.0000000005;3570000.0000000005;1500000.0;3570000.0000000005;3030000.0;6780000.0;0.015000000000000001;0.01933333333333333;0.14733333333333334;0.05266666666666667;0.0;0.015000000000000001;0.0;10870.33203125;3580.55517578125;4090.04760742188;20413.109375;478444.1222650686;477866.0952887192;247458.36422875148;247458.36422875148;240862.97296548434;430671.36484660726;434575.35254931415;437798.07955487026;470666.8745815293;527911.1227596017;470345.49772763794;437485.64907481754;443809.95577213913;465118.4183262364;455540.8593888144;420376.546416538;473809.72960762616;434929.85772998666;434575.35254931415;192753.74022246967;258404.02479325983;455051.8361682661;197095.3934629199;197095.3934629199;272.0112145737411;3638357.097939737;2282346.3302601506;382426.4432106434;427092.3916328882;0;55;54;11;1;0;0;7;178;196;2189464516675.276;853426588160.0317;1842616520285.7744;35463.529084214024;13585.705982481566;0.0;3562.1993862959143;6175606.8629406355;1373554.1437544723;3362250.3900707043;941021.8339091975;2.8375826235028643;0.2915806167032647
9288;2019-04-18 16:57:41.786;638;632;195;194;170;40;32;18;-26;32;730;219;-28;0;238;159;340;606;247;36;32;-153;660;361;366;144;366;302;662;-2.0;128.0;1297.0;258.0;0.0;16;0;62;1;0;0;1;0;0;0;1;1;1;1;0;20065.3359375;10305.3427734375;3850.17431640625;3880.95727539062;613.0;165127;457.0;0.0;Calculated values ==>;1555599461.786;336.96000000000004;336.36;292.66;292.56;290.16;277.16;274.4858918419099;276.36;274.96000000000004;270.56;276.36;346.16;295.06;270.36;273.16;296.96000000000004;289.06;307.16;333.76000000000005;276.76000000000005;276.36;318.86;334.46000000000004;257.86;243.40439225979637;267.8393353686513;274.4858918419099;297.86;6600000.0;3610000.0;3660000.0;1440000.0;3660000.0;3020000.0;6620000.0;0.0;0.021333333333333333;0.21616666666666667;0.043000000000000003;0.0;0.0;0.0;10305.3427734375;3850.17431640625;3880.95727539062;20065.3359375;482204.3962530439;481084.7723300831;249696.9509785202;249357.16685090857;241607.73412176597;430081.6785162784;432322.48016695504;437869.15320432716;471369.63528795214;526629.0793772296;470481.5131215129;437557.52604302316;441814.68150891823;463795.54956771457;453734.43741288787;425806.7325041052;477152.056522278;433065.50215134333;432322.48016695504;191917.91438739494;257148.6733736563;452600.524847313;200166.45882673725;197095.3934629199;273.2693325090379;3638694.4183173412;2282522.7942168564;382492.86825133354;427154.3143786564;0;55;54;11;1;0;0;7;178;196;2189681416675.276;853514788160.0317;1842798020285.7744;51383.39910128902;10854.664838884759;0.0;0.0;6176330.587342181;1373757.813511317;3362250.3900707043;941051.5189040833;3.450677925179145;0.36964549365477223
9289;2019-04-18 16:58:41.787;648;640;193;192;173;47;34;18;-24;33;728;222;-26;20;237;159;339;605;249;37;34;-172;651;364;369;141;369;303;652;-1.0;126.0;1198.0;334.0;0.0;43;0;63;1;0;0;1;0;0;0;1;1;1;0;0;20719.162109375;10154.5029296875;4621.53076171875;3900.55102539062;611.0;165128;455.0;0.0;Calculated values ==>;1555599521.787;337.96000000000004;337.16;292.46000000000004;292.36;290.46000000000004;277.86;274.8017692304317;276.56;274.96000000000004;270.76000000000005;276.46000000000004;345.96000000000004;295.36;270.56;275.16;296.86;289.06;307.06;333.66;276.86;276.56;318.66;334.26000000000005;255.96000000000004;242.77792619122317;267.9596281332873;274.8017692304317;298.06;6509999.999999999;3640000.0;3690000.0;1410000.0;3690000.0;3030000.0;6520000.0;0.0;0.021;0.1996666666666667;0.05566666666666666;0.0;0.0;0.0;10154.5029296875;4621.53076171875;3900.55102539062;20719.162109375;484674.2160720126;483396.04594080505;249396.21619894743;249054.59773749672;242834.95087007686;429879.7862731237;431924.41234261927;437953.82195464283;471866.4182417926;526341.5381990648;470704.5923129879;437642.0229114993;444533.65563525405;463215.5356313263;453216.9235134053;427899.20975888264;478187.14626434166;432488.85388799326;431924.41234261927;191082.09718829524;256311.7953858065;451126.5930506423;199540.62298980923;197095.3934629199;273.0345847190675;3639034.294798502;2282693.295772488;382557.7152345268;427224.91309751454;0;55;54;11;1;0;0;7;178;196;2189901920350.0095;853600289584.9285;1842979523310.5552;47603.16872664511;14004.952333386373;0.0;0.0;6177155.489154552;1373964.9804402268;3362250.3900707043;941051.5189040833;3.2986823872902167;0.3725007724038177
9290;2019-04-18 16:59:41.777;648;643;196;195;172;48;37;19;-24;34;735;223;-25;3;237;152;336;603;224;38;36;-169;642;364;369;137;369;304;643;-3.0;125.0;1137.0;320.0;0.0;58;0;65;1;0;0;1;0;0;0;1;1;1;1;0;21170.50390625;10031.669921875;4992.81103515625;3937.76098632812;609.0;165129;453.0;0.0;Calculated values ==>;1555599581.777;337.96000000000004;337.46000000000004;292.76000000000005;292.66;290.36;277.96000000000004;274.8017692304317;276.86;275.06;270.76000000000005;276.56;346.66;295.46000000000004;270.66;273.46000000000004;296.86;288.36;306.76000000000005;333.46000000000004;276.96000000000004;276.76000000000005;318.46000000000004;334.06;256.26000000000005;241.92719264551067;268.0796299477929;274.8017692304317;295.56;6420000.0;3640000.0;3690000.0;1370000.0;3690000.0;3040000.0;6430000.0;0.0;0.020833333333333332;0.18949999999999997;0.05333333333333334;0.0;0.0;0.0;10031.669921875;4992.81103515625;3937.76098632812;21170.50390625;485660.0495537059;484829.52943156817;250797.79203396098;250446.13560674142;242791.26397516235;429879.7862731237;432488.85388799326;437727.04723144654;472491.6353866644;526996.4416109389;470688.72057778685;437570.5891863215;441840.366412452;463215.5356313263;452205.3545344903;429391.9163506914;478946.54627253424;432675.7974509262;432301.3137403124;190246.288480595;255474.93562877487;452130.69659999275;199590.36951849362;197095.3934629199;273.0542990997077;3639383.3171685957;2282861.4858432603;382623.02361475705;427305.01925924874;0;55;54;11;1;0;0;7;178;196;2190123283450.0447;853683675684.9418;1843161592960.5842;45126.900426604574;13468.817444346621;0.0;0.0;6177928.110939189;1374193.8903637307;3362250.3900707043;941051.5189040833;3.0901260539749402;0.3208472903244867
