;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-06-13 17:00:45.101;658;576;224;223;198;36;39;21;10;34;756;246;8;45;245;167;252;483;295;38;40;-119;641;355;360;145;360;305;642;123.0;-1.0;1548.0;461.0;3.0;56;99;47;1;0;0;1;0;0;0;1;1;0;0;0;19669.822265625;8985.283203125;5011.38037109375;2947.5634765625;547.0;245747;539.0;1188.0;Calculated values ==>;1560438045.101;338.96000000000004;330.76000000000005;295.56;295.46000000000004;292.96000000000004;276.76000000000005;273.8482719121499;277.06;275.26000000000005;274.16;276.56;348.76;297.76000000000005;273.96000000000004;277.66;297.66;289.86;298.36;321.46000000000004;276.96000000000004;277.16;327.06;327.86;261.26000000000005;243.61107973660833;268.19934244402924;273.8482719121499;302.66;6409999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;6420000.0;0.0205;0.0;0.258;0.07683333333333334;0.0005;0.021;3.0029997206666805;8985.283203125;5011.38037109375;2947.5634765625;19669.822265625;487199.9920189171;474972.2640717266;261665.0075636181;261236.80430716905;251549.50224993614;430477.46260093397;435089.031508698;442668.9074931304;471434.6316277157;529116.5775126958;473293.9473515579;442373.3332657317;447698.11948457354;465596.4787924315;455875.4665706301;397767.7046929255;459839.133373584;434911.66494596965;435265.9143433108;226195.42121513622;229540.68826423294;455974.1540064921;198366.74619792105;199873.84765900907;272.53100797164706;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;63029.95761416402;19792.835833291876;-0.0;4943.233400370337;0.0;0.0;0.0;0.0;5.179700825820769;0.6448768294531169
1;2019-06-13 17:01:45.111;658;577;224;223;197;38;41;22;12;34;750;246;10;30;246;167;252;499;291;39;41;-114;641;356;361;146;361;306;642;-1.0;-1.0;1678.0;404.0;0.0;59;100;50;1;0;0;1;0;0;0;1;1;0;0;0;19929.005859375;9168.8330078125;5084.328125;2964.76635742188;549.0;245748;540.0;1189.0;Calculated values ==>;1560438105.111;338.96000000000004;330.86;295.56;295.46000000000004;292.86;276.96000000000004;273.955091788801;277.26000000000005;275.36;274.36;276.56;348.16;297.76000000000005;274.16;276.16;297.76000000000005;289.86;298.36;323.06;277.06;277.26000000000005;327.16;328.06;261.76000000000005;243.81672145450628;268.3187672390254;273.955091788801;302.26000000000005;6409999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3060000.0;6420000.0;0.0;0.0;0.2796666666666667;0.06733333333333333;0.0;0.0;3.0052329842251813;9168.8330078125;5084.328125;2964.76635742188;19929.005859375;487199.9920189171;475125.82077632216;261665.0075636181;261236.80430716905;251193.48832316961;430412.23801567365;435202.0721543156;442757.55712985963;471301.5102264595;528412.0366864651;473162.58225261164;442461.82273329195;445377.61611900316;465582.3289076539;455709.01711372373;397767.7046929255;462582.86641752406;434846.9440822899;435202.0721543156;226613.5671989835;230377.04089860234;456329.75931120256;199067.07755848445;199873.84765900907;272.8133698928312;330.0452326949453;151.30951578405947;49.277626844585875;84.14492593809803;0;0;0;0;0;0;0;0;0;0;216336049.96562004;87314549.98612404;183330549.97086525;68152.10412012793;17322.35390468302;-0.0;0.0;1093.3660449199738;309.3447966419327;0.0;41.20047726515022;4.9642709944788725;0.6265700058349167
2;2019-06-13 17:02:45.142;659;578;223;222;197;39;44;23;12;35;746;245;10;52;246;167;252;513;297;41;44;-110;647;357;362;146;362;306;648;-2.0;-1.0;1725.0;402.0;0.0;61;100;54;1;0;0;1;0;0;0;1;1;0;0;0;20366.921875;9501.6015625;5237.45263671875;2970.45361328125;551.0;245749;542.0;1187.0;Calculated values ==>;1560438165.142;339.06000000000006;330.96000000000004;295.46000000000004;295.36;292.86;277.06;274.0616903277293;277.56;275.46000000000004;274.36;276.66;347.76;297.66;274.16;278.36;297.76000000000005;289.86;298.36;324.46000000000004;277.26000000000005;277.56;327.36;328.26000000000005;262.16;243.81672145450628;268.3187672390254;274.0616903277293;302.86;6470000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3060000.0;6480000.0;0.0;0.0;0.2875;0.06699999999999999;0.0;0.0;2.999883149448614;9501.6015625;5237.45263671875;2970.45361328125;20366.921875;486697.7348084836;474541.05798785493;260849.37121807804;260432.8428998309;250942.9464678136;430346.717906069;435492.39016710146;442757.55712985963;471400.74093632615;527993.2107690171;473043.9314399156;442461.82273329195;448488.4414509901;465437.41611875535;455542.1458410124;275625.42494619876;464088.97992186784;434960.5676705249;435492.39016710146;227449.86971758792;231213.40812182956;456743.6768354742;199464.3184800299;199873.84765900907;272.97491343479555;666.0181262711635;306.97685686781574;98.76334760309857;170.20420647466955;0;0;0;0;0;0;0;0;0;0;433348114.6001816;174959809.8385334;367025409.66153145;69946.80611182604;17237.717009814765;-0.0;0.0;2244.7848874441515;597.4941874161768;0.0;41.20047726515022;4.9230347926497915;0.6300063824605292
3;2019-06-13 17:03:45.122;661;581;222;222;196;39;46;24;-8;35;743;244;-7;38;246;166;252;526;280;42;46;-107;652;358;363;139;362;307;653;-2.0;-1.0;1605.0;223.0;0.0;66;0;58;1;0;0;1;0;0;0;1;1;1;0;0;21921.490234375;9928.783203125;5527.7900390625;3938.38037109375;553.0;245750;544.0;1187.0;Calculated values ==>;1560438225.122;339.26;331.26000000000005;295.36;295.36;292.76000000000005;277.06;274.1680685717883;277.76000000000005;275.56;272.36;276.66;347.46000000000004;297.56;272.46000000000004;276.96000000000004;297.76000000000005;289.76000000000005;298.36;325.76000000000005;277.36;277.76000000000005;327.56;328.46000000000004;262.46000000000004;242.35481222062532;268.43790593516167;274.1680685717883;301.16;6520000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3070000.0;6530000.0;0.0;0.0;0.2675;0.03716666666666667;0.0;0.0;2.9995876194406286;9928.783203125;5527.7900390625;3938.38037109375;21921.490234375;486446.0341069497;474388.54949076124;260126.94499159447;260126.94499159447;250391.00654908665;430280.9020939914;435606.35181711527;439535.2943893536;472326.8440106818;527601.5234902878;472793.25845539465;439688.66033169616;446326.41830174514;465437.41611875535;455234.54990057624;274899.84187727625;465563.4306582147;434896.4795471851;435606.35181711527;228286.1864045524;232049.79005350024;458164.97835251613;200768.7992489663;199873.84765900907;273.49340482083517;1018.3040928165663;468.84275667514805;156.3177729523469;259.88465868282094;0;0;0;0;0;0;0;0;0;1;650775614.669323;260431309.86571312;550864109.7199917;63870.037450053605;9566.55799001527;-0.0;0.0;3359.5535373599705;820.7886894996568;0.0;41.20047726515022;3.786376441229592;0.4359095537528864
4;2019-06-13 17:04:45.102;664;584;221;220;195;40;48;24;-19;35;733;245;-20;51;247;166;252;536;279;44;48;-105;656;358;363;135;363;307;657;-1.0;-2.0;1705.0;233.0;0.0;73;0;61;1;0;0;1;0;0;0;1;1;1;0;0;22413.0859375;10191.169921875;5594.26904296875;3945.85546875;556.0;245751;546.0;1185.0;Calculated values ==>;1560438285.102;339.56000000000006;331.56;295.26000000000005;295.16;292.66;277.16;274.1680685717883;277.96000000000004;275.56;271.26000000000005;276.66;346.46000000000004;297.66;271.16;278.26000000000005;297.86;289.76000000000005;298.36;326.76000000000005;277.56;277.96000000000004;327.76000000000005;328.76000000000005;262.66;241.49495122638035;268.43790593516167;274.1680685717883;301.06;6559999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;6570000.0;0.0;0.0;0.2841666666666667;0.03883333333333334;0.0;0.0;2.9940895966216416;10191.169921875;5594.26904296875;3945.85546875;22413.0859375;486447.1528829932;474361.18754864624;259485.82404127158;259086.06182837172;249888.8125771221;430280.9020939914;435958.4241996531;437828.56808052456;472851.2559263234;526552.8028135551;472912.16389293445;437671.5478804793;448161.6524542048;465423.3653177346;455234.54990057624;274361.1317317281;466672.85325205274;435252.3847646943;435958.4241996531;229122.51738040973;233304.39079467155;458993.49352467206;200830.34517479813;199873.84765900907;273.5175664160974;1387.635742765827;636.4531440114338;221.99783765015357;352.5375897873169;0;0;0;0;0;0;0;0;0;1;868503014.7385597;342603909.8918438;735002709.7785473;67346.99500904394;10025.335594253438;-0.0;0.0;4452.664316443225;984.0000474938405;0.0;41.20047726515022;3.921300290951322;0.44972691913496315
5;2019-06-13 17:05:45.113;667;587;219;218;193;40;50;24;-21;35;735;246;-22;29;247;165;252;545;286;46;50;-104;663;358;363;131;363;306;664;-2.0;0.0;1457.0;262.0;0.0;73;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22439.103515625;10286.361328125;5811.00048828125;3949.70825195312;558.0;245752;549.0;1185.0;Calculated values ==>;1560438345.113;339.86;331.86;295.06;294.96000000000004;292.46000000000004;277.16;274.1680685717883;278.16;275.56;271.06;276.66;346.66;297.76000000000005;270.96000000000004;276.06;297.86;289.66;298.36;327.66;277.76000000000005;278.16;328.06;328.96000000000004;262.76000000000005;240.61611355647437;268.3187672390254;274.1680685717883;301.76000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;6640000.000000001;0.0;0.0;0.24283333333333335;0.043666666666666666;0.0;0.0;2.993792687295409;10286.361328125;5811.00048828125;3949.70825195312;22439.103515625;486126.2176326875;473964.88112907705;258306.02456095646;257918.68404772846;248945.12657166927;430280.9020939914;436308.6438538564;437742.05038880615;473372.2673856561;526840.6105527701;473162.58225261164;437585.1090581189;445233.9253261885;465423.3653177346;455094.08618658455;273491.3061305736;467213.08744195447;435606.35181711527;436308.6438538564;230377.04089860234;234140.81001818314;459712.9286052123;200414.54578932349;199873.84765900907;273.3541526495674;1761.4725118759502;807.1305226453594;287.8062645662025;447.5989271351543;0;0;0;0;0;0;0;0;0;1;1086342944.4408417;422418539.7827625;918936424.5271683;57631.02903357438;11322.696049627146;-0.0;0.0;5494.338787355916;1161.9329259980125;0.0;41.20047726515022;3.439591164597781;0.41492355791561686
6;2019-06-13 17:06:45.134;671;591;218;217;192;40;52;24;-21;36;745;246;-23;35;247;165;252;553;287;48;53;-102;664;360;365;130;364;306;665;-1.0;-1.0;1308.0;426.0;0.0;83;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22916.12890625;10259.291015625;6250.669921875;3962.55541992188;561.0;245753;552.0;1189.0;Calculated values ==>;1560438405.134;340.26;332.26000000000005;294.96000000000004;294.86;292.36;277.16;274.38016830617;278.36;275.56;271.06;276.76000000000005;347.66;297.76000000000005;270.86;276.66;297.86;289.66;298.36;328.46000000000004;277.96000000000004;278.46000000000004;328.36;329.26000000000005;262.96000000000004;240.39332010688793;268.3187672390254;274.38016830617;301.86;6640000.000000001;3600000.0;3650000.0;1300000.0;3640000.0;3060000.0;6650000.0;0.0;0.0;0.218;0.071;0.0;0.0;3.0034500421874415;10259.291015625;6250.669921875;3962.55541992188;22916.12890625;486598.4964364978;474467.72641928453;257865.96501486993;257482.1244584866;248573.109698141;430148.3826014536;436187.5922230448;437742.05038880615;473598.7871360312;527888.4794726515;473162.58225261164;437427.84448784514;446092.96027638344;465278.15030523995;454756.7536004463;273373.63866730215;468394.28331088624;435481.94520808145;436362.84056435304;231631.59724164338;235395.46725036926;460066.0806016487;199694.81591202808;199873.84765900907;273.07877517899095;2139.565069077963;978.4042174150363;353.7648727622651;548.1480273378537;0;0;0;0;0;0;0;0;0;1;1304819384.9754333;500745944.97442245;1102600684.9765778;51894.29711593762;18486.359792963063;-0.0;0.0;6407.369289703886;1410.4286683738512;0.0;41.20047726515022;3.437811731599162;0.44875096603630743
7;2019-06-13 17:07:45.194;674;594;220;219;192;41;55;25;-22;36;757;247;-23;27;248;165;253;558;285;50;55;-101;666;359;364;129;364;305;667;-2.0;-1.0;1389.0;426.0;0.0;89;0;63;1;0;0;1;0;0;0;1;1;1;0;0;23044.447265625;10476.033203125;6464.47705078125;3950.41015625;564.0;245754;554.0;1185.0;Calculated values ==>;1560438465.194;340.56000000000006;332.56;295.16;295.06;292.36;277.26000000000005;274.27422755570615;278.66;275.66;270.96000000000004;276.76000000000005;348.86;297.86;270.86;275.86;297.96000000000004;289.66;298.46000000000004;328.96000000000004;278.16;278.66;328.56;329.56;263.06;240.16925963744896;268.19934244402924;274.27422755570615;301.66;6659999.999999999;3590000.0;3640000.0;1290000.0;3640000.0;3050000.0;6670000.0;0.0;0.0;0.2315;0.071;0.0;0.0;2.992897476336397;10476.033203125;6464.47705078125;3950.41015625;23044.447265625;486818.50683957257;474691.05059902644;258533.3511656245;258146.02435335072;248501.02285683923;430214.79039162316;436944.7260494021;437812.597326149;473728.1634681915;529221.1383985593;473412.34596209106;437656.05685647397;445143.9216850511;465409.4377871421;454925.63822079764;273705.6252827381;468947.1549575652;436072.7713138505;436944.7260494021;232467.98657752166;236650.15891445865;460318.56541003083;199610.70442514244;199873.84765900907;273.0412751783525;2522.9528749464253;1151.3713801083197;419.7721938806123;654.213544900377;0;0;0;0;0;0;0;0;0;1;1523738084.7668648;578523644.900322;1286083984.8017693;55143.738206583024;18510.258129927075;-0.0;0.0;7300.2449001685845;1719.0421225866037;0.0;41.20047726515022;3.5256463042529593;0.45370473714696247
8;2019-06-13 17:08:45.124;676;597;221;220;193;39;56;26;-24;37;768;246;-25;28;248;164;253;561;287;51;56;-99;661;358;364;137;363;304;662;-1.0;-3.0;1176.0;296.0;0.0;88;100;61;1;0;0;1;0;0;0;1;0;1;0;0;21949.724609375;10348.5517578125;6285.60791015625;2968.07470703125;567.0;245755;557.0;1192.0;Calculated values ==>;1560438525.124;340.76;332.86;295.26000000000005;295.16;292.46000000000004;277.06;274.1680685717883;278.76000000000005;275.76000000000005;270.76000000000005;276.86;349.96000000000004;297.76000000000005;270.66;275.96000000000004;297.96000000000004;289.56;298.46000000000004;329.26000000000005;278.26000000000005;278.76000000000005;328.86;329.86;263.26000000000005;241.92719264551067;268.0796299477929;274.1680685717883;301.86;6609999.999999999;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3040000.0;6620000.0;0.0;0.0;0.196;0.04933333333333333;0.0;0.0;3.0101242628661327;10348.5517578125;6285.60791015625;2968.07470703125;21949.724609375;487640.57938164263;475766.8113281196;259200.76097736217;258805.99989555683;249018.92964867436;430280.9020939914;437117.7862642755;437727.04723144654;472785.1150065333;530446.4994497097;473425.1019291148;437570.5891863215;445484.3388220789;465554.39734395995;454953.4575107284;274316.25931498525;470086.428025771;436248.0655949691;437117.7862642755;233722.59852315116;237904.88540968279;459288.27029601636;199782.38347871767;199873.84765900907;273.10490160504435;2897.466864317597;1324.7071270665385;477.35897142482116;760.3402938670637;0;0;0;0;0;0;0;0;0;1;1741883285.009861;658230544.989109;1468570835.005045;46637.15409553486;12802.29041632007;-0.0;0.0;8147.429467176992;1979.6755998736771;0.0;41.20047726515022;3.0322790440492797;0.3819371332629687
9;2019-06-13 17:09:45.105;675;598;221;220;194;38;57;26;-24;38;774;243;-26;25;248;165;253;561;278;52;57;-99;664;357;362;141;362;303;665;252.0;-1.0;1280.0;232.0;0.0;85;99;59;1;0;0;1;0;0;0;1;0;1;1;0;21575.806640625;10096.71484375;6293.00341796875;2933.84399414062;568.0;245756;558.0;1186.0;Calculated values ==>;1560438585.105;340.66;332.96000000000004;295.26000000000005;295.16;292.56;276.96000000000004;274.0616903277293;278.86;275.76000000000005;270.76000000000005;276.96000000000004;350.56000000000006;297.46000000000004;270.56;275.66;297.96000000000004;289.66;298.46000000000004;329.26000000000005;278.36;278.86;328.96000000000004;329.96000000000004;263.26000000000005;242.77792619122317;267.9596281332873;274.0616903277293;300.96000000000004;6640000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6650000.0;0.042;0.0;0.21333333333333335;0.03866666666666666;0.0;0.042;2.994822093590969;10096.71484375;6293.00341796875;2933.84399414062;21575.806640625;487176.93589449226;475557.7869403878;259033.43949374292;258641.54846489665;249245.22768269043;430346.717906069;437749.2872906415;437953.82195464283;472358.58907936385;531148.0953184956;473201.6130517945;437642.0229114993;445251.96559515793;465699.07969398145;455262.1006954997;273944.949519812;469696.3546089118;436890.05270406;437749.2872906415;234140.81001818314;238323.1353838712;458665.41248498677;200433.56627262133;200433.56627262133;273.35730071005855;3260.0647653706155;1495.0303958077088;526.5260527164592;865.1288612837991;0;0;0;0;0;0;0;0;0;1;1959614314.815998;741604134.914875;1650613169.8429585;50670.987878831256;9984.964720211463;-0.0;9967.260282756848;8958.073864200276;2169.5092594746948;0.0;124.23467705511263;3.654771928006437;0.3725775761432126
10;2019-06-13 17:10:45.115;674;598;220;220;193;37;58;24;-20;37;771;241;-26;18;248;165;253;562;246;53;58;-100;659;356;361;141;361;302;660;-1.0;-2.0;1085.0;138.0;0.0;79;100;56;1;0;0;1;0;0;0;1;0;1;0;0;21222.89453125;9894.603515625;6036.8935546875;2929.32202148438;569.0;245757;560.0;1188.0;Calculated values ==>;1560438645.115;340.56000000000006;332.96000000000004;295.16;295.16;292.46000000000004;276.86;273.955091788801;278.96000000000004;275.56;271.16;276.86;350.26;297.26000000000005;270.56;274.96000000000004;297.96000000000004;289.66;298.46000000000004;329.36;278.46000000000004;278.96000000000004;329.16;330.06;263.16;242.77792619122317;267.8393353686513;273.955091788801;297.76000000000005;6590000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6600000.0;0.0;0.0;0.18083333333333332;0.023;0.0;0.0;2.999721407248239;9894.603515625;6036.8935546875;2929.32202148438;21222.89453125;487565.8513712171;476163.07983852335;258917.11053699488;258917.11053699488;249093.27304923945;430412.23801567365;438146.9115166479;438796.6538614502;472260.1919623333;530910.7679791142;473096.6947527298;437869.15320432716;444445.26436519914;465843.48631744814;455429.6849068524;274572.67877957807;470506.1740072591;437293.7973737539;438146.9115166479;234977.24436692704;238741.38928724395;458563.5247814936;200426.7640687551;200433.56627262133;273.3502847257923;3616.7800510534016;1661.6524811626314;575.3939127917009;967.8951275631762;0;0;0;0;0;0;0;0;0;1;2176550464.7815228;826218234.9014282;1832143419.8141098;43105.221737512366;5937.1454963929855;-0.0;0.0;9739.672522281173;2302.2156253006096;0.0;207.30902281527696;2.600224677158126;0.26433129568499886
11;2019-06-13 17:11:45.096;672;598;218;218;192;36;59;25;-13;37;764;240;-18;25;248;164;253;562;238;54;59;-102;656;356;362;142;361;302;657;281.0;-1.0;1111.0;329.0;0.0;74;100;54;1;0;0;1;0;0;0;1;0;1;0;0;20736.978515625;9683.30859375;5799.14453125;2923.13623046875;569.0;245758;561.0;1191.0;Calculated values ==>;1560438705.096;340.36;332.96000000000004;294.96000000000004;294.96000000000004;292.36;276.76000000000005;273.955091788801;279.06;275.66;271.86;276.86;349.56000000000006;297.16;271.36;275.66;297.96000000000004;289.56;298.46000000000004;329.36;278.56;279.06;329.26000000000005;330.06;262.96000000000004;242.98782864720522;267.8393353686513;273.955091788801;296.96000000000004;6559999.999999999;3560000.0;3620000.0000000005;1420000.0;3610000.0;3020000.0;6570000.0;0.04683333333333333;0.0;0.18516666666666665;0.05483333333333333;0.0;0.04683333333333333;3.0072964613069475;9683.30859375;5799.14453125;2923.13623046875;20736.978515625;487598.1281838924;476524.6295379832;258295.46239397646;258295.46239397646;248866.6929284279;430412.23801567365;438090.06076039566;439865.3636856337;472128.42060986464;530180.8496845886;472978.49309529504;439103.4342402594;445448.85450290097;465843.48631744814;455289.7775501878;274971.94025700266;470892.97096548375;437235.0200923345;438090.06076039566;235395.46725036926;238741.38928724395;458202.38119344227;199310.0467445689;199310.0467445689;272.9096394490281;3966.3349320233615;1824.7500846608048;624.1489541941795;1066.497544202135;0;0;0;0;0;0;0;0;0;1;2393381779.588461;911091349.8258591;2013286039.6528244;44542.82618692049;14195.929672279888;-0.0;11182.86398974122;10469.84162754152;2469.938122608519;0.0;300.47004564464345;3.7989340356638013;0.3471881904478257
12;2019-06-13 17:12:45.116;671;597;216;215;190;36;61;24;-8;36;757;239;-11;19;248;164;253;559;235;56;61;-104;656;356;361;144;361;303;657;-1.0;-1.0;1158.0;323.0;0.0;73;100;53;1;0;0;1;0;0;0;1;0;1;0;0;20588.0546875;9606.619140625;5869.2314453125;2924.83520507812;570.0;245759;561.0;1188.0;Calculated values ==>;1560438765.116;340.26;332.86;294.76000000000005;294.66;292.16;276.76000000000005;273.955091788801;279.26000000000005;275.56;272.36;276.76000000000005;348.86;297.06;272.06;275.06;297.96000000000004;289.56;298.46000000000004;329.06;278.76000000000005;279.26000000000005;329.26000000000005;330.16;262.76000000000005;243.40439225979637;267.9596281332873;273.955091788801;296.66;6559999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6570000.0;0.0;0.0;0.193;0.05383333333333333;0.0;0.0;2.9995702452696356;9606.619140625;5869.2314453125;2924.83520507812;20588.0546875;487454.64814349863;476371.1536285735;257516.19877565902;257130.62104438734;248193.0287418246;430412.23801567365;438653.9296755554;440405.2139601131;471765.34391292307;529374.0820662462;472728.16887992056;439951.1449090409;444389.3534062185;465843.48631744814;455289.7775501878;274971.94025700266;470413.06389043044;437806.89928523917;438653.9296755554;235395.46725036926;239159.6471344744;457681.3974366384;198900.60809499832;199310.0467445689;272.74733015995196;4310.825000365494;1985.5530655287578;672.8982938400103;1163.766422798069;0;0;0;0;0;0;0;0;0;1;2610354079.5195103;996919949.798584;2194846539.595127;46610.38893196716;13931.032492891625;-0.0;0.0;11229.704956666108;2704.4076043608957;0.0;393.6916423739451;3.290172013828905;0.35521206649200204
13;2019-06-13 17:13:45.107;668;597;214;214;188;36;62;24;-5;36;750;239;-8;33;249;163;253;559;231;57;62;-105;654;356;361;144;361;303;655;90.0;0.0;1032.0;376.0;0.0;69;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20147.138671875;9532.5625;5773.18212890625;2918.06762695312;570.0;245760;562.0;1189.0;Calculated values ==>;1560438825.107;339.96000000000004;332.86;294.56;294.56;291.96000000000004;276.76000000000005;273.955091788801;279.36;275.56;272.66;276.76000000000005;348.16;297.06;272.36;276.46000000000004;298.06;289.46000000000004;298.46000000000004;329.06;278.86;279.36;329.36;330.16;262.66;243.40439225979637;267.9596281332873;273.955091788801;296.26000000000005;6540000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;6550000.0;0.015000000000000001;0.0;0.17200000000000001;0.06266666666666666;0.0;0.015000000000000001;3.0020951360484807;9532.5625;5773.18212890625;2918.06762695312;20147.138671875;487237.6161347044;476611.9433065114;256850.66546191843;256850.66546191843;247596.29353843024;430412.23801567365;438822.1517515752;440856.8528302407;471765.34391292307;528642.8357593152;472728.16887992056;440405.2139601131;446390.54166232125;465973.9058467576;455149.7080012845;275248.7596294537;470671.62375080783;437977.1081470654;438822.1517515752;235813.6939595721;239159.6471344744;457578.6660947805;198411.38373879466;198411.38373879466;272.5528720215095;4650.234027028038;2145.0223223567027;721.5818472874653;1260.771983183336;0;0;0;0;0;0;0;0;0;1;2826921590.152979;1083306990.0512695;2376619270.1268196;41700.62068372872;16241.149694308444;-0.0;3606.161520191708;11965.519650187174;2955.804741428509;0.0;423.73848076153064;3.3773357096806023;0.35175950643626325
14;2019-06-13 17:14:45.117;667;596;213;213;188;37;64;24;-4;36;744;238;-6;23;249;162;253;558;241;58;64;-104;654;357;362;144;362;303;655;201.0;0.0;1045.0;318.0;0.0;72;100;52;1;0;0;1;0;0;0;1;0;1;0;0;20109.396484375;9562.0771484375;5622.533203125;2934.80322265625;570.0;245761;562.0;1187.0;Calculated values ==>;1560438885.117;339.86;332.76000000000005;294.46000000000004;294.46000000000004;291.96000000000004;276.86;274.0616903277293;279.56;275.56;272.76000000000005;276.76000000000005;347.56000000000006;296.96000000000004;272.56;275.46000000000004;298.06;289.36;298.46000000000004;328.96000000000004;278.96000000000004;279.56;329.36;330.16;262.76000000000005;243.40439225979637;267.9596281332873;274.0616903277293;297.26000000000005;6540000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6550000.0;0.033499999999999995;0.0;0.17416666666666666;0.053000000000000005;0.0;0.033499999999999995;2.997045354490789;9562.0771484375;5622.533203125;2934.80322265625;20109.396484375;487094.0149026696;476458.73856180924;256468.55499692317;256468.55499692317;247596.29353843024;430346.717906069;438934.9886892516;441006.86972331285;471765.34391292307;528015.6822171278;472609.65142417647;440706.57273408404;444965.2754471953;465829.7507489795;454840.80745482986;275248.7596294537;470511.77573363576;437919.87830209354;438934.9886892516;235813.6939595721;239159.6471344744;457681.3974366384;199370.86720645562;199370.86720645562;272.9379257072228;4985.761065131183;2304.1708397345683;770.3639000137488;1355.7521049842412;0;0;0;0;0;0;0;0;0;1;3043857740.1185036;1169721390.0375366;2558449570.0979233;42084.9371050193;13690.458102199691;-0.0;8025.398069673664;12663.849000479358;3205.2763780372593;0.0;520.684298938877;3.521129037402831;0.34093229472502695
15;2019-06-13 17:15:45.108;666;596;215;214;187;37;65;23;-3;36;740;237;-5;38;249;162;253;559;267;59;65;-103;656;357;362;144;362;303;657;298.0;-2.0;935.0;210.0;0.0;71;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19988.708984375;9426.0859375;5715.234375;2918.33666992188;571.0;245762;563.0;1192.0;Calculated values ==>;1560438945.108;339.76;332.76000000000005;294.66;294.56;291.86;276.86;274.0616903277293;279.66;275.46000000000004;272.86;276.76000000000005;347.16;296.86;272.66;276.96000000000004;298.06;289.36;298.46000000000004;329.06;279.06;279.66;329.46000000000004;330.26000000000005;262.86;243.40439225979637;267.9596281332873;274.0616903277293;299.86;6559999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;6570000.0;0.049666666666666665;0.0;0.15583333333333332;0.035;0.0;0.049666666666666665;3.009517951579289;9426.0859375;5715.234375;2918.33666992188;19988.708984375;486735.57347274816;476217.51871188986;257130.62104438734;256747.64818096062;247193.57260767117;430346.717906069;439102.8052736417;441156.6256199011;471765.34391292307;527597.3856186717;472491.0708470676;440856.8528302407;447095.7395217318;465829.7507489795;454840.80745482986;274971.94025700266;470413.06389043044;438090.06076039566;439102.8052736417;236231.924509345;239577.9089402584;457784.0918164557;200199.7892699294;200199.7892699294;273.26527884502354;5319.861821055059;2462.3817967475284;819.1327493091992;1450.2193291600286;0;0;0;0;0;0;0;0;0;1;3261025159.8906517;1256108429.9468994;2740222299.9072075;37549.106997870585;9015.45058912842;-0.0;11865.516461517711;13327.366491418818;3394.4639012139673;0.0;686.4170562150878;3.2353922394754693;0.30169077187488014
16;2019-06-13 17:16:45.128;665;597;217;217;189;37;66;23;2;36;737;237;0;30;249;161;253;562;269;61;66;-102;654;357;362;143;362;302;655;282.0;-1.0;1176.0;252.0;0.0;71;100;48;1;0;0;1;0;0;0;1;0;1;0;0;19700.037109375;9209.3525390625;5714.9873046875;2917.51049804688;572.0;245763;564.0;1191.0;Calculated values ==>;1560439005.128;339.66;332.86;294.86;294.86;292.06;276.86;274.0616903277293;279.76000000000005;275.46000000000004;273.36;276.76000000000005;346.86;296.86;273.16;276.16;298.06;289.26000000000005;298.46000000000004;329.36;279.26000000000005;279.76000000000005;329.56;330.36;262.96000000000004;243.1966462407574;267.8393353686513;274.0616903277293;300.06;6540000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3020000.0;6550000.0;0.047;0.0;0.196;0.042;0.0;0.047;3.0068412732663705;9209.3525390625;5714.9873046875;2917.51049804688;19700.037109375;486806.47652355355;476611.9433065114;258012.80166929483;258012.80166929483;247930.34213556317;430346.717906069;439270.2411883451;442110.7359169888;471897.7078724963;527361.2381881134;472623.515329904;441814.68150891823;446159.5380015785;465829.7507489795;454700.04539168015;275248.7596294537;471150.011980524;438429.2166670595;439270.2411883451;236650.15891445865;239996.17471937067;458044.749771871;200192.99436002455;200192.99436002455;273.26260217380104;5650.711618248097;2617.7288824430616;867.7810197133902;1545.502927076255;0;0;0;0;0;0;0;0;0;1;3478297559.8216057;1342237129.919529;2921782799.84951;47415.877345165;10829.773727297552;-0.0;11236.630600931067;14035.644041231099;3559.8958960880464;0.0;878.9991209716901;3.894342814356101;0.3819391295839665
17;2019-06-13 17:17:45.129;666;597;220;219;192;37;67;24;8;36;734;238;5;41;250;162;253;560;270;62;67;-101;651;356;361;143;361;303;652;-2.0;-1.0;1143.0;223.0;0.0;69;100;48;1;0;0;1;0;0;0;1;0;1;0;0;19979.53125;9207.7119140625;5619.6083984375;2932.77416992188;572.0;245764;564.0;1192.0;Calculated values ==>;1560439065.129;339.76;332.86;295.16;295.06;292.36;276.86;273.955091788801;279.86;275.56;273.96000000000004;276.76000000000005;346.56000000000006;296.96000000000004;273.66;277.26000000000005;298.16;289.36;298.46000000000004;329.16;279.36;279.86;329.56;330.36;263.06;243.1966462407574;267.9596281332873;273.955091788801;300.16;6509999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6520000.0;0.0;0.0;0.1905;0.03716666666666667;0.0;0.0;3.0093659090961498;9207.7119140625;5619.6083984375;2932.77416992188;19979.53125;487271.6844784763;476972.12151244626;259373.9931021499;258972.1119036791;249054.59773749672;430412.23801567365;439657.55536505504;442787.31820175383;471897.7078724963;526969.6436443408;472609.65142417647;442345.5325163701;447516.57979027147;466104.2199880029;455009.4752306659;275681.75082594133;471217.1149966808;438822.1517515752;439657.55536505504;236650.15891445865;239996.17471937067;458147.1477495303;199727.4748387512;200192.99436002455;273.07470403752126;5981.380198561279;2771.2069772926584;916.5342044271081;1639.9594654042662;0;0;0;0;0;0;0;0;0;1;3695201174.559593;1428038559.8158836;3103285824.6302605;46302.900160652;9604.597843183958;-0.0;0.0;14816.646869333024;3730.1851637435175;0.0;972.6392698428072;3.1479279605843664;0.36333431850345704
18;2019-06-13 17:18:45.129;665;597;220;219;192;37;68;24;11;36;732;239;8;37;250;162;253;557;268;62;68;-99;647;356;361;143;361;303;648;0.0;0.0;1141.0;429.0;0.0;66;100;48;1;0;0;1;0;0;0;1;0;1;0;0;19799.19140625;9111.626953125;5431.83544921875;2925.35180664062;573.0;245765;565.0;1189.0;Calculated values ==>;1560439125.129;339.66;332.86;295.16;295.06;292.36;276.86;273.955091788801;279.96000000000004;275.56;274.26000000000005;276.76000000000005;346.36;297.06;273.96000000000004;276.86;298.16;289.36;298.46000000000004;328.86;279.36;279.96000000000004;329.66;330.46000000000004;263.26000000000005;243.1966462407574;267.9596281332873;273.955091788801;299.96000000000004;6470000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;6480000.0;0.0;0.0;0.19016666666666668;0.0715;0.0;0.0;3.0016401567568787;9111.626953125;5431.83544921875;2925.35180664062;19799.19140625;487556.18534175283;477450.4949359412;259610.3411977192;259204.14056482137;249207.47415351067;430412.23801567365;439823.520614965;443226.97429043637;471897.7078724963;526760.3159394548;472728.16887992056;442787.31820175383;446955.08328484115;466104.2199880029;455009.4752306659;394157.0022672768;471254.99900325754;438822.1517515752;439823.520614965;237068.3971897606;240414.4444865203;458351.8364987236;198270.87102894878;200192.99436002455;272.49691664399387;6312.869554030029;2923.868134519221;965.3519208984623;1732.0548308014015;0;0;0;0;0;0;0;0;0;1;3911801174.559593;1513838559.8158836;3285085824.6302605;46582.485636892896;18595.789031088898;-0.0;0.0;15590.691750979233;3965.1883876957913;0.0;972.6392698428072;3.731121865985615;0.4686147605146728
19;2019-06-13 17:19:45.129;664;596;218;218;193;37;69;25;12;36;730;239;10;37;250;163;253;551;277;63;69;-98;646;356;361;144;361;304;647;323.0;-1.0;1191.0;386.0;0.0;66;100;47;1;0;0;1;0;0;0;1;0;1;0;0;19800.9140625;9016.1513671875;5443.79248046875;2931.5078125;573.0;245766;566.0;1191.0;Calculated values ==>;1560439185.129;339.56000000000006;332.76000000000005;294.96000000000004;294.96000000000004;292.46000000000004;276.86;273.955091788801;280.06;275.66;274.36;276.76000000000005;346.16;297.06;274.16;276.86;298.16;289.46000000000004;298.46000000000004;328.26000000000005;279.46000000000004;280.06;329.76000000000005;330.46000000000004;263.36;243.40439225979637;268.0796299477929;273.955091788801;300.86;6459999.999999999;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6470000.0;0.05383333333333333;0.0;0.1985;0.06433333333333333;0.0;0.05383333333333333;3.0066891730003737;9016.1513671875;5443.79248046875;2931.5078125;19800.9140625;487520.2700488077;477418.24471390207;258858.93450600342;258858.93450600342;249590.25901188163;430412.23801567365;439989.1224034124;443168.68479859125;471765.34391292307;526472.7720350736;472595.8932732164;442875.1821116291;446763.26843288407;466104.2199880029;455149.7080012845;394933.61730249005;470431.26539396937;438989.9883500334;439989.1224034124;237486.63934987856;240414.4444865203;458297.0152287529;199236.06151087346;199236.06151087346;272.88033981473865;6642.870432936279;3074.9329538551583;1014.1590843913008;1822.6850635487974;0;0;0;0;0;0;0;0;0;1;4128401174.559593;1599938559.8158836;3467185824.6302605;48420.625722611985;16666.254689183577;-0.0;12960.539778048345;16382.384345641774;4259.038752031395;0.0;1080.64376799321;4.487688648133396;0.47637841010593773
20;2019-06-13 17:20:45.110;662;596;218;217;191;37;70;24;-1;36;728;240;1;45;250;163;253;551;273;64;70;-96;646;356;361;145;361;304;647;171.0;-1.0;1268.0;371.0;0.0;64;100;48;1;0;0;1;0;0;0;1;0;1;0;0;19951.8828125;9123.5556640625;5298.39111328125;2931.2890625;574.0;245767;566.0;1195.0;Calculated values ==>;1560439245.11;339.36;332.76000000000005;294.96000000000004;294.86;292.26000000000005;276.86;273.955091788801;280.16;275.56;273.06;276.76000000000005;345.96000000000004;297.16;273.26000000000005;277.66;298.16;289.46000000000004;298.46000000000004;328.26000000000005;279.56;280.16;329.76000000000005;330.56;263.56;243.61107973660833;268.0796299477929;273.955091788801;300.46000000000004;6459999.999999999;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;6470000.0;0.0285;0.0;0.21133333333333332;0.06183333333333333;0.0;0.0285;3.016634408617744;9123.5556640625;5298.39111328125;2931.2890625;19951.8828125;487234.66449449287;477418.24471390207;258858.93450600342;258458.04618241332;248903.50544954618;430412.23801567365;440154.36420568853;441243.57701197703;471632.7587203168;526263.2320382803;472714.5398191165;441542.48092842754;447886.92588112364;466104.2199880029;455149.7080012845;394933.61730249005;470431.26539396937;439157.44328511844;440154.36420568853;237486.63934987856;240832.718256323;458344.89701189264;199248.61422974934;199248.61422974934;272.8853118621642;6974.038836719105;3226.049310309692;1063.0002537032824;1912.174912654773;0;0;0;0;0;0;0;0;0;1;4344932584.366798;1686611104.7387123;3649528064.467907;51141.60213464412;16020.78681869586;-0.0;6865.813874314267;17211.80684339023;4531.3445068839565;0.0;1245.8110620714767;4.2659595887979815;0.4776492913822535
21;2019-06-13 17:21:45.101;662;596;218;218;191;37;72;25;-21;36;727;239;-22;28;250;162;253;552;270;65;72;-95;644;357;362;145;362;305;645;256.0;-1.0;1315.0;291.0;0.0;65;100;50;1;0;0;1;0;0;0;1;0;1;0;0;20086.4375;9266.9091796875;5423.16748046875;2942.11572265625;574.0;245768;567.0;1190.0;Calculated values ==>;1560439305.101;339.36;332.76000000000005;294.96000000000004;294.96000000000004;292.26000000000005;276.86;274.0616903277293;280.36;275.66;271.06;276.76000000000005;345.86;297.06;270.96000000000004;275.96000000000004;298.16;289.36;298.46000000000004;328.36;279.66;280.36;329.86;330.56;263.66;243.61107973660833;268.19934244402924;274.0616903277293;300.16;6440000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;6450000.0;0.042666666666666665;0.0;0.21916666666666668;0.0485;0.0;0.042666666666666665;3.004012507326456;9266.9091796875;5423.16748046875;2942.11572265625;20086.4375;487448.7959083203;477656.79156587087;258975.46888460327;258975.46888460327;248980.07943525113;430346.717906069;440267.06782150705;437968.82056851813;471632.7587203168;526080.030684926;472463.4016818986;437812.597326149;445287.5332964052;465960.3153875682;454840.80745482986;396406.11814351234;470849.1860447969;439102.8052736417;440267.06782150705;237904.88540968279;240832.718256323;458447.52231375105;200173.84715728604;200173.84715728604;273.2550590484855;7307.641459065349;3379.28019637476;1111.9379519667477;2001.5078325824165;0;0;0;0;0;0;0;0;0;1;4561800050.001144;1773598054.9931526;3832200660.0022316;52116.73167262837;12526.273245088552;-0.0;10243.977415006762;18072.163888050152;4769.20099095282;0.0;1388.3712693270347;4.247173618960849;0.43287140432813104
22;2019-06-13 17:22:45.121;661;596;218;218;192;38;73;24;-21;35;717;240;-22;42;251;162;253;553;268;66;73;-96;646;357;362;135;362;306;647;313.0;-1.0;1354.0;226.0;0.0;66;0;55;1;0;0;1;0;0;0;1;1;1;0;0;21519.021484375;9560.37890625;5423.24560546875;3932.36987304688;575.0;245769;567.0;1190.0;Calculated values ==>;1560439365.121;339.26;332.76000000000005;294.96000000000004;294.96000000000004;292.36;276.96000000000004;274.0616903277293;280.46000000000004;275.56;271.06;276.66;344.86;297.16;270.96000000000004;277.36;298.26000000000005;289.36;298.46000000000004;328.46000000000004;279.76000000000005;280.46000000000004;329.86;330.66;263.56;241.49495122638035;268.3187672390254;274.0616903277293;299.96000000000004;6459999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6470000.0;0.05216666666666667;0.0;0.22566666666666665;0.03766666666666666;0.0;0.05216666666666667;3.0038601649650816;9560.37890625;5423.24560546875;3932.36987304688;21519.021484375;487091.69741307426;477418.24471390207;258858.93450600342;258858.93450600342;249246.05703660115;430346.717906069;440431.9404890446;437742.05038880615;472851.2559263234;524951.8085602138;472449.72632547625;437585.1090581189;447086.0058300499;466090.7741585676;454840.80745482986;394933.61730249005;470749.3927980846;439270.2411883451;440431.9404890446;237904.88540968279;241250.99604349316;459899.2253471605;200688.1760490625;200688.1760490625;273.4573715734902;7654.469187877658;3536.226561730158;1169.2444277060508;2091.924737195068;0;0;0;0;0;0;0;0;1;1;4779072449.932098;1857626054.9664497;4015561759.943962;53495.15764266882;9763.616190228357;-0.0;12506.6330449524;18952.556331757063;4955.011985880955;0.0;1578.0228859065924;4.005362093936164;0.37967856230308655
23;2019-06-13 17:23:45.101;660;597;217;217;191;38;74;24;-21;35;717;242;-22;19;251;162;253;555;272;67;74;-96;650;357;362;131;362;306;651;151.0;-1.0;1413.0;382.0;0.0;65;0;58;1;0;0;1;0;0;0;1;1;1;0;0;21903.814453125;9808.69921875;5462.88525390625;3963.14379882812;576.0;245770;568.0;1190.0;Calculated values ==>;1560439425.101;339.16;332.86;294.86;294.86;292.26000000000005;276.96000000000004;274.0616903277293;280.56;275.56;271.06;276.66;344.86;297.36;270.96000000000004;275.06;298.26000000000005;289.36;298.46000000000004;328.66;279.86;280.56;329.96000000000004;330.76000000000005;263.56;240.61611355647437;268.3187672390254;274.0616903277293;300.36;6500000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6509999.999999999;0.025166666666666667;0.0;0.23550000000000001;0.06366666666666666;0.0;0.025166666666666667;3.0037076379787764;9808.69921875;5462.88525390625;3963.14379882812;21903.814453125;486517.9074807622;477091.91392665036;258232.99681022082;258232.99681022082;248752.0775213988;430346.717906069;440596.4608192194;437742.05038880615;473372.2673856561;524951.8085602138;472687.5997080909;437585.1090581189;443785.1483169292;466090.7741585676;454840.80745482986;275831.2361244103;470550.25713249797;439437.3001688844;440596.4608192194;238323.1353838712;241669.27786274583;460511.274208617;199709.86863978158;199709.86863978158;273.0720018427487;8016.2055351498075;3697.581743161677;1235.01844301017;2182.612255132977;0;0;0;0;0;0;0;0;1;1;4996200050.001144;1937399454.9918175;4199100560.002327;56056.57880189529;16604.356154549187;-0.0;6062.312569849186;19865.1831587063;5174.671844456328;0.0;1732.7125190079776;4.092766293090891;0.4607325789402865
24;2019-06-13 17:24:45.122;659;598;216;215;190;38;76;26;-20;36;731;242;-22;35;251;162;252;560;267;68;76;-96;652;358;363;130;363;307;653;259.0;0.0;1577.0;363.0;0.0;71;0;62;1;0;0;1;0;0;0;1;1;1;1;0;22302.09375;10146.140625;5594.7607421875;3973.48413085938;577.0;245771;569.0;1187.0;Calculated values ==>;1560439485.122;339.06000000000006;332.96000000000004;294.76000000000005;294.66;292.16;276.96000000000004;274.1680685717883;280.76000000000005;275.76000000000005;271.16;276.76000000000005;346.26;297.36;270.96000000000004;276.66;298.26000000000005;289.36;298.36;329.16;279.96000000000004;280.76000000000005;330.06;330.86;263.56;240.39332010688793;268.43790593516167;274.1680685717883;299.86;6520000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3070000.0;6530000.0;0.043166666666666666;0.0;0.2628333333333333;0.0605;0.0;0.043166666666666666;2.9959829393417388;10146.140625;5594.7607421875;3973.48413085938;22302.09375;486157.79513309273;477004.8179566802;257730.34974228666;257341.1824281305;248339.2265159293;430280.9020939914;440709.58247278957;437671.5478804793;473598.7871360312;526342.9333429966;472555.2554983043;437356.53477473935;445898.2057857615;465946.8475650451;454671.7010468359;274899.84187727625;471088.6674809054;439383.49124631356;440709.58247278957;238741.38928724395;242087.5637286956;460663.45019569894;200361.12171759875;200361.12171759875;273.33312585267953;8384.717036846001;3863.930276555399;1301.1801574881079;2274.7915564273085;0;0;0;0;0;0;0;0;1;1;5213776174.669266;2015726859.8723412;4383064924.721718;62373.09034314377;15748.290872925061;-0.0;10375.041889265736;20852.44248661072;5444.371597827724;0.0;1869.7384149087625;4.488926277418182;0.46555495701212546
25;2019-06-13 17:25:45.122;660;599;215;214;189;39;76;26;-20;36;747;242;-22;19;251;162;253;563;270;69;76;-96;658;357;362;129;362;307;659;-1.0;-1.0;1573.0;470.0;0.0;72;0;65;1;0;0;1;0;0;0;1;1;1;1;0;22632.51171875;10408.5185546875;5732.33349609375;3979.30249023438;578.0;245772;571.0;1190.0;Calculated values ==>;1560439545.122;339.16;333.06;294.66;294.56;292.06;277.06;274.0616903277293;280.76000000000005;275.76000000000005;271.16;276.76000000000005;347.86;297.36;270.96000000000004;275.06;298.26000000000005;289.36;298.46000000000004;329.46000000000004;280.06;280.76000000000005;330.26000000000005;330.96000000000004;263.56;240.16925963744896;268.43790593516167;274.0616903277293;300.16;6580000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3070000.0;6590000.000000001;0.0;0.0;0.26216666666666666;0.07833333333333334;0.0;0.0;3.003402030866612;10408.5185546875;5732.33349609375;3979.30249023438;22632.51171875;485651.82872793294;476437.47836154426;257026.93692005018;256645.6528317667;247787.03181081836;430346.717906069;440924.4576432406;437671.5478804793;473728.1634681915;528020.7248614025;472555.2554983043;437356.53477473935;443582.2324138357;466090.7741585676;454840.80745482986;274703.7433715917;470795.3596397638;439770.3019814846;440924.4576432406;239577.9089402584;242505.85365607988;460815.296026079;199263.82815090872;200361.12171759875;272.89553437411774;8759.172082418918;4035.2191030527947;1367.453379330556;2369.1840084129853;0;0;0;0;0;0;0;0;1;1;5431276174.669266;2093426859.8723412;4567264924.721718;62502.55718910242;20488.198316888338;-0.0;0.0;21893.07288271277;5746.342341076169;0.0;1956.1970973193104;4.124757358936346;0.5058897658597494
26;2019-06-13 17:26:45.123;661;601;215;214;189;39;78;27;-21;37;763;243;-22;27;252;161;253;567;263;69;78;-95;654;358;364;139;363;307;655;254.0;-1.0;1406.0;359.0;0.0;76;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22125.53125;10509.326171875;5771.47900390625;3005.10229492188;579.0;245773;572.0;1193.0;Calculated values ==>;1560439605.123;339.26;333.26000000000005;294.66;294.56;292.06;277.06;274.1680685717883;280.96000000000004;275.86;271.06;276.86;349.46000000000004;297.46000000000004;270.96000000000004;275.86;298.36;289.26000000000005;298.46000000000004;329.86;280.06;280.96000000000004;330.36;331.06;263.66;242.35481222062532;268.43790593516167;274.1680685717883;299.46000000000004;6540000.000000001;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3070000.0;6550000.0;0.042333333333333334;0.0;0.23433333333333334;0.05983333333333333;0.0;0.042333333333333334;3.0108201669499532;10509.326171875;5771.47900390625;3005.10229492188;22125.53125;486230.0420740897;477223.19865085586;257235.3616728905;256850.66546191843;247930.34213556317;430280.9020939914;440823.14440679894;437514.20447033056;472523.0838727012;529695.9489754178;472674.2890854185;437356.53477473935;444747.180057976;466077.4508732314;454530.5711204003;275248.7596294537;471943.5381371789;439329.79719206213;440823.14440679894;239996.17471937067;242924.1476594651;459383.04172519856;200159.98153176348;200159.98153176348;273.25389840747215;9132.161989769465;4209.53738081979;1425.6577225261026;2465.0507102155843;0;0;0;0;0;0;0;0;1;1;5649079804.406166;2173828199.775219;4751467994.499207;55620.00624193755;15510.179768240532;-0.0;10188.073895043168;22877.443982693938;6046.333824531263;0.0;2041.099128019041;4.216460129177243;0.4330301235232899
27;2019-06-13 17:27:45.113;660;602;214;214;188;38;78;27;-19;37;770;240;-22;23;252;162;253;568;272;70;78;-94;661;358;363;142;362;306;662;-2.0;-1.0;1434.0;290.0;0.0;77;100;69;1;0;0;1;0;0;0;1;1;0;0;0;22487.125;10800.265625;6038.76806640625;2978.5908203125;581.0;245774;573.0;1190.0;Calculated values ==>;1560439665.113;339.16;333.36;294.56;294.56;291.96000000000004;276.96000000000004;274.1680685717883;280.96000000000004;275.86;271.26000000000005;276.86;350.16;297.16;270.96000000000004;275.46000000000004;298.36;289.36;298.46000000000004;329.96000000000004;280.16;280.96000000000004;330.46000000000004;331.26000000000005;263.76000000000005;242.98782864720522;268.3187672390254;274.1680685717883;300.36;6609999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3060000.0;6620000.0;0.0;0.0;0.239;0.04833333333333333;0.0;0.0;3.0029422400909445;10800.265625;6038.76806640625;2978.5908203125;22487.125;485325.43415492075;476537.98944778164;256494.52882432519;256494.52882432519;247349.93822461;430280.9020939914;441037.5559757664;438054.9754168444;472128.42060986464;530503.8545830504;472449.72632547625;437585.1090581189;444367.2948173599;466221.12760670384;454671.7010468359;274316.25931498525;471209.6602592159;439717.1983153084;441037.5559757664;240414.4444865203;243760.74795305103;459018.81840263616;200291.21139602555;200159.98153176348;273.305599881044;9503.872163222653;4387.087715833367;1475.5135211427657;2563.453032696234;0;0;0;0;0;0;0;0;1;1;5867143454.440832;2258114149.788618;4935337344.528437;56825.53960097571;12505.167671986179;-0.0;0.0;23814.334023831263;6279.756143032149;0.0;2125.98559372193;3.4984368198097897;0.4092799342996567
