;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
28;2019-06-13 17:28:45.124;661;603;213;213;187;38;79;26;-13;37;768;239;-18;24;252;161;253;572;267;70;79;-95;665;358;363;143;363;304;666;254.0;-1.0;1336.0;243.0;0.0;77;100;68;1;0;0;1;0;0;0;1;1;0;0;0;22330.970703125;10721.21484375;6027.13232421875;2962.48828125;582.0;245775;574.0;1191.0;Calculated values ==>;1560439725.124;339.26;333.46000000000004;294.46000000000004;294.46000000000004;291.86;276.96000000000004;274.1680685717883;281.06;275.76000000000005;271.86;276.86;349.96000000000004;297.06;271.36;275.56;298.36;289.26000000000005;298.46000000000004;330.36;280.16;281.06;330.56;331.36;263.66;243.1966462407574;268.0796299477929;274.1680685717883;299.86;6650000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6659999.999999999;0.042333333333333334;0.0;0.22266666666666665;0.0405;0.0;0.042333333333333334;3.0053119609701318;10721.21484375;6027.13232421875;2962.48828125;22330.970703125;485035.1116906864;476211.03621133504;255923.11085287557;255923.11085287557;246883.9562876811;430280.9020939914;441201.0285065325;439427.7774279336;471996.43091952;530446.4994497097;472595.8932732164;438659.2356206126;444910.62925437774;466077.4508732314;454530.5711204003;273824.5007612088;471337.9876750777;439717.1983153084;441201.0285065325;240832.718256323;244179.05427248686;458760.78976260015;200741.77980483952;200741.77980483952;273.4827946437101;9877.42476714625;4566.46626691339;1525.0315904334695;2664.0206368946974;0;0;0;0;0;0;0;0;1;1;6084983385.008574;2343629825.011492;5118370895.005465;53147.41547074228;10449.769903289305;-0.0;10179.44152837167;24730.943332721392;6471.082360034937;0.0;2210.829825270708;3.742947735141659;0.3677112236494815
29;2019-06-13 17:29:45.114;663;605;212;211;187;40;81;27;-21;38;762;240;-22;21;252;162;253;573;277;71;81;-97;661;360;365;145;365;304;661;132.0;-1.0;1247.0;231.0;0.0;92;100;67;1;0;0;1;0;0;0;1;1;0;0;0;22479.998046875;10604.13671875;6469.4990234375;2952.45483398438;583.0;245776;576.0;1192.0;Calculated values ==>;1560439785.114;339.46000000000004;333.66;294.36;294.26000000000005;291.86;277.16;274.38016830617;281.26000000000005;275.86;271.06;276.96000000000004;349.36;297.16;270.96000000000004;275.26000000000005;298.36;289.36;298.46000000000004;330.46000000000004;280.26000000000005;281.26000000000005;330.76000000000005;331.46000000000004;263.46000000000004;243.61107973660833;268.0796299477929;274.38016830617;300.86;6609999.999999999;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;6609999.999999999;0.022000000000000002;0.0;0.20783333333333334;0.0385;0.0;0.022000000000000002;3.0076812399887447;10604.13671875;6469.4990234375;2952.45483398438;22479.998046875;485761.7908161419;477118.19680339657;255792.65834041257;255420.16601122133;247054.78785705174;430148.3826014536;441101.27611480997;438194.52980446257;471830.8059033014;529819.9816690114;472714.5398191165;438039.0146135774;444478.12225269125;465789.28146489616;454332.15923965833;274316.25931498525;472132.868991423;439443.96783728903;441101.27611480997;241669.27786274583;244597.3647265701;458242.2354349321;201069.79561940927;201069.79561940927;273.6202994823809;10250.78726933234;4744.147911418633;1574.3145678694862;2768.1418750426246;0;0;0;0;0;0;0;0;1;1;6303346985.043287;2430015425.0252247;5300740495.034456;49282.42392146024;9901.13893289763;-0.0;5280.692570898816;25584.383064126265;6640.645001878956;0.0;2339.6428037099686;3.2190134754488593;0.34901582364436284
30;2019-06-13 17:30:48.085;664;606;213;212;186;39;82;26;-23;38;754;240;-25;18;253;161;253;573;274;72;82;-99;659;359;364;145;363;303;659;260.0;-1.0;1256.0;352.0;0.0;91;100;65;1;0;0;1;0;0;0;1;1;0;0;0;22340.4921875;10487.3056640625;6445.11328125;2937.63745117188;585.0;245777;577.0;1190.0;Calculated values ==>;1560439848.085;339.56000000000006;333.76000000000005;294.46000000000004;294.36;291.76000000000005;277.06;274.27422755570615;281.36;275.76000000000005;270.86;276.96000000000004;348.56000000000006;297.16;270.66;274.96000000000004;298.46000000000004;289.26000000000005;298.46000000000004;330.46000000000004;280.36;281.36;330.86;331.66;263.26000000000005;243.61107973660833;267.9596281332873;274.27422755570615;300.56;6590000.000000001;3590000.0;3640000.0;1450000.0;3629999.9999999995;3030000.0;6590000.000000001;0.043333333333333335;0.0;0.20933333333333334;0.058666666666666666;0.0;0.043333333333333335;3.002326617142356;10487.3056640625;6445.11328125;2937.63745117188;22340.4921875;486123.3543444424;477509.29684240895;256266.85574251812;255890.4815016632;246794.48174492057;430214.79039162316;441477.67629999033;438109.25301780854;471830.8059033014;529060.7471719419;472846.6234936899;437798.07955487026;444244.8339766329;466207.9483817794;454360.65208595496;274572.67877957807;472385.75975122955;439830.85826066753;441477.67629999033;242087.5637286956;245433.99809710225;458036.8027829911;200158.78292693355;200158.78292693355;273.2577234781902;10642.78603163548;4928.613080496803;1625.8291513459003;2881.092715441503;0;0;0;0;0;0;0;0;1;1;6532876279.883385;2521323374.9616146;5491857479.901314;49810.9650723565;15128.843831555376;-0.0;10457.152046165795;26451.05109106828;6859.556535707057;0.0;2477.2855554725757;3.79450160812919;0.40382784812021655
31;2019-06-13 17:31:45.095;664;607;215;214;187;38;82;25;-25;38;747;241;-26;23;253;160;253;572;278;72;82;-101;653;359;363;146;363;302;654;258.0;-1.0;1214.0;391.0;0.0;90;100;62;1;0;0;1;0;0;0;1;1;0;0;0;21923.15234375;10052.9775390625;6290.767578125;2924.9619140625;586.0;245778;578.0;1193.0;Calculated values ==>;1560439905.095;339.56000000000006;333.86;294.66;294.56;291.86;276.96000000000004;274.27422755570615;281.36;275.66;270.66;276.96000000000004;347.86;297.26000000000005;270.56;275.46000000000004;298.46000000000004;289.16;298.46000000000004;330.36;280.36;281.36;330.96000000000004;331.76000000000005;263.06;243.81672145450628;267.8393353686513;274.27422755570615;300.96000000000004;6530000.0;3590000.0;3629999.9999999995;1460000.0;3629999.9999999995;3020000.0;6540000.000000001;0.043000000000000003;0.0;0.20233333333333334;0.06516666666666666;0.0;0.043000000000000003;3.0097407554109745;10052.9775390625;6290.767578125;2924.9619140625;21923.15234375;486770.0876112684;478253.5805718583;257288.13552452417;256902.56429608972;247298.9324509276;430214.79039162316;441689.4268647018;438024.4983934438;471698.3107888524;528406.342065764;473096.6947527298;437869.15320432716;445163.16002712236;466207.9483817794;454218.98018392763;275390.622702642;472858.27791921626;440049.43056880176;441689.4268647018;242505.85365607988;245852.32104278926;457672.70305725595;199814.43509232937;199814.43509232937;273.12181720103473;10993.268028066652;5091.252183998785;1672.2495388120255;2981.9361276181016;0;0;0;0;0;0;0;0;1;1;6740107629.848719;2604272924.9477386;5664312729.872465;48197.83614125883;16803.76379571438;-0.0;10400.624646212014;27227.090223881267;7112.40069689124;0.0;2642.438590060568;3.913195860049034;0.43089075591919573
32;2019-06-13 17:32:45.106;662;606;217;216;189;38;82;25;-25;38;740;240;-26;10;253;161;253;568;276;72;82;-100;650;357;362;146;362;302;650;-2.0;0.0;1237.0;329.0;0.0;88;100;60;1;0;0;1;0;0;0;1;1;0;0;0;21700.31640625;9946.7509765625;6183.759765625;2926.3515625;586.0;245779;579.0;1194.0;Calculated values ==>;1560439965.106;339.36;333.76000000000005;294.86;294.76000000000005;292.06;276.96000000000004;274.0616903277293;281.36;275.66;270.66;276.96000000000004;347.16;297.16;270.56;274.16;298.46000000000004;289.26000000000005;298.46000000000004;329.96000000000004;280.36;281.36;331.06;331.76000000000005;263.16;243.81672145450628;267.8393353686513;274.0616903277293;300.76000000000005;6500000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3020000.0;6500000.0;0.0;0.0;0.20616666666666666;0.05483333333333333;0.0;0.0;3.012263589237807;9946.7509765625;6183.759765625;2926.3515625;21700.31640625;486805.2594189;478574.0731350541;258288.7949249545;257893.95401134336;248112.39197853275;430346.717906069;441900.3260764663;438024.4983934438;471698.3107888524;527674.871524448;472978.49309529504;437869.15320432716;443285.3374463631;466351.3762726499;454700.04539168015;275831.2361244103;472734.09755188844;440267.06782150705;441900.3260764663;242924.1476594651;245852.32104278926;457775.73681589664;199309.49771334426;199814.43509232937;272.91362451128344;11356.863580785877;5257.947143208628;1721.0194238900938;3085.909580312917;0;0;0;0;0;0;0;0;1;1;6957647504.551411;2691888984.8279953;5845545949.624777;49215.075973547195;14172.56544412329;-0.0;0.0;28039.013315677406;7370.584098484482;0.0;2729.1263518370697;3.3262370480621435;0.40794677851906047
33;2019-06-13 17:33:45.116;658;605;217;217;190;36;83;24;-24;36;732;240;-26;29;253;162;253;560;273;72;82;-100;644;356;361;137;361;303;644;93.0;-2.0;1291.0;209.0;0.0;84;0;59;1;0;0;1;0;0;0;1;1;1;0;0;22455.947265625;9802.3515625;6036.376953125;3899.0439453125;585.0;245780;579.0;1195.0;Calculated values ==>;1560440025.116;338.96000000000004;333.66;294.86;294.86;292.16;276.76000000000005;273.955091788801;281.46000000000004;275.56;270.76000000000005;276.76000000000005;346.36;297.16;270.56;276.06;298.46000000000004;289.36;298.46000000000004;329.16;280.36;281.36;331.06;331.66;263.16;241.92719264551067;267.9596281332873;273.955091788801;300.46000000000004;6440000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6440000.000000001;0.015500000000000002;0.0;0.21516666666666667;0.034833333333333334;0.0;0.015500000000000002;3.0149414348614423;9802.3515625;6036.376953125;3899.0439453125;22455.947265625;486877.5659570329;479128.6316546757;258630.16295080306;258630.16295080306;248676.1253538984;430412.23801567365;442271.23961105477;437953.82195464283;472687.3056196521;526760.3159394548;472846.6234936899;437642.0229114993;445822.8665406856;466494.5354798314;455009.4752306659;396406.11814351234;472238.83147318836;440483.78149257216;442110.38373763114;242924.1476594651;245433.99809710225;459187.24286811694;200201.06413835695;200201.06413835695;273.261468875438;11724.89377280367;5422.550426983739;1777.9071994954738;3187.7610253650905;0;0;0;0;0;0;0;0;1;2;7174583654.516935;2776803134.814501;6027076199.595928;51156.46839013752;9021.351892419973;-0.0;3749.5944537887503;28875.582256831225;7563.898956699033;0.0;2760.3781800504175;3.2388363409732928;0.34970278459627435
34;2019-06-13 17:34:45.097;655;602;217;216;191;36;83;25;-23;35;727;244;-24;11;253;162;253;541;271;72;83;-100;640;357;362;133;361;304;640;285.0;-1.0;1356.0;173.0;0.0;83;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22479.513671875;9946.0966796875;5894.27685546875;3924.14599609375;585.0;245781;578.0;1190.0;Calculated values ==>;1560440085.097;338.66;333.36;294.86;294.76000000000005;292.26000000000005;276.76000000000005;274.0616903277293;281.46000000000004;275.66;270.86;276.66;345.86;297.56;270.76000000000005;274.26000000000005;298.46000000000004;289.36;298.46000000000004;327.26000000000005;280.36;281.46000000000004;330.96000000000004;331.66;263.16;241.05796691057077;268.0796299477929;274.0616903277293;300.26000000000005;6400000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3040000.0;6400000.0;0.0475;0.0;0.226;0.028833333333333332;0.0;0.0475;3.002326617142356;9946.0966796875;5894.27685546875;3924.14599609375;22479.513671875;486879.6541811066;479149.13088399894;258864.2999107846;258459.10578777493;249174.09598564982;430346.717906069;442061.818510252;437883.18805776763;473112.1826642056;526158.4464263396;473188.49693772214;437727.04723144654;443022.0508540321;466494.5354798314;454840.80745482986;399089.5572661392;469751.4822176705;440267.06782150705;442061.818510252;242505.85365607988;245433.99809710225;459805.34044751525;200965.4180360657;200965.4180360657;273.56615727245537;12099.237367260945;5587.0687148948455;1843.0798044201522;3287.151656678437;0;0;0;0;0;0;0;0;1;2;7391414969.3238735;2857777484.742403;6209118534.433842;53543.41602490464;7463.217762863462;-0.0;11452.079022523849;29747.805001484983;7701.226869423086;0.0;2887.0186767130353;3.6661003924596454;0.3448609818657011
35;2019-06-13 17:35:45.137;650;601;215;215;190;36;84;24;-20;35;735;244;-24;32;253;163;253;526;264;72;84;-100;639;356;361;130;361;304;640;78.0;0.0;1319.0;214.0;0.0;79;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22333.927734375;9937.0771484375;5811.251953125;3940.12084960938;584.0;245782;578.0;1195.0;Calculated values ==>;1560440145.137;338.16;333.26000000000005;294.66;294.66;292.16;276.76000000000005;273.955091788801;281.56;275.56;271.16;276.66;346.66;297.56;270.76000000000005;276.36;298.46000000000004;289.46000000000004;298.46000000000004;325.76000000000005;280.36;281.56;330.96000000000004;331.56;263.16;240.39332010688793;268.0796299477929;273.955091788801;299.56;6390000.0;3560000.0;3610000.0;1300000.0;3610000.0;3040000.0;6400000.0;0.013000000000000001;0.0;0.21983333333333333;0.035666666666666666;0.0;0.013000000000000001;3.015096263079527;9937.0771484375;5811.251953125;3940.12084960938;22333.927734375;486273.24902878306;478999.7747582477;258057.12968133486;258057.12968133486;248829.54936360958;430412.23801567365;442431.7791291878;438349.7364941574;473501.9964771252;526996.4416109389;473188.49693772214;437727.04723144654;446054.7494118788;466494.5354798314;455149.7080012845;399715.5101358979;467338.15156664216;440483.78149257216;442431.7791291878;242505.85365607988;245015.67932991832;460265.31457067124;200213.941041656;200213.941041656;273.266539435064;12472.931677122904;5752.872292759103;1908.6590520577918;3384.7627611245834;0;0;0;0;0;0;0;0;1;2;7608459570.047855;2936730085.00576;6391640135.042667;52350.18570030822;9275.16565586821;-0.0;3148.8318951379138;30630.83998326127;7840.806389397096;0.0;3008.7740509381133;3.2899584991178497;0.348107992444028
36;2019-06-13 17:36:45.138;647;600;215;214;189;36;85;24;-18;35;748;243;-22;15;253;162;252;525;261;72;85;-99;636;357;362;128;362;304;637;279.0;-1.0;1343.0;393.0;0.0;78;0;62;1;0;0;1;0;0;0;1;1;1;0;0;22306.73046875;9807.4248046875;5718.05419921875;3949.32666015625;584.0;245783;578.0;1192.0;Calculated values ==>;1560440205.138;337.86;333.16;294.66;294.56;292.06;276.76000000000005;274.0616903277293;281.66;275.56;271.36;276.66;347.96000000000004;297.46000000000004;270.96000000000004;274.66;298.46000000000004;289.36;298.36;325.66;280.36;281.66;330.96000000000004;331.56;263.26000000000005;239.943914813709;268.0796299477929;274.0616903277293;299.26000000000005;6360000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3040000.0;6370000.0;0.0465;0.0;0.22383333333333333;0.0655;0.0;0.0465;3.0075269837579883;9807.4248046875;5718.05419921875;3949.32666015625;22306.73046875;486169.8554514841;479202.7381950651;258229.78035075834;257827.79421230534;248601.72030093396;430346.717906069;442383.84218772314;438659.2356206126;473760.833029134;528356.8049577941;473070.1014623026;438039.0146135774;443607.19622175704;466351.3762726499;454840.80745482986;400913.11966079066;467581.29059850826;440267.06782150705;442383.84218772314;242505.85365607988;245015.67932991832;460669.456003943;199681.177130212;199681.177130212;273.06066492700006;12844.943361790985;5917.412551128324;1974.4055436496842;3480.8419135705753;0;0;0;0;0;0;0;0;1;2;7825363184.785843;3014131374.912262;6574043174.82233;53491.255425434676;17094.73226622938;-0.0;11285.67392517427;31512.86669177716;8060.559200968277;0.0;3129.063604087884;4.203978362049527;0.4309129443326669
37;2019-06-13 17:37:45.128;644;598;214;214;189;37;86;25;-24;36;761;242;-26;26;253;162;252;520;265;73;86;-99;634;356;361;136;361;302;635;131.0;-1.0;1295.0;348.0;0.0;74;100;59;1;0;0;1;0;0;0;1;1;0;0;0;21106.208984375;9599.6669921875;5531.64794921875;2975.23413085938;583.0;245784;577.0;1194.0;Calculated values ==>;1560440265.128;337.56000000000006;332.96000000000004;294.56;294.56;292.06;276.86;273.955091788801;281.76000000000005;275.66;270.76000000000005;276.76000000000005;349.26;297.36;270.56;275.76000000000005;298.46000000000004;289.36;298.36;325.16;280.46000000000004;281.76000000000005;330.86;331.46000000000004;263.26000000000005;241.71165711629368;267.8393353686513;273.955091788801;299.66;6340000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6350000.0;0.021833333333333333;0.0;0.21583333333333332;0.058;0.0;0.021833333333333333;3.0127276850222833;9599.6669921875;5531.64794921875;2975.23413085938;21106.208984375;485958.655994293;479139.6592763123;257942.41278942526;257942.41278942526;248679.16018550788;430412.23801567365;442751.9202415012;438179.53515710204;472818.15071447083;529867.8939616912;473214.8347337811;437869.15320432716;445591.39424184;466494.5354798314;455009.4752306659;402068.42774135416;467041.8930738153;440647.96367074497;442751.9202415012;242087.5637286956;244597.3647265701;459443.1041840647;199348.51800443028;199348.51800443028;272.9248696773523;13206.657561541955;6079.111361833825;2032.1005994717766;3574.573806902805;0;0;0;0;0;0;0;0;1;2;8042227034.820318;3093318174.9248505;6755812874.851227;51547.69453545165;15085.485998418799;-0.0;5314.307615509381;32388.045387493174;8328.682991802047;0.0;3267.373728085651;3.9735616026128393;0.4377254643349901
38;2019-06-13 17:38:45.138;640;596;213;212;188;36;87;25;-25;36;769;239;-26;19;253;162;252;511;262;73;87;-99;626;357;361;139;361;303;626;266.0;0.0;1405.0;321.0;0.0;72;100;58;1;0;0;1;0;0;0;1;1;0;1;0;20681.689453125;9469.6650390625;5248.78466796875;2965.26635742188;582.0;245785;577.0;1192.0;Calculated values ==>;1560440325.138;337.16;332.76000000000005;294.46000000000004;294.36;291.96000000000004;276.76000000000005;274.0616903277293;281.86;275.66;270.66;276.76000000000005;350.06000000000006;297.06;270.56;275.06;298.46000000000004;289.36;298.36;324.26000000000005;280.46000000000004;281.86;330.86;331.36;263.26000000000005;242.35481222062532;267.9596281332873;274.0616903277293;299.36;6260000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;3030000.0;6260000.0;0.044333333333333336;0.0;0.2341666666666667;0.0535;0.0;0.044333333333333336;3.007835312742567;9469.6650390625;5248.78466796875;2965.26635742188;20681.689453125;486259.6944935481;479897.09919953503;258064.13918994225;257656.6683659004;248686.51892234792;430346.717906069;442911.52731137094;437798.07955487026;472424.9728513876;530626.595412262;472728.16887992056;437642.0229114993;444389.3534062185;466494.5354798314;454840.80745482986;406254.22666038375;466811.07645101764;440647.96367074497;442911.52731137094;242087.5637286956;244179.05427248686;458977.5506073138;200067.50373530042;200067.50373530042;273.2131484271056;13554.948087213601;6238.04894725236;2081.613020894708;3664.4257181881676;0;0;0;0;0;0;0;0;1;2;8258863134.785891;3175831924.9117374;6937343124.822378;55668.57650441594;13851.687507652716;-0.0;10766.085045205793;33281.663224170945;8569.866294833073;0.0;3401.3993341156734;4.540128826127322;0.4528540375345116
39;2019-06-13 17:39:45.119;635;590;213;212;188;37;88;25;-24;36;769;236;-26;24;253;162;251;455;257;73;88;-102;625;356;361;140;361;303;625;177.0;-1.0;1499.0;245.0;35.0;70;100;58;1;0;0;1;0;0;0;1;1;0;1;0;20635.158203125;9404.3623046875;5216.150390625;2965.01391601562;581.0;245786;576.0;1193.0;Calculated values ==>;1560440385.119;336.66;332.16;294.46000000000004;294.36;291.96000000000004;276.86;273.955091788801;281.96000000000004;275.66;270.76000000000005;276.76000000000005;350.06000000000006;296.76000000000005;270.56;275.56;298.46000000000004;289.36;298.26000000000005;318.66;280.46000000000004;281.96000000000004;330.76000000000005;331.26000000000005;262.96000000000004;242.56692532238324;267.9596281332873;273.955091788801;298.86;6250000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6250000.0;0.029500000000000002;0.0;0.24983333333333332;0.04083333333333334;0.005833333333333333;0.035333333333333335;3.0105126827130224;9404.3623046875;5216.150390625;2965.01391601562;20635.158203125;485657.6978294401;479128.4011575677;258123.93717568627;257715.3292894774;248726.31066181554;430412.23801567365;443070.8289787995;437953.82195464283;472293.48310962116;530626.595412262;472372.4268675025;437642.0229114993;445108.7251088686;466494.5354798314;455009.4752306659;406257.01732322754;457537.7877434559;440647.96367074497;443070.8289787995;241669.27786274583;243760.74795305103;458516.54736623977;200215.17955266646;209775.58765080653;273.267027104385;13899.146120139014;6395.2827018492335;2131.0163737786447;3751.605894464643;0;0;0;0;0;0;0;0;1;2;8475394544.593096;3259505419.8372364;7119085554.660559;59395.037493427095;10547.305852387579;-0.0;8243.098526922418;34240.223033206996;8773.126853086618;0.0;3559.7590339524263;4.446010836114065;0.4313857210829161
40;2019-06-13 17:40:45.109;629;589;214;213;189;37;89;25;-24;36;765;236;-26;20;254;162;250;446;259;74;89;-105;620;357;362;141;361;303;621;282.0;-1.0;1384.0;214.0;0.0;68;100;58;1;0;0;1;0;0;0;1;1;0;1;0;20419.404296875;9375.6201171875;5126.0703125;2959.23071289062;580.0;245787;575.0;1190.0;Calculated values ==>;1560440445.109;336.06;332.06;294.56;294.46000000000004;292.06;276.86;274.0616903277293;282.06;275.66;270.76000000000005;276.76000000000005;349.66;296.76000000000005;270.56;275.16;298.56;289.36;298.16;317.76000000000005;280.56;282.06;330.66;331.16;262.66;242.77792619122317;267.9596281332873;274.0616903277293;299.06;6200000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3030000.0;6210000.0;0.047;0.0;0.23066666666666666;0.035666666666666666;0.0;0.047;3.00309568745437;9375.6201171875;5126.0703125;2959.23071289062;20419.404296875;485352.566711621;479451.1513625066;258783.76641769515;258366.79794718907;249238.65485033207;430346.717906069;443024.1235409956;437953.82195464283;472161.77640367835;530209.2358670825;472372.4268675025;437642.0229114993;444533.65563525405;466624.4334453391;454840.80745482986;408152.4946505169;456577.65718099725;440596.4608192194;443024.1235409956;241250.99604349316;243342.44575359824;458053.56808917894;200628.54857152893;200628.54857152893;273.4339500121857;14241.210454134365;6551.756472080814;2180.376850909837;3837.7767028089625;0;0;0;0;0;0;0;0;1;2;8692258394.627571;3343791369.8506355;7300855254.689455;54743.02972703827;9181.492362796183;-0.0;11392.592023564934;35191.21506843536;8937.506103797316;0.0;3723.362516773398;4.313467399479863;0.3975035684081619
41;2019-06-13 17:41:45.090;623;586;215;214;191;36;90;24;-24;36;760;236;-25;13;254;162;248;441;258;74;89;-107;615;356;361;142;361;304;617;294.0;-2.0;1281.0;325.0;20.0;64;100;58;1;0;0;1;0;0;0;1;1;0;0;0;20245.798828125;9303.87890625;4991.83056640625;2962.93310546875;578.0;245788;574.0;1190.0;Calculated values ==>;1560440505.09;335.46000000000004;331.76000000000005;294.66;294.56;292.26000000000005;276.76000000000005;273.955091788801;282.16;275.56;270.76000000000005;276.76000000000005;349.16;296.76000000000005;270.66;274.46000000000004;298.56;289.36;297.96000000000004;317.26000000000005;280.56;282.06;330.56;330.96000000000004;262.46000000000004;242.98782864720522;268.0796299477929;273.955091788801;298.96000000000004;6150000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6170000.0;0.049;0.0;0.2135;0.05416666666666667;0.0033333333333333335;0.052333333333333336;3.003402030866612;9303.87890625;4991.83056640625;2962.93310546875;20245.798828125;485050.9641359233;479479.7188695756;259464.0010260237;259037.8863658239;250118.1892234637;430412.23801567365;443388.52665419737;437727.04723144654;472029.85167895287;529611.0691093424;472239.5717048632;437570.5891863215;443315.08579407755;466624.4334453391;455009.4752306659;409516.2286783838;456325.6660084614;440811.79925200954;443229.8278896371;240832.718256323;242505.85365607988;457690.96590548137;199519.55466651107;203337.67226902783;272.9925378515718;14579.979835588374;6707.3696706818155;2229.7125880866056;3922.065843375257;0;0;0;0;0;0;0;0;1;2;8909089709.43451;3428664484.7750664;7482897589.527369;50857.299662613725;13984.284775444225;-0.0;12554.356144145218;36070.93914502995;9130.49311453226;0.0;3922.8572246579142;4.484474386201209;0.4322270402252572
42;2019-06-13 17:42:45.110;617;584;215;214;191;36;85;24;-24;35;755;236;-25;20;254;163;246;439;254;73;86;-108;607;359;363;142;364;303;606;-2.0;-1.0;1493.0;433.0;20.0;70;100;58;1;0;0;1;0;0;0;1;1;0;1;0;20309.8828125;9093.43359375;4988.302734375;2955.56103515625;576.0;245789;572.0;1190.0;Calculated values ==>;1560440565.11;334.86;331.56;294.66;294.56;292.26000000000005;276.76000000000005;274.27422755570615;281.66;275.56;270.76000000000005;276.66;348.66;296.76000000000005;270.66;275.16;298.56;289.46000000000004;297.76000000000005;317.06;280.46000000000004;281.76000000000005;330.36;330.76000000000005;262.36;242.98782864720522;267.9596281332873;274.27422755570615;298.56;6070000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;3030000.0;6060000.0;0.0;0.0;0.24883333333333332;0.07216666666666667;0.0033333333333333335;0.0033333333333333335;3.0037076379787764;9093.43359375;4988.302734375;2955.56103515625;20309.8828125;485085.399152767;480474.79967604857;260215.47333243684;259772.93902648368;250603.27649871973;430214.79039162316;442174.86015567573;437953.82195464283;471931.263865096;529165.2014758766;472372.4268675025;437798.07955487026;444533.65563525405;466194.8918654774;454643.4832580543;412080.52689242;457703.35634999996;440215.0024765854;442336.0261245639;239996.17471937067;241669.27786274583;457588.575138376;199533.58260355121;260215.47333243684;273.01076024315734;14918.056503824037;6860.7317117789125;2279.049812837637;4005.261343447831;0;0;0;0;0;0;0;0;1;2;9126362109.365463;3513892884.747982;7665058289.4694805;59326.9028918633;18622.968627929855;-0.0;607.0685093070902;36989.44689992136;9402.310801844564;0.0;4032.572322914744;4.610880373456767;0.5302028973860995
43;2019-06-13 17:43:45.121;610;577;211;210;191;40;51;26;-22;36;750;235;-24;9;254;164;243;408;252;75;51;-107;603;358;363;144;363;305;603;185.0;-1.0;1251.0;432.0;0.0;76;100;61;1;0;0;1;0;0;0;1;1;0;1;0;20461.826171875;9105.130859375;5141.35205078125;2972.18212890625;574.0;245790;570.0;1193.0;Calculated values ==>;1560440625.121;334.16;330.86;294.26000000000005;294.16;292.26000000000005;277.16;274.1680685717883;278.26000000000005;275.76000000000005;270.96000000000004;276.76000000000005;348.16;296.66;270.76000000000005;274.06;298.56;289.56;297.46000000000004;313.96000000000004;280.66;278.26000000000005;330.16;330.56;262.46000000000004;243.40439225979637;268.19934244402924;274.1680685717883;298.36;6030000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6030000.0;0.030833333333333334;0.0;0.2085;0.07200000000000001;0.0;0.030833333333333334;3.011585648101229;9105.130859375;5141.35205078125;2972.18212890625;20461.826171875;484539.7767832024;479809.3480822139;258669.67902111833;258240.6489255425;250739.78717425346;430280.9020939914;436483.0716089266;437812.597326149;471765.34391292307;528489.0112660631;471987.4002066322;437499.1961693786;442521.2416164823;466338.3406344101;454953.4575107284;412527.93534050207;452694.6610197771;440545.07506360364;436483.0716089266;239159.6471344744;240832.718256323;457373.09183797234;199168.0219960764;199168.0219960764;272.86174921228996;15257.88303635711;7012.414219312633;2328.456728941202;4089.690609405653;0;0;0;0;0;0;0;0;1;2;9344202039.933205;3599708614.9716377;7847491729.944944;49757.393956320135;18590.76502861651;-0.0;7317.214029729547;37898.649365923775;9712.482104106137;0.0;4098.620117454953;4.394380914142338;0.46853638446551193
44;2019-06-13 17:44:45.111;601;575;214;214;191;38;58;25;-22;36;747;236;-23;22;254;163;240;405;246;75;58;-106;603;356;361;144;361;305;604;149.0;-1.0;1129.0;382.0;0.0;66;100;63;1;0;0;1;0;0;0;1;1;0;0;0;20448.365234375;9352.373046875;4926.95263671875;2975.71728515625;572.0;245791;568.0;1192.0;Calculated values ==>;1560440685.111;333.26000000000005;330.66;294.56;294.56;292.26000000000005;276.96000000000004;273.955091788801;278.96000000000004;275.66;270.96000000000004;276.76000000000005;347.86;296.76000000000005;270.86;275.36;298.56;289.46000000000004;297.16;313.66;280.66;278.96000000000004;329.96000000000004;330.36;262.56;243.40439225979637;268.19934244402924;273.955091788801;297.76000000000005;6030000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;6040000.0;0.024833333333333332;0.0;0.18816666666666665;0.06366666666666666;0.0;0.024833333333333332;3.0093659090961498;9352.373046875;4926.95263671875;2975.71728515625;20448.365234375;483262.3071248788;479400.46881277196;259912.82400713427;259912.82400713427;250694.07443787067;430412.23801567365;438146.9115166479;437812.597326149;471765.34391292307;528175.0973908444;472106.49772695394;437656.05685647397;444422.66845152143;466624.4334453391;455149.7080012845;411337.55329665076;451978.04418916296;440975.2914610382;438146.9115166479;238323.1353838712;239996.17471937067;457475.89761935454;198683.96454441716;198683.96454441716;272.6612877383072;15598.744478419761;7166.201116467072;2378.0142964281927;4173.579164724979;0;0;0;0;0;0;0;0;1;2;9561365839.967728;3686094214.9853706;8030461229.974031;44996.03773509587;16476.419739104345;-0.0;5946.66318314373;38688.12969482262;10004.659939460304;0.0;4209.134005528114;3.907212562695111;0.41055681071429856
45;2019-06-13 17:45:45.132;595;569;216;216;194;35;63;23;-22;36;744;236;-23;11;254;163;238;386;238;73;62;-104;605;353;358;144;358;305;606;157.0;-1.0;1489.0;203.0;0.0;43;100;65;1;0;0;1;0;0;0;1;1;0;0;0;20354.71484375;9515.41015625;4202.79638671875;2971.36206054688;570.0;245792;566.0;1191.0;Calculated values ==>;1560440745.132;332.66;330.06;294.76000000000005;294.76000000000005;292.56;276.66;273.6339639331285;279.46000000000004;275.46000000000004;270.96000000000004;276.76000000000005;347.56000000000006;296.76000000000005;270.86;274.26000000000005;298.56;289.46000000000004;296.96000000000004;311.76000000000005;280.46000000000004;279.36;329.76000000000005;330.16;262.76000000000005;243.40439225979637;268.19934244402924;273.6339639331285;296.96000000000004;6050000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3050000.0;6060000.0;0.026166666666666668;0.0;0.24816666666666667;0.03383333333333333;0.0;0.026166666666666668;3.0071449176061744;9515.41015625;4202.79638671875;2971.36206054688;20354.71484375;482177.1485635505;478284.6365057931;260662.9074279315;260662.9074279315;251712.49589997888;430607.02586249536;439653.66790258134;437812.597326149;471765.34391292307;527861.0950701204;472106.49772695394;437656.05685647397;442816.332836664;467051.5817240092;455652.03877278225;409641.0664595615;448061.9940017595;441290.65377167217;439488.030622605;237486.63934987856;239159.6471344744;457681.3974366384;199637.5940594819;199637.5940594819;273.02644204550774;15938.889154202194;7323.487673954207;2427.590636548189;4249.687034905519;0;0;0;0;0;0;0;0;1;2;9777141334.638596;3772524454.8535347;8213525279.694796;59107.096644011224;8730.482014260462;-0.0;6276.086423401722;39555.95944746672;10214.790973881269;0.0;4311.025901780258;4.440717842524791;0.4013742576647904
46;2019-06-13 17:46:45.132;592;560;216;216;193;33;66;23;-21;34;742;236;-23;23;253;163;236;357;224;72;65;-102;607;352;357;142;357;306;608;263.0;-1.0;1427.0;205.0;2.0;27;100;67;1;0;0;1;0;0;0;1;1;0;0;0;20514.53515625;9616.8369140625;3703.86328125;2982.36596679688;568.0;245793;565.0;1194.0;Calculated values ==>;1560440805.132;332.36;329.16;294.76000000000005;294.76000000000005;292.46000000000004;276.46000000000004;273.5264737036516;279.76000000000005;275.46000000000004;271.06;276.56;347.36;296.76000000000005;270.86;275.46000000000004;298.46000000000004;289.46000000000004;296.76000000000005;308.86;280.36;279.66;329.66;329.96000000000004;262.96000000000004;242.98782864720522;268.3187672390254;273.5264737036516;295.56;6070000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3060000.0;6080000.0;0.04383333333333333;0.0;0.2378333333333333;0.034166666666666665;0.0003333333333333333;0.04416666666666666;3.015023254424635;9616.8369140625;3703.86328125;2982.36596679688;20514.53515625;481516.10895022814;476713.1232733786;260518.49766711358;260518.49766711358;251247.56251627562;430671.36484660726;440365.605568416;437742.05038880615;471832.65708311246;527574.2254450012;471973.203917109;437427.84448784514;444367.2948173599;467064.51337570406;455818.6316555157;407839.75208756636;441877.57754382514;441341.6218555547;440201.7419257924;237068.3971897606;238323.1353838712;458202.38119344227;199445.95730641132;199906.8821393223;272.94650616669395;16279.466237535527;7482.923066206811;2477.205036776054;4315.575865471925;0;0;0;0;0;0;0;0;1;2;9991641334.638596;3858324454.8535347;8396825279.694796;56674.754138096236;8840.84448280689;-0.0;10613.022973902429;40520.80820398428;10361.218694690164;0.0;4451.768480091127;4.669589194929429;0.3732850276213868
47;2019-06-13 17:47:45.103;591;558;215;215;194;33;69;22;-21;33;742;235;-23;13;253;164;235;353;211;71;68;-101;616;351;356;143;356;306;617;-1.0;-1.0;1256.0;300.0;3.0;8;100;69;1;0;0;1;0;0;0;1;1;0;0;0;20542.779296875;9950.123046875;3257.203125;2979.18237304688;567.0;245794;564.0;1192.0;Calculated values ==>;1560440865.103;332.26000000000005;328.96000000000004;294.66;294.66;292.56;276.46000000000004;273.4187578820637;280.06;275.36;271.06;276.46000000000004;347.36;296.66;270.86;274.46000000000004;298.46000000000004;289.56;296.66;308.46000000000004;280.26000000000005;279.96000000000004;329.56;329.86;263.06;243.1966462407574;268.3187672390254;273.4187578820637;294.26000000000005;6160000.0;3510000.0;3560000.0;1430000.0;3560000.0;3060000.0;6170000.0;0.0;0.0;0.20933333333333334;0.05;0.0005;0.0005;3.0101242628661327;9950.123046875;3257.203125;2979.18237304688;20542.779296875;480329.13561805943;475311.3132112256;259464.0010260237;259464.0010260237;251204.1995861391;430735.4089219946;441069.3697421233;437742.05038880615;471601.4229191921;527574.2254450012;471853.91002867516;437427.84448784514;442905.06249663915;467206.3499891093;456123.1084132849;402673.6900964375;439176.3200750773;441392.7043185635;440907.2066816426;236650.15891445865;237904.88540968279;458147.1477495303;198062.7795230987;259464.0010260237;272.3936344214254;16621.445154655972;7645.902254395561;2526.8605944465044;4373.556714519681;0;0;0;0;0;0;0;0;1;2;10205437949.482203;3943783129.7910213;8580336539.560556;50172.86070122143;13004.218411321583;-0.0;90.72160282780946;41410.774635212256;10543.172898282588;0.0;4540.923239194116;3.908674964695802;0.3773656867637898
48;2019-06-13 17:48:45.103;593;566;211;212;192;33;71;23;-21;32;741;235;-23;23;253;165;235;421;209;72;70;-99;626;352;357;143;357;306;627;288.0;-1.0;1451.0;389.0;3.0;1;100;71;1;0;0;1;0;0;0;1;1;0;1;0;20542.541015625;10238.169921875;3164.5107421875;2985.36157226562;567.0;245795;563.0;1190.0;Calculated values ==>;1560440925.103;332.46000000000004;329.76000000000005;294.26000000000005;294.36;292.36;276.46000000000004;273.5264737036516;280.26000000000005;275.46000000000004;271.06;276.36;347.26;296.66;270.86;275.46000000000004;298.46000000000004;289.66;296.66;315.26000000000005;280.36;280.16;329.46000000000004;329.86;263.26000000000005;243.1966462407574;268.3187672390254;273.5264737036516;294.06;6260000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3060000.0;6270000.0;0.048;0.0;0.24183333333333332;0.06483333333333334;0.0005;0.0485;3.0050737188009204;10238.169921875;3164.5107421875;2985.36157226562;20542.541015625;479454.45072089;475290.44845790294;257195.29640673276;257598.3505066356;250050.41628971862;430671.36484660726;441179.7898065362;437742.05038880615;471502.6223741309;527469.4539350944;471853.91002867516;437427.84448784514;444367.2948173599;467064.51337570406;456095.78065482876;268204.25204488845;451034.12881050643;441341.6218555547;441017.62693831173;236231.924509345;237904.88540968279;458351.8364987236;198516.49909428897;199121.43514905646;272.57822909900887;16963.822823926806;7814.138029135144;2576.5651273241087;4427.0709967462435;0;0;0;0;0;0;0;0;1;2;10419337949.482203;4029583129.7910213;8763936539.560556;57852.7124880574;16845.99104172085;-0.0;11731.96530177888;42310.98774512291;10791.924643724607;0.0;4639.4456300658385;5.274008181402066;0.43368763026682317
49;2019-06-13 17:49:45.094;599;572;206;207;190;36;72;24;-20;32;741;235;-22;15;253;167;236;477;205;73;71;-98;640;355;359;143;359;307;642;-2.0;0.0;1499.0;415.0;3.0;4;100;76;1;0;0;1;0;0;0;1;1;0;0;0;21216.8515625;10822.6298828125;3429.23657226562;2991.40893554688;568.0;245796;564.0;1193.0;Calculated values ==>;1560440985.094;333.06;330.36;293.76000000000005;293.86;292.16;276.76000000000005;273.8482719121499;280.36;275.56;271.16;276.36;347.26;296.66;270.96000000000004;274.66;298.46000000000004;289.86;296.76000000000005;320.86;280.46000000000004;280.26000000000005;329.56;329.96000000000004;263.36;243.1966462407574;268.43790593516167;273.8482719121499;293.66;6400000.0;3550000.0;3590000.0;1430000.0;3590000.0;3070000.0;6420000.0;0.0;0.0;0.24983333333333332;0.06916666666666667;0.0005;0.0005;3.0124981093204255;10822.6298828125;3429.23657226562;2991.40893554688;21216.8515625;478700.6380357452;474356.4034525311;254471.90409306617;254847.2727173617;248752.54527975933;430477.46260093397;440914.4828320235;437671.5478804793;471502.6223741309;527391.8619163583;471720.1980238826;437356.53477473935;442994.2643117957;466780.0534477276;455875.4665706301;267362.3007158811;458791.778877446;441077.3095759076;440751.3174876573;236650.15891445865;238323.1353838712;458454.12759933627;198880.52907361978;254471.90409306617;272.73520521317676;17311.76556385487;7989.6183686877375;2626.3640774050755;4482.010649009911;0;0;0;0;0;0;0;0;1;2;10634105730.110407;4115370260.041952;8947808955.09839;59657.9561985804;17953.84056469539;-0.0;93.13970669729557;43290.09643203963;11081.879741503364;0.0;4737.973390710077;4.506390735499156;0.4359216311449174
50;2019-06-13 17:50:45.134;608;577;201;203;186;39;53;25;-17;33;740;234;-21;21;254;168;238;511;203;75;55;-97;658;358;363;144;362;307;659;-2.0;-2.0;1611.0;385.0;0.0;14;100;79;1;0;0;1;0;0;0;1;1;0;0;0;21595.228515625;11438.0234375;3785.30517578125;2992.22216796875;570.0;245797;566.0;1188.0;Calculated values ==>;1560441045.134;333.96000000000004;330.86;293.26000000000005;293.46000000000004;291.76000000000005;277.06;274.1680685717883;278.46000000000004;275.66;271.46000000000004;276.46000000000004;347.16;296.56;271.06;275.26000000000005;298.56;289.96000000000004;296.96000000000004;324.26000000000005;280.66;278.66;329.76000000000005;330.16;263.46000000000004;243.40439225979637;268.43790593516167;274.1680685717883;293.46000000000004;6580000.0;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3070000.0;6590000.000000001;0.0;0.0;0.2685;0.06416666666666666;0.0;0.0;2.9995702452696356;11438.0234375;3785.30517578125;2992.22216796875;21595.228515625;477932.5431605469;473016.73316002014;251894.33724373288;252602.7748719748;246794.48174492057;430280.9020939914;436830.5876020472;438141.6509260687;471468.59216682916;527287.015778891;471600.6402381309;437514.20447033056;443874.8215240268;466481.5206930663;455514.98661037174;266772.5682253866;462184.5041828428;440545.07506360364;437176.3494204144;237486.63934987856;239159.6471344744;458399.49139079434;199975.57931764223;254471.90409306617;273.1811778934816;17668.770742501743;8175.247483201958;2676.2609122976896;4542.1719109929;0;0;0;0;0;0;0;0;1;2;10850850129.972696;4201527659.987211;9132131754.98128;63947.590226862514;16582.201024693928;-0.0;0.0;44320.829349076914;11369.871954796348;0.0;4738.750072374876;4.420936386642176;0.4143892592848453
51;2019-06-13 17:51:45.125;621;582;196;197;180;44;38;25;-13;34;735;234;-16;20;253;168;239;529;201;47;37;-98;685;354;360;138;359;310;687;327.0;-1.0;1495.0;96.0;12.0;10;0;89;1;0;0;1;0;0;0;1;1;1;0;0;22959.52734375;12643.8349609375;3824.42724609375;3973.39477539062;574.0;245798;569.0;1190.0;Calculated values ==>;1560441105.125;335.26000000000005;331.36;292.76000000000005;292.86;291.16;277.56;273.7412296467126;276.96000000000004;275.66;271.86;276.56;346.66;296.56;271.56;275.16;298.46000000000004;289.96000000000004;297.06;326.06;277.86;276.86;330.06;330.56;263.36;242.14157278889297;268.7936212382143;273.7412296467126;293.26000000000005;6850000.0;3540000.0;3600000.0;1380000.0;3590000.0;3100000.0;6870000.0;0.0545;0.0;0.24916666666666665;0.016;0.002;0.0565;3.004012507326456;12643.8349609375;3824.42724609375;3973.39477539062;22959.52734375;476727.74989587447;470265.58435971633;249118.1143070169;249449.24760546355;243990.56897220874;430542.39183029096;434911.66494596965;438091.248992408;472360.27449258295;526528.4284176432;471197.5628997648;437618.5379703155;443116.8767534241;466780.0534477276;456180.22461298853;265197.55701015884;461285.5689721042;436490.9985850829;434733.80906377075;238741.38928724395;240832.718256323;459234.29461077973;200789.96518953278;202500.6961317446;273.48416183921654;18040.00468082888;8375.899533988748;2734.299013076945;4605.576835609807;0;0;0;0;0;0;0;0;1;3;11067717594.74516;4286114969.8984623;9317203989.787102;59127.569880883064;4135.109270739951;-0.0;13121.170880659478;45346.30183828207;11542.490310439316;0.0;4848.076761468732;3.73667604822673;0.2342328106085279
52;2019-06-13 17:52:45.115;639;591;199;199;176;43;37;25;-19;34;724;236;-21;17;253;162;241;547;200;46;36;-102;692;364;368;133;368;303;693;-2.0;-1.0;1530.0;245.0;0.0;51;0;80;1;0;0;1;0;0;0;1;1;1;0;0;23637.38671875;12060.25390625;5321.57763671875;3916.28442382812;580.0;245799;573.0;1193.0;Calculated values ==>;1560441165.115;337.06;332.26000000000005;293.06;293.06;290.76000000000005;277.46000000000004;274.8017692304317;276.86;275.66;271.26000000000005;276.56;345.56000000000006;296.76000000000005;271.06;274.86;298.46000000000004;289.36;297.26000000000005;327.86;277.76000000000005;276.76000000000005;330.46000000000004;331.16;262.96000000000004;241.05796691057077;267.9596281332873;274.8017692304317;293.16;6920000.0;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;3030000.0;6930000.0;0.0;0.0;0.255;0.04083333333333334;0.0;0.0;3.01066651691854;12060.25390625;5321.57763671875;3916.28442382812;23637.38671875;478693.71890084184;470967.4251647759;249898.82035561922;249898.82035561922;242586.78713225378;429879.7862731237;432743.97865350964;438727.9205961053;473014.93639070686;525922.5953714665;472372.4268675025;438419.19255376846;444100.09568505123;465486.7286700281;453647.6657075979;265576.92569234077;463580.06170451286;434396.59224347654;432557.5304485172;240414.4444865203;243342.44575359824;459604.87277860823;202211.2632606173;202500.6961317446;274.08449750355396;18428.247580141902;8581.732630013494;2800.0353818597746;4681.780840194133;0;0;0;0;0;0;0;0;1;3;11286081194.779873;4367401419.911385;9501073339.816332;60311.74762054944;10510.239055317965;-0.0;0.0;46341.46359634457;11664.514539080967;0.0;4957.401628309829;3.325270027934714;0.2899917630716673
53;2019-06-13 17:53:45.136;660;600;196;195;174;50;38;27;-25;36;729;237;-26;23;251;160;242;551;199;41;38;-107;668;367;372;129;372;302;668;-2.0;-1.0;1324.0;169.0;0.0;91;0;75;1;0;0;1;0;0;0;1;1;1;1;0;23799.900390625;11293.01171875;6491.15185546875;3905.38720703125;586.0;245800;579.0;1189.0;Calculated values ==>;1560441225.136;339.16;333.16;292.76000000000005;292.66;290.56;278.16;275.1157276137837;276.96000000000004;275.86;270.66;276.76000000000005;346.06000000000006;296.86;270.56;275.46000000000004;298.26000000000005;289.16;297.36;328.26000000000005;277.26000000000005;276.96000000000004;331.06;331.76000000000005;262.46000000000004;240.16925963744896;267.8393353686513;275.1157276137837;293.06;6680000.0;3670000.0000000005;3720000.0000000005;1290000.0;3720000.0000000005;3020000.0;6680000.0;0.0;0.0;0.22066666666666668;0.028166666666666666;0.0;0.0;2.9996494201036445;11293.01171875;6491.15185546875;3905.38720703125;23799.900390625;484560.38122800825;475504.2343743806;249809.7864635015;249471.38946888034;242676.19972278347;429675.2189834977;431904.6589097521;438024.4983934438;473728.1634681915;526524.4449917371;472623.515329904;437869.15320432716;445163.16002712236;464639.0500460021;452840.1160176844;267834.52624488587;467666.9632205638;432471.8144565848;431904.6589097521;242924.1476594651;245852.32104278926;459721.5846413992;203256.0160611036;202500.6961317446;274.50440339858767;18823.69666420423;8776.411290282947;2865.238791893068;4780.254706273175;0;0;0;0;0;0;0;0;1;3;11508158894.441128;4446028929.7914505;9682636864.539385;51805.57843466974;7223.780181678326;-0.0;0.0;47276.10165424675;11812.349756719877;0.0;4957.401628309829;2.721557454632821;0.22967632694375498
54;2019-06-13 17:54:45.126;666;605;200;199;178;52;40;30;-25;38;741;238;-26;7;251;156;243;534;200;42;40;-113;647;367;372;131;372;303;647;-1.0;-1.0;1197.0;217.0;0.0;99;100;75;1;0;0;1;0;0;0;1;0;1;0;0;22253.408203125;11111.2197265625;6486.04541015625;2990.2822265625;590.0;245801;584.0;1190.0;Calculated values ==>;1560441285.126;339.76;333.66;293.16;293.06;290.96000000000004;278.36;275.1157276137837;277.16;276.16;270.66;276.96000000000004;347.26;296.96000000000004;270.56;273.86;298.26000000000005;288.76000000000005;297.46000000000004;326.56;277.36;277.16;331.56;332.16;261.86;240.61611355647437;267.9596281332873;275.1157276137837;293.16;6470000.0;3670000.0000000005;3720000.0000000005;1310000.0;3720000.0000000005;3030000.0;6470000.0;0.0;0.0;0.1995;0.036166666666666666;0.0;0.0;3.001552976538738;11111.2197265625;6486.04541015625;2990.2822265625;22253.408203125;487698.8767552472;478776.52238708985;252048.9275938119;251692.14019839445;244586.69659940345;429675.2189834977;432283.37754313025;437798.07955487026;473663.03176242136;527701.9744961296;472609.65142417647;437642.0229114993;442640.2954479828;464639.0500460021;452259.156354661;270300.41058411327;467695.1759676334;432659.6470710406;432283.37754313025;245015.67932991832;247525.65490268572;458812.5779217356;202562.45944004224;202500.6961317446;274.23496403401026;19207.410272951212;8963.082102035441;2922.6931265301587;4888.379992952147;0;0;0;0;0;0;0;0;1;3;11731321694.476604;4524015929.803848;9864106614.568233;46929.50621290819;9267.712618421243;-0.0;0.0;48098.75689437867;11949.755958558106;0.0;4957.401628309829;2.729670408994882;0.24228746105784107
55;2019-06-13 17:55:45.097;658;605;214;213;184;46;40;31;-26;40;754;237;-27;14;251;155;243;521;200;41;40;-116;634;362;367;135;367;302;634;-2.0;-1.0;1295.0;335.0;0.0;99;100;71;1;0;0;1;0;0;0;1;0;1;1;0;22223.646484375;10289.0087890625;6355.73388671875;2965.06469726562;591.0;245802;585.0;1194.0;Calculated values ==>;1560441345.097;338.96000000000004;333.66;294.56;294.46000000000004;291.56;277.76000000000005;274.5913991737795;277.16;276.26000000000005;270.56;277.16;348.56000000000006;296.86;270.46000000000004;274.56;298.26000000000005;288.66;297.46000000000004;325.26000000000005;277.26000000000005;277.16;331.66;332.26000000000005;261.56;241.49495122638035;267.8393353686513;274.5913991737795;293.16;6340000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3020000.0;6340000.0;0.0;0.0;0.21583333333333332;0.05583333333333333;0.0;0.0;3.011486433711728;10289.0087890625;6355.73388671875;2965.06469726562;22223.646484375;487948.97048855195;480294.23431386775;258000.21543689194;257598.22478223994;247012.6844029221;430014.67791919125;433550.350954743;437869.15320432716;473338.7274854557;529137.3455859039;472623.515329904;437713.4967235476;443867.07844128745;465368.39748007257;452988.6427295784;271789.0691762236;467339.6660184958;433733.48194404994;433550.350954743;245433.99809710225;247943.99896000302;457883.02709153993;200364.91110553965;202500.6961317446;273.3518815623045;19577.87325138356;9141.331144170405;2972.2970307117753;4995.343096514583;0;0;0;0;0;0;0;0;1;3;11952914539.314508;4603777359.745502;10045518889.43553;51261.3322529883;14378.094809218348;-0.0;0.0;48916.61839011905;12146.709113586669;0.0;4957.401628309829;3.347275463420727;0.3141415486137124
