;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
56;2019-06-13 17:56:45.127;644;599;218;218;196;40;41;30;-24;40;763;234;-26;14;251;157;243;490;198;40;41;-118;613;358;363;136;362;303;613;-1.0;-1.0;1453.0;205.0;0.0;97;99;72;1;0;0;1;0;0;0;1;0;1;0;0;22720.07421875;10170.0732421875;5989.76806640625;2957.45532226562;589.0;245803;584.0;1190.0;Calculated values ==>;1560441405.127;337.56000000000006;333.06;294.96000000000004;294.96000000000004;292.76000000000005;277.16;274.1680685717883;277.26000000000005;276.16;270.76000000000005;277.16;349.46000000000004;296.56;270.56;274.56;298.26000000000005;288.86;297.46000000000004;322.16;277.16;277.26000000000005;331.56;332.06;261.36;241.71165711629368;267.9596281332873;274.1680685717883;292.96000000000004;6130000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3030000.0;6130000.0;0.0;0.0;0.24216666666666667;0.034166666666666665;0.0;0.0;3.0017080692135263;10170.0732421875;5989.76806640625;2957.45532226562;22720.07421875;488224.5279250503;481837.7493547812;261053.05886429292;261053.05886429292;252126.7401544171;430280.9020939914;434717.7860891638;437953.82195464283;473208.68934220774;530000.5021584429;472134.9475680409;437642.0229114993;443664.5507289629;466090.7741585676;453964.3480236113;408214.1326119805;465207.9989950173;434538.5910328508;434717.7860891638;245015.67932991832;247107.31509690773;457522.11738768226;200556.88897737593;202500.6961317446;273.4101425881775;19952.591524055526;9311.90874120213;3021.6760415471995;5098.273719408511;0;0;0;0;0;0;0;0;1;3;12172024040.080309;4685118010.029793;10227109640.0702;57489.6239359948;8779.645304018799;-0.0;0.0;49823.32949051371;12339.786772455602;0.0;4957.401628309829;3.4664560852731103;0.2945487949023305
57;2019-06-13 17:57:45.108;627;592;216;216;193;35;41;26;-25;39;767;232;-26;17;250;160;243;469;199;38;41;-120;607;354;359;137;359;303;608;-3.0;-1.0;1116.0;187.0;0.0;73;99;72;1;0;0;1;0;0;0;1;0;1;1;0;22205.24609375;9895.1474609375;5198.78076171875;2944.88134765625;585.0;245804;581.0;1194.0;Calculated values ==>;1560441465.108;335.86;332.36;294.76000000000005;294.76000000000005;292.46000000000004;276.66;273.7412296467126;277.26000000000005;275.76000000000005;270.66;277.06;349.86;296.36;270.56;274.86;298.16;289.16;297.46000000000004;320.06;276.96000000000004;277.26000000000005;331.26000000000005;331.66;261.16;241.92719264551067;267.9596281332873;273.7412296467126;293.06;6070000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;6080000.0;0.0;0.0;0.186;0.03116666666666667;0.0;0.0;3.0124184713176247;9895.1474609375;5198.78076171875;2944.88134765625;22205.24609375;486493.63537850144;481400.93815569475;260518.49766711358;260518.49766711358;251247.56251627562;430542.39183029096;435681.3269337161;437798.07955487026;472980.6827117325;530417.9335295041;471897.2112424872;437642.0229114993;444100.09568505123;466391.21630984533;455065.9956093936;410871.0927611835;462478.09974831983;435153.4052875198;435681.3269337161;243760.74795305103;245433.99809710225;457159.8071914577;199176.41613737357;202500.6961317446;272.84832330192677;20326.850640064524;9479.065963691373;3070.846604808778;5191.482100889377;0;0;0;0;0;0;0;0;1;3;12388555449.887514;4766992074.956894;10408852069.90838;44383.62939565438;8040.4823545189565;-0.0;0.0;50672.004435325514;12479.910116370665;0.0;4957.401628309829;2.9061846651150804;0.2537236668639975
58;2019-06-13 17:58:45.108;614;588;212;211;190;33;41;24;-25;37;768;232;-27;13;250;161;241;475;198;38;41;-121;607;352;357;138;357;302;608;123.0;-1.0;1441.0;166.0;0.0;54;99;70;1;0;0;1;0;0;0;1;0;1;1;0;21343.77734375;9782.404296875;4634.23974609375;2940.412109375;582.0;245805;578.0;1190.0;Calculated values ==>;1560441525.108;334.56;331.96000000000004;294.36;294.26000000000005;292.16;276.46000000000004;273.5264737036516;277.26000000000005;275.56;270.66;276.86;349.96000000000004;296.36;270.46000000000004;274.46000000000004;298.16;289.26000000000005;297.26000000000005;320.66;276.96000000000004;277.26000000000005;330.96000000000004;331.36;261.06;242.14157278889297;267.8393353686513;273.5264737036516;292.96000000000004;6070000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3020000.0;6080000.0;0.0205;0.0;0.24016666666666667;0.027666666666666666;0.0;0.0205;3.0027886091976965;9782.404296875;4634.23974609375;2940.412109375;21343.77734375;484660.8296263003;480822.2477662644;258769.87147197154;258343.66480596742;250149.4900363997;430671.36484660726;436155.6998607666;438024.4983934438;472654.2065195329;530597.9988283011;472030.6264180923;437713.4967235476;443721.9807720978;466677.1382597011;455540.8593888144;410037.0545201164;463467.7734422339;435633.1181867728;436155.6998607666;242505.85365607988;244179.05427248686;456898.0654838547;199408.6117083752;199408.6117083752;272.93174861239703;20689.759168710356;9643.045561673143;3119.890716950705;5273.423938454481;0;0;0;0;0;0;0;0;1;3;12603355449.887514;4849492074.956894;10590352069.90838;57307.58211886398;7123.874887788265;-0.0;4853.315307124024;51519.4311979465;12606.27976005656;0.0;4997.845922535863;3.9917352174044014;0.30199283198121096
59;2019-06-13 17:59:45.119;604;582;206;206;188;37;35;25;-25;36;766;232;-26;18;250;163;239;466;196;40;34;-120;596;357;362;140;362;303;596;-1.0;-2.0;1478.0;211.0;2.0;74;99;68;1;0;0;1;0;0;0;1;0;1;1;0;20946.0625;9471.3701171875;4910.26708984375;2941.2646484375;578.0;245806;575.0;1190.0;Calculated values ==>;1560441585.119;333.56;331.36;293.76000000000005;293.76000000000005;291.96000000000004;276.86;274.0616903277293;276.66;275.66;270.66;276.76000000000005;349.76;296.36;270.56;274.96000000000004;298.16;289.46000000000004;297.06;319.76000000000005;277.16;276.56;330.66;330.96000000000004;261.16;242.56692532238324;267.9596281332873;274.0616903277293;292.76000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5960000.0;0.0;0.0;0.24633333333333332;0.035166666666666666;0.0003333333333333333;0.0003333333333333333;3.003402030866612;9471.3701171875;4910.26708984375;2941.2646484375;20946.0625;484473.6309928374;481346.9055683564;256992.20892873776;256992.20892873776;249955.37336916628;430346.717906069;433883.48505660606;437798.07955487026;472293.48310962116;530313.5891873743;471897.2112424872;437642.0229114993;444244.8339766329;465960.3153875682;454981.4033238106;413785.3731725281;463720.78836833837;434782.31747122854;433702.1600636701;241250.99604349316;242505.85365607988;456679.29150179395;200283.86455084744;256992.20892873776;273.2983887656569;21042.239109737417;9803.523097059697;3168.913675760524;5352.976077197348;0;0;0;0;0;0;0;0;1;3;12819094994.592667;4932907364.842892;10771885344.660282;58507.66829599095;9016.57251444162;-0.0;58.903317044977435;52484.735223383606;12740.808147241481;0.0;5038.788582459769;3.901375456107079;0.32863859962955894
60;2019-06-13 18:00:45.129;594;572;208;208;185;38;35;24;-24;36;763;232;-26;13;250;162;236;411;198;42;34;-117;599;355;360;143;360;303;599;65.0;-2.0;1374.0;338.0;0.0;65;99;69;1;0;0;1;0;0;0;1;0;1;0;0;21016.814453125;9658.755859375;4805.6552734375;2923.09497070312;575.0;245807;573.0;1191.0;Calculated values ==>;1560441645.129;332.56;330.36;293.96000000000004;293.96000000000004;291.66;276.96000000000004;273.8482719121499;276.66;275.56;270.76000000000005;276.76000000000005;349.46000000000004;296.36;270.56;274.46000000000004;298.16;289.36;296.76000000000005;314.26000000000005;277.36;276.56;330.46000000000004;330.66;261.46000000000004;243.1966462407574;267.9596281332873;273.8482719121499;292.96000000000004;5990000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;5990000.0;0.010833333333333334;0.0;0.229;0.05633333333333333;0.0;0.010833333333333334;3.006384417204549;9658.755859375;4805.6552734375;2923.09497070312;21016.814453125;482718.41065905406;479553.6765471002;257647.06627383106;257647.06627383106;248736.8956899315;430477.46260093397;434376.6058122323;437953.82195464283;471897.7078724963;530000.5021584429;471897.2112424872;437642.0229114993;443518.9199794291;466247.85315236123;455177.70759846305;411405.06630953663;453901.7711575759;435618.25068350555;434197.24731978856;240414.4444865203;241250.99604349316;456504.370543435;198781.80892700644;198781.80892700644;272.6960183640197;21391.988032731424;9962.967383125124;3217.7914841895104;5433.9555912151045;0;0;0;0;0;0;0;0;1;3;13035731094.558239;5017821514.829397;10953715644.631386;54770.39098332873;14518.370971058808;-0.0;2550.3339159218062;53428.876381199116;12936.965363677653;0.0;5060.535850004971;4.131650361047696;0.36441941515378207
61;2019-06-13 18:01:45.109;588;537;211;211;188;37;37;22;-24;35;756;233;-27;18;250;162;234;315;199;44;36;-112;599;354;359;144;359;302;600;281.0;-1.0;1198.0;395.0;0.0;52;99;66;1;0;0;1;0;0;0;1;0;1;0;0;20856.685546875;9501.7216796875;4400.001953125;2911.892578125;573.0;245808;570.0;1192.0;Calculated values ==>;1560441705.109;331.96000000000004;326.86;294.26000000000005;294.26000000000005;291.96000000000004;276.86;273.7412296467126;276.86;275.36;270.76000000000005;276.66;348.76;296.46000000000004;270.46000000000004;274.96000000000004;298.16;289.36;296.56;304.66;277.56;276.76000000000005;330.16;330.46000000000004;261.96000000000004;243.40439225979637;267.8393353686513;273.7412296467126;293.06;5990000.0;3540000.0;3590000.0;1440000.0;3590000.0;3020000.0;6000000.0;0.04683333333333333;0.0;0.1996666666666667;0.06583333333333334;0.0;0.04683333333333333;3.0092136811221204;9501.7216796875;4400.001953125;2911.892578125;20856.685546875;481861.0905057983;474262.6867104565;258870.7180288694;258870.7180288694;249776.52033587717;430542.39183029096;434976.4790924014;438179.53515710204;471666.44639072387;529346.1196232733;472149.331442264;437713.4967235476;444445.26436519914;466391.21630984533;455345.50774349156;410587.5305587121;434347.91473419295;436205.073990345;434799.06761956174;239159.6471344744;240414.4444865203;456858.4972473717;198325.74261191918;198325.74261191918;272.51059183602956;21740.817550897907;10122.584805786017;3266.4001721464556;5510.643830190772;0;0;0;0;0;0;0;0;1;3;13251359194.626808;5103892814.856768;11135155144.689083;47890.80724485485;17020.073013500627;-0.0;11074.834054524592;54284.10119671086;13199.69812351035;0.0;5174.041068772644;4.51929634646057;0.36312831605410045
62;2019-06-13 18:02:45.120;585;513;212;213;190;35;38;20;-25;34;749;234;-27;15;250;162;232;273;198;45;37;-109;601;352;357;143;356;301;602;187.0;-1.0;1164.0;362.0;0.0;31;99;60;1;0;0;1;0;0;0;1;0;1;0;0;20501.244140625;9209.3740234375;3837.30786132812;2899.28759765625;571.0;245809;568.0;1192.0;Calculated values ==>;1560441765.12;331.66;324.46000000000004;294.36;294.46000000000004;292.16;276.66;273.5264737036516;276.96000000000004;275.16;270.66;276.56;348.06000000000006;296.56;270.46000000000004;274.66;298.16;289.36;296.36;300.46000000000004;277.66;276.86;329.96000000000004;330.26000000000005;262.26000000000005;243.1966462407574;267.7187500070086;273.5264737036516;292.96000000000004;6010000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3010000.0;6020000.0;0.03116666666666667;0.0;0.194;0.060333333333333336;0.0;0.03116666666666667;3.009517951579289;9209.3740234375;3837.30786132812;2899.28759765625;20501.244140625;481199.72930079064;470345.56138642115;259171.0935575075;259610.55010644425;250417.66995919455;430671.36484660726;435633.1181867728;438249.86041294545;471700.2039591064;528692.118982801;472400.7788647263;437940.2675631159;444213.19900484144;466819.69984961615;455679.82391596405;408840.97592258116;422911.5021331429;436846.2480136892;435458.00827567605;238323.1353838712;239577.9089402584;457326.94776859286;197883.04196822163;197883.04196822163;272.32606435826403;22085.530150215207;10278.539189495132;3314.8355517370387;5579.300663329599;0;0;0;0;0;0;0;0;1;3;13466198574.33319;5190008599.739075;11316088309.441805;46631.16277827642;15653.115649955731;-0.0;7404.419783248996;55071.92868772555;13472.024612705205;0.0;5328.063082736955;4.370301742286845;0.36589299495300515
63;2019-06-13 18:03:45.130;585;503;211;212;190;34;40;22;-27;33;743;235;-29;10;250;163;231;255;198;47;39;-110;601;351;356;142;355;300;603;0.0;-1.0;1262.0;274.0;0.0;13;100;56;1;0;0;1;0;0;0;1;0;1;0;0;19975.2265625;8897.9765625;3291.73754882812;2906.93237304688;570.0;245810;567.0;1191.0;Calculated values ==>;1560441825.13;331.66;323.46000000000004;294.26000000000005;294.36;292.16;276.56;273.4187578820637;277.16;275.36;270.46000000000004;276.46000000000004;347.46000000000004;296.66;270.26000000000005;274.16;298.16;289.46000000000004;296.26000000000005;298.66;277.86;277.06;329.86;330.16;262.16;242.98782864720522;267.5978703862781;273.4187578820637;292.96000000000004;6010000.0;3510000.0;3560000.0;1420000.0;3550000.0;3000000.0;6030000.0;0.0;0.0;0.21033333333333332;0.04566666666666667;0.0;0.0;3.0071449176061744;8897.9765625;3291.73754882812;2906.93237304688;19975.2265625;481199.72930079064;468654.3532230845;258669.67902111833;259103.04960833857;250372.4664363728;430735.4089219946;436218.22072168795;438165.9764317512;471734.03124744946;528142.8785658664;472651.5595451328;437856.56215164;443692.3600913442;466961.99702802964;455984.8042817656;408396.6774305276;416898.18725616427;437419.3419225836;436044.89835179626;237904.88540968279;239159.6471344744;457383.68455926515;198096.89887198713;197883.04196822163;272.4072221132274;22422.890291348383;10429.45892738493;3363.2287825385433;5638.719276759486;0;0;0;0;0;0;0;0;1;3;13680134225.149155;5275522850.065231;11496418360.129595;50494.52931340371;11840.763213052363;-0.0;0.0;55881.44435503833;13701.178456713811;0.0;5389.776865082443;4.129082083956392;0.37314643901212496
64;2019-06-13 18:04:45.091;586;501;208;209;190;34;42;20;-27;32;739;234;-29;17;250;164;230;247;196;48;40;-114;604;351;356;142;355;301;606;0.0;-1.0;1175.0;215.0;2.0;1;100;53;1;0;0;1;0;0;0;1;0;1;0;0;19455.494140625;8767.189453125;3021.33056640625;2912.91357421875;569.0;245811;566.0;1190.0;Calculated values ==>;1560441885.091;331.76000000000005;323.26000000000005;293.96000000000004;294.06;292.16;276.56;273.4187578820637;277.36;275.16;270.46000000000004;276.36;347.06000000000006;296.56;270.26000000000005;274.86;298.16;289.56;296.16;297.86;277.96000000000004;277.16;329.76000000000005;330.06;261.76000000000005;242.98782864720522;267.7187500070086;273.4187578820637;292.76000000000005;6040000.0;3510000.0;3560000.0;1420000.0;3550000.0;3010000.0;6060000.0;0.0;0.0;0.19583333333333333;0.035833333333333335;0.0003333333333333333;0.0003333333333333333;3.0047714432873773;8767.189453125;3021.33056640625;2912.91357421875;19455.494140625;480996.6103087718;467934.61296031624;257210.06990768184;257627.0588835151;250238.0801531924;430735.4089219946;436563.54194264;437940.2675631159;471635.3862721799;527647.8443226948;472400.7788647263;437629.4412208045;444501.2531899496;466961.99702802964;456123.1084132849;406483.29992682685;412874.0213538874;437589.2515478474;436218.22072168795;237486.63934987856;238741.38928724395;456973.46247753093;198388.9399230761;257210.06990768184;272.5234126394725;22751.266047282596;10576.572957781653;3411.695974572458;5691.293981904045;0;0;0;0;0;0;0;0;1;3;13893595385.026932;5360667470.0164795;11676601165.026426;46912.13499617446;9265.945391534631;-0.0;59.6693836046687;56692.638937722;13876.953366979784;0.0;5390.273786736369;3.825324204791976;0.3334236903214259
65;2019-06-13 18:05:45.121;587;525;205;206;187;34;43;18;-26;31;736;233;-28;6;250;164;230;290;194;49;42;-117;613;349;354;141;354;301;616;-2.0;-1.0;1138.0;290.0;2.0;1;100;52;1;0;0;1;0;0;0;1;0;1;0;0;19591.7734375;8871.8232421875;3094.85620117188;2929.85913085938;568.0;245812;566.0;1188.0;Calculated values ==>;1560441945.121;331.86;325.66;293.66;293.76000000000005;291.86;276.56;273.20264511476705;277.46000000000004;274.96000000000004;270.56;276.26000000000005;346.76;296.46000000000004;270.36;273.76000000000005;298.16;289.56;296.16;302.16;278.06;277.36;329.76000000000005;329.96000000000004;261.46000000000004;242.77792619122317;267.7187500070086;273.20264511476705;292.56;6130000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;6160000.0;0.0;0.0;0.18966666666666668;0.04833333333333333;0.0003333333333333333;0.0003333333333333333;2.9998723837993846;8871.8232421875;3094.85620117188;2929.85913085938;19591.7734375;480094.81544006395;470373.4433015629;255421.60779937424;255817.23854987536;248739.10817968444;430862.6128555636;437199.54331133293;438095.2167564963;471669.41905304807;527334.374113208;472282.3315643699;437785.01000687695;442906.0156806056;467104.03116414114;456453.517005182;401553.5293952995;423733.9018592161;438213.14896778873;437029.1878229431;237486.63934987856;238323.1353838712;456826.0489578112;197114.12029663566;255421.60779937424;272.00681382842384;23076.822640560054;10723.638226058729;3460.41009197783;5742.287689054424;0;0;0;0;0;0;0;0;1;3;14106701884.925365;5445609919.975996;11857291464.94031;45706.08129522023;12552.743218623484;-0.0;60.53586000785628;57464.843315683465;14058.866683180277;0.0;5391.275997954511;3.914960518061834;0.3568781921777591
66;2019-06-13 18:06:45.132;592;555;202;203;184;33;45;18;-26;30;735;232;-28;21;250;165;231;403;192;51;44;-116;623;349;354;141;354;302;625;248.0;-1.0;1491.0;468.0;2.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19428.6796875;8905.2158203125;3160.02880859375;2931.19262695312;569.0;245813;566.0;1193.0;Calculated values ==>;1560442005.132;332.36;328.66;293.36;293.46000000000004;291.56;276.46000000000004;273.20264511476705;277.66;274.96000000000004;270.56;276.16;346.66;296.36;270.36;275.26000000000005;298.16;289.66;296.26000000000005;313.46000000000004;278.26000000000005;277.56;329.76000000000005;330.06;261.56;242.77792619122317;267.8393353686513;273.20264511476705;292.36;6230000.0;3490000.0;3540000.0;1410000.0;3540000.0;3020000.0;6250000.0;0.04133333333333333;0.0;0.2485;0.078;0.0003333333333333333;0.041666666666666664;3.0123464973460847;8905.2158203125;3160.02880859375;2931.19262695312;19428.6796875;479658.51360529294;473860.7946654777;253798.55128664596;254177.70882839197;247346.65615177283;430862.6128555636;437539.0193056962;437869.15320432716;471570.8910797328;527152.0999284992;472030.6264180923;437557.52604302316;444876.6353584544;467104.03116414114;456590.98366521427;266416.6646934992;447932.6985709286;438547.86740370444;437369.4857097868;237486.63934987856;238741.38928724395;456928.54244966514;197023.58267797696;197477.78242684633;271.9705665538786;23402.052697405066;10871.807377408963;3509.261144277467;5794.421286805541;0;0;0;0;0;0;0;0;1;3;14319140824.635029;5530225429.860353;12038224629.693031;59850.12427579802;20272.586862191678;-0.0;9995.487636789187;58344.639627331395;14332.461249956332;0.0;5475.091557015835;6.009307226592645;0.48736087204437606
67;2019-06-13 18:07:45.112;600;568;197;199;181;34;47;19;-25;30;733;231;-27;6;250;165;232;473;190;53;46;-113;635;349;355;142;354;302;637;282.0;0.0;1046.0;478.0;2.0;1;100;50;1;0;0;1;0;0;0;1;0;1;0;0;19085.142578125;9084.9111328125;3282.59838867188;2929.75366210938;570.0;245814;567.0;1193.0;Calculated values ==>;1560442065.112;333.16;329.96000000000004;292.86;293.06;291.26000000000005;276.56;273.20264511476705;277.86;275.06;270.66;276.16;346.46000000000004;296.26000000000005;270.46000000000004;273.76000000000005;298.16;289.66;296.36;320.46000000000004;278.46000000000004;277.76000000000005;329.86;330.16;261.86;242.98782864720522;267.8393353686513;273.20264511476705;292.16;6350000.0;3490000.0;3550000.0;1420000.0;3540000.0;3020000.0;6370000.0;0.047;0.0;0.17433333333333334;0.07966666666666668;0.0003333333333333333;0.04733333333333333;3.0121946991638673;9084.9111328125;3282.59838867188;2929.75366210938;19085.142578125;479437.0798587596;474360.2962774842;251407.10753764573;252127.46051748755;245903.38197122593;430862.6128555636;437648.64973000437;438024.4983934438;471438.0385572268;526942.9218367933;471911.85720318666;437713.4967235476;442699.92918233894;467104.03116414114;456590.98366521427;265837.19987413456;458849.5926907754;438657.43062978593;437479.1307715476;237904.88540968279;239159.6471344744;457076.07354012894;196327.30135372852;196715.1873127702;271.69117726655975;23722.894233547675;11021.675129491125;3558.0860829621556;5848.091950613163;0;0;0;0;0;0;0;0;1;3;14531769924.702644;5615097129.887342;12219364229.750633;42135.87801725703;20772.98551751657;-0.0;11396.15999038213;59194.239685592875;14674.393671083802;0.0;5653.295866055522;4.857406363044568;0.39603019902920145
68;2019-06-13 18:08:45.113;609;574;194;195;177;35;49;19;-25;30;732;232;-27;24;250;165;234;510;190;54;48;-108;646;351;356;143;355;302;648;268.0;-1.0;1004.0;489.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;1;0;0;18448.9140625;9122.2890625;3335.29052734375;2913.8994140625;572.0;245815;569.0;1189.0;Calculated values ==>;1560442125.113;334.06;330.56;292.56;292.66;290.86;276.66;273.4187578820637;278.06;275.06;270.66;276.16;346.36;296.36;270.46000000000004;275.56;298.16;289.66;296.56;324.16;278.56;277.96000000000004;330.06;330.36;262.36;243.1966462407574;267.8393353686513;273.4187578820637;292.16;6459999.999999999;3510000.0;3560000.0;1430000.0;3550000.0;3020000.0;6480000.0;0.04466666666666667;0.0;0.1673333333333333;0.08149999999999999;0.0;0.04466666666666667;3.0017920016068134;9122.2890625;3335.29052734375;2913.8994140625;18448.9140625;479493.11995095643;473921.0742846077;249896.5022018538;250243.56032643255;244232.25094577;430735.4089219946;437758.75445384247;438024.4983934438;471304.9624172612;526838.317763066;472030.6264180923;437713.4967235476;445306.1102701376;466961.99702802964;456261.25946858723;265870.4839032035;463584.54760285595;438600.31193768553;437589.2515478474;238741.38928724395;239996.17471937067;457429.60096700775;196803.83758429674;196803.83758429674;271.89037947327535;24035.6832515718;11173.404326379916;3606.784003489912;5903.241943997912;0;0;0;0;0;0;0;0;1;3;14745073479.44498;5700598554.78406;12400567249.531746;40364.25724206394;21240.999715690945;-0.0;10755.081823705263;59881.75227027551;15024.516049546655;0.0;5837.89262417796;4.707441539169504;0.392043113855269
69;2019-06-13 18:09:45.113;619;579;190;191;174;39;35;21;-25;31;730;231;-27;10;250;165;236;528;190;56;34;-104;645;356;361;145;361;302;647;-1.0;0.0;1277.0;487.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;1;0;0;17724.146484375;9022.001953125;3311.92651367188;2917.47509765625;575.0;245816;571.0;1188.0;Calculated values ==>;1560442185.113;335.06;331.06;292.16;292.26000000000005;290.56;277.06;273.955091788801;276.66;275.26000000000005;270.66;276.26000000000005;346.16;296.26000000000005;270.46000000000004;274.16;298.16;289.66;296.76000000000005;325.96000000000004;278.76000000000005;276.56;330.26000000000005;330.66;262.76000000000005;243.61107973660833;267.8393353686513;273.955091788801;292.16;6450000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;6470000.0;0.0;0.0;0.21283333333333332;0.08116666666666666;0.0;0.0;2.998811660486149;9022.001953125;3311.92651367188;2917.47509765625;17724.146484375;481095.7772315853;474818.7988268283;248562.57096933224;248903.50544954618;243304.01730345172;430412.23801567365;434130.71970383386;438024.4983934438;471137.28958763636;526629.0793772296;471911.85720318666;437713.4967235476;443285.3374463631;466104.2199880029;455429.6849068524;266915.13112836686;466715.1313585891;437806.89928523917;433950.3860404442;239577.9089402584;241250.99604349316;457522.57447706064;198213.547780879;196803.83758429674;272.4740759393486;24337.12542279576;11324.606751510124;3655.378791087568;5958.635419339709;0;0;0;0;0;0;0;0;1;3;14960173479.44498;5786998554.78406;12581767249.531746;51039.76398870754;21047.249333506745;-0.0;0.0;60643.45244719861;15376.918124956635;0.0;5927.5183060421705;4.726582246517264;0.4582474936026872
70;2019-06-13 18:10:45.124;626;582;189;190;171;44;34;22;-24;31;725;231;-26;30;250;166;237;539;189;40;33;-101;641;360;365;138;365;304;643;-1.0;-1.0;1209.0;355.0;0.0;0;0;48;1;0;0;1;0;0;0;1;1;1;1;0;18114.1640625;8974.3310546875;3200.48999023438;3901.69775390625;577.0;245817;573.0;1192.0;Calculated values ==>;1560442245.124;335.76000000000005;331.36;292.06;292.16;290.26000000000005;277.56;274.38016830617;276.56;275.36;270.76000000000005;276.26000000000005;345.66;296.26000000000005;270.56;276.16;298.16;289.76000000000005;296.86;327.06;277.16;276.46000000000004;330.46000000000004;330.86;263.06;242.14157278889297;268.0796299477929;274.38016830617;292.06;6409999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;6430000.0;0.0;0.0;0.20149999999999998;0.059166666666666666;0.0;0.0;3.0086029180247276;8974.3310546875;3200.48999023438;3901.69775390625;18114.1640625;482580.27867035614;475769.41365778;248372.91686444468;248714.26286975323;242474.5157941205;430148.3826014536;432949.0678229144;437727.04723144654;472066.18378088326;525948.8437873265;471644.4121410099;437413.810930519;445769.9504256632;465526.9584903107;454897.94588362187;267772.2165111118;469036.4214584418;434047.17992658;432764.09833711403;240414.4444865203;242087.5637286956;458930.57338890136;200037.91168331497;196803.83758429674;273.21432872798425;24635.832764439332;11474.603688030473;3712.215649846131;6012.915506538942;0;0;0;0;0;0;0;0;2;3;15178013410.012722;5871914120.005369;12763600580.005646;47894.36081294851;15317.815817580527;-0.0;0.0;61468.05463871885;15680.015893077398;0.0;5927.5183060421705;3.9319567514290954;0.3614480136026773
71;2019-06-13 18:11:45.134;628;584;192;192;174;50;36;24;-21;33;713;232;-23;17;250;166;238;537;189;38;35;-101;630;365;370;134;370;307;632;-2.0;-1.0;1692.0;334.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;1;0;18319.548828125;9371.4033203125;3065.7861328125;3967.34838867188;578.0;245818;574.0;1190.0;Calculated values ==>;1560442305.134;335.96000000000004;331.56;292.36;292.36;290.56;278.16;274.9066339382667;276.76000000000005;275.56;271.06;276.46000000000004;344.46000000000004;296.36;270.86;274.86;298.16;289.76000000000005;296.96000000000004;326.86;276.96000000000004;276.66;330.56;330.96000000000004;263.06;241.2770596917726;268.43790593516167;274.9066339382667;292.06;6300000.0;3650000.0;3700000.0;1340000.0;3700000.0;3070000.0;6320000.0;0.0;0.0;0.28200000000000003;0.05566666666666666;0.0;0.0;3.003402030866612;9371.4033203125;3065.7861328125;3967.34838867188;18319.548828125;484103.0396703565;477402.11762878817;249843.22522675665;249843.22522675665;243778.35816803065;429811.8947417682;432043.5753533974;437514.20447033056;472787.01963726926;524452.1594487992;471361.323784871;437198.53567211574;443288.7182359786;464799.13120582135;454048.7298407423;269405.1570934718;470164.4566096019;432420.26882306463;431854.3060553472;240832.718256323;242505.85365607988;459550.90772862127;202140.18361984394;196803.83758429674;274.0612997256989;24939.49764085863;11627.51028798447;3777.801963587946;6065.143177383981;0;0;0;0;0;0;0;0;2;3;15398550159.977674;5953527719.992399;12946931129.976511;66375.47387983723;14329.196975388604;-0.0;0.0;62420.461969111115;15927.115509386194;0.0;5927.5183060421705;4.919655258412681;0.4223968200398004
72;2019-06-13 18:12:45.085;625;585;198;198;177;52;38;27;-19;34;721;233;-20;27;249;164;239;536;188;39;37;-103;629;366;371;132;371;309;630;-1.0;-1.0;1480.0;366.0;0.0;23;0;64;1;0;0;1;0;0;0;1;1;1;1;0;19642.08984375;9828.4404296875;3810.5498046875;3979.00830078125;579.0;245819;575.0;1191.0;Calculated values ==>;1560442365.085;335.66;331.66;292.96000000000004;292.96000000000004;290.86;278.36;275.0112864084945;276.96000000000004;275.86;271.26000000000005;276.56;345.26;296.46000000000004;271.16;275.86;298.06;289.56;297.06;326.76000000000005;277.06;276.86;330.66;331.06;262.86;240.83765695389522;268.67533136820026;275.0112864084945;291.96000000000004;6290000.0;3660000.0;3710000.0;1320000.0;3710000.0;3090000.0;6300000.0;0.0;0.0;0.24666666666666667;0.061000000000000006;0.0;0.0;3.0057726897212023;9828.4404296875;3810.5498046875;3979.00830078125;19642.08984375;483782.0044480228;477791.40540723834;252077.75783685228;252077.75783685228;244823.40683590728;429743.705733735;432163.2314376127;437372.52749135875;473145.2311080622;525135.0050156327;471212.12269487174;437214.0438153077;444347.5400751208;464519.832704108;453590.46378911263;270073.66414665576;470268.04276940157;432351.7763424921;431974.0715495897;241250.99604349316;242924.1476594651;459658.8797920967;201908.10796683523;196803.83758429674;273.9751707369407;25255.586279619227;11787.378320231717;3843.9675232674417;6122.399179553226;0;0;0;0;0;0;0;0;2;3;15620668614.885807;6033262549.959421;13131580209.90014;58081.2234827158;15722.79708134095;-0.0;0.0;63456.75411640229;16177.344272573671;0.0;5927.5183060421705;4.189126274291758;0.37203429426621254
73;2019-06-13 18:13:45.125;619;585;204;204;183;51;40;29;-18;37;737;232;-20;22;249;159;239;535;188;40;39;-106;624;364;368;130;368;309;626;-2.0;-1.0;1160.0;489.0;0.0;34;0;69;1;0;0;1;0;0;0;1;1;1;0;0;20588.234375;10152.1044921875;4074.142578125;3992.91943359375;579.0;245820;575.0;1193.0;Calculated values ==>;1560442425.125;335.06;331.66;293.56;293.56;291.46000000000004;278.26000000000005;274.8017692304317;277.16;276.06;271.36;276.86;346.86;296.36;271.16;275.36;298.06;289.06;297.06;326.66;277.16;277.06;330.66;331.06;262.56;240.39332010688793;268.67533136820026;274.8017692304317;291.96000000000004;6240000.0;3640000.0;3679999.9999999995;1300000.0;3679999.9999999995;3090000.0;6260000.0;0.0;0.0;0.19333333333333333;0.08149999999999999;0.0;0.0;3.0108201669499532;10152.1044921875;4074.142578125;3992.91943359375;20588.234375;483476.6385840745;478268.0404669463;254508.60025485998;254508.60025485998;246968.75858231957;429879.7862731237;433299.8492016903;437530.6787186241;473695.5629922598;526816.5849651402;471092.02925193025;437214.0438153077;443615.8663983838;464959.0081242338;453216.9235134053;400258.8416629824;470632.62328639766;433299.8492016903;433115.1307267976;241250.99604349316;242924.1476594651;459667.2751951281;199902.23419439382;196803.83758429674;273.1777558107496;25591.06248303021;11953.993864168826;3910.4445428324098;6188.148753214793;0;0;0;0;0;0;0;0;2;3;15842516414.744854;6111914949.909449;13317103809.782267;45941.499274684524;21170.85084155984;-0.0;0.0;64324.18804284481;16484.996303113057;0.0;5927.5183060421705;3.6836125352855884;0.3624637112053565
74;2019-06-13 18:14:45.106;613;584;207;207;185;47;40;29;-19;38;754;233;-21;13;249;154;239;537;190;40;40;-109;622;362;367;130;367;308;622;-2.0;-1.0;1225.0;534.0;0.0;37;0;71;1;0;0;1;0;0;0;1;1;1;1;0;21244.326171875;10082.9814453125;4137.2265625;3987.77001953125;578.0;245821;575.0;1191.0;Calculated values ==>;1560442485.106;334.46000000000004;331.56;293.86;293.86;291.66;277.86;274.5913991737795;277.16;276.06;271.26000000000005;276.96000000000004;348.56000000000006;296.46000000000004;271.06;274.46000000000004;298.06;288.56;297.06;326.86;277.16;277.16;330.66;330.96000000000004;262.26000000000005;240.39332010688793;268.5567601203482;274.5913991737795;292.16;6220000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3080000.0;6220000.0;0.0;0.0;0.20416666666666666;0.089;0.0;0.0;3.005925898119441;10082.9814453125;4137.2265625;3987.77001953125;21244.326171875;482836.2834002169;478594.4332345735;255883.1319160122;255883.1319160122;247804.44746835524;430014.67791919125;433550.350954743;437601.09044165985;473792.32411537116;528677.1384999253;471346.6820966702;437285.26766895736;442491.83973573893;465104.8312706036;452844.7452549252;401478.5867880636;471463.70884418156;433550.350954743;433550.350954743;241250.99604349316;242505.85365607988;459367.87173266616;199162.39135598406;196803.83758429674;272.8761910337114;25939.556762464657;12122.56618202112;3976.929228063198;6256.555160434973;0;0;0;0;0;0;0;0;2;3;16062946589.548588;6189890249.840021;13502145194.61751;48681.23439665881;23158.287753524706;-0.0;0.0;65112.461123856956;16854.288811405328;0.0;5927.5183060421705;3.9454969707399052;0.39375506574433605
75;2019-06-13 18:15:48.086;607;583;204;204;187;44;39;30;-20;39;768;234;-22;15;249;154;239;534;190;39;39;-110;620;360;365;138;365;307;621;186.0;-1.0;1170.0;360.0;0.0;39;98;72;1;0;0;1;0;0;0;1;1;0;0;0;20217.908203125;10288.66796875;4196.70556640625;3004.11840820312;578.0;245822;575.0;1192.0;Calculated values ==>;1560442548.086;333.86;331.46000000000004;293.56;293.56;291.86;277.56;274.38016830617;277.06;276.16;271.16;277.06;349.96000000000004;296.56;270.96000000000004;274.66;298.06;288.56;297.06;326.56;277.06;277.06;330.66;330.96000000000004;262.16;242.14157278889297;268.43790593516167;274.38016830617;292.16;6200000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;6210000.0;0.031000000000000003;0.0;0.19499999999999998;0.060000000000000005;0.0;0.031000000000000003;3.00844976537227;10288.66796875;4196.70556640625;3004.11840820312;20217.908203125;482195.46474429476;478564.8784822823;254765.40168037152;254765.40168037152;248537.34302473973;430148.3826014536;433865.5205784961;437671.5478804793;472850.0741107318;530218.9530916922;471600.6402381309;437356.53477473935;442994.2643117957;465395.6337934009;453192.24889485224;402640.90023827343;471125.97198669356;433865.5205784961;433865.5205784961;241250.99604349316;242505.85365607988;458017.63267245644;199907.75907687764;199907.75907687764;273.16294006404377;26302.23614048248;12300.761526533095;4038.0888299120966;6329.453916773511;0;0;0;0;0;0;0;0;2;3;16293453389.618397;6274283449.86558;13695808694.67616;46363.93881670232;15486.592415734729;-0.0;7252.690606550173;65943.84237535561;17192.324166099363;0.0;5990.959202505902;3.951128029492314;0.31939406980701873
76;2019-06-13 18:16:45.126;603;582;204;204;183;41;40;28;-21;39;774;233;-23;15;249;155;239;537;191;38;39;-109;620;360;366;138;365;306;621;-3.0;-1.0;889.0;179.0;0.0;42;99;73;1;0;0;1;0;0;0;1;1;0;1;0;20452.63671875;10294.349609375;4293.91015625;2986.40966796875;577.0;245823;574.0;1189.0;Calculated values ==>;1560442605.126;333.46000000000004;331.36;293.56;293.56;291.46000000000004;277.26000000000005;274.38016830617;277.16;275.96000000000004;271.06;277.06;350.56000000000006;296.46000000000004;270.86;274.66;298.06;288.66;297.06;326.86;276.96000000000004;277.06;330.56;330.86;262.26000000000005;242.14157278889297;268.3187672390254;274.38016830617;292.26000000000005;6200000.0;3600000.0;3660000.0;1380000.0;3650000.0;3060000.0;6210000.0;0.0;0.0;0.14816666666666667;0.029833333333333333;0.0;0.0;3.0010309308149337;10294.349609375;4293.91015625;2986.40966796875;20452.63671875;481615.25131280796;478416.68617415434;254765.40168037152;254765.40168037152;247155.98029976274;430148.3826014536;433799.4536676275;437742.05038880615;472850.0741107318;530921.7713363036;471615.1242470439;437427.84448784514;443199.35914791975;465395.6337934009;453335.3603122476;402640.90023827343;471592.6854583651;433433.583526483;433616.79160117084;240832.718256323;242087.5637286956;458119.20440535154;200550.5221778554;199907.75907687764;273.41632707040884;26624.437235036967;12463.824765681855;4085.5471245282524;6396.718461286903;0;0;0;0;0;0;0;0;2;3;16501934589.47897;6352998649.812937;13870636294.55924;35143.87809658921;7684.132353120302;-0.0;0.0;66589.56541335907;17375.887796645417;0.0;6048.41662916159;2.436916985069678;0.2114698892275638
77;2019-06-13 18:17:45.117;600;580;203;204;184;41;41;28;-22;39;775;232;-23;19;249;157;239;535;190;38;40;-108;623;358;363;141;363;305;624;-1.0;-1.0;831.0;200.0;0.0;41;99;73;1;0;0;1;0;0;0;1;1;0;0;0;20539.53125;10223.5419921875;4330.22802734375;2965.17504882812;577.0;245824;574.0;1190.0;Calculated values ==>;1560442665.117;333.16;331.16;293.46000000000004;293.56;291.56;277.26000000000005;274.1680685717883;277.26000000000005;275.96000000000004;270.96000000000004;277.06;350.66;296.36;270.86;275.06;298.06;288.86;297.06;326.66;276.96000000000004;277.16;330.56;330.86;262.36;242.77792619122317;268.19934244402924;274.1680685717883;292.16;6230000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6240000.0;0.0;0.0;0.1385;0.03333333333333333;0.0;0.0;3.0035549265515327;10223.5419921875;4330.22802734375;2965.17504882812;20539.53125;480832.6557573224;477761.54339030077;254227.9515135875;254610.53327474653;247384.46434004055;430280.9020939914;434717.7860891638;437812.597326149;472456.96783784614;531101.6472572297;471629.7149557634;437656.05685647397;443987.30161898106;465685.3213544199;453964.3480236113;400876.39433133946;470892.7835832073;434178.6716885159;434538.5910328508;240832.718256323;242087.5637286956;457747.1737472935;199642.92259565642;199907.75907687764;273.0497848525513;26965.987395565637;12634.78154883043;4135.136224499047;6468.575499520973;0;0;0;0;0;0;0;0;2;3;16720601785.11858;6436686095.057726;14053908800.09532;32986.49995017322;8603.475038387902;-0.0;0.0;67157.23340243666;17511.597499129035;0.0;6048.41662916159;2.373999965538791;0.21123203268981272
78;2019-06-13 18:18:45.117;600;581;205;205;182;39;41;27;-23;39;770;231;-24;10;249;156;238;541;191;39;41;-107;624;357;362;141;362;305;625;-1.0;-1.0;996.0;252.0;0.0;37;99;73;1;0;0;1;0;0;0;1;1;0;0;0;20625.873046875;10394.2216796875;4211.21533203125;2958.48193359375;577.0;245825;573.0;1191.0;Calculated values ==>;1560442725.117;333.16;331.26000000000005;293.66;293.66;291.36;277.06;274.0616903277293;277.26000000000005;275.86;270.86;277.06;350.16;296.26000000000005;270.76000000000005;274.16;298.06;288.76000000000005;296.96000000000004;327.26000000000005;277.06;277.26000000000005;330.46000000000004;330.86;262.46000000000004;242.77792619122317;268.19934244402924;274.0616903277293;292.26000000000005;6240000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6250000.0;0.0;0.0;0.166;0.042;0.0;0.0;3.00607892228813;10394.2216796875;4211.21533203125;2958.48193359375;20625.873046875;480717.0363002775;477791.11864455737;254943.8097148734;254943.8097148734;246666.79147778574;430346.717906069;434960.5676705249;437656.05685647397;472456.96783784614;530579.5801781024;471510.35465777136;437499.1961693786;442668.9074931304;465829.7507489795;453993.70447563543;399625.30830329144;471699.5124762964;434603.5697922251;434960.5676705249;240414.4444865203;242087.5637286956;457849.34060057375;199284.86588392654;199907.75907687764;272.90386823253607;27309.03243137293;12806.596246096055;4184.500032685895;6539.754194182431;0;0;0;0;0;0;0;0;2;3;16938101785.11858;6521286095.057726;14236908800.09532;39569.617701442876;10859.707938099184;-0.0;0.0;67761.86771620013;17673.790690599762;0.0;6048.41662916159;2.8711887020522124;0.258822966795587
79;2019-06-13 18:19:45.118;601;581;203;204;183;39;42;26;-23;38;764;230;-25;19;249;157;239;545;190;40;41;-106;624;358;363;142;363;304;625;-1.0;-1.0;917.0;367.0;0.0;38;99;73;1;0;0;1;0;0;0;1;1;0;0;0;20813.6015625;10353.46875;4225.08349609375;2946.48193359375;577.0;245826;574.0;1188.0;Calculated values ==>;1560442785.118;333.26000000000005;331.26000000000005;293.46000000000004;293.56;291.46000000000004;277.06;274.1680685717883;277.36;275.76000000000005;270.86;276.96000000000004;349.56000000000006;296.16;270.66;275.06;298.06;288.86;297.06;327.66;277.16;277.26000000000005;330.56;330.86;262.56;242.98782864720522;268.0796299477929;274.1680685717883;292.16;6240000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6250000.0;0.0;0.0;0.15283333333333332;0.06116666666666667;0.0;0.0;2.998506935078336;10353.46875;4225.08349609375;2946.48193359375;20813.6015625;480863.4079873789;477791.11864455737;254177.70882839197;254559.4374461174;247005.92210295258;430280.9020939914;434896.4795471851;437883.18805776763;472226.9707426428;530028.8573987164;471525.1840687706;437570.5891863215;444188.7006036905;465685.3213544199;453964.3480236113;400258.8416629824;472320.44351743127;434538.5910328508;434717.7860891638;240832.718256323;242087.5637286956;457793.32054795424;198370.91696849276;199907.75907687764;272.54493634487943;27654.367141516486;12979.496547758263;4233.708884986886;6610.057856040052;0;0;0;0;0;0;0;0;2;3;17155605409.855843;6606187509.955168;14419611844.87462;36605.45876481084;15868.003685610394;-0.0;0.0;68396.67059919049;17896.525332710455;0.0;6048.41662916159;2.994200291560112;0.2932172406625744
80;2019-06-13 18:20:45.128;603;582;201;201;181;38;42;25;-24;37;759;231;-25;10;250;158;239;549;191;40;42;-105;632;357;362;142;361;303;634;90.0;-1.0;990.0;318.0;0.0;33;99;71;1;0;0;1;0;0;0;1;1;0;0;0;20662.26171875;10203.859375;4186.0966796875;2940.04223632812;577.0;245827;574.0;1192.0;Calculated values ==>;1560442845.128;333.46000000000004;331.36;293.26000000000005;293.26000000000005;291.26000000000005;276.96000000000004;274.0616903277293;277.36;275.66;270.76000000000005;276.86;349.06000000000006;296.26000000000005;270.66;274.16;298.16;288.96000000000004;297.06;328.06;277.16;277.36;330.56;330.86;262.66;242.98782864720522;267.9596281332873;274.0616903277293;292.26000000000005;6320000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6340000.0;0.015000000000000001;0.0;0.165;0.053000000000000005;0.0;0.015000000000000001;3.0086029180247276;10203.859375;4186.0966796875;2940.04223632812;20662.26171875;480230.9886714666;476860.4223463948;252994.63672666;252994.63672666;246008.14592209118;430346.717906069;435138.326120535;437953.82195464283;472128.42060986464;529582.9255284944;471778.24597371457;437798.07955487026;443080.6557621375;466104.2199880029;454276.7513207329;269737.1383025636;471792.1426248335;434782.31747122854;435138.326120535;240832.718256323;242087.5637286956;457895.6392325079;198996.9832956129;198996.9832956129;272.7897354934069;28000.056940837636;13150.836167283986;4282.771428789785;6680.16270635511;0;0;0;0;0;0;0;0;2;3;17373141659.821274;6691401709.941626;14601742194.845676;39427.87837873994;13721.628764655436;-0.0;3542.120142373832;69030.38734380985;18143.14669980188;0.0;6077.939216621323;3.2713002236797566;0.2840685111337244
81;2019-06-13 18:21:45.149;608;584;199;200;178;39;43;24;-22;37;754;232;-27;20;250;158;239;554;190;41;42;-104;633;357;362;141;362;301;634;91.0;-1.0;946.0;199.0;0.0;32;100;66;1;0;0;1;0;0;0;1;1;0;0;0;20314.03515625;10094.3837890625;4142.7109375;2939.08471679688;578.0;245828;575.0;1191.0;Calculated values ==>;1560442905.149;333.96000000000004;331.56;293.06;293.16;290.96000000000004;277.06;274.0616903277293;277.46000000000004;275.56;270.96000000000004;276.86;348.56000000000006;296.36;270.46000000000004;275.16;298.16;288.96000000000004;297.06;328.56;277.26000000000005;277.36;330.66;330.96000000000004;262.76000000000005;242.77792619122317;267.7187500070086;274.0616903277293;292.16;6330000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6340000.0;0.015166666666666667;0.0;0.15766666666666668;0.033166666666666664;0.0;0.015166666666666667;3.005925898119441;10094.3837890625;4142.7109375;2939.08471679688;20314.03515625;480852.03428362356;477162.03839992144;252261.7861266073;252627.1174964918;245016.6660030872;430346.717906069;435315.5984456732;438711.9858211006;472260.1919623333;529213.9030116784;472163.82099325565;437940.2675631159;444931.73517570685;465960.3153875682;454276.7513207329;269627.76608698774;472571.77444259543;434960.5676705249;435138.326120535;241250.99604349316;242505.85365607988;458155.62905077194;199963.6026476259;199963.6026476259;273.1721739326538;28341.645595140813;13320.047396602296;4331.781300778017;6749.593728747983;0;0;0;0;0;0;0;0;2;3;17590417679.489853;6776331424.812078;14783005614.569187;37642.661747017846;8563.368875704344;-0.0;3566.816639339122;69672.8666329532;18328.920011097962;0.0;6137.201090777483;2.8977833764600307;0.22907994516594488
82;2019-06-13 18:22:45.140;613;585;198;198;177;39;44;24;-13;37;751;231;-19;12;250;158;240;556;189;43;43;-102;636;357;362;140;362;300;638;88.0;-1.0;1146.0;147.0;0.0;33;100;61;1;0;0;1;0;0;0;1;1;0;0;0;19891.521484375;9874.4072265625;4229.28125;2934.79760742188;580.0;245829;576.0;1192.0;Calculated values ==>;1560442965.14;334.46000000000004;331.66;292.96000000000004;292.96000000000004;290.86;277.06;274.0616903277293;277.56;275.56;271.86;276.86;348.26;296.26000000000005;271.26000000000005;274.36;298.16;288.96000000000004;297.16;328.76000000000005;277.46000000000004;277.46000000000004;330.76000000000005;331.16;262.96000000000004;242.56692532238324;267.5978703862781;274.0616903277293;292.06;6360000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;6380000.0;0.014666666666666666;0.0;0.191;0.0245;0.0;0.014666666666666666;3.0081429070971497;9874.4072265625;4229.28125;2934.79760742188;19891.521484375;481242.50204019895;476831.6709312262;251722.5420522113;251722.5420522113;244556.29602218905;430346.717906069;435492.39016710146;440299.1568695582;472391.7460337592;528977.5648464729;472178.4160016385;439391.7415149867;443981.54984624276;465960.3153875682;454276.7513207329;269849.9398869312;472375.3919304411;435315.5984456732;435315.5984456732;241669.27786274583;243342.44575359824;458516.54736623977;200757.54287578794;200757.54287578794;273.4846077838593;28676.64164451343;13486.429027897075;4380.722977936758;6819.349865524288;0;0;0;0;0;0;0;0;2;3;17807585100.125076;6860618780.058622;14963278570.096493;45752.44827281012;6315.09561001607;-0.0;3440.1848150249834;70367.72164126339;18452.888617427638;0.0;6195.584010982805;3.2577852530000673;0.241485602615745
83;2019-06-13 18:23:48.100;618;587;197;197;175;39;46;24;-5;36;748;230;-9;22;250;157;240;559;190;45;45;-101;634;357;362;139;362;299;636;253.0;-1.0;1091.0;184.0;0.0;31;100;53;1;0;0;1;0;0;0;1;1;0;0;0;19006.0859375;9279.0419921875;4060.02807617188;2926.23461914062;581.0;245830;577.0;1189.0;Calculated values ==>;1560443028.1;334.96000000000004;331.86;292.86;292.86;290.66;277.06;274.0616903277293;277.76000000000005;275.56;272.66;276.76000000000005;347.96000000000004;296.16;272.26000000000005;275.36;298.16;288.86;297.16;329.06;277.66;277.66;330.86;331.26000000000005;263.06;242.35481222062532;267.47669482898436;274.0616903277293;292.16;6340000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2990000.0;6360000.0;0.042166666666666665;0.0;0.18183333333333335;0.03066666666666667;0.0;0.042166666666666665;3.0004187592169185;9279.0419921875;4060.02807617188;2926.23461914062;19006.0859375;482203.2203587432;477373.9834213782;251450.37778848666;251450.37778848666;243972.58503122922;430346.717906069;435844.5533831253;441704.83121573745;472424.9728513876;528741.4790769137;472193.1162479523;441111.7799768891;445610.90970504243;465960.3153875682;454135.31371311087;270069.6855697987;473095.2865090762;435668.7067053961;435668.7067053961;242087.5637286956;243760.74795305103;458774.6081297476;200590.72172537525;200590.72172537525;273.4190871919936;29016.77961055387;13653.91529997716;4431.974448466005;6891.835270179242;0;0;0;0;0;0;0;0;2;3;18035500299.400093;6948447979.779243;15151843769.49668;43842.582242330864;7917.63918306742;-0.0;9912.455033324213;71151.18040560921;18577.345975722375;0.0;6312.345427951959;3.7916705308396947;0.2528382154406034
