;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
84;2019-06-13 18:24:45.130;621;588;196;197;175;39;48;25;-1;36;745;230;-4;22;250;156;240;558;188;47;47;-99;630;357;362;139;361;299;631;271.0;-1.0;1384.0;177.0;0.0;31;100;48;1;0;0;1;0;0;0;1;1;0;0;0;18493.994140625;8848.333984375;4075.38793945312;2931.328125;582.0;245831;578.0;1191.0;Calculated values ==>;1560443085.13;335.26000000000005;331.96000000000004;292.76000000000005;292.86;290.66;277.06;274.0616903277293;277.96000000000004;275.66;273.06;276.76000000000005;347.66;296.16;272.76000000000005;275.36;298.16;288.76000000000005;297.16;328.96000000000004;277.86;277.86;330.96000000000004;331.36;263.26000000000005;242.35481222062532;267.47669482898436;274.0616903277293;291.96000000000004;6300000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2990000.0;6310000.0;0.04516666666666667;0.0;0.23066666666666666;0.029500000000000002;0.0;0.04516666666666667;3.0053119609701318;8848.333984375;4075.38793945312;2931.328125;18493.994140625;483091.580869867;478120.9185418303;251308.52286557524;251669.55138734254;244135.7502069561;430346.717906069;436194.857971995;442293.9462859474;472424.9728513876;528428.6472838819;472193.1162479523;441852.4739986153;445610.90970504243;466104.2199880029;453993.70447563543;270526.37989348604;473569.51167172706;436019.9354273413;436019.9354273413;242505.85365607988;244179.05427248686;458977.5506073138;200935.25053292006;200935.25053292006;273.5543291363252;29313.811495932106;13797.499224386414;4478.371226872575;6956.274544773405;0;0;0;0;0;0;0;0;2;3;18241948900.1596;7027719680.070877;15322363470.124006;55673.40582036497;7612.247852194616;-0.0;10617.991601064694;71939.42996395571;18700.35562306672;0.0;6474.963674600106;4.661205423257977;0.3037256157720701
85;2019-06-13 18:25:45.111;622;588;197;198;175;39;49;25;1;36;744;229;0;19;250;156;241;555;189;48;48;-98;627;356;361;139;361;301;629;178.0;-2.0;1368.0;365.0;0.0;25;100;47;1;0;0;1;0;0;0;1;1;0;0;0;18131.837890625;8697.2900390625;3889.41333007812;2951.29833984375;582.0;245832;579.0;1189.0;Calculated values ==>;1560443145.111;335.36;331.96000000000004;292.86;292.96000000000004;290.66;277.06;273.955091788801;278.06;275.66;273.26000000000005;276.76000000000005;347.56000000000006;296.06;273.16;275.06;298.16;288.76000000000005;297.26000000000005;328.66;277.96000000000004;277.96000000000004;331.06;331.36;263.36;242.35481222062532;267.7187500070086;273.955091788801;292.06;6270000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6290000.0;0.029666666666666668;0.0;0.228;0.06083333333333333;0.0;0.029666666666666668;3.0002652574252613;8697.2900390625;3889.41333007812;2951.29833984375;18131.837890625;483572.8936043382;478358.53929677216;251758.5710892323;252123.05136594648;244201.7809866129;430412.23801567365;436603.72145541804;442171.7392844028;472424.9728513876;528170.1008694499;471807.90681997593;442024.1650760851;444788.4522848616;466104.2199880029;454164.5920650031;399626.55871236185;473358.5402591455;436430.11128019885;436430.11128019885;242924.1476594651;244179.05427248686;459078.972389739;199423.17970757678;199423.17970757678;272.9544171025653;29618.930111086327;13943.666456832632;4527.3775904383565;7022.626870401515;0;0;0;0;0;0;0;0;2;3;18458780214.966537;7111093269.996643;15502306469.963789;55346.671583516334;15795.727388164867;-0.0;7031.205636654455;72864.30430518254;18895.36031218365;0.0;6621.993743846365;5.0311234399681;0.4014640354683862
86;2019-06-13 18:26:45.161;622;589;199;199;177;39;51;25;1;36;745;230;0;33;250;156;241;553;190;50;51;-97;621;357;362;140;362;302;623;275.0;-1.0;1497.0;382.0;0.0;24;100;47;1;0;0;1;0;0;0;1;1;0;0;0;17898.75;8598.693359375;3803.09838867188;2959.556640625;582.0;245833;579.0;1190.0;Calculated values ==>;1560443205.161;335.36;332.06;293.06;293.06;290.86;277.06;274.0616903277293;278.26000000000005;275.66;273.26000000000005;276.76000000000005;347.66;296.16;273.16;276.46000000000004;298.16;288.76000000000005;297.26000000000005;328.46000000000004;278.16;278.26000000000005;331.06;331.36;263.46000000000004;242.56692532238324;267.8393353686513;274.0616903277293;292.16;6210000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6230000.0;0.04583333333333333;0.0;0.2495;0.06366666666666666;0.0;0.04583333333333333;3.0027886091976965;8598.693359375;3803.09838867188;2959.556640625;17898.75;484242.83398449863;479216.0190742149;252770.1943762018;252770.1943762018;245063.20576866457;430346.717906069;436716.91860004765;441962.8318392794;472293.48310962116;528197.3986632949;471793.0235095721;441814.68150891823;446583.57048168074;465960.3153875682;453993.70447563543;403189.5177957271;473805.17818108626;436543.3446468343;436716.91860004765;242924.1476594651;244179.05427248686;459024.90053713735;199881.37310667467;199881.37310667467;273.1397273706513;29919.435222352156;14087.919762700887;4576.675762840481;7086.784554893755;0;0;0;0;0;0;0;0;2;3;18675860964.79416;7194863019.930124;15683357219.820023;60399.32395378488;16498.804579739455;-0.0;10854.962501779593;73829.65805886251;19164.705679285416;0.0;6771.169354382488;5.712590380413273;0.4325109029129701
87;2019-06-13 18:27:45.102;620;588;200;201;179;39;53;25;2;36;745;230;1;20;250;157;241;546;189;52;52;-97;621;356;361;140;361;303;622;93.0;0.0;1376.0;284.0;0.0;25;100;48;1;0;0;1;0;0;0;1;1;0;0;0;18076.138671875;8661.666015625;3802.41186523438;2964.15771484375;582.0;245834;579.0;1190.0;Calculated values ==>;1560443265.102;335.16;331.96000000000004;293.16;293.26000000000005;291.06;277.06;273.955091788801;278.46000000000004;275.66;273.36;276.76000000000005;347.66;296.16;273.26000000000005;275.16;298.16;288.86;297.26000000000005;327.76000000000005;278.36;278.36;331.06;331.36;263.46000000000004;242.56692532238324;267.9596281332873;273.955091788801;292.06;6210000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6220000.0;0.015500000000000002;0.0;0.22933333333333333;0.04733333333333333;0.0;0.015500000000000002;3.0027886091976965;8661.666015625;3802.41186523438;2964.15771484375;18076.138671875;483956.1908649624;479186.0791405225;253191.8574308684;253568.4416060011;245765.25585110762;430412.23801567365;437293.7973737539;441901.5654153896;472293.48310962116;528120.2319393447;471659.2155794101;441753.0823843035;444533.65563525405;466104.2199880029;454305.82633570756;403189.5177957271;472856.6153743963;437121.9238134391;437121.9238134391;242924.1476594651;244179.05427248686;459024.90053713735;199822.64246822806;199822.64246822806;273.11227784816265;30218.93116698159;14231.614651733318;4625.99150757531;7150.101484062275;0;0;0;0;0;0;0;0;2;3;18892547679.739;7278780419.908762;15864678744.773865;55516.766329215716;12268.906881928373;-0.0;3678.1388608507714;74794.67560967982;19404.200872658315;0.0;6892.159441681886;4.632014570214239;0.3729984171639608
88;2019-06-13 18:28:45.102;618;588;200;201;179;39;55;24;-22;36;746;228;-23;38;251;157;240;545;187;53;54;-97;619;356;361;139;361;303;620;84.0;-1.0;1279.0;203.0;0.0;21;100;48;1;0;0;1;0;0;0;1;1;0;0;0;18021.263671875;8653.9326171875;3697.15258789062;2960.51831054688;582.0;245835;579.0;1190.0;Calculated values ==>;1560443325.102;334.96000000000004;331.96000000000004;293.16;293.26000000000005;291.06;277.06;273.955091788801;278.66;275.56;270.96000000000004;276.76000000000005;347.76;295.96000000000004;270.86;276.96000000000004;298.26000000000005;288.86;297.16;327.66;278.46000000000004;278.56;331.06;331.36;263.46000000000004;242.35481222062532;267.9596281332873;273.955091788801;291.86;6190000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;6200000.0;0.014;0.0;0.21316666666666664;0.03383333333333333;0.0;0.014;3.0027886091976965;8653.9326171875;3697.15258789062;2960.51831054688;18021.263671875;483892.91961488646;479421.3494044734;253289.14283929125;253667.34190825766;245836.93421112397;430412.23801567365;437636.28072910535;438264.37560948916;472424.9728513876;528224.7719617437;471420.95823879476;438109.25301780854;447095.7395217318;466234.42928284;454305.82633570756;403744.85472992336;472956.4468008143;437293.7973737539;437465.24820655317;242924.1476594651;244179.05427248686;459180.3614032639;200255.36473536468;200255.36473536468;273.28284818070506;30519.74285317951;14375.911307006756;4675.363807786898;7212.597854504983;0;0;0;0;0;0;0;0;2;3;19109147679.739;7362480419.908762;16046478744.773865;50735.58748466753;8760.295720597256;-0.0;3320.938368596639;75680.11189146218;19579.444227679363;0.0;6950.485085260614;4.102563229890251;0.3144223443821376
89;2019-06-13 18:29:45.113;616;586;200;200;180;39;57;25;-24;36;746;227;-26;19;251;157;240;542;187;55;56;-98;614;358;363;139;362;303;615;153.0;-1.0;1384.0;180.0;0.0;26;100;47;1;0;0;1;0;0;0;1;1;0;1;0;17979.09375;8516.78125;3686.37841796875;2970.63989257812;582.0;245836;579.0;1195.0;Calculated values ==>;1560443385.113;334.76000000000005;331.76000000000005;293.16;293.16;291.16;277.06;274.1680685717883;278.86;275.66;270.76000000000005;276.76000000000005;347.76;295.86;270.56;275.06;298.26000000000005;288.86;297.16;327.36;278.66;278.76000000000005;331.06;331.36;263.36;242.35481222062532;267.9596281332873;274.1680685717883;291.86;6140000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3030000.0;6150000.0;0.025500000000000002;0.0;0.23066666666666666;0.030000000000000002;0.0;0.025500000000000002;3.0154053680598722;8516.78125;3686.37841796875;2970.63989257812;17979.09375;484165.4546723353;479714.48845477455;253536.5757575554;253536.5757575554;246357.7187080183;430280.9020939914;437520.3941472015;437953.82195464283;472424.9728513876;528224.7719617437;471301.7307002258;437642.0229114993;444389.3534062185;466090.7741585676;453964.3480236113;406335.4125698139;473130.1098638174;437176.3494204144;437348.5841517321;242924.1476594651;244179.05427248686;459078.972389739;201097.30812080266;201097.30812080266;273.6222626684312;30819.80083183111;14519.0268220728;4724.79918757041;7274.138559864296;0;0;0;0;0;0;0;0;2;3;19326387499.4421;7445895709.79476;16228312074.525356;54634.90252433913;7739.449928068091;-0.0;6024.4075387887015;76558.36028969668;19716.9673158417;0.0;7028.377245327508;4.50768838208713;0.3196330593459748
90;2019-06-13 18:30:45.113;611;584;200;199;180;41;59;26;-23;36;747;227;-25;30;251;158;239;531;184;57;58;-98;607;358;363;140;362;305;608;127.0;-1.0;1303.0;283.0;0.0;32;100;49;1;0;0;1;0;0;0;1;1;0;0;0;18114.021484375;8539.2705078125;3866.03491210938;2990.27807617188;581.0;245837;578.0;1193.0;Calculated values ==>;1560443445.113;334.26000000000005;331.56;293.16;293.06;291.16;277.26000000000005;274.1680685717883;279.06;275.76000000000005;270.86;276.76000000000005;347.86;295.86;270.66;276.16;298.26000000000005;288.96000000000004;297.06;326.26000000000005;278.86;278.96000000000004;330.96000000000004;331.26000000000005;263.36;242.56692532238324;268.19934244402924;274.1680685717883;291.56;6070000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3050000.0;6080000.0;0.021166666666666667;0.0;0.21716666666666665;0.04716666666666667;0.0;0.021166666666666667;3.0105126827130224;8539.2705078125;3866.03491210938;2990.27807617188;18114.021484375;484235.2680904603;480241.5559949344;253893.63640226962;253507.82799656468;246621.10673824747;430280.9020939914;437862.7576246094;437656.05685647397;472293.48310962116;528175.0973908444;471032.2460748457;437342.01223029394;445574.1301323474;466090.7741585676;454106.1615174019;409178.5373851579;472338.04196033825;437520.3941472015;437691.7838488006;242505.85365607988;243760.74795305103;458923.2969905021;200287.57137372295;200287.57137372295;273.30416636082083;31120.57679211757;14661.160586721237;4774.47350397666;7337.075337614948;0;0;0;0;0;0;0;0;2;3;19544187499.4421;7529595709.79476;16410712074.525356;51548.52276400409;12198.985058258084;-0.0;5025.0558307224765;77443.22216709953;19883.12094072775;0.0;7120.456106740101;4.467031968644381;0.3448801911208326
91;2019-06-13 18:31:45.134;605;582;201;201;179;40;60;25;-22;36;748;227;-24;15;251;156;238;521;182;58;59;-98;605;357;362;138;362;305;606;257.0;-1.0;1337.0;500.0;0.0;23;100;51;1;0;0;1;0;0;0;1;1;0;1;0;18055.77734375;8642.697265625;3604.52856445312;3001.12084960938;580.0;245838;577.0;1190.0;Calculated values ==>;1560443505.134;333.66;331.36;293.26000000000005;293.26000000000005;291.06;277.16;274.0616903277293;279.16;275.66;270.96000000000004;276.76000000000005;347.96000000000004;295.86;270.76000000000005;274.66;298.26000000000005;288.76000000000005;296.96000000000004;325.26000000000005;278.96000000000004;279.06;330.86;331.16;263.36;242.14157278889297;268.19934244402924;274.0616903277293;291.36;6050000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;6060000.0;0.04283333333333333;0.0;0.22283333333333333;0.08333333333333333;0.0;0.04283333333333333;3.00309568745437;8642.697265625;3604.52856445312;3001.12084960938;18055.77734375;483606.3815662157;480184.46193473105;254388.5374855847;254388.5374855847;246353.7911040728;430346.717906069;438259.8388448866;437812.597326149;472556.2466753328;528279.7451289311;471032.2460748457;437499.1961693786;443403.66687243717;466090.7741585676;453993.70447563543;409641.0664595615;471058.67470982904;437919.87830209354;438090.06076039566;242087.5637286956;243342.44575359824;459234.29461077973;199053.50105389504;199053.50105389504;272.8121578152031;31422.097278336318;14804.393765923034;4824.419303393917;7399.351822548827;0;0;0;0;0;0;0;0;2;3;19761763624.974487;7613024899.998903;16593776124.973297;53203.485286000585;21681.732796407057;-0.0;10238.732640761775;78316.46109634312;20165.559075634803;0.0;7247.698863696863;5.582503632119279;0.44277584968541417
92;2019-06-13 18:32:45.134;598;580;201;202;182;40;62;25;-22;36;749;227;-24;27;251;156;236;510;183;59;61;-98;607;356;361;141;361;305;608;140.0;-1.0;1133.0;429.0;0.0;23;100;54;1;0;0;1;0;0;0;1;1;0;0;0;18513.892578125;8808.880859375;3623.69091796875;2982.29467773438;578.0;245839;576.0;1187.0;Calculated values ==>;1560443565.134;332.96000000000004;331.16;293.26000000000005;293.36;291.36;277.16;273.955091788801;279.36;275.66;270.96000000000004;276.76000000000005;348.06000000000006;295.86;270.76000000000005;275.86;298.26000000000005;288.76000000000005;296.76000000000005;324.16;279.06;279.26000000000005;330.76000000000005;330.96000000000004;263.36;242.77792619122317;268.19934244402924;273.955091788801;291.46000000000004;6070000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6080000.0;0.02333333333333333;0.0;0.18883333333333333;0.0715;0.0;0.02333333333333333;2.995830429108125;8808.880859375;3623.69091796875;2982.29467773438;18513.892578125;482379.36818166275;479658.82403647114;254282.24759931778;254673.74651099028;247311.90357666087;430412.23801567365;438822.1517515752;437812.597326149;472161.77640367835;528384.3830754816;471032.2460748457;437499.1961693786;445143.9216850511;466234.42928284;454164.5920650031;407839.75208756636;469083.0816370287;438316.31352762313;438653.9296755554;241669.27786274583;242505.85365607988;458767.2660139423;198596.0866867108;198596.0866867108;272.6263544792417;31726.844527685276;14949.823583631367;4874.2810994551155;7459.586984902343;0;0;0;0;0;0;0;0;2;3;19978663624.974487;7696724899.998903;16776776124.973297;45172.05109241391;18602.23932189705;-0.0;5601.349669739707;79136.2572328299;20501.258843287338;0.0;7379.699549617709;4.500567052346808;0.3807823570678832
93;2019-06-13 18:33:45.145;593;578;201;201;180;39;63;24;-23;36;749;227;-24;18;251;156;235;513;184;60;62;-99;607;357;362;141;361;305;609;266.0;0.0;788.0;370.0;0.0;21;100;54;1;0;0;1;0;0;0;1;1;0;0;0;18387.2109375;8863.4052734375;3522.75903320312;2979.92553710938;577.0;245840;575.0;1188.0;Calculated values ==>;1560443625.145;332.46000000000004;330.96000000000004;293.26000000000005;293.26000000000005;291.16;277.06;274.0616903277293;279.46000000000004;275.56;270.86;276.76000000000005;348.06000000000006;295.86;270.76000000000005;274.96000000000004;298.26000000000005;288.76000000000005;296.66;324.46000000000004;279.16;279.36;330.66;330.86;263.26000000000005;242.77792619122317;268.19934244402924;274.0616903277293;291.56;6070000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3050000.0;6090000.0;0.044333333333333336;0.0;0.13133333333333333;0.06166666666666667;0.0;0.044333333333333336;2.998506935078336;8863.4052734375;3522.75903320312;2979.92553710938;18387.2109375;481660.2871927131;479248.69670201215;254229.52773441092;254229.52773441092;246583.0472497463;430346.717906069;438766.78764047986;437656.05685647397;472161.77640367835;528384.3830754816;471032.2460748457;437499.1961693786;443841.7334455326;466234.42928284;453993.70447563543;407378.5276033088;469420.1801872155;438259.8388448866;438598.19827211706;241250.99604349316;242087.5637286956;458665.41248498677;198727.70297143832;198727.70297143832;272.6827999633011;32034.4100999144;15097.119633862867;4923.975376791781;7519.151652601461;0;0;0;0;0;0;0;0;2;3;20195603389.678;7781340409.883261;16959809674.723148;31379.257143568015;16029.49208666882;-0.0;10634.258624996757;79774.30175397867;20789.909514220544;0.0;7515.021089623799;3.7773440377769227;0.2879234859679733
94;2019-06-13 18:34:45.115;591;577;200;200;181;39;65;24;-23;36;748;227;-25;23;251;156;234;514;187;61;64;-99;609;357;362;141;362;304;610;287.0;-1.0;999.0;281.0;0.0;22;100;54;1;0;0;1;0;0;0;1;1;0;0;0;18572.462890625;8905.501953125;3617.54541015625;2969.38500976562;576.0;245841;574.0;1188.0;Calculated values ==>;1560443685.115;332.26000000000005;330.86;293.16;293.16;291.26000000000005;277.06;274.0616903277293;279.66;275.56;270.86;276.76000000000005;347.96000000000004;295.86;270.66;275.46000000000004;298.26000000000005;288.76000000000005;296.56;324.56;279.26000000000005;279.56;330.56;330.76000000000005;263.26000000000005;242.77792619122317;268.0796299477929;274.0616903277293;291.86;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6100000.0;0.04783333333333333;0.0;0.1665;0.04683333333333333;0.0;0.04783333333333333;2.9986593898477194;8905.501953125;3617.54541015625;2969.38500976562;18572.462890625;481140.97049737925;478983.9163991674;253790.3032962986;253790.3032962986;246888.6071259678;430346.717906069;439102.8052736417;437883.18805776763;472161.77640367835;528356.8049577941;471167.1022015707;437570.5891863215;444766.67480068695;466090.7741585676;453993.70447563543;405912.7382188705;469444.006268697;438429.2166670595;438934.9886892516;240832.718256323;241669.27786274583;458665.41248498677;199814.26705677694;199814.26705677694;273.11323623990836;32342.253383321357;15245.119823708052;4973.528175912101;7578.6244383893145;0;0;0;0;0;0;0;0;2;3;20412694789.78157;7865898109.923601;17142418324.810266;39638.475346664956;12122.861977554492;-0.0;11437.94118475337;80365.82028446076;21024.39516339234;0.0;7698.864120626883;4.079364491461293;0.2841025156645335
95;2019-06-13 18:35:45.126;590;576;199;199;179;39;65;24;-24;36;746;228;-26;19;252;157;234;519;187;62;65;-100;612;356;361;140;361;303;613;165.0;-1.0;1032.0;265.0;0.0;16;100;52;1;0;0;1;0;0;0;1;1;0;0;0;18281.44921875;8832.4638671875;3450.31689453125;2966.76489257812;576.0;245842;573.0;1190.0;Calculated values ==>;1560443745.126;332.16;330.76000000000005;293.06;293.06;291.06;277.06;273.955091788801;279.66;275.56;270.76000000000005;276.76000000000005;347.76;295.96000000000004;270.56;275.06;298.36;288.86;296.56;325.06;279.36;279.66;330.46000000000004;330.76000000000005;263.16;242.56692532238324;267.9596281332873;273.955091788801;291.86;6120000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;6130000.0;0.0275;0.0;0.17200000000000001;0.04416666666666667;0.0;0.0275;3.0037076379787764;8832.4638671875;3450.31689453125;2966.76489257812;18281.44921875;480648.4209308952;478480.77613936434;253255.8406574191;253255.8406574191;246091.98152162432;430412.23801567365;439324.5203113631;437953.82195464283;472293.48310962116;528224.7719617437;471420.95823879476;437642.0229114993;444389.3534062185;466364.5342688999;454305.82633570756;404347.4441316756;469829.8248556832;438822.1517515752;439324.5203113631;240414.4444865203;241669.27786274583;458719.98957552284;199511.94705647667;199511.94705647667;272.98952949878156;32649.425621734285;15392.963305011937;5023.005160815253;7637.534088970831;0;0;0;0;0;0;0;0;2;3;20629634554.485085;7950213564.808369;17324551709.561348;41012.00248248458;11448.355211257873;-0.0;6594.845764509377;81038.03081479277;21220.857984612423;0.0;7849.164895089832;3.8725877345474764;0.2953668057715154
96;2019-06-13 18:36:45.116;591;576;198;199;179;39;67;25;-24;36;745;229;-25;17;252;157;234;524;187;63;66;-100;608;357;362;141;362;304;610;157.0;-1.0;1252.0;444.0;0.0;18;100;52;1;0;0;1;0;0;0;1;1;0;0;0;18224.7578125;8743.9169921875;3447.02490234375;2970.52978515625;575.0;245843;573.0;1193.0;Calculated values ==>;1560443805.116;332.26000000000005;330.76000000000005;292.96000000000004;293.06;291.06;277.06;274.0616903277293;279.86;275.66;270.76000000000005;276.76000000000005;347.66;296.06;270.66;274.86;298.36;288.86;296.56;325.56;279.46000000000004;279.76000000000005;330.46000000000004;330.66;263.16;242.77792619122317;268.0796299477929;274.0616903277293;291.86;6080000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6100000.0;0.026166666666666668;0.0;0.20866666666666667;0.07400000000000001;0.0;0.026166666666666668;3.0114329216834816;8743.9169921875;3447.02490234375;2970.52978515625;18224.7578125;481256.4511061967;478837.11812130385;253024.8941758119;253406.26507607664;246203.33607849968;430346.717906069;439437.3001688844;437727.04723144654;472161.77640367835;528043.0232017372;471405.8899210585;437570.5891863215;443898.39648781426;466221.12760670384;454135.31371311087;406415.34806704323;471001.626248338;438766.78764047986;439270.2411883451;240414.4444865203;241250.99604349316;458563.5247814936;198976.18625721923;198976.18625721923;272.78148276739944;32953.5933106444;15539.408733889928;5072.474370228295;7695.002357645874;0;0;0;0;0;0;0;0;2;3;20846498404.51956;8034499514.821768;17506621359.590294;49819.346323288766;19209.463050796305;-0.0;6287.694437364461;81794.83256697674;21476.29722320034;0.0;7956.50150437223;4.967624871954509;0.42034207675071006
97;2019-06-13 18:37:45.127;591;575;198;198;179;40;68;25;-23;36;743;229;-25;22;252;157;233;524;187;64;67;-100;612;357;362;141;361;304;614;157.0;-1.0;1063.0;417.0;0.0;17;100;53;1;0;0;1;0;0;0;1;1;0;1;0;18268.912109375;8868.5419921875;3502.90014648438;2974.625;575.0;245844;573.0;1188.0;Calculated values ==>;1560443865.127;332.26000000000005;330.66;292.96000000000004;292.96000000000004;291.06;277.16;274.0616903277293;279.96000000000004;275.66;270.86;276.76000000000005;347.46000000000004;296.06;270.66;275.36;298.36;288.86;296.46000000000004;325.56;279.56;279.86;330.46000000000004;330.66;263.16;242.77792619122317;268.0796299477929;274.0616903277293;291.86;6120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3040000.0;6140000.0;0.026166666666666668;0.0;0.17716666666666667;0.06949999999999999;0.0;0.026166666666666668;2.998811660486149;8868.5419921875;3502.90014648438;2974.625;18268.912109375;480793.7874564128;478213.9871202735;252828.1569706206;252828.1569706206;246055.14067359333;430346.717906069;439603.98589291424;437883.18805776763;472161.77640367835;527833.7864277182;471405.8899210585;437570.5891863215;444622.5063410642;466364.5342688999;454135.31371311087;403817.5678968928;470479.3580720849;438934.9886892516;439437.3001688844;240414.4444865203;241250.99604349316;458563.5247814936;198770.54222188532;198770.54222188532;272.69982357236984;33257.7629816707;15686.206133732423;5122.026409775774;7752.929017811459;0;0;0;0;0;0;0;0;2;3;21063738225.08574;8119115025.042295;17689054800.065758;42362.790420590485;18055.61228789277;-0.0;6297.446832946476;82563.15787566485;21786.896451252902;0.0;8061.396909197366;4.347423280412133;0.36980036342386374
98;2019-06-13 18:38:45.107;591;575;198;199;178;40;69;25;-23;36;742;229;-24;13;252;157;233;527;186;65;69;-99;611;357;362;141;362;305;613;138.0;-1.0;1072.0;467.0;0.0;17;100;55;1;0;0;1;0;0;0;1;1;0;0;0;18473.720703125;8949.0732421875;3499.39038085938;2985.76708984375;575.0;245845;572.0;1190.0;Calculated values ==>;1560443925.107;332.26000000000005;330.66;292.96000000000004;293.06;290.96000000000004;277.16;274.0616903277293;280.06;275.66;270.86;276.76000000000005;347.36;296.06;270.76000000000005;274.46000000000004;298.36;288.86;296.46000000000004;325.86;279.66;280.06;330.36;330.66;263.26000000000005;242.77792619122317;268.19934244402924;274.0616903277293;291.76000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;6130000.0;0.023;0.0;0.17866666666666667;0.07783333333333334;0.0;0.023;3.0038601649650816;8949.0732421875;3499.39038085938;2985.76708984375;18473.720703125;480909.63898227783;478333.23911643104;252876.97818052975;253255.8406574191;245753.31027324407;430346.717906069;439770.3019814846;437656.05685647397;472161.77640367835;527651.7105751382;471271.4344490252;437499.1961693786;443110.4695693885;466221.12760670384;454135.31371311087;404361.0048194321;471076.24710768706;439102.8052736417;439770.3019814846;239996.17471937067;241250.99604349316;458665.41248498677;198476.1037033615;198476.1037033615;272.5827313749898;33563.84952566994;15834.636767357097;5171.679787228901;7811.261988084186;0;0;0;0;0;0;0;0;2;3;21280865825.154785;8203686825.069189;17871693900.123837;42733.484963356095;20251.401200169836;-0.0;5549.766560396831;83272.0571255471;22106.015155384102;0.0;8160.090778580518;4.44043204995522;0.3919181179672205
99;2019-06-13 18:39:45.098;591;575;198;198;179;40;71;26;-23;36;741;229;-24;23;252;157;233;528;183;66;70;-98;610;357;362;142;362;305;612;289.0;-1.0;888.0;417.0;0.0;19;100;55;1;0;0;1;0;0;0;1;1;0;1;0;18513.37109375;8979.70703125;3526.72631835938;2973.3876953125;575.0;245846;572.0;1188.0;Calculated values ==>;1560443985.098;332.26000000000005;330.66;292.96000000000004;292.96000000000004;291.06;277.16;274.0616903277293;280.26000000000005;275.76000000000005;270.86;276.76000000000005;347.26;296.06;270.76000000000005;275.46000000000004;298.36;288.86;296.46000000000004;325.96000000000004;279.76000000000005;280.16;330.36;330.66;263.36;242.98782864720522;268.19934244402924;274.0616903277293;291.46000000000004;6100000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6120000.0;0.04816666666666667;0.0;0.14800000000000002;0.06949999999999999;0.0;0.04816666666666667;2.998811660486149;8979.70703125;3526.72631835938;2973.3876953125;18513.37109375;481025.3665591551;478452.3559679777;252926.03972239755;252926.03972239755;246128.96032161533;430346.717906069;440101.83946078573;437656.05685647397;472029.85167895287;527547.0033350008;471271.4344490252;437499.1961693786;444567.3504985989;466221.12760670384;454135.31371311087;404893.5194697804;471360.89671537443;439270.2411883451;439936.2520002742;239996.17471937067;241250.99604349316;458610.87703441497;198723.99833829954;198723.99833829954;272.6813276001175;33872.02905645581;15984.020858503667;5221.331961442959;7869.804177870379;0;0;0;0;0;0;0;0;2;3;21498033244.926933;8288574089.980125;18054666449.93186;35361.94466068982;18062.13806938002;-0.0;11618.39021805178;83922.75475244441;22425.246757037992;0.0;8303.137291388199;4.201758712802346;0.3211114898229383
100;2019-06-13 18:40:45.108;590;575;197;197;178;40;72;25;-23;36;741;228;-24;13;252;157;233;525;182;67;71;-97;610;357;362;142;362;304;612;-1.0;-2.0;1011.0;293.0;0.0;19;100;56;1;0;0;1;0;0;0;1;1;0;0;0;18621.337890625;9033.7197265625;3516.39721679688;2968.52905273438;574.0;245847;572.0;1190.0;Calculated values ==>;1560444045.108;332.16;330.66;292.86;292.86;290.96000000000004;277.16;274.0616903277293;280.36;275.66;270.86;276.76000000000005;347.26;295.96000000000004;270.76000000000005;274.46000000000004;298.36;288.86;296.46000000000004;325.66;279.86;280.26000000000005;330.36;330.56;263.46000000000004;242.98782864720522;268.0796299477929;274.0616903277293;291.36;6100000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6120000.0;0.0;0.0;0.16849999999999998;0.04883333333333333;0.0;0.0;3.004012507326456;9033.7197265625;3516.39721679688;2968.52905273438;18621.337890625;480880.379353127;478452.3559679777;252548.8922199894;252548.8922199894;245789.79725656635;430346.717906069;440267.06782150705;437883.18805776763;472029.85167895287;527624.5101705522;471286.5293989272;437727.04723144654;443315.08579407755;466221.12760670384;454135.31371311087;404893.5194697804;470896.1261285757;439437.3001688844;440101.83946078573;239996.17471937067;240832.718256323;458712.91395919264;199242.25688549667;198723.99833829954;272.8869880684882;34181.53654059445;16134.15776677652;5270.856186997629;7928.506656103374;0;0;0;0;0;0;0;0;2;3;21715269444.89241;8373788289.966583;18237396899.902824;40210.99690252765;12670.81708709882;-0.0;0.0;84552.63422778995;22681.397401294547;0.0;8399.973346509654;3.4076306659058715;0.3034656240609392
101;2019-06-13 18:41:45.118;589;574;195;196;176;40;73;25;-23;36;739;227;-25;23;252;155;233;526;180;67;72;-96;606;358;363;143;363;304;607;151.0;-1.0;1091.0;284.0;0.0;22;100;56;1;0;0;1;0;0;0;1;1;0;0;0;18376.146484375;8952.044921875;3545.87622070312;2967.40454101562;574.0;245848;572.0;1193.0;Calculated values ==>;1560444105.118;332.06;330.56;292.66;292.76000000000005;290.76000000000005;277.16;274.1680685717883;280.46000000000004;275.66;270.86;276.76000000000005;347.06000000000006;295.86;270.66;275.46000000000004;298.36;288.66;296.46000000000004;325.76000000000005;279.86;280.36;330.36;330.56;263.56;243.1966462407574;268.0796299477929;274.1680685717883;291.16;6060000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6070000.0;0.025166666666666667;0.0;0.18183333333333335;0.04733333333333333;0.0;0.025166666666666667;3.011585648101229;8952.044921875;3545.87622070312;2967.40454101562;18376.146484375;481198.4492014178;478899.45924746396;252038.90549668236;252415.0691564861;245295.82322182023;430280.9020939914;440215.0024765854;437883.18805776763;471897.7078724963;527415.194142179;471167.1022015707;437570.5891863215;444766.67480068695;466077.4508732314;453680.1988514557;406925.53004589543;471699.35584602156;439216.07561312395;440049.43056880176;239996.17471937067;240832.718256323;458658.60406917334;200032.52678353118;200032.52678353118;273.20364435339604;34489.90029573208;16284.064119051687;5320.330544623231;7987.36874345296;0;0;0;0;0;0;0;0;2;3;21932805694.85784;8459302539.952993;18419827299.873833;43249.178575032;12241.634324853729;-0.0;6040.42541192931;85248.25160690279;22889.03576365478;0.0;8450.318614414136;3.9786577774491962;0.3000556365992715
102;2019-06-13 18:42:45.109;588;573;194;194;176;40;74;26;-23;36;737;227;-24;15;253;155;233;517;182;68;73;-96;608;358;363;142;362;305;610;284.0;-1.0;1030.0;299.0;0.0;22;100;57;1;0;0;1;0;0;0;1;1;0;0;0;18519.3828125;9067.2548828125;3603.41967773438;2976.31518554688;574.0;245849;572.0;1188.0;Calculated values ==>;1560444165.109;331.96000000000004;330.46000000000004;292.56;292.56;290.76000000000005;277.16;274.1680685717883;280.56;275.76000000000005;270.86;276.76000000000005;346.86;295.86;270.76000000000005;274.66;298.46000000000004;288.66;296.46000000000004;324.86;279.96000000000004;280.46000000000004;330.36;330.56;263.56;242.98782864720522;268.19934244402924;274.1680685717883;291.36;6080000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3050000.0;6100000.0;0.04733333333333333;0.0;0.1716666666666667;0.049833333333333334;0.0;0.04733333333333333;2.9989637468099413;9067.2548828125;3603.41967773438;2976.31518554688;18519.3828125;480822.2477662644;478395.91568739957;251524.64536713407;251524.64536713407;245187.65155045938;430280.9020939914;440380.2161781285;437656.05685647397;472029.85167895287;527128.0735748672;471032.2460748457;437499.1961693786;443403.66687243717;466351.3762726499;453680.1988514557;405928.1139930385;469913.203794751;439383.49124631356;440215.0024765854;239996.17471937067;240832.718256323;458814.916389852;200046.78517857206;200046.78517857206;273.2092682367307;34797.31692013854;16434.202426475134;5369.854112642966;8046.937272590901;0;0;0;0;0;0;0;0;2;3;22150573024.62936;8544789714.8633;18602499894.682175;40789.591638039834;12895.278538695451;-0.0;11367.962285439296;85948.46964281429;23098.478616156866;0.0;8595.366751255402;4.157530203431934;0.286819310698321
103;2019-06-13 18:43:45.119;587;573;194;194;174;40;75;26;-22;36;736;227;-24;24;253;154;232;518;181;69;74;-95;610;358;363;143;362;305;612;286.0;-1.0;1052.0;414.0;0.0;24;100;60;1;0;0;1;0;0;0;1;1;0;0;0;18690.388671875;9311.0302734375;3624.56225585938;2979.14599609375;574.0;245850;572.0;1190.0;Calculated values ==>;1560444225.119;331.86;330.46000000000004;292.56;292.56;290.56;277.16;274.1680685717883;280.66;275.76000000000005;270.96000000000004;276.76000000000005;346.76;295.86;270.76000000000005;275.56;298.46000000000004;288.56;296.36;324.96000000000004;280.06;280.56;330.36;330.56;263.66;243.1966462407574;268.19934244402924;274.1680685717883;291.26000000000005;6100000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3050000.0;6120000.0;0.04766666666666666;0.0;0.1753333333333333;0.06899999999999999;0.0;0.04766666666666666;3.004012507326456;9311.0302734375;3624.56225585938;2979.14599609375;18690.388671875;480444.66327134776;478157.2763627707;251432.03390017696;251432.03390017696;244448.67553906533;430280.9020939914;440545.07506360364;437812.597326149;471897.7078724963;527023.3157520024;471032.2460748457;437499.1961693786;444711.81521382625;466351.3762726499;453537.8608862984;404375.36843985785;469805.3962266613;439550.530927348;440380.2161781285;239996.17471937067;240832.718256323;458760.78976260015;199392.15115905536;199392.15115905536;272.95055958206876;35107.450029363885;16587.380328148924;5419.49122728928;8107.180494225072;0;0;0;0;0;0;0;0;2;3;22368409324.59474;8630303964.84971;18785530394.653088;41803.05156129708;17896.43606364459;-0.0;11487.097765909151;86636.85638137048;23355.11900407253;0.0;8785.857328125327;4.472997484519057;0.3347056961686959
104;2019-06-13 18:44:45.130;587;573;196;196;175;40;76;26;-22;36;735;227;-24;18;253;153;232;525;181;70;76;-95;610;359;363;143;363;305;612;152.0;-1.0;1201.0;452.0;0.0;26;100;61;1;0;0;1;0;0;0;1;1;0;1;0;18828.17578125;9338.8671875;3703.76049804688;2980.48461914062;574.0;245851;571.0;1191.0;Calculated values ==>;1560444285.13;331.86;330.46000000000004;292.76000000000005;292.76000000000005;290.66;277.16;274.27422755570615;280.76000000000005;275.76000000000005;270.96000000000004;276.76000000000005;346.66;295.86;270.76000000000005;274.96000000000004;298.46000000000004;288.46000000000004;296.36;325.66;280.16;280.76000000000005;330.26000000000005;330.56;263.66;243.1966462407574;268.19934244402924;274.27422755570615;291.26000000000005;6100000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6120000.0;0.025333333333333333;0.0;0.20016666666666666;0.07533333333333332;0.0;0.025333333333333333;3.0065368875847134;9338.8671875;3703.76049804688;2980.48461914062;18828.17578125;480444.66327134776;478157.2763627707;252174.21871013183;252174.21871013183;244781.68824205402;430214.79039162316;440709.58247278957;437812.597326149;471897.7078724963;526918.5477024466;471032.2460748457;437499.1961693786;443841.7334455326;466207.9483817794;453222.3871060954;404375.36843985785;470896.1261285757;439717.1983153084;440709.58247278957;239577.9089402584;240832.718256323;458760.78976260015;199468.39307874924;199468.39307874924;272.98495550474763;35420.16205398395;16742.824633627424;5469.163920870243;8168.261046715466;0;0;0;0;0;0;0;0;2;3;22586249255.162483;8716119695.073366;18968563945.130116;47708.56488352118;19533.36055018343;-0.0;6111.443464649022;87382.92327421352;23667.091161078995;0.0;8932.538725422477;4.577972587566174;0.3820418551921141
105;2019-06-13 18:45:45.150;587;574;197;198;176;40;77;26;-22;37;734;227;-23;23;253;153;233;531;181;70;76;-94;611;358;363;143;363;305;612;266.0;0.0;1171.0;360.0;0.0;24;100;63;1;0;0;1;0;0;0;1;1;0;0;0;19154.48828125;9589.98828125;3707.51049804688;2981.47924804688;574.0;245852;571.0;1190.0;Calculated values ==>;1560444345.15;331.86;330.56;292.86;292.96000000000004;290.76000000000005;277.16;274.1680685717883;280.86;275.76000000000005;270.96000000000004;276.86;346.56000000000006;295.86;270.86;275.46000000000004;298.46000000000004;288.46000000000004;296.46000000000004;326.26000000000005;280.16;280.76000000000005;330.26000000000005;330.56;263.76000000000005;243.1966462407574;268.19934244402924;274.1680685717883;291.26000000000005;6110000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;6120000.0;0.044333333333333336;0.0;0.19516666666666668;0.060000000000000005;0.0;0.044333333333333336;3.004012507326456;9589.98828125;3707.51049804688;2981.47924804688;19154.48828125;480328.17389125534;478304.8847259121;252548.8922199894;252926.03972239755;245116.19263984915;430280.9020939914;440873.7416961306;437812.597326149;471996.43091952;526813.769389227;471032.2460748457;437656.05685647397;444567.3504985989;466207.9483817794;453395.3457919151;404361.0048194321;471824.09505750804;439717.1983153084;440709.58247278957;239577.9089402584;240832.718256323;458862.94064316095;199865.3397102737;199865.3397102737;273.1376648324583;35736.789761804335;16900.61767597094;5518.863514091753;8230.042225193825;0;0;0;0;0;0;0;0;2;3;22804121855.093246;8801948295.046091;19151624945.07194;46439.373111365;15539.856055973238;-0.0;10677.428095804871;88167.75094597148;23959.46539163907;0.0;9072.492624136119;4.463219812761089;0.32429190262142976
106;2019-06-13 18:46:45.111;588;574;198;198;177;40;78;26;-22;36;734;227;-23;18;253;153;233;535;182;70;77;-94;609;358;363;143;363;306;609;138.0;0.0;1280.0;328.0;0.0;26;100;65;1;0;0;1;0;0;0;1;1;0;0;0;19372.08984375;9587.587890625;3679.73583984375;2987.640625;574.0;245853;572.0;1188.0;Calculated values ==>;1560444405.111;331.96000000000004;330.56;292.96000000000004;292.96000000000004;290.86;277.16;274.1680685717883;280.96000000000004;275.76000000000005;270.96000000000004;276.76000000000005;346.56000000000006;295.86;270.86;274.96000000000004;298.46000000000004;288.46000000000004;296.46000000000004;326.66;280.16;280.86;330.36;330.56;263.76000000000005;243.1966462407574;268.3187672390254;274.1680685717883;291.36;6090000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6090000.0;0.023;0.0;0.21333333333333335;0.05466666666666666;0.0;0.023;2.9989637468099413;9587.587890625;3679.73583984375;2987.640625;19372.08984375;480706.20063221664;478662.0329740827;253074.69239035257;253074.69239035257;245561.03357732433;430280.9020939914;441037.5559757664;437585.1090581189;471897.7078724963;526735.7672569884;470897.161232346;437427.84448784514;443639.0469653982;466207.9483817794;453395.3457919151;405415.70790204743;472822.117717193;439717.1983153084;440873.7416961306;239996.17471937067;240832.718256323;458862.94064316095;200047.73810968772;200047.73810968772;273.20964408015027;36057.63589369745;17060.326932107524;5568.573846939368;8291.562597056693;0;0;0;0;0;0;0;0;2;3;23021780284.96862;8887692524.996996;19334805799.967056;50674.63913566532;14148.564405163203;-0.0;5538.998082488186;88976.50834666732;24206.70808306281;0.0;9207.54166990277;4.328659238163408;0.3383154943998143
107;2019-06-13 18:47:45.111;587;574;197;198;178;40;79;26;-22;36;734;227;-23;17;253;154;233;534;180;71;78;-93;615;357;362;143;361;306;616;-2.0;-1.0;1290.0;182.0;0.0;21;100;67;1;0;0;1;0;0;0;1;1;0;1;0;19555.48828125;9792.58203125;3632.10400390625;2982.26171875;574.0;245854;572.0;1191.0;Calculated values ==>;1560444465.111;331.86;330.56;292.86;292.96000000000004;290.96000000000004;277.16;274.0616903277293;281.06;275.76000000000005;270.96000000000004;276.76000000000005;346.56000000000006;295.86;270.86;274.86;298.46000000000004;288.56;296.46000000000004;326.56;280.26000000000005;280.96000000000004;330.36;330.56;263.86;243.1966462407574;268.3187672390254;274.0616903277293;291.16;6150000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3060000.0;6160000.0;0.0;0.0;0.215;0.030333333333333334;0.0;0.0;3.0065368875847134;9792.58203125;3632.10400390625;2982.26171875;19555.48828125;479860.94857431867;477826.78860619175;252357.2440355944;252731.2254419433;245644.6520970848;430346.717906069;441413.8914409164;437585.1090581189;471897.7078724963;526735.7672569884;470897.161232346;437427.84448784514;443492.7161922392;466494.5354798314;453709.9666255224;402114.8165590256;471771.9979275548;440101.83946078573;441251.0841643921;239996.17471937067;240832.718256323;458965.0568709534;200635.47308371597;200047.73810968772;273.4366703937872;36382.03237807245;17221.82834812315;5618.323033137285;8352.49459575461;0;0;0;0;0;0;0;0;2;3;23239280284.96862;8973492524.996996;19518405799.967056;50944.171734496624;7835.9973748795355;-0.0;0.0;89823.33177058534;24389.912764563167;0.0;9253.699987256838;3.5826388912210363;0.2808144233196415
108;2019-06-13 18:48:45.162;587;574;196;196;177;39;80;26;-22;36;733;225;-23;18;253;154;233;539;179;71;79;-93;618;357;362;142;362;305;619;-2.0;-1.0;1321.0;252.0;0.0;21;100;68;1;0;0;1;0;0;0;1;1;0;0;0;19713.31640625;9900.689453125;3638.88330078125;2985.1328125;574.0;245855;572.0;1188.0;Calculated values ==>;1560444525.162;331.86;330.56;292.76000000000005;292.76000000000005;290.86;277.06;274.0616903277293;281.16;275.76000000000005;270.96000000000004;276.76000000000005;346.46000000000004;295.66;270.86;274.96000000000004;298.46000000000004;288.56;296.46000000000004;327.06;280.26000000000005;281.06;330.36;330.56;263.86;242.98782864720522;268.19934244402924;274.0616903277293;291.06;6180000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6190000.0;0.0;0.0;0.22016666666666668;0.042;0.0;0.0;2.9989637468099413;9900.689453125;3638.88330078125;2985.1328125;19713.31640625;479509.18928779376;477466.77978385787;251846.51501688472;251846.51501688472;245202.89578013698;430346.717906069;441576.36550645786;437812.597326149;472029.85167895287;526708.9807752598;470792.78709060856;437656.05685647397;443841.7334455326;466351.3762726499;453709.9666255224;400285.4455547604;472159.4107052852;440101.83946078573;441413.8914409164;239996.17471937067;240832.718256323;459120.7182997156;200166.39543870778;200047.73810968772;273.25212317079297;36709.55057051279;17386.078437503955;5668.093589842707;8413.137659332398;0;0;0;0;0;0;0;0;2;3;23456664904.53363;9059065199.825764;19701861604.59996;52321.77211555164;10876.081560162329;-0.0;0.0;90684.61276804791;24545.97929926868;0.0;9253.699987256838;3.824446579199055;0.31219683083323907
109;2019-06-13 18:49:45.142;588;574;194;195;176;40;81;27;-22;36;733;226;-24;14;253;154;233;542;180;72;80;-93;618;358;363;142;362;305;619;120.0;-1.0;1191.0;247.0;0.0;28;100;69;1;0;0;1;0;0;0;1;1;0;0;0;19827.921875;9991.9638671875;3803.71435546875;2981.615234375;574.0;245856;572.0;1188.0;Calculated values ==>;1560444585.142;331.96000000000004;330.56;292.56;292.66;290.76000000000005;277.16;274.1680685717883;281.26000000000005;275.86;270.96000000000004;276.76000000000005;346.46000000000004;295.76000000000005;270.76000000000005;274.56;298.46000000000004;288.56;296.46000000000004;327.36;280.36;281.16;330.36;330.56;263.86;242.98782864720522;268.19934244402924;274.1680685717883;291.16;6180000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3050000.0;6190000.0;0.02;0.0;0.1985;0.04116666666666667;0.0;0.02;2.9989637468099413;9991.9638671875;3803.71435546875;2981.615234375;19827.921875;479656.1046852939;477466.77978385787;251114.50089538752;251479.40648306825;244870.0956591422;430280.9020939914;441526.9608701017;437812.597326149;472029.85167895287;526708.9807752598;470912.55056296923;437499.1961693786;443257.1847228264;466351.3762726499;453537.8608862984;400285.4455547604;472622.0462853444;440049.43056880176;441364.16243693535;239996.17471937067;240832.718256323;459120.7182997156;200449.85297822542;200449.85297822542;273.36804514455554;37038.95105285495;17551.795291188922;5717.799915949008;8475.138632605152;0;0;0;0;0;0;0;0;2;3;23674092404.60277;9144236799.852848;19884800604.658134;47116.504753062836;10648.617289068014;-0.0;4818.286189174199;91512.98885811404;24725.291998905817;0.0;9293.838988051084;3.7302445946713036;0.27860937849409345
110;2019-06-13 18:50:45.123;590;575;193;194;174;40;82;26;-23;36;733;226;-24;19;253;154;234;545;180;72;81;-93;623;357;362;141;362;304;625;-2.0;-1.0;1269.0;329.0;0.0;23;100;69;1;0;0;1;0;0;0;1;1;0;0;0;19913.640625;10144.982421875;3765.82470703125;2978.830078125;575.0;245857;572.0;1191.0;Calculated values ==>;1560444645.123;332.16;330.66;292.46000000000004;292.56;290.56;277.16;274.0616903277293;281.36;275.76000000000005;270.86;276.76000000000005;346.46000000000004;295.76000000000005;270.76000000000005;275.06;298.46000000000004;288.56;296.56;327.66;280.36;281.26000000000005;330.36;330.66;263.86;242.77792619122317;268.0796299477929;274.0616903277293;291.16;6230000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6250000.0;0.0;0.0;0.2115;0.05483333333333333;0.0;0.0;3.006384417204549;10144.982421875;3765.82470703125;2978.830078125;19913.640625;479363.65222473396;476893.1904667063;250491.31740739368;250850.12558084365;244007.8024999823;430346.717906069;441900.3260764663;437883.18805776763;472161.77640367835;526787.0045232807;471047.6080263066;437727.04723144654;444188.7006036905;466351.3762726499;453709.9666255224;267979.2234453637;472320.44351743127;440267.06782150705;441738.5093897329;239996.17471937067;241250.99604349316;459276.02651580586;199581.53441589526;200449.85297822542;273.0212776229674;37370.02586649246;17719.550037617926;5767.454564556056;8538.19814956398;0;0;0;0;0;0;0;0;2;3;23891523529.409176;9229109914.777279;20067442749.495514;50400.799745256;14239.914650145098;-0.0;0.0;92325.37572421205;24932.630753477588;0.0;9333.978658003241;3.827241142189295;0.33107109446807786
111;2019-06-13 18:51:45.113;594;577;193;193;173;40;82;27;-23;36;734;225;-25;13;253;153;235;549;180;72;82;-93;625;358;363;141;362;304;626;278.0;-1.0;1377.0;314.0;0.0;24;100;69;1;0;0;1;0;0;0;1;1;0;1;0;19859.408203125;10097.060546875;3839.82250976562;2976.35546875;576.0;245858;573.0;1188.0;Calculated values ==>;1560444705.113;332.56;330.86;292.46000000000004;292.46000000000004;290.46000000000004;277.16;274.1680685717883;281.36;275.86;270.86;276.76000000000005;346.56000000000006;295.66;270.66;274.46000000000004;298.46000000000004;288.46000000000004;296.66;328.06;280.36;281.36;330.46000000000004;330.76000000000005;263.86;242.77792619122317;268.0796299477929;274.1680685717883;291.16;6250000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;6260000.0;0.04633333333333333;0.0;0.22949999999999998;0.052333333333333336;0.0;0.04633333333333333;2.9986593898477194;10097.060546875;3839.82250976562;2976.35546875;19859.408203125;479719.1627680904;477072.60154996085;250448.562875701;250448.562875701;243649.06282496746;430280.9020939914;441689.4268647018;437883.18805776763;472161.77640367835;526891.7281662308;470928.0465685615;437570.5891863215;443315.08579407755;466351.3762726499;453395.3457919151;268307.8239171563;472811.8728101693;440049.43056880176;441689.4268647018;240414.4444865203;241669.27786274583;459276.02651580586;200441.50900638997;200441.50900638997;273.3647622741207;37701.41269976726;17888.20561510242;5817.072839696864;8601.56797964845;0;0;0;0;0;0;0;0;2;3;24108987279.44375;9313695814.790726;20249812349.524506;54492.86534229117;13545.673082992766;-0.0;11177.82019410178;93199.34391443459;25164.138726863133;0.0;9427.111634885292;4.683689554810211;0.3223707078074166
