;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
112;2019-06-13 18:52:45.124;597;578;192;192;173;40;83;27;-23;37;734;225;-25;19;254;153;236;551;182;73;82;-93;629;357;362;140;362;304;630;298.0;0.0;1438.0;184.0;0.0;27;100;69;1;0;0;1;0;0;0;1;1;0;0;0;19894.962890625;10095.7158203125;3958.02416992188;2977.37231445312;577.0;245859;574.0;1189.0;Calculated values ==>;1560444765.124;332.86;330.96000000000004;292.36;292.36;290.46000000000004;277.16;274.0616903277293;281.46000000000004;275.86;270.86;276.86;346.56000000000006;295.66;270.66;275.06;298.56;288.46000000000004;296.76000000000005;328.26000000000005;280.46000000000004;281.36;330.56;330.86;263.86;242.56692532238324;268.0796299477929;274.0616903277293;291.36;6290000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;6300000.0;0.049666666666666665;0.0;0.23966666666666667;0.03066666666666667;0.0;0.049666666666666665;3.0010309308149337;10095.7158203125;3958.02416992188;2977.37231445312;19894.962890625;479694.3020872396;476740.07419194176;249925.5899045297;249925.5899045297;243519.33337961618;430346.717906069;442061.818510252;437883.18805776763;472391.7460337592;526891.7281662308;470928.0465685615;437570.5891863215;444188.7006036905;466481.5206930663;453567.83574282797;268428.8559507887;472613.76015928783;440431.9404890446;441900.3260764663;240832.718256323;242087.5637286956;459430.9838903956;200992.40988348293;200992.40988348293;273.5767383932026;38032.759862256804;18056.509602009293;5866.696333992556;8666.561948858773;0;0;0;0;0;0;0;0;2;3;24326527155.010708;9398011270.010471;20432245789.99997;56774.82316910357;7925.449602878656;-0.0;11965.093170918173;94126.74464674846;25343.097552815907;0.0;9620.004603991934;4.501489073135856;0.2784494723371203
113;2019-06-13 18:53:45.134;600;580;193;193;172;40;84;27;-23;37;736;226;-25;14;254;152;236;554;181;74;83;-94;630;358;363;140;363;304;631;126.0;-1.0;1480.0;182.0;0.0;26;100;69;1;0;0;1;0;0;0;1;1;0;1;0;19785.81640625;10185.2998046875;3914.59912109375;2973.9091796875;578.0;245860;575.0;1192.0;Calculated values ==>;1560444825.134;333.16;331.16;292.46000000000004;292.46000000000004;290.36;277.16;274.1680685717883;281.56;275.86;270.86;276.86;346.76;295.76000000000005;270.66;274.56;298.56;288.36;296.76000000000005;328.56;280.56;281.46000000000004;330.66;330.96000000000004;263.76000000000005;242.56692532238324;268.0796299477929;274.1680685717883;291.26000000000005;6300000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6310000.0;0.021;0.0;0.24666666666666667;0.030333333333333334;0.0;0.021;3.00844976537227;10185.2998046875;3914.59912109375;2973.9091796875;19785.81640625;480020.73940149223;476920.65261207335;250237.476984484;250237.476984484;243164.79979668267;430280.9020939914;442013.3735559718;437883.18805776763;472391.7460337592;527101.1448942289;471047.6080263066;437570.5891863215;443461.255666955;466338.3406344101;453252.6523967148;268326.5810916256;472951.7835499306;440380.2161781285;441851.56343584816;241250.99604349316;242505.85365607988;459329.5123731156;201166.82193874504;201166.82193874504;273.64949549241857;38363.48813520501;18225.546233601355;5916.298612104587;8732.178077139157;0;0;0;0;0;0;0;0;2;3;24544063404.976135;9482025269.99712;20614676189.970978;58390.03697602558;7830.9349431759065;-0.0;5054.379571439166;95086.61176566663;25474.422641212917;0.0;9761.857181645622;4.174543315138415;0.29218009912444587
114;2019-06-13 18:54:45.115;604;582;193;193;173;41;86;28;-23;37;737;226;-25;19;254;151;237;554;184;74;85;-94;631;358;363;139;363;304;632;278.0;-1.0;1458.0;143.0;0.0;32;100;69;1;0;0;1;0;0;0;1;1;0;0;0;20080.404296875;10205.6728515625;4109.607421875;2982.53271484375;579.0;245861;576.0;1192.0;Calculated values ==>;1560444885.115;333.56;331.36;292.46000000000004;292.46000000000004;290.46000000000004;277.26000000000005;274.1680685717883;281.76000000000005;275.96000000000004;270.86;276.86;346.86;295.76000000000005;270.66;275.06;298.56;288.26000000000005;296.86;328.56;280.56;281.66;330.76000000000005;331.06;263.76000000000005;242.35481222062532;268.0796299477929;274.1680685717883;291.56;6310000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6320000.0;0.04633333333333333;0.0;0.243;0.02383333333333333;0.0;0.04633333333333333;3.008296428335578;10205.6728515625;4109.607421875;2982.53271484375;20080.404296875;480494.33140689746;477101.34337916895;250195.78618403003;250195.78618403003;243455.1063493348;430280.9020939914;442336.0261245639;437883.18805776763;472523.0838727012;527205.8380528146;471047.6080263066;437570.5891863215;444188.7006036905;466338.3406344101;453109.7795175533;268756.37058432965;472825.2738686759;440380.2161781285;442174.86015567573;241669.27786274583;242924.1476594651;459484.33333256777;201504.11778060487;201504.11778060487;273.7814654238069;38695.60143824182;18395.417196074348;5965.9199094598325;8799.025289948222;0;0;0;0;0;0;0;0;2;3;24761794434.782272;9565698764.922619;20797018429.808624;57440.114077350554;6148.528470655116;-0.0;11151.07773004495;96051.55736068699;25590.88127930714;0.0;9896.859894636575;4.32076126205576;0.26464455318882313
115;2019-06-13 18:55:45.115;606;583;193;193;172;40;86;27;-23;37;738;226;-25;16;254;151;238;556;181;74;85;-94;634;357;362;139;362;304;635;-1.0;0.0;1487.0;311.0;0.0;28;100;70;1;0;0;1;0;0;0;1;1;0;0;0;20175.037109375;10539.923828125;4046.58569335938;2981.36767578125;580.0;245862;577.0;1188.0;Calculated values ==>;1560444945.115;333.76000000000005;331.46000000000004;292.46000000000004;292.46000000000004;290.36;277.16;274.0616903277293;281.76000000000005;275.86;270.86;276.86;346.96000000000004;295.76000000000005;270.66;274.76000000000005;298.56;288.26000000000005;296.96000000000004;328.76000000000005;280.56;281.66;330.86;331.16;263.76000000000005;242.35481222062532;268.0796299477929;274.0616903277293;291.26000000000005;6340000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6350000.0;0.0;0.0;0.24783333333333332;0.05183333333333333;0.0;0.0;2.998048467811589;10539.923828125;4046.58569335938;2981.36767578125;20175.037109375;480441.8646300191;476890.85001354135;250071.73930739332;250071.73930739332;243038.69837161925;430346.717906069;442544.37911539245;437883.18805776763;472523.0838727012;527310.5211232998;471047.6080263066;437570.5891863215;443752.90924145415;466481.5206930663;453283.0443037091;268980.004496305;472755.88817267295;440596.4608192194;442383.84218772314;242087.5637286956;243342.44575359824;459484.33333256777;199979.17067640353;201504.11778060487;273.17831501037307;39031.06344996057;18568.297168405075;6015.619079381708;8866.993565908508;0;0;0;0;0;0;0;0;2;3;24979294434.782272;9649098764.922619;20979418429.808624;58960.54564101473;13451.017597677845;-0.0;0.0;97021.56285834002;25754.21082987658;0.0;9989.78554238695;4.121816337033773;0.34479505468019145
116;2019-06-13 18:56:45.126;608;585;193;193;172;40;87;27;-23;37;738;225;-25;19;254;151;239;558;180;75;86;-95;634;358;363;140;363;304;636;291.0;-2.0;1405.0;355.0;0.0;31;100;70;1;0;0;1;0;0;0;1;1;0;0;0;20205.119140625;10205.166015625;4146.72998046875;2983.1123046875;581.0;245863;578.0;1188.0;Calculated values ==>;1560445005.126;333.96000000000004;331.66;292.46000000000004;292.46000000000004;290.36;277.16;274.1680685717883;281.86;275.86;270.86;276.86;346.96000000000004;295.66;270.66;275.06;298.56;288.26000000000005;297.06;328.96000000000004;280.66;281.76000000000005;330.96000000000004;331.26000000000005;263.66;242.56692532238324;268.0796299477929;274.1680685717883;291.16;6340000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6360000.0;0.0485;0.0;0.2341666666666667;0.059166666666666666;0.0;0.0485;2.9978952783428925;10205.166015625;4146.72998046875;2983.1123046875;20205.119140625;480736.7263260959;477072.41970165644;250030.7271405742;250030.7271405742;243007.4250597562;430280.9020939914;442496.8743120531;437883.18805776763;472391.7460337592;527310.5211232998;470928.0465685615;437570.5891863215;444188.7006036905;466338.3406344101;453109.7795175533;269519.7254501077;472940.1026715464;440545.07506360364;442336.0261245639;242505.85365607988;243760.74795305103;459228.0080760923;200217.9602152836;200217.9602152836;273.27674578630905;39367.62644348932;18741.204610753943;6065.332191550975;8935.283713996025;0;0;0;0;0;0;0;0;2;3;25196834309.484962;9732814109.808207;21161851869.559296;55653.274186448354;15324.761165097849;-0.0;11742.726196600095;97976.85312671027;25994.05294890059;0.0;10087.659534167655;4.7718905069355095;0.3344202063531735
117;2019-06-13 18:57:45.106;609;583;188;188;172;47;45;29;-23;38;738;225;-24;17;253;152;239;539;181;61;44;-95;600;365;370;143;370;306;599;-1.0;96.0;1311.0;349.0;0.0;83;100;73;1;0;0;1;0;0;0;1;1;0;0;0;20308.908203125;9761.0126953125;5290.0439453125;2973.72827148438;581.0;245864;579.0;1191.0;Calculated values ==>;1560445065.106;334.06;331.46000000000004;291.96000000000004;291.96000000000004;290.36;277.86;274.9066339382667;277.66;276.06;270.86;276.96000000000004;346.96000000000004;295.66;270.76000000000005;274.86;298.46000000000004;288.36;297.06;327.06;279.26000000000005;277.56;331.06;331.26000000000005;263.66;243.1966462407574;268.3187672390254;274.9066339382667;291.26000000000005;6000000.0;3650000.0;3700000.0;1430000.0;3700000.0;3060000.0;5990000.0;0.0;0.016;0.2185;0.05816666666666667;0.0;0.0;3.0054657209649704;9761.0126953125;5290.0439453125;2973.72827148438;20308.908203125;484732.5698446509;481143.39794882806;249820.93076345138;249820.93076345138;244236.7430614755;429811.8947417682;433720.1347006524;437427.84448784514;472095.1348084983;527155.0783913296;470657.2968539335;437270.2536001789;443492.7161922392;465196.3094706972;452029.09594127483;412183.9903320391;474687.9576879467;436593.26504608744;433536.1482522121;242924.1476594651;243760.74795305103;458760.78976260015;201518.82192359617;200217.9602152836;273.81839112842596;39705.130799163046;18907.53397179045;6114.9559829221425;9013.897283474962;0;0;0;0;0;0;0;0;2;3;25416661009.554867;9817685809.835196;21344790869.61747;51546.1214302884;14962.907795968733;0.0;0.0;98869.88364770146;26246.366057909265;0.0;10185.482967153217;3.6898653465526325;0.3221782471213789
118;2019-06-13 18:58:45.107;597;579;198;197;171;44;41;29;-22;39;736;226;-24;17;252;147;238;509;182;59;41;-97;605;357;362;141;362;304;606;208.0;-1.0;1369.0;150.0;0.0;53;100;74;1;0;0;1;0;0;0;1;1;0;0;0;20140.82421875;10092.85546875;4518.05322265625;2972.99047851562;580.0;245865;578.0;1189.0;Calculated values ==>;1560445125.107;332.86;331.06;292.96000000000004;292.86;290.26000000000005;277.56;274.0616903277293;277.26000000000005;276.06;270.96000000000004;277.06;346.76;295.76000000000005;270.76000000000005;274.86;298.36;287.86;296.96000000000004;324.06;279.06;277.26000000000005;330.96000000000004;331.16;263.46000000000004;242.77792619122317;268.0796299477929;274.0616903277293;291.36;6050000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6060000.0;0.034666666666666665;0.0;0.22816666666666666;0.025;0.0;0.034666666666666665;3.0005720776329787;10092.85546875;4518.05322265625;2972.99047851562;20140.82421875;482463.92904624966;479747.9995023807;253225.603818758;252843.4645091159;243660.70825976974;430346.717906069;434960.5676705249;438039.0146135774;472456.96783784614;527101.1448942289;471047.6080263066;437727.04723144654;443898.39648781426;466221.12760670384;452711.3097642865;409641.0664595615;469193.1439071687;438090.06076039566;434960.5676705249;242505.85365607988;243342.44575359824;458869.0855255645;201054.29627089464;201054.29627089464;273.60099181180783;40042.21752162931;19072.9856310969;6164.512798575691;9095.632789003135;0;0;0;0;0;0;0;0;2;3;25636264670.162205;9902887230.07083;21527793920.123585;54072.01323518878;6445.369731366747;-0.0;8108.750741853848;99750.04944153334;26424.77134450234;0.0;10253.057016404264;3.902782485570536;0.25168318722636746
119;2019-06-13 18:59:45.097;587;577;207;207;180;38;42;26;-24;37;735;227;-25;17;252;146;236;510;181;61;42;-98;597;354;359;139;359;303;597;-2.0;-1.0;1291.0;156.0;0.0;35;100;70;1;0;0;1;0;0;0;1;1;0;0;0;20439.673828125;9622.4443359375;3920.30981445312;2974.3095703125;578.0;245866;576.0;1189.0;Calculated values ==>;1560445185.097;331.86;330.86;293.86;293.86;291.16;276.96000000000004;273.7412296467126;277.36;275.76000000000005;270.76000000000005;276.86;346.66;295.86;270.66;274.86;298.36;287.76000000000005;296.76000000000005;324.16;279.26000000000005;277.36;330.76000000000005;330.96000000000004;263.36;242.35481222062532;267.9596281332873;273.7412296467126;291.26000000000005;5970000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;5970000.0;0.0;0.0;0.21516666666666667;0.026000000000000002;0.0;0.0;3.000878163613783;9622.4443359375;3920.30981445312;2974.3095703125;20439.673828125;481947.66264563537;480511.77634215116;257350.78648137758;257350.78648137758;247049.7525939866;430542.39183029096;435856.36625110224;437953.82195464283;472523.0838727012;527074.2923343037;471301.7307002258;437798.07955487026;444100.09568505123;466650.54303335864;453090.7323638435;412236.96756590164;470539.66755146376;439100.3218987744;435856.36625110224;241669.27786274583;242505.85365607988;459078.972389739;199997.54882369837;201054.29627089464;273.17268902118474;40380.33197559374;19237.25241314839;6214.065371987909;9165.940760762136;0;0;0;0;0;0;0;0;2;3;25852528619.337086;9986873229.750395;21709863569.42893;51200.25810200822;6736.117012717057;-0.0;0.0;100627.17215450882;26534.598759330198;0.0;10320.618676841468;3.5076679544503793;0.270653440758852
120;2019-06-13 19:00:45.097;581;571;205;206;186;36;44;25;-24;36;735;226;-26;14;251;150;234;475;180;62;43;-101;594;353;358;139;358;303;595;86.0;-1.0;1132.0;257.0;0.0;19;100;69;1;0;0;1;0;0;0;1;1;0;0;0;20517.037109375;9604.419921875;3365.1376953125;2969.62255859375;575.0;245867;574.0;1188.0;Calculated values ==>;1560445245.097;331.26000000000005;330.26000000000005;293.66;293.76000000000005;291.76000000000005;276.76000000000005;273.6339639331285;277.56;275.66;270.76000000000005;276.76000000000005;346.66;295.76000000000005;270.56;274.56;298.26000000000005;288.16;296.56;320.66;279.36;277.46000000000004;330.56;330.66;263.06;242.35481222062532;267.9596281332873;273.6339639331285;291.16;5940000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3030000.0;5950000.0;0.014333333333333333;0.0;0.18866666666666668;0.04283333333333333;0.0;0.014333333333333333;2.998811660486149;9604.419921875;3365.1376953125;2969.62255859375;20517.037109375;481434.7998180991;479879.77082287794;256635.36636593723;257054.8481605298;249270.2964500536;430607.02586249536;436440.2506915519;437953.82195464283;472424.9728513876;527074.2923343037;471182.43685157836;437642.0229114993;443664.5507289629;466663.7800689285;453830.29482252937;412683.7383670324;465315.0808292372;439488.030622605;436266.9853589771;240832.718256323;241250.99604349316;458774.6081297476;198805.45498677794;198805.45498677794;272.6971012509165;40721.63790007291;19397.476281963496;6263.598139728794;9226.652823343517;0;0;0;0;0;0;0;0;2;3;26067628619.337086;10070273229.750395;21891663569.42893;45119.32523460384;11135.345392957199;-0.0;3403.615268668188;101429.83534898059;26683.527612710815;0.0;10348.982137413703;3.7428704135534443;0.29223285169996627
121;2019-06-13 19:01:45.148;575;566;199;200;183;35;46;23;-25;34;735;225;-26;17;251;153;232;432;179;63;45;-105;597;353;358;139;358;302;598;289.0;-1.0;1014.0;300.0;0.0;11;100;67;1;0;0;1;0;0;0;1;1;0;0;0;20179.892578125;9503.4501953125;3205.560546875;2969.0390625;574.0;245868;572.0;1188.0;Calculated values ==>;1560445305.148;330.66;329.76000000000005;293.06;293.16;291.46000000000004;276.66;273.6339639331285;277.76000000000005;275.46000000000004;270.66;276.56;346.66;295.66;270.56;274.86;298.26000000000005;288.46000000000004;296.36;316.36;279.46000000000004;277.66;330.36;330.56;262.66;242.35481222062532;267.8393353686513;273.6339639331285;291.06;5970000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;5980000.0;0.04816666666666667;0.0;0.169;0.05;0.0;0.04816666666666667;2.9989637468099413;9503.4501953125;3205.560546875;2969.0390625;20179.892578125;480223.13478173333;478799.1056184078;254031.90376016908;254427.1631173266;248065.85526709055;430607.02586249536;436785.46530047123;438024.4983934438;472228.6972694908;527152.0999284992;471197.8776569007;437869.15320432716;444301.04523409;466663.7800689285;454253.17960637755;410626.30914690223;457743.43886305054;439653.66790258134;436613.07576265995;239996.17471937067;240832.718256323;458368.3232398762;198589.9010557521;198589.9010557521;272.6115212318198;41061.06725138912;19556.843880667224;6313.129052188597;9281.455184582213;0;0;0;0;0;0;0;0;2;3;26282611199.76044;10153744119.91477;22073317844.78665;40464.446950069905;12988.921109206205;-0.0;11464.782915049396;102143.6396703115;26884.734047512793;0.0;10472.990773676021;4.140703198615682;0.2811063307433525
122;2019-06-13 19:02:45.118;573;566;195;195;179;36;47;23;-25;34;736;225;-27;12;251;155;230;437;180;64;46;-108;606;353;358;139;358;302;608;291.0;-1.0;1050.0;366.0;0.0;1;100;64;1;0;0;1;0;0;0;1;1;0;0;0;19547.693359375;9509.1123046875;3020.37475585938;2957.33837890625;573.0;245869;571.0;1191.0;Calculated values ==>;1560445365.118;330.46000000000004;329.76000000000005;292.66;292.66;291.06;276.76000000000005;273.6339639331285;277.86;275.46000000000004;270.66;276.56;346.76;295.66;270.46000000000004;274.36;298.26000000000005;288.66;296.16;316.86;279.56;277.76000000000005;330.26000000000005;330.46000000000004;262.36;242.35481222062532;267.8393353686513;273.6339639331285;291.16;6060000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6080000.0;0.0485;0.0;0.175;0.061000000000000006;0.0;0.0485;3.0066891730003737;9509.1123046875;3020.37475585938;2957.33837890625;19547.693359375;478871.5718534648;477602.60896793706;251991.06121618595;251991.06121618595;246278.27668404893;430607.02586249536;436957.42395210196;438024.4983934438;472228.6972694908;527256.6740192041;471197.8776569007;437713.4967235476;443576.6592147222;466663.7800689285;454534.2612377077;405464.7716853248;457043.1981572532;439818.9425820325;436785.46530047123;239577.9089402584;240414.4444865203;458063.25475081766;198146.62731182555;198146.62731182555;272.43518656627873;41391.96493608474;19715.20268256569;6362.490837651192;9333.312037399312;0;0;0;0;0;0;0;0;2;3;26497303799.862865;10237102419.954538;22254427244.873055;41978.6274392832;15854.91427377852;-0.0;11573.983642449315;102830.32177774042;27124.979159838185;0.0;10664.884500219403;4.4817141916440395;0.3218548990351322
123;2019-06-13 19:03:48.089;575;568;191;192;175;37;50;22;-27;33;736;225;-28;18;252;157;230;477;179;65;48;-109;610;354;359;140;359;301;612;264.0;-1.0;957.0;281.0;0.0;1;100;59;1;0;0;1;0;0;0;1;1;0;0;0;18837.80859375;9241.337890625;3039.85424804688;2946.92260742188;572.0;245870;571.0;1189.0;Calculated values ==>;1560445428.089;330.66;329.96000000000004;292.26000000000005;292.36;290.66;276.86;273.7412296467126;278.16;275.36;270.46000000000004;276.46000000000004;346.76;295.66;270.36;274.96000000000004;298.36;288.86;296.16;320.86;279.66;277.96000000000004;330.26000000000005;330.36;262.26000000000005;242.56692532238324;267.7187500070086;273.7412296467126;291.06;6100000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;6120000.0;0.044000000000000004;0.0;0.1595;0.04683333333333333;0.0;0.044000000000000004;3.0017920016068134;9241.337890625;3039.85424804688;2946.92260742188;18837.80859375;478690.1856867998;477417.1535860468;250335.75890242096;250698.9930589564;244781.68824205402;430542.39183029096;437240.5822781351;437940.2675631159;471998.58498376724;527334.374113208;471332.4514500774;437785.01000687695;444644.95881864097;466650.54303335864;454645.50595756964;403303.7972775238;463221.94734968146;439765.03452980146;436897.1440491649;239577.9089402584;239996.17471937067;457803.4199825874;198791.26187994177;198791.26187994177;272.69562293459336;41727.68346966895;19879.193599013808;6414.129340194394;9386.314631890857;0;0;0;0;0;0;0;0;2;3;26723054834.705597;10324946964.893341;22444284809.74079;38144.266406466275;12130.402737807237;-0.0;10476.658815445819;103531.07438119123;27369.737964881086;0.0;10857.738806503956;3.989418846170893;0.2722178341156384
124;2019-06-13 19:04:45.099;580;570;187;188;172;39;51;22;-27;34;735;225;-28;14;252;158;231;504;178;66;50;-107;611;356;361;139;361;301;613;85.0;-1.0;1053.0;240.0;0.0;2;100;58;1;0;0;1;0;0;0;1;1;0;0;0;18311.908203125;9185.6865234375;3038.91723632812;2947.52490234375;572.0;245871;571.0;1190.0;Calculated values ==>;1560445485.099;331.16;330.16;291.86;291.96000000000004;290.36;277.06;273.955091788801;278.26000000000005;275.36;270.46000000000004;276.56;346.66;295.66;270.36;274.56;298.36;288.96000000000004;296.26000000000005;323.56;279.76000000000005;278.16;330.26000000000005;330.36;262.46000000000004;242.35481222062532;267.7187500070086;273.955091788801;290.96000000000004;6110000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6130000.0;0.014166666666666666;0.0;0.1755;0.04;0.0;0.014166666666666666;3.0043166374365917;9185.6865234375;3038.91723632812;2947.52490234375;18311.908203125;479305.6614320235;477593.4813287627;248862.1582480578;249216.60311412363;243753.25717736612;430412.23801567365;436949.6230331232;437940.2675631159;472228.6972694908;527229.8644493856;471332.4514500774;437785.01000687695;444068.8471814032;466364.5342688999;454446.891000169;403289.20493034757;467460.4151514711;439491.22312496265;436776.8904632732;239577.9089402584;239996.17471937067;458164.97835251613;199522.84477708658;199522.84477708658;272.99383884971826;42021.83699109055;20025.099802023527;6460.801903038217;9434.446682205613;0;0;0;0;0;0;0;0;2;3;26928290834.671265;10404475914.880037;22615884909.712086;41842.257698948146;10345.685343017183;-0.0;3361.0989805543104;104164.41212264773;27547.704878946843;0.0;10967.306941478679;3.6612556655446067;0.28183881958762813
125;2019-06-13 19:05:45.120;584;571;186;187;169;40;52;23;-27;34;735;224;-28;21;252;159;231;521;178;67;51;-104;614;357;362;139;362;301;615;-1.0;0.0;1066.0;162.0;0.0;1;100;55;1;0;0;1;0;0;0;1;1;0;1;0;17870.1640625;9035.2373046875;2992.85205078125;2950.19482421875;573.0;245872;571.0;1189.0;Calculated values ==>;1560445545.12;331.56;330.26000000000005;291.76000000000005;291.86;290.06;277.16;274.0616903277293;278.36;275.46000000000004;270.46000000000004;276.56;346.66;295.56;270.36;275.26000000000005;298.36;289.06;296.26000000000005;325.26000000000005;279.86;278.26000000000005;330.26000000000005;330.46000000000004;262.76000000000005;242.35481222062532;267.7187500070086;274.0616903277293;290.96000000000004;6140000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;6150000.0;0.0;0.0;0.17766666666666667;0.027000000000000003;0.0;0.0;3.0016401567568787;9035.2373046875;2992.85205078125;2950.19482421875;17870.1640625;479538.75693622004;477501.4292669879;248428.59836021988;248779.95609617833;242707.79423784465;430346.717906069;436890.05270406;437940.2675631159;472228.6972694908;527229.8644493856;471213.42438966146;437785.01000687695;445074.8090602398;466221.12760670384;454418.0184064888;401541.5741331258;469879.1324058183;439437.3001688844;436716.91860004765;239577.9089402584;240414.4444865203;458469.9448394925;200419.403204258;199522.84477708658;273.351729469148;42323.45979055479;20176.993978054044;6509.96676903378;9484.72901884858;0;0;0;0;0;0;0;0;2;3;27145266749.3403;10487905104.752779;22796548119.436512;42199.54023442376;6967.3646241513325;-0.0;0.0;104865.00555960115;27692.030791515503;0.0;10995.325902812587;3.2825458689889064;0.25743327150424766
126;2019-06-13 19:06:45.120;588;573;186;187;168;42;53;23;-27;35;735;224;-28;15;252;159;232;531;179;68;52;-103;615;358;363;138;363;301;617;-1.0;-1.0;1118.0;148.0;0.0;5;100;51;1;0;0;1;0;0;0;1;1;0;1;0;17509.9609375;8833.5830078125;3141.76293945312;2939.61059570312;574.0;245873;572.0;1188.0;Calculated values ==>;1560445605.12;331.96000000000004;330.46000000000004;291.76000000000005;291.86;289.96000000000004;277.36;274.1680685717883;278.46000000000004;275.46000000000004;270.46000000000004;276.66;346.66;295.56;270.36;274.66;298.36;289.06;296.36;326.26000000000005;279.96000000000004;278.36;330.36;330.56;262.86;242.14157278889297;267.7187500070086;274.1680685717883;291.06;6150000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;6170000.0;0.0;0.0;0.18633333333333332;0.024666666666666667;0.0;0.0;2.9989637468099413;8833.5830078125;3141.76293945312;2939.61059570312;17509.9609375;480007.277762885;477558.2883243333;248348.2263456013;248698.42710397101;242320.8449558343;430280.9020939914;436830.5876020472;437940.2675631159;472458.26935960614;527229.8644493856;471213.42438966146;437785.01000687695;444213.19900484144;466077.4508732314;454247.80245584727;401530.5313052883;471177.80575465877;439383.49124631356;436657.0512451711;239996.17471937067;240832.718256323;458727.9298030529;200891.29632097148;199522.84477708658;273.5414853645827;42618.29416555479;20325.900813991546;6559.048480866462;9535.850810433867;0;0;0;0;0;0;0;0;2;3;27362766749.3403;10571005104.752779;22977148119.436512;44170.124974786246;6359.970292558009;-0.0;0.0;105584.7527696779;27803.091915821413;0.0;10995.325902812587;3.3878808243102343;0.2619397301010311
127;2019-06-13 19:07:45.141;591;574;188;188;169;42;48;24;-27;35;734;225;-28;21;252;159;233;536;180;69;48;-102;615;358;363;139;363;301;617;-1.0;-1.0;960.0;285.0;0.0;8;100;48;1;0;0;1;0;0;0;1;1;0;1;0;17337.7890625;8638.537109375;3247.21240234375;2941.22412109375;574.0;245874;572.0;1191.0;Calculated values ==>;1560445665.141;332.26000000000005;330.56;291.96000000000004;291.96000000000004;290.06;277.36;274.1680685717883;277.96000000000004;275.56;270.46000000000004;276.66;346.56000000000006;295.66;270.36;275.26000000000005;298.36;289.06;296.46000000000004;326.76000000000005;280.06;277.96000000000004;330.36;330.56;262.96000000000004;242.35481222062532;267.7187500070086;274.1680685717883;291.16;6150000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;6170000.0;0.0;0.0;0.16;0.0475;0.0;0.0;3.0065368875847134;8638.537109375;3247.21240234375;2941.22412109375;17337.7890625;480445.48606513324;477706.9231156906;249050.48056010873;249050.48056010873;242643.52370793704;430280.9020939914;435958.4241996531;437940.2675631159;472326.8440106818;527125.3449287468;471332.4514500774;437785.01000687695;445074.8090602398;466077.4508732314;454247.80245584727;402114.8165590256;471952.4814397602;439550.530927348;435958.4241996531;239996.17471937067;240832.718256323;458673.08712974;199370.86410013103;199522.84477708658;272.94212980178384;42908.79372220312;20471.55277567485;6608.072589394318;9589.110906257243;0;0;0;0;0;0;0;0;2;3;27580642979.873425;10654134189.956188;23157811329.87858;38171.10455407758;12316.855593906426;-0.0;0.0;106271.1698460175;27958.786605998423;0.0;10995.325902812587;3.405142640589362;0.30208154465459985
128;2019-06-13 19:08:45.121;594;575;189;190;169;42;50;24;-27;36;734;225;-28;17;252;159;233;540;177;70;49;-101;612;358;363;140;362;301;614;78.0;-1.0;1108.0;422.0;0.0;5;100;46;1;0;0;1;0;0;0;1;1;0;1;0;17079.111328125;8462.771484375;3157.791015625;2952.6953125;575.0;245875;573.0;1188.0;Calculated values ==>;1560445725.121;332.56;330.66;292.06;292.16;290.06;277.36;274.1680685717883;278.16;275.56;270.46000000000004;276.76000000000005;346.56000000000006;295.66;270.36;274.86;298.36;289.06;296.46000000000004;327.16;280.16;278.06;330.46000000000004;330.66;263.06;242.56692532238324;267.7187500070086;274.1680685717883;290.86;6120000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3010000.0;6140000.0;0.013000000000000001;0.0;0.18466666666666667;0.07033333333333333;0.0;0.013000000000000001;2.998811660486149;8462.771484375;3157.791015625;2952.6953125;17079.111328125;481229.1322252407;478213.9871202735;249530.59246337725;249888.35947316443;242740.08926476145;430280.9020939914;436308.6438538564;437940.2675631159;472293.48310962116;527125.3449287468;471332.4514500774;437785.01000687695;444501.2531899496;466221.12760670384;454247.80245584727;403817.5678968928;472950.8429968313;439717.1983153084;436133.76305498433;240414.4444865203;241250.99604349316;458618.2853979521;198907.5339525078;198907.5339525078;272.758381941851;43195.50562304841;20614.016177033085;6657.172212691453;9642.468143081123;0;0;0;0;0;0;0;0;2;3;27798370379.94266;10737806289.982796;23338351129.93599;44141.3781400923;18266.322851662913;-0.0;3083.9409783321953;106956.87855623504;28213.561473185724;0.0;11021.016844470807;4.493960294445139;0.38870056210254345
129;2019-06-13 19:09:45.122;595;575;190;191;171;42;52;24;-26;36;733;224;-28;16;252;158;233;536;177;71;51;-101;608;358;363;141;363;302;609;-1.0;-1.0;914.0;387.0;0.0;10;100;45;1;0;0;1;0;0;0;1;1;0;1;0;17033.162109375;8343.482421875;3220.28076171875;2944.52709960938;575.0;245876;573.0;1191.0;Calculated values ==>;1560445785.122;332.66;330.66;292.16;292.26000000000005;290.26000000000005;277.36;274.1680685717883;278.36;275.56;270.56;276.76000000000005;346.46000000000004;295.56;270.36;274.76000000000005;298.36;288.96000000000004;296.46000000000004;326.76000000000005;280.26000000000005;278.26000000000005;330.46000000000004;330.66;263.06;242.77792619122317;267.8393353686513;274.1680685717883;290.86;6080000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;6090000.0;0.0;0.0;0.15233333333333335;0.0645;0.0;0.0;3.006384417204549;8343.482421875;3220.28076171875;2944.52709960938;17033.162109375;481833.6652821494;478808.8992753906;250105.48950906287;250468.61805860078;243558.98061416994;430280.9020939914;436657.0512451711;437869.15320432716;472161.77640367835;526942.9218367933;471078.6509433241;437557.52604302316;444156.6089809168;466077.4508732314;454106.1615174019;405928.1139930385;472974.7803103466;439883.4970131265;436483.0716089266;240414.4444865203;241250.99604349316;458461.602745482;198421.12143938884;198907.5339525078;272.564934414643;43479.779305833275;20754.070626951252;6706.316551791668;9695.619627004751;0;0;0;0;0;0;0;0;2;3;28016174009.67956;10822107694.880962;23519254144.717464;36475.91683885894;16772.61104424301;-0.0;0.0;107628.70054376128;28505.557455150814;0.0;11046.716780917666;3.6702138462689886;0.345796863712032
130;2019-06-13 19:10:45.163;593;575;191;192;172;41;54;24;-26;36;732;223;-27;20;252;157;233;533;177;71;53;-100;606;357;362;140;362;302;607;147.0;-2.0;980.0;270.0;0.0;4;100;43;1;0;0;1;0;0;0;1;1;0;1;0;16782.458984375;8173.03125;3025.34643554688;2952.0791015625;575.0;245877;574.0;1189.0;Calculated values ==>;1560445845.163;332.46000000000004;330.66;292.26000000000005;292.36;290.36;277.26000000000005;274.0616903277293;278.56;275.56;270.56;276.76000000000005;346.36;295.46000000000004;270.46000000000004;275.16;298.36;288.86;296.46000000000004;326.46000000000004;280.26000000000005;278.46000000000004;330.56;330.66;263.16;242.56692532238324;267.8393353686513;274.0616903277293;290.86;6060000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6070000.0;0.0245;0.0;0.16333333333333336;0.045000000000000005;0.0;0.0245;3.001335912725616;8173.03125;3025.34643554688;2952.0791015625;16782.458984375;481775.15039375395;479045.9257038861;250558.1872149192;250924.90111483293;243957.54414387525;430346.717906069;437235.0200923345;437869.15320432716;472293.48310962116;526838.317763066;470959.35768479214;437713.4967235476;444733.05781294516;466221.12760670384;454135.31371311087;406925.53004589543;472771.6341037445;440101.83946078573;437062.7516608749;240832.718256323;241250.99604349316;458719.98957552284;199611.11624061383;199611.11624061383;273.03297336935435;43761.768710057055;20891.802293546214;6755.488514802515;9747.702085803247;0;0;0;0;0;0;0;0;2;3;28233822635.142807;10906465300.06051;23700577965.103397;38915.47937073985;11659.899300070907;-0.0;5817.565067796397;108257.3914922967;28742.65694920865;0.0;11095.229617720306;3.9852383980974624;0.29719839982243923
131;2019-06-13 19:11:45.103;590;574;191;192;172;40;56;25;-24;36;731;223;-26;11;253;155;233;528;177;71;55;-98;601;358;363;140;362;304;603;136.0;-1.0;1196.0;215.0;0.0;6;100;45;1;0;0;1;0;0;0;1;1;0;0;0;16972.095703125;8199.1728515625;3119.9423828125;2979.90966796875;575.0;245878;573.0;1188.0;Calculated values ==>;1560445905.103;332.16;330.56;292.26000000000005;292.36;290.36;277.16;274.1680685717883;278.76000000000005;275.66;270.76000000000005;276.76000000000005;346.26;295.46000000000004;270.56;274.26000000000005;298.46000000000004;288.66;296.46000000000004;325.96000000000004;280.26000000000005;278.66;330.46000000000004;330.66;263.36;242.56692532238324;268.0796299477929;274.1680685717883;290.86;6010000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3040000.0;6030000.0;0.02266666666666667;0.0;0.19933333333333333;0.035833333333333335;0.0;0.02266666666666667;2.998811660486149;8199.1728515625;3119.9423828125;2979.90966796875;16972.095703125;481918.0773956198;479372.7105968569;250739.78717425346;251109.4010582473;244096.14619786415;430280.9020939914;437348.5841517321;437727.04723144654;472293.48310962116;526577.5264948038;470688.72057778685;437413.810930519;443022.0508540321;466351.3762726499;453680.1988514557;409278.2672681568;472520.0066008872;439883.4970131265;437176.3494204144;240414.4444865203;241250.99604349316;458923.2969905021;200638.25224123462;200638.25224123462;273.44212421819134;44042.77537698101;21028.100892279694;6804.872321159576;9798.861615061434;0;0;0;0;0;0;0;0;2;3;28451105134.485962;10990381299.806833;23882196164.554367;47259.699801382245;9255.214103515418;-0.0;5361.530202728076;108974.79985673589;28916.77526776715;0.0;11188.295585566084;4.327319137508711;0.3062395364771783
132;2019-06-13 19:12:45.113;586;572;191;192;173;41;58;25;-22;36;732;223;-24;23;253;155;232;520;177;72;57;-97;604;358;363;140;362;305;606;179.0;0.0;1147.0;226.0;0.0;4;100;50;1;0;0;1;0;0;0;1;1;0;1;0;17278.4453125;8570.1005859375;3046.61450195312;2985.32421875;574.0;245879;573.0;1193.0;Calculated values ==>;1560445965.113;331.76000000000005;330.36;292.26000000000005;292.36;290.46000000000004;277.26000000000005;274.1680685717883;278.96000000000004;275.66;270.96000000000004;276.76000000000005;346.36;295.46000000000004;270.76000000000005;275.46000000000004;298.46000000000004;288.66;296.36;325.16;280.36;278.86;330.46000000000004;330.56;263.46000000000004;242.56692532238324;268.19934244402924;274.1680685717883;290.86;6040000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3050000.0;6060000.0;0.029833333333333333;0.0;0.19116666666666668;0.03766666666666666;0.0;0.029833333333333333;3.011585648101229;8570.1005859375;3046.61450195312;2985.32421875;17278.4453125;480996.6103087718;478725.03907066415;250603.27649871973;250970.70541004516;244324.77631940632;430280.9020939914;437691.7838488006;437812.597326149;472293.48310962116;526604.181823349;470553.05502092576;437499.1961693786;444567.3504985989;466351.3762726499;453680.1988514557;407428.9180703132;470904.1978484161;440049.43056880176;437520.3941472015;240414.4444865203;240832.718256323;459024.90053713735;200564.2710605285;200564.2710605285;273.413044945303;44328.244122261705;21167.868128227536;6854.590888588063;9850.25815375532;0;0;0;0;0;0;0;0;2;3;28668941434.451344;11074395299.793482;24064926614.52533;45353.971704444455;9735.350376952265;-0.0;7069.191005419078;109746.70908259442;29075.05634752989;0.0;11291.902193841412;4.2568378143282875;0.29338092779514263
133;2019-06-13 19:13:45.134;583;572;191;192;173;40;59;25;-22;36;733;223;-23;14;253;155;231;524;175;72;58;-97;610;356;362;140;361;306;612;-1.0;-1.0;982.0;359.0;0.0;2;100;52;1;0;0;1;0;0;0;1;1;0;1;0;17487.498046875;8735.6572265625;3015.85986328125;2983.87622070312;574.0;245880;572.0;1192.0;Calculated values ==>;1560446025.134;331.46000000000004;330.36;292.26000000000005;292.36;290.46000000000004;277.16;273.955091788801;279.06;275.66;270.96000000000004;276.76000000000005;346.46000000000004;295.46000000000004;270.86;274.56;298.46000000000004;288.66;296.26000000000005;325.56;280.36;278.96000000000004;330.36;330.56;263.46000000000004;242.56692532238324;268.3187672390254;273.955091788801;290.66;6100000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3060000.0;6120000.0;0.0;0.0;0.16366666666666668;0.05983333333333333;0.0;0.0;3.0090612678429713;8735.6572265625;3015.85986328125;2983.87622070312;17487.498046875;479861.92536080524;478009.5301937492;250335.75890242096;250698.9930589564;244117.12552006313;430412.23801567365;438090.06076039566;437585.1090581189;472293.48310962116;526630.9135575934;470417.1566364655;437427.84448784514;443052.3292051162;466494.5354798314;454023.1870881385;403845.72455935937;470740.8486265414;440267.06782150705;437919.87830209354;239996.17471937067;240832.718256323;459024.90053713735;198420.11776535012;200564.2710605285;272.55634858295014;44618.06171830045;21312.13325214499;6904.351635873214;9900.796455806167;0;0;0;0;0;0;0;0;2;3;28886517559.983734;11158424699.999094;24248290769.974007;39143.336908249825;15592.852835845268;-0.0;0.0;110451.09977324057;29286.19858207922;0.0;11350.832737504534;3.7146066338736694;0.3367574851133469
134;2019-06-13 19:14:45.114;582;571;190;191;173;41;61;26;-22;36;735;223;-23;24;253;155;231;528;176;73;60;-96;611;357;362;142;362;305;613;232.0;-1.0;992.0;386.0;0.0;7;100;53;1;0;0;1;0;0;0;1;1;0;0;0;17678.14453125;8889.5400390625;3198.50146484375;2978.8173828125;573.0;245881;572.0;1192.0;Calculated values ==>;1560446085.114;331.36;330.26000000000005;292.16;292.26000000000005;290.46000000000004;277.26000000000005;274.0616903277293;279.26000000000005;275.76000000000005;270.96000000000004;276.76000000000005;346.66;295.46000000000004;270.86;275.56;298.46000000000004;288.66;296.26000000000005;325.96000000000004;280.46000000000004;279.16;330.36;330.46000000000004;263.56;242.98782864720522;268.19934244402924;274.0616903277293;290.76000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;6130000.0;0.03866666666666666;0.0;0.16533333333333333;0.06433333333333333;0.0;0.03866666666666666;3.0092136811221204;8889.5400390625;3198.50146484375;2978.8173828125;17678.14453125;479598.45989997307;477741.71155283926;249931.4083654446;250291.8635599444;244082.9410726328;430346.717906069;438429.2166670595;437812.597326149;472029.85167895287;526918.5477024466;470553.05502092576;437656.05685647397;444711.81521382625;466351.3762726499;453851.92248961725;403289.20493034757;471231.2435638024;440431.9404890446;438259.8388448866;239996.17471937067;240414.4444865203;458814.916389852;199066.18166657415;199066.18166657415;272.817187561363;44911.011057537486;21458.960937190597;6954.024186213853;9952.56553810887;0;0;0;0;0;0;0;0;2;3;29103645160.05278;11242996500.025988;24431529670.032276;39472.740722383045;16710.501933864205;-0.0;9248.821410894745;111106.01537571069;29555.30347370468;0.0;11427.880558115905;4.34278070559349;0.3266046011075736
135;2019-06-13 19:15:45.105;582;571;189;190;172;41;63;25;-23;36;735;223;-24;15;253;154;231;532;175;74;62;-96;611;357;362;141;362;304;612;257.0;-1.0;876.0;389.0;0.0;9;100;53;1;0;0;1;0;0;0;1;1;0;1;0;17658.625;8825.603515625;3227.82568359375;2968.294921875;573.0;245882;572.0;1192.0;Calculated values ==>;1560446145.105;331.36;330.26000000000005;292.06;292.16;290.36;277.26000000000005;274.0616903277293;279.46000000000004;275.66;270.86;276.76000000000005;346.66;295.46000000000004;270.76000000000005;274.66;298.46000000000004;288.56;296.26000000000005;326.36;280.56;279.36;330.36;330.46000000000004;263.56;242.77792619122317;268.0796299477929;274.0616903277293;290.66;6110000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6120000.0;0.04283333333333333;0.0;0.146;0.06483333333333334;0.0;0.04283333333333333;3.0092136811221204;8825.603515625;3227.82568359375;2968.294921875;17658.625;479598.45989997307;477861.64552902407;249615.5975803779;249974.64407243885;243787.01006401132;430346.717906069;438766.78764047986;437883.18805776763;472161.77640367835;526996.4416109389;470688.72057778685;437727.04723144654;443607.19622175704;466351.3762726499;453709.9666255224;403289.20493034757;471978.14962749224;440596.4608192194;438598.19827211706;239996.17471937067;240414.4444865203;458970.87117628375;198863.08861640297;198863.08861640297;272.73658519278786;45205.43996569374;21606.56498939535;7003.576021477212;10006.110231380735;0;0;0;0;0;0;0;0;2;3;29320812579.82493;11327883764.936924;24614202264.840614;34896.93451843924;16863.65456929894;-0.0;10268.65386358642;111725.66970664002;29835.046143241903;0.0;11590.501788388532;4.129302498920355;0.3061254460959462
136;2019-06-13 19:16:45.125;583;571;188;188;170;41;65;26;-24;36;734;222;-25;24;253;152;232;533;174;74;64;-96;602;359;364;142;364;304;602;132.0;-1.0;964.0;404.0;0.0;16;100;52;1;0;0;1;0;0;0;1;1;0;1;0;17488.048828125;8644.921875;3342.265625;2958.45336914062;573.0;245883;572.0;1194.0;Calculated values ==>;1560446205.125;331.46000000000004;330.26000000000005;291.96000000000004;291.96000000000004;290.16;277.26000000000005;274.27422755570615;279.66;275.76000000000005;270.76000000000005;276.76000000000005;346.56000000000006;295.36;270.66;275.56;298.46000000000004;288.36;296.36;326.46000000000004;280.56;279.56;330.36;330.46000000000004;263.56;242.98782864720522;268.0796299477929;274.27422755570615;290.56;6020000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;6020000.0;0.022000000000000002;0.0;0.16066666666666668;0.06733333333333333;0.0;0.022000000000000002;3.0142626973656124;8644.921875;3342.265625;2958.45336914062;17488.048828125;480795.42482186004;479053.47826756525;249688.29357489804;249688.29357489804;243466.39817986704;430214.79039162316;438656.3963097951;437727.04723144654;472029.85167895287;526891.7281662308;470568.9554260146;437570.5891863215;444910.62925437774;466064.25039095;453079.30423720385;408377.75250611623;473407.0714164647;440163.05421809835;438487.0707437395;239996.17471937067;240414.4444865203;458814.916389852;199198.8585882567;199198.8585882567;272.87815504278814;45498.42654381786;21752.201230174804;7052.982053743005;10060.879242521913;0;0;0;0;0;0;0;0;2;3;29538685179.75569;11412812064.909935;24796663064.78263;38323.52897533917;17480.814558640748;-0.0;5264.340667420622;112336.04362573725;30121.34545385355;0.0;11719.98655664614;4.086053233588237;0.3368576756845519
137;2019-06-13 19:17:45.106;581;570;187;188;170;42;55;26;-24;37;733;222;-25;16;253;149;231;517;173;74;54;-95;607;357;362;142;361;303;609;-1.0;0.0;733.0;255.0;0.0;9;100;52;1;0;0;1;0;0;0;1;1;0;1;0;17354.919921875;8699.54296875;3237.76293945312;2966.52075195312;573.0;245884;571.0;1190.0;Calculated values ==>;1560446265.106;331.26000000000005;330.16;291.86;291.96000000000004;290.16;277.36;274.0616903277293;278.66;275.76000000000005;270.76000000000005;276.86;346.46000000000004;295.36;270.66;274.76000000000005;298.46000000000004;288.06;296.26000000000005;324.86;280.56;278.56;330.26000000000005;330.46000000000004;263.66;242.98782864720522;267.9596281332873;274.0616903277293;290.46000000000004;6070000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6090000.0;0.0;0.0;0.12216666666666667;0.042499999999999996;0.0;0.0;3.0041646648786267;8699.54296875;3237.76293945312;2966.52075195312;17354.919921875;479921.96598566807;478073.21425377385;249028.62957584104;249385.5454454017;243230.395346605;430346.717906069;437406.86254204705;437953.82195464283;472128.42060986464;526864.984858283;470704.5923129879;437798.07955487026;443955.1368504969;466494.5354798314;452997.53882260225;405447.64975983085;470045.1054060803;440596.4608192194;437235.0200923345;239577.9089402584;240414.4444865203;458916.8844850441;198824.6228900061;199198.8585882567;272.72130815120784;45788.69266975299;21896.69266696184;7102.341202693129;10115.69544987928;0;0;0;0;0;0;0;0;2;3;29756416209.56183;11497985084.834099;24978705399.620544;29213.617152396455;11053.921117789114;-0.0;0.0;112898.67495327625;30359.05961761522;0.0;11763.842170158836;2.7018254565343582;0.24030597239689738
138;2019-06-13 19:18:45.096;580;570;189;190;169;41;56;25;-24;36;731;221;-26;21;253;148;231;518;173;74;55;-95;599;358;363;142;363;303;600;252.0;-1.0;1035.0;368.0;0.0;13;100;50;1;0;0;1;0;0;0;1;1;0;1;0;17077.390625;8448.0322265625;3302.1943359375;2963.3212890625;572.0;245885;571.0;1195.0;Calculated values ==>;1560446325.096;331.16;330.16;292.06;292.16;290.06;277.26000000000005;274.1680685717883;278.76000000000005;275.66;270.76000000000005;276.76000000000005;346.26;295.26000000000005;270.56;275.26000000000005;298.46000000000004;287.96000000000004;296.26000000000005;324.96000000000004;280.56;278.66;330.26000000000005;330.36;263.66;242.98782864720522;267.9596281332873;274.1680685717883;290.46000000000004;5990000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;6000000.0;0.042;0.0;0.1725;0.06133333333333334;0.0;0.042;3.0169398165854853;8448.0322265625;3302.1943359375;2963.3212890625;17077.390625;480711.32871483214;479144.62351154984;250141.49230385572;250508.70122576135;243203.84389541182;430280.9020939914;437348.5841517321;437953.82195464283;472029.85167895287;526655.636851071;470584.96236496523;437642.0229114993;444677.7423059734;466207.9483817794;452680.0719682202;409316.7041168027;471377.52553861873;440380.2161781285;437176.3494204144;239577.9089402584;239996.17471937067;458916.8844850441;199580.669473774;199580.669473774;273.02516656056;46075.58076836902;22039.56531086883;7151.748317151057;10170.186010575537;0;0;0;0;0;0;0;0;2;3;29973879959.596397;11583170884.847641;25160475099.64944;41119.368802949866;15905.954520691233;-0.0;9979.018557758898;113484.68548496124;30583.68780369988;0.0;11846.986798405382;4.553921498565317;0.3266056074122897
139;2019-06-13 19:19:45.137;577;567;190;191;172;41;57;26;-24;37;731;221;-25;17;253;148;230;495;171;74;56;-95;601;356;361;142;361;304;603;-1.0;-1.0;780.0;356.0;0.0;8;100;51;1;0;0;1;0;0;0;1;1;0;1;0;17168.845703125;8566.470703125;3141.8701171875;2957.9404296875;572.0;245886;570.0;1191.0;Calculated values ==>;1560446385.137;330.86;329.86;292.16;292.26000000000005;290.36;277.26000000000005;273.955091788801;278.86;275.76000000000005;270.76000000000005;276.86;346.26;295.26000000000005;270.66;274.86;298.46000000000004;287.96000000000004;296.16;322.66;280.56;278.76000000000005;330.16;330.36;263.66;242.98782864720522;268.0796299477929;273.955091788801;290.26000000000005;6010000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;6030000.0;0.0;0.0;0.13;0.059333333333333335;0.0;0.0;3.0068412732663705;8566.470703125;3141.8701171875;2957.9404296875;17168.845703125;480044.0082171161;478349.31199827424;250372.4664363728;250739.78717425346;244096.14619786415;430412.23801567365;437977.1081470654;437727.04723144654;472128.42060986464;526577.5264948038;470449.1217542448;437570.5891863215;443898.39648781426;466494.5354798314;453028.4778228943;407945.0228246492;467393.09919409;440811.79925200954;437806.89928523917;239159.6471344744;239996.17471937067;458916.8844850441;197832.02389961758;199580.669473774;272.32186076217926;46361.16108500143;22181.449723726568;7201.125883208301;10223.923243166311;0;0;0;0;0;0;0;0;2;3;30191228380.059006;11668429105.029106;25342699535.037292;31186.353033137766;15491.035061401975;-0.0;0.0;114087.644909128;30845.50817252082;0.0;11930.20211153061;3.1826328227913767;0.29767741969549655
