;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
140;2019-06-13 19:20:45.137;575;566;192;192;172;40;59;25;-24;36;730;220;-26;17;253;148;229;481;169;74;58;-95;593;358;363;142;362;303;594;247.0;-1.0;1093.0;516.0;0.0;9;100;50;1;0;0;1;0;0;0;1;1;0;1;0;17156.7421875;8357.2587890625;3122.24340820312;2970.94189453125;571.0;245887;570.0;1191.0;Calculated values ==>;1560446445.137;330.66;329.76000000000005;292.36;292.36;290.36;277.16;274.1680685717883;279.06;275.66;270.76000000000005;276.76000000000005;346.16;295.16;270.56;274.86;298.46000000000004;287.96000000000004;296.06;321.26000000000005;280.56;278.96000000000004;330.16;330.26000000000005;263.66;242.98782864720522;267.9596281332873;274.1680685717883;290.06;5930000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3030000.0;5940000.0;0.04116666666666667;0.0;0.18216666666666667;0.08600000000000001;0.0;0.04116666666666667;3.0069931881970913;8357.2587890625;3122.24340820312;2970.94189453125;17156.7421875;480690.37292364246;479273.8781431549;251537.55673110255;251537.55673110255;244415.38583615457;430280.9020939914;437862.7576246094;437953.82195464283;472029.85167895287;526550.9475562351;470465.26427392685;437642.0229114993;444100.09568505123;466351.3762726499;452680.0719682202;411120.454077093;466411.43399955076;440380.2161781285;437691.7838488006;239159.6471344744;239577.9089402584;458916.8844850441;198850.79193865415;198850.79193865415;272.73584419676337;46647.20765075664;22322.48080282813;7250.533235910124;10276.124189211234;0;0;0;0;0;0;0;0;2;3;30408428380.059006;11753629105.029106;25524799535.037292;43556.601967912604;22365.68395898954;-0.0;9832.287500301029;114710.50286747007;31160.98083102408;0.0;12012.137840699786;5.242369919288986;0.4057152790871245
141;2019-06-13 19:21:45.128;572;556;190;191;173;40;61;25;-24;36;731;219;-25;20;253;149;228;414;170;74;60;-95;595;356;361;142;361;304;597;244.0;-1.0;911.0;521.0;0.0;2;100;50;1;0;0;1;0;0;0;1;1;0;1;0;17006.275390625;8390.0888671875;2909.83959960938;2977.55517578125;570.0;245888;569.0;1191.0;Calculated values ==>;1560446505.128;330.36;328.76000000000005;292.16;292.26000000000005;290.46000000000004;277.16;273.955091788801;279.26000000000005;275.66;270.76000000000005;276.76000000000005;346.26;295.06;270.66;275.16;298.46000000000004;288.06;295.96000000000004;314.56;280.56;279.16;330.06;330.16;263.66;242.98782864720522;268.0796299477929;273.955091788801;290.16;5950000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5970000.0;0.04066666666666666;0.0;0.15183333333333332;0.08683333333333333;0.0;0.04066666666666666;3.0071449176061744;8390.0888671875;2909.83959960938;2977.55517578125;17006.275390625;480024.26800169674;477455.4490142471;250646.83999375772;251018.59025839824;244644.756043089;430412.23801567365;438653.9296755554;437727.04723144654;472029.85167895287;526577.5264948038;470209.2475916673;437570.5891863215;444333.52089386596;466494.5354798314;453171.10944888456;409829.67921182106;454763.7936930678;440811.79925200954;438485.31824677397;238741.38928724395;239159.6471344744;458916.8844850441;197895.97247066873;197895.97247066873;272.34739771876906;46931.85675983705;22462.021098965903;7300.096609156055;10326.38400745318;0;0;0;0;0;0;0;0;2;3;30625595799.831154;11838816324.939728;25706872219.84626;36414.35151784476;22665.31585991493;-0.0;9783.966728228279;115376.82751546042;31536.18287370485;0.0;12175.58210544826;4.823233269245269;0.3848103785868955
142;2019-06-13 19:22:45.128;570;537;190;191;173;40;63;25;-23;36;731;220;-25;14;253;150;227;333;170;75;61;-95;597;356;361;142;361;305;598;266.0;-1.0;1108.0;342.0;8.0;5;100;52;1;0;0;1;0;0;0;1;1;0;1;0;17203.666015625;8543.841796875;3031.66357421875;2967.74609375;569.0;245889;568.0;1191.0;Calculated values ==>;1560446565.128;330.16;326.86;292.16;292.26000000000005;290.46000000000004;277.16;273.955091788801;279.46000000000004;275.66;270.86;276.76000000000005;346.26;295.16;270.66;274.56;298.46000000000004;288.16;295.86;306.46000000000004;280.66;279.26000000000005;329.96000000000004;330.06;263.66;242.98782864720522;268.19934244402924;273.955091788801;290.16;5970000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;5980000.0;0.044333333333333336;0.0;0.18466666666666667;0.057;0.0013333333333333333;0.04566666666666667;3.0072964613069475;8543.841796875;3031.66357421875;2967.74609375;17203.666015625;479499.3369418887;474513.2341547297;250600.57864766478;250971.57320348333;244608.68114812643;430412.23801567365;438989.9883500334;437656.05685647397;472029.85167895287;526499.3724961877;470192.9393891942;437342.01223029394;443257.1847228264;466494.5354798314;453313.5623644761;408479.11205670744;438838.49840999563;440975.2914610382;438653.9296755554;238323.1353838712;238741.38928724395;458916.8844850441;199358.83528032014;200854.94457571706;272.92895354017827;47216.939604889136;22603.13718783309;7349.6407864021485;10375.896533901747;0;0;0;0;0;0;0;0;2;3;30842195799.831154;11924016324.939728;25889572219.84626;44005.55358439641;14794.808804669266;-0.0;10859.48698622595;116046.99339131243;31848.35057924305;0.0;12347.610886402046;4.789840122319582;0.3240020045566542
143;2019-06-13 19:23:45.088;568;530;189;189;172;40;65;25;-23;36;732;220;-24;22;253;151;226;292;171;75;63;-96;591;358;363;141;363;305;592;143.0;-1.0;1360.0;214.0;3.0;8;100;52;1;0;0;1;0;0;0;1;1;0;1;0;17284.072265625;8482.0205078125;3023.25854492188;2977.08642578125;569.0;245890;568.0;1191.0;Calculated values ==>;1560446625.088;329.96000000000004;326.16;292.06;292.06;290.36;277.16;274.1680685717883;279.66;275.66;270.86;276.76000000000005;346.36;295.16;270.76000000000005;275.36;298.46000000000004;288.26000000000005;295.76000000000005;302.36;280.66;279.46000000000004;329.96000000000004;330.06;263.56;242.77792619122317;268.19934244402924;274.1680685717883;290.26000000000005;5910000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;5920000.0;0.02383333333333333;0.0;0.22666666666666666;0.035666666666666666;0.0005;0.024333333333333332;3.0072964613069475;8482.0205078125;3023.25854492188;2977.08642578125;17284.072265625;479917.1153138045;474217.6218507086;250508.2939518323;250508.2939518323;244487.76934749918;430280.9020939914;438880.1015656627;437656.05685647397;472161.77640367835;526604.181823349;470192.9393891942;437499.1961693786;444422.66845152143;466207.9483817794;453109.7795175533;410757.31946872716;430755.79960171226;440545.07506360364;438542.5783408282;238323.1353838712;238741.38928724395;458970.87117628375;200852.36133247087;201872.6887150605;273.52620722815607;47504.14582553627;22744.924785671777;7399.148030582408;10426.320579803782;0;0;0;0;0;0;0;0;2;3;31059250999.969246;12008859724.993706;26072450219.96261;53675.50431877403;9206.226851095993;-0.0;5758.967314227013;116860.45953514581;32048.22587074795;0.0;12486.005680914423;4.739605459199637;0.3193329117280388
144;2019-06-13 19:24:48.109;566;530;187;188;171;41;66;25;-23;36;733;220;-24;13;253;152;226;290;171;76;65;-96;598;356;361;141;361;304;599;188.0;-1.0;1091.0;244.0;0.0;3;100;54;1;0;0;1;0;0;0;1;1;0;1;0;17315.525390625;8665.0048828125;2943.66064453125;2978.45092773438;568.0;245891;567.0;1192.0;Calculated values ==>;1560446688.109;329.76000000000005;326.16;291.86;291.96000000000004;290.26000000000005;277.26000000000005;273.955091788801;279.76000000000005;275.66;270.86;276.76000000000005;346.46000000000004;295.16;270.76000000000005;274.46000000000004;298.46000000000004;288.36;295.76000000000005;302.16;280.76000000000005;279.66;329.86;329.96000000000004;263.56;242.77792619122317;268.0796299477929;273.955091788801;290.26000000000005;5980000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5990000.0;0.03133333333333333;0.0;0.18183333333333335;0.04066666666666666;0.0;0.03133333333333333;3.009972964216218;8665.0048828125;2943.66064453125;2978.45092773438;17315.525390625;478799.1056184078;473333.46801011026;249457.4579596857;249820.93076345138;243902.27992259577;430412.23801567365;439491.22312496265;437883.18805776763;472161.77640367835;526787.0045232807;470329.2192482127;437727.04723144654;443315.08579407755;466494.5354798314;453597.93676159094;407548.66522023844;428444.9315412537;441138.44347547856;439324.5203113631;237904.88540968279;238323.1353838712;458970.87117628375;199858.94241309984;199858.94241309984;273.12660394028984;47806.99322008166;22895.0112697791;7451.276352667222;10478.548526149925;0;0;0;0;0;0;0;0;2;3;31287387019.637825;12097719334.864616;26264349164.68383;43280.7419997221;10537.218436369478;-0.0;7503.254774145582;117709.10947825156;32221.038601810975;0.0;12602.088805500136;4.203792805732332;0.28305823348435233
145;2019-06-13 19:25:45.109;565;547;188;188;170;40;68;25;-24;36;734;219;-25;22;253;152;225;335;169;77;67;-96;593;358;363;140;363;303;594;140.0;-1.0;1195.0;356.0;0.0;8;100;53;1;0;0;1;0;0;0;1;1;0;1;0;17244.9765625;8549.2958984375;3028.1796875;2961.83666992188;567.0;245892;566.0;1192.0;Calculated values ==>;1560446745.109;329.66;327.86;291.96000000000004;291.96000000000004;290.16;277.16;274.1680685717883;279.96000000000004;275.66;270.76000000000005;276.76000000000005;346.56000000000006;295.06;270.66;275.36;298.46000000000004;288.36;295.66;306.66;280.86;279.86;329.76000000000005;329.86;263.56;242.56692532238324;267.9596281332873;274.1680685717883;290.06;5930000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5940000.0;0.02333333333333333;0.0;0.19916666666666666;0.059333333333333335;0.0;0.02333333333333333;3.0101242628661327;8549.2958984375;3028.1796875;2961.83666992188;17244.9765625;479247.36873916147;476495.067242703;250046.03111230125;250046.03111230125;243743.30928780936;430280.9020939914;439383.49124631356;437953.82195464283;472293.48310962116;526969.6436443408;470345.49772763794;437798.07955487026;444821.6150417089;466207.9483817794;453252.6523967148;409447.536033243;440109.92642366677;440873.7416961306;439216.07561312395;237486.63934987856;237904.88540968279;459126.4708480923;199724.42032282756;199724.42032282756;273.0819994795147;48080.597193877235;23031.291150963996;7498.303629482001;10525.825595445172;0;0;0;0;0;0;0;0;2;3;31493727019.637825;12177804334.864616;26437344164.68383;47447.35582500321;15391.188331165707;-0.0;5588.138623440249;118427.37358603063;32426.305155387294;0.0;12705.729003231023;4.706321838024563;0.3543534469456293
146;2019-06-13 19:26:45.120;565;545;186;187;169;40;70;24;-24;36;735;218;-26;14;253;151;225;329;169;77;68;-96;596;357;362;140;361;303;598;247.0;-1.0;1119.0;411.0;0.0;2;100;52;1;0;0;1;0;0;0;1;1;0;0;0;17105.673828125;8543.00390625;2932.3154296875;2963.8271484375;567.0;245893;566.0;1190.0;Calculated values ==>;1560446805.12;329.66;327.66;291.76000000000005;291.86;290.06;277.16;274.0616903277293;280.16;275.56;270.76000000000005;276.76000000000005;346.66;294.96000000000004;270.56;274.56;298.46000000000004;288.26000000000005;295.66;306.06;280.86;279.96000000000004;329.76000000000005;329.86;263.56;242.56692532238324;267.9596281332873;274.0616903277293;290.06;5960000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3030000.0;5980000.0;0.04116666666666667;0.0;0.1865;0.0685;0.0;0.04116666666666667;3.0050737188009204;8543.00390625;2932.3154296875;2963.8271484375;17105.673828125;478891.3032731735;475707.52417630015;249139.38446955004;249501.3812106005;243271.93672424005;430346.717906069;439936.2520002742;437953.82195464283;472293.48310962116;527074.2923343037;470225.66241189424;437642.0229114993;443664.5507289629;466494.5354798314;453283.0443037091;408051.65634307737;437965.48701740196;441087.94060429255;439603.98589291424;237486.63934987856;237904.88540968279;459126.4708480923;199189.10192082162;199189.10192082162;272.86592391081405;48366.90509356814;23173.75309571084;7547.6932143316635;10575.50549433249;0;0;0;0;0;0;0;0;2;3;31711266894.340515;12261819734.749794;26619177494.43532;44529.620286307654;17805.709771518043;-0.0;9897.07939018448;119193.98890629067;32702.996690014723;0.0;12834.796144473466;5.002540110398829;0.36114112128603815
147;2019-06-13 19:27:45.120;565;553;187;188;169;40;71;24;-25;36;735;218;-27;23;253;150;225;364;169;77;70;-96;596;357;362;140;361;302;598;272.0;-1.0;1045.0;374.0;0.0;2;100;48;1;0;0;1;0;0;0;1;1;0;0;0;16874.873046875;8275.59765625;2910.6767578125;2953.49536132812;566.0;245894;565.0;1191.0;Calculated values ==>;1560446865.12;329.66;328.46000000000004;291.86;291.96000000000004;290.06;277.16;274.0616903277293;280.26000000000005;275.56;270.66;276.76000000000005;346.66;294.96000000000004;270.46000000000004;275.46000000000004;298.46000000000004;288.16;295.66;309.56;280.86;280.16;329.66;329.76000000000005;263.56;242.56692532238324;267.8393353686513;274.0616903277293;290.06;5960000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3020000.0;5980000.0;0.04533333333333334;0.0;0.17416666666666666;0.06233333333333334;0.0;0.04533333333333334;3.0077499762829305;8275.59765625;2910.6767578125;2953.49536132812;16874.873046875;478891.3032731735;476892.4855986625;249501.3812106005;249865.54177248795;243271.93672424005;430346.717906069;440101.83946078573;438024.4983934438;472293.48310962116;527152.0999284992;470361.88256180414;437713.4967235476;445163.16002712236;466494.5354798314;453140.38140994735;408051.65634307737;445251.53711926716;441087.94060429255;439936.2520002742;237068.3971897606;237486.63934987856;459126.4708480923;199322.3229069577;199322.3229069577;272.9187037955193;48650.07631752647;23313.908108731674;7597.004235246377;10624.19709589499;0;0;0;0;0;0;0;0;2;3;31928466894.340515;12345819734.749794;26800677494.43532;41573.962230563;16194.45855499739;-0.0;10907.831452230348;119911.51876059793;32986.33142606902;0.0;13008.17040149359;4.856956890296575;0.3360205241746685
148;2019-06-13 19:28:45.101;566;557;186;187;169;39;73;24;-25;36;735;218;-27;15;253;150;225;391;168;77;72;-96;595;356;361;140;361;302;597;249.0;0.0;1178.0;209.0;0.0;1;100;47;1;0;0;1;0;0;0;1;1;0;1;0;16740.326171875;8204.4501953125;2877.2060546875;2951.41674804688;566.0;245895;565.0;1192.0;Calculated values ==>;1560446925.101;329.76000000000005;328.86;291.76000000000005;291.86;290.06;277.06;273.955091788801;280.46000000000004;275.56;270.66;276.76000000000005;346.66;294.96000000000004;270.46000000000004;274.66;298.46000000000004;288.16;295.66;312.26000000000005;280.86;280.36;329.66;329.76000000000005;263.56;242.56692532238324;267.8393353686513;273.955091788801;289.96000000000004;5950000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5970000.0;0.0415;0.0;0.19633333333333333;0.034833333333333334;0.0;0.0415;3.0102753750875335;8204.4501953125;2877.2060546875;2951.41674804688;16740.326171875;479155.38755274896;477602.30942820385;249182.82895404412;249545.50080746724;243306.1628309065;430412.23801567365;440647.96367074497;438024.4983934438;472293.48310962116;527152.0999284992;470361.88256180414;437713.4967235476;444011.9539437932;466494.5354798314;453313.5623644761;408524.3616478098;450600.25844344596;441301.25842692086;440483.78149257216;237068.3971897606;237486.63934987856;459126.4708480923;200290.16494726698;200290.16494726698;273.29654600098644;48930.11427177079;23451.198352236337;7646.1962539026135;10672.414179234906;0;0;0;0;0;0;0;0;2;3;32145298210.00934;12429793135.008812;26981820114.99406;46675.17413326605;9016.131322212083;-0.0;9968.035086630165;120646.69535289877;33196.35314774807;0.0;13182.080867428269;4.6788996644745415;0.2821536904571996
149;2019-06-13 19:29:45.101;567;555;185;186;169;40;75;24;-25;36;736;218;-27;22;254;150;225;377;169;78;74;-96;594;357;362;140;361;303;595;256.0;-1.0;1217.0;225.0;0.0;1;100;46;1;0;0;1;0;0;0;1;1;0;1;0;16627.31640625;8130.42431640625;2851.44604492188;2954.26635742188;566.0;245896;565.0;1192.0;Calculated values ==>;1560446985.101;329.86;328.66;291.66;291.76000000000005;290.06;277.16;274.0616903277293;280.66;275.56;270.66;276.76000000000005;346.76;294.96000000000004;270.46000000000004;275.36;298.56;288.16;295.66;310.86;280.96000000000004;280.56;329.66;329.76000000000005;263.56;242.56692532238324;267.9596281332873;274.0616903277293;290.06;5940000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3030000.0;5950000.0;0.042666666666666665;0.0;0.20283333333333334;0.0375;0.0;0.042666666666666665;3.0102753750875335;8130.42431640625;2851.44604492188;2954.26635742188;16627.31640625;479418.812831838;477550.29985863046;248908.42179253834;249270.2964500536;243374.97876934343;430346.717906069;440760.6321181403;437798.07955487026;472293.48310962116;527178.9309647374;470225.66241189424;437485.64907481754;444821.6150417089;466624.4334453391;453140.38140994735;408989.545759868;448327.7977961316;441251.0841643921;440596.4608192194;237068.3971897606;237486.63934987856;459126.4708480923;200489.73748120663;200489.73748120663;273.37939162838904;49208.177959921835;23587.32230650066;7695.410279781519;10720.15294673165;0;0;0;0;0;0;0;0;2;3;32362198210.00934;12513793135.008812;27163320114.99406;48134.04205060811;9698.877501258212;-0.0;10244.553529088545;121436.77215443105;33352.31155461032;0.0;13350.519105892592;4.884960190535574;0.2993068766372597
150;2019-06-13 19:30:45.112;567;550;184;185;167;40;76;24;-25;35;737;218;-26;18;254;151;224;341;167;78;75;-96;596;356;361;139;360;303;597;136.0;-1.0;1237.0;190.0;0.0;1;100;46;1;0;0;1;0;0;0;1;1;0;1;0;16645.97265625;8132.9677734375;2902.64184570312;2963.55395507812;566.0;245897;565.0;1192.0;Calculated values ==>;1560447045.112;329.86;328.16;291.56;291.66;289.86;277.16;273.955091788801;280.76000000000005;275.56;270.66;276.66;346.86;294.96000000000004;270.56;274.96000000000004;298.56;288.26000000000005;295.56;307.26000000000005;280.96000000000004;280.66;329.66;329.76000000000005;263.56;242.35481222062532;267.9596281332873;273.955091788801;289.86;5960000.0;3560000.0;3610000.0;1390000.0;3600000.0;3030000.0;5970000.0;0.02266666666666667;0.0;0.20616666666666666;0.03166666666666666;0.0;0.02266666666666667;3.0102753750875335;8132.9677734375;2902.64184570312;2963.55395507812;16645.97265625;479182.09154720395;476571.38631249877;248463.81925373463;248822.2857255076;242645.76432377478;430412.23801567365;441138.44347547856;437798.07955487026;472326.8440106818;527283.559572098;470225.66241189424;437642.0229114993;444244.8339766329;466767.0802831461;453455.83774682117;407594.18824038404;440756.5674192896;441463.73940184334;440975.2914610382;237068.3971897606;237486.63934987856;459281.71779846883;200386.4789141355;200386.4789141355;273.33444108419303;49485.50620258861;23722.875420579792;7744.7344900993085;10768.11247005559;0;0;0;0;0;0;0;0;2;3;32579137974.712852;12597508479.8944;27345153444.745552;48946.35833209815;8198.34923133722;-0.0;5453.346417729796;122245.9238071261;33501.4824534967;0.0;13481.358921506624;4.471556721892123;0.29205817463727296
151;2019-06-13 19:31:45.132;567;548;184;185;167;39;78;24;-25;35;738;218;-26;16;253;151;224;317;166;78;77;-96;593;357;362;137;362;303;594;154.0;-1.0;1189.0;285.0;0.0;1;100;46;1;0;0;1;0;0;0;1;1;0;1;0;16585.654296875;8075.3505859375;2847.55249023438;2970.916015625;566.0;245898;565.0;1187.0;Calculated values ==>;1560447105.132;329.86;327.96000000000004;291.56;291.66;289.86;277.06;274.0616903277293;280.96000000000004;275.56;270.66;276.66;346.96000000000004;294.96000000000004;270.56;274.76000000000005;298.46000000000004;288.26000000000005;295.56;304.86;280.96000000000004;280.86;329.66;329.76000000000005;263.56;241.92719264551067;267.9596281332873;274.0616903277293;289.76000000000005;5930000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5940000.0;0.025666666666666667;0.0;0.19816666666666669;0.0475;0.0;0.025666666666666667;2.997648381064516;8075.3505859375;2847.55249023438;2970.916015625;16585.654296875;479536.9726886428;476642.5449987702;248591.35492509257;248951.77395347483;242746.53966002076;430346.717906069;441251.0841643921;437798.07955487026;472589.4791058512;527388.1781927326;470225.66241189424;437642.0229114993;443955.1368504969;466351.3762726499;453283.0443037091;409013.4012380594;436177.3821578528;441251.0841643921;441087.94060429255;237068.3971897606;237486.63934987856;459591.1629779898;199958.97917747963;199958.97917747963;273.1703500123753;49762.52873718482;23857.989763304868;7794.204891144921;10816.046728935215;0;0;0;0;0;0;0;0;2;3;32796110274.6439;12680336079.868078;27527014044.68776;47131.78172478625;12332.528730524235;-0.0;6188.976676621532;123046.84185773467;33672.63013334105;0.0;13578.41062038175;4.7253592909306485;0.3287569358816929
152;2019-06-13 19:32:45.123;566;546;184;185;167;40;79;24;-24;35;740;218;-25;19;254;150;224;298;166;79;78;-97;595;356;361;136;361;304;597;200.0;-2.0;1138.0;342.0;0.0;1;100;46;1;0;0;1;0;0;0;1;1;0;1;0;16584.427734375;8131.23583984375;2876.23486328125;2984.515625;566.0;245899;565.0;1186.0;Calculated values ==>;1560447165.123;329.76000000000005;327.76000000000005;291.56;291.66;289.86;277.16;273.955091788801;281.06;275.56;270.76000000000005;276.66;347.16;294.96000000000004;270.66;275.06;298.56;288.16;295.56;302.96000000000004;281.06;280.96000000000004;329.66;329.76000000000005;263.46000000000004;241.71165711629368;268.0796299477929;273.955091788801;289.76000000000005;5950000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5970000.0;0.03333333333333333;0.0;0.18966666666666668;0.057;0.0;0.03333333333333333;2.995122982259912;8131.23583984375;2876.23486328125;2984.515625;16584.427734375;479155.38755274896;475979.1973183876;248463.81925373463;248822.2857255076;242645.76432377478;430412.23801567365;441625.88944252714;437727.04723144654;472720.47428543336;527519.8571458375;470089.20646635507;437570.5891863215;444188.7006036905;466624.4334453391;453313.5623644761;408075.03918819054;430987.1010744929;441625.88944252714;441463.73940184334;237068.3971897606;237486.63934987856;459644.64283091296;199310.39312301736;199310.39312301736;272.9097765911237;50038.90462455272;23993.02439181167;7843.826043808516;10863.737802096948;0;0;0;0;0;0;0;0;2;3;33012977739.416367;12762223794.782162;27709086729.496727;45219.6920625654;14839.052233350048;-0.0;8071.778209294199;123816.3220324797;33899.02600999293;0.0;13697.232418362773;4.8692530786899;0.34145636523206013
153;2019-06-13 19:33:45.123;565;546;184;184;166;40;81;24;-24;35;744;217;-25;14;254;149;224;291;166;80;79;-96;594;357;362;136;361;303;595;278.0;0.0;1103.0;297.0;0.0;0;100;46;1;0;0;1;0;0;0;1;1;0;1;0;16605.525390625;8103.35791015625;2854.82885742188;2984.30224609375;565.0;245900;564.0;1190.0;Calculated values ==>;1560447225.123;329.66;327.76000000000005;291.56;291.56;289.76000000000005;277.16;274.0616903277293;281.26000000000005;275.56;270.76000000000005;276.66;347.56000000000006;294.86;270.66;274.56;298.56;288.06;295.56;302.26000000000005;281.16;281.06;329.56;329.66;263.56;241.71165711629368;267.9596281332873;274.0616903277293;289.76000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3030000.0;5950000.0;0.04633333333333333;0.0;0.18383333333333332;0.0495;0.0;0.04633333333333333;3.0053752498512134;8103.35791015625;2854.82885742188;2984.30224609375;16605.525390625;479128.81546984595;476224.8479651161;248548.65923399347;248548.65923399347;242383.90934974357;430346.717906069;441738.5093897329;437953.82195464283;472720.47428543336;528015.6822171278;470105.7580105051;437798.07955487026;443664.5507289629;466624.4334453391;452997.53882260225;408547.99183403363;429742.8539300115;441576.36550645786;441413.8914409164;236650.15891445865;237068.3971897606;459745.36586501705;199937.93512671322;199937.93512671322;273.16204765879826;50315.48756726105;24128.312673061668;7893.566192734297;10911.49666643614;0;0;0;0;0;0;0;0;2;3;33229877739.416367;12843823794.782162;27891186729.496727;43755.25386186773;12860.46782154604;-0.0;11188.385975891413;124557.77991518332;34129.85534378373;0.0;13857.733786572653;4.863127924491608;0.3074487828211777
154;2019-06-13 19:34:45.124;564;540;183;183;166;41;82;25;-24;36;748;217;-26;21;254;148;224;273;166;80;81;-96;590;358;363;136;363;303;591;137.0;-1.0;1084.0;286.0;14.0;0;100;45;1;0;0;1;0;0;0;1;1;0;1;0;16340.748046875;8017.90625;2788.44165039062;2985.08251953125;565.0;245901;564.0;1191.0;Calculated values ==>;1560447285.124;329.56;327.16;291.46000000000004;291.46000000000004;289.76000000000005;277.26000000000005;274.1680685717883;281.36;275.66;270.76000000000005;276.76000000000005;347.96000000000004;294.86;270.56;275.26000000000005;298.56;287.96000000000004;295.56;300.46000000000004;281.16;281.26000000000005;329.56;329.66;263.56;241.71165711629368;267.9596281332873;274.1680685717883;289.76000000000005;5900000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5910000.0;0.022833333333333334;0.0;0.18066666666666667;0.04766666666666666;0.0023333333333333335;0.025166666666666667;3.007900775271257;8017.90625;2788.44165039062;2985.08251953125;16340.748046875;479457.81776431075;475829.5260830519;248360.27382630314;248360.27382630314;242517.72486647085;430280.9020939914;441689.4268647018;437953.82195464283;472818.15071447083;528433.8230485279;470105.7580105051;437642.0229114993;444677.7423059734;466338.3406344101;452680.0719682202;410367.5494261178;426101.5212468707;441364.16243693535;441526.9608701017;236650.15891445865;237068.3971897606;459745.36586501705;200015.4564364225;204497.75738647764;273.19691071735036;50590.04442253751;24262.658780498987;7943.311894999967;10958.524704585543;0;0;0;0;0;0;0;0;2;3;33447381365.0179;12925425155.00784;28072989759.999523;42987.53137029181;12380.45901609634;-0.0;5965.234954337872;125280.64850839289;34340.1999070301;0.0;14000.68301050059;4.447198258139309;0.3139683618764229
155;2019-06-13 19:35:45.144;563;519;183;183;167;42;83;25;-25;36;751;217;-26;13;254;148;223;246;166;81;81;-96;589;357;362;134;362;302;591;121.0;-1.0;857.0;101.0;0.0;1;100;43;1;0;0;1;0;0;0;1;1;0;0;0;16139.9970703125;7900.142578125;2787.94873046875;2976.2412109375;564.0;245902;564.0;1190.0;Calculated values ==>;1560447345.144;329.46000000000004;325.06;291.46000000000004;291.46000000000004;289.86;277.36;274.0616903277293;281.46000000000004;275.66;270.66;276.76000000000005;348.26;294.86;270.56;274.46000000000004;298.56;287.96000000000004;295.46000000000004;297.76000000000005;281.26000000000005;281.26000000000005;329.56;329.56;263.56;241.2770596917726;267.8393353686513;274.0616903277293;289.76000000000005;5890000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;5910000.0;0.020166666666666666;0.0;0.14283333333333334;0.016833333333333332;0.0;0.020166666666666666;3.005525735730221;7900.142578125;2787.94873046875;2976.2412109375;16139.9970703125;479431.69536392344;472690.9690038277;248360.27382630314;248360.27382630314;242848.37431722388;430346.717906069;442061.818510252;438024.4983934438;473079.2034362849;528824.1147818659;470242.183613131;437869.15320432716;443721.9807720978;466481.5206930663;452854.5153439343;410392.58393637015;418069.82474820444;441738.5093897329;441738.5093897329;236650.15891445865;236650.15891445865;460052.74369145953;201015.13868290093;201015.13868290093;273.5856469583188;50860.80752272002;24395.35340416016;7993.006151970666;11005.010114384546;0;0;0;0;0;0;0;0;2;3;33664953864.948757;13006452154.98209;28254550259.941826;33852.83687865588;4360.466350977403;-0.0;4854.587975921111;125921.19835573125;34479.7541209485;0.0;14090.878256621114;3.1518474205743217;0.1885585203034859
156;2019-06-13 19:36:45.125;560;518;184;184;165;41;82;25;-26;36;754;217;-27;22;254;146;222;241;164;81;81;-95;585;358;363;134;362;302;587;232.0;-1.0;1098.0;167.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;1;0;15870.6181640625;7660.7607421875;2808.15087890625;2975.25170898438;564.0;245903;563.0;1190.0;Calculated values ==>;1560447405.125;329.16;324.96000000000004;291.56;291.56;289.66;277.26000000000005;274.1680685717883;281.36;275.66;270.56;276.76000000000005;348.56000000000006;294.86;270.46000000000004;275.36;298.56;287.76000000000005;295.36;297.26000000000005;281.26000000000005;281.26000000000005;329.46000000000004;329.56;263.66;241.2770596917726;267.8393353686513;274.1680685717883;289.56;5850000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3020000.0;5870000.0;0.03866666666666666;0.0;0.183;0.02783333333333333;0.0;0.03866666666666666;3.005525735730221;7660.7607421875;2808.15087890625;2975.25170898438;15870.6181640625;479472.5718304689;473051.8958902787;248895.53388480266;248895.53388480266;242322.4668504863;430280.9020939914;441689.4268647018;437869.15320432716;473079.2034362849;529137.3455859039;470242.183613131;437713.4967235476;445020.00224024826;466481.5206930663;452392.6806234051;411715.81400094816;417808.25059340213;441526.9608701017;441526.9608701017;236231.924509345;236650.15891445865;460153.0218106556;201054.4240187778;201054.4240187778;273.605456398732;51127.47817697884;24524.9865348858;8042.586220930664;11051.629510269415;0;0;0;0;0;0;0;0;2;3;33882384989.75516;13086826694.910526;28435692879.78054;43337.095440955534;7211.577638540599;-0.0;9298.271424917857;126564.24409550072;34576.15728343701;0.0;14208.781403699708;4.4515187025823035;0.25352203185991273
157;2019-06-13 19:37:45.135;558;494;185;185;169;41;70;26;-25;36;756;216;-26;14;254;147;221;231;164;82;69;-95;585;356;361;135;361;303;587;-1.0;-1.0;971.0;202.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;0;0;15992.5341796875;7627.88916015625;2774.73217773438;2981.81127929688;563.0;245904;562.0;1192.0;Calculated values ==>;1560447465.135;328.96000000000004;322.56;291.66;291.66;290.06;277.26000000000005;273.955091788801;280.16;275.76000000000005;270.66;276.76000000000005;348.76;294.76000000000005;270.56;274.56;298.56;287.86;295.26000000000005;296.26000000000005;281.36;280.06;329.36;329.46000000000004;263.66;241.49495122638035;267.9596281332873;273.955091788801;289.56;5850000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;5870000.0;0.0;0.0;0.16183333333333336;0.033666666666666664;0.0;0.0;3.0107275912864577;7627.88916015625;2774.73217773438;2981.81127929688;15992.5341796875;479184.34127314296;469397.9413675247;249260.71354362008;249260.71354362008;243655.22454181968;430412.23801567365;440154.36420568853;437798.07955487026;472948.7829819323;529269.6464291925;469985.78420527827;437642.0229114993;443664.5507289629;466624.4334453391;452885.6662977133;411315.7555798915;414333.83639192773;442110.38373763114;439989.1224034124;235813.6939595721;236231.924509345;459999.7099186881;199742.3246612697;201054.4240187778;273.0805684373855;51393.04870084614;24652.41318495439;8092.236686190379;11098.161289738271;0;0;0;0;0;0;0;0;2;3;34099621189.72064;13167540144.8977;28617223129.751694;38525.35633361436;8761.998636999753;-0.0;0.0;127246.54489136339;34709.292604567956;0.0;14286.279913160908;3.533011545808109;0.27304202439787484
158;2019-06-13 19:38:45.126;555;500;186;186;167;40;69;24;-25;36;756;216;-26;23;254;147;220;229;162;81;68;-96;582;356;361;134;361;303;583;308.0;-1.0;1011.0;369.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;1;0;16058.7177734375;7574.4892578125;2797.70971679688;2980.1015625;562.0;245905;561.0;1189.0;Calculated values ==>;1560447525.126;328.66;323.16;291.76000000000005;291.76000000000005;289.86;277.16;273.955091788801;280.06;275.56;270.66;276.76000000000005;348.76;294.76000000000005;270.56;275.46000000000004;298.56;287.86;295.16;296.06;281.26000000000005;279.96000000000004;329.26000000000005;329.36;263.56;241.2770596917726;267.9596281332873;273.955091788801;289.36;5820000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;5830000.0;0.051333333333333335;0.0;0.16849999999999998;0.0615;0.0;0.051333333333333335;3.003300242920256;7574.4892578125;2797.70971679688;2980.1015625;16058.7177734375;479108.5530282476;470847.356713459;249812.10784668638;249812.10784668638;243125.29004521715;430412.23801567365;439989.1224034124;437798.07955487026;473079.2034362849;529269.6464291925;469985.78420527827;437642.0229114993;444965.2754471953;466624.4334453391;452885.6662977133;412190.59246846486;415146.48375697754;441949.20867466513;439823.520614965;235395.46725036926;235813.6939595721;460052.74369145953;199124.65001704404;199124.65001704404;272.8361940262115;51660.10240277705;24779.080668664872;8141.911840762182;11144.59133992495;0;0;0;0;0;0;0;0;2;3;34316188699.493416;13248228039.813042;28798995859.560978;40216.47287712371;16047.077760976552;-0.0;12355.875357359942;127902.628373478;34916.00389632204;0.0;14389.230096186695;5.1391463070165075;0.3313046779774999
159;2019-06-13 19:39:45.106;553;497;186;187;170;40;70;25;-24;36;757;216;-26;17;254;146;219;225;163;81;68;-96;582;354;359;134;359;304;584;-2.0;131.0;845.0;282.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;0;0;16170.015625;7608.43212890625;2799.37524414062;2991.59497070312;561.0;245906;561.0;1192.0;Calculated values ==>;1560447585.106;328.46000000000004;322.86;291.76000000000005;291.86;290.16;277.16;273.7412296467126;280.16;275.66;270.76000000000005;276.76000000000005;348.86;294.76000000000005;270.56;274.86;298.56;287.76000000000005;295.06;295.66;281.26000000000005;279.96000000000004;329.26000000000005;329.26000000000005;263.56;241.2770596917726;268.0796299477929;273.7412296467126;289.46000000000004;5820000.0;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;5840000.0;0.0;0.021833333333333333;0.1408333333333333;0.047;0.0;0.0;3.0110281331265183;7608.43212890625;2799.37524414062;2991.59497070312;16170.015625;478820.2483703522;470257.71121637;249765.79489717085;250137.8244906483;244100.91834966786;430542.39183029096;440587.810382915;437727.04723144654;473079.2034362849;529297.6306174517;469848.9145262994;437413.810930519;443898.39648781426;466909.46258657274;453090.7323638435;411797.3062825721;413289.89123484294;442368.09841364;440259.75801807217;235395.46725036926;235395.46725036926;460052.74369145953;198187.44397336553;199124.65001704404;272.45552369514667;51928.5856569233;24905.562838812788;8191.659390508768;11191.21816715603;0;0;0;0;0;0;0;0;2;3;34532116699.56208;13328601239.8386;28981035159.618866;33735.16079217974;12307.669086750419;0.0;0.0;128518.68656638013;35152.21469027586;0.0;14492.161402321433;3.436185338550294;0.2904416130273019
160;2019-06-13 19:40:45.117;551;519;186;187;167;37;73;22;-25;35;760;216;-26;22;253;145;218;250;165;80;71;-97;583;353;358;134;357;303;584;-1.0;84.0;980.0;223.0;0.0;1;100;39;1;0;0;1;0;0;0;1;1;0;1;0;16371.5546875;7560.794921875;2849.22143554688;2985.06713867188;560.0;245907;560.0;1189.0;Calculated values ==>;1560447645.117;328.26000000000005;325.06;291.76000000000005;291.86;289.86;276.86;273.6339639331285;280.46000000000004;275.36;270.66;276.66;349.16;294.76000000000005;270.56;275.36;298.46000000000004;287.66;294.96000000000004;298.16;281.16;280.26000000000005;329.16;329.16;263.46000000000004;241.2770596917726;267.9596281332873;273.6339639331285;289.66;5830000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3030000.0;5840000.0;0.0;0.014;0.16333333333333336;0.03716666666666667;0.0;0.0;3.0035996543545576;7560.794921875;2849.22143554688;2985.06713867188;16371.5546875;478411.6099821821;473583.6821938608;249765.79489717085;250137.8244906483;243090.23898900076;430607.02586249536;441290.65377167217;437798.07955487026;472981.82504853373;529687.3334219017;469985.78420527827;437642.0229114993;444821.6150417089;467064.51337570406;453122.0469699678;410965.9556650806;421630.1566281257;442416.7057188962;440965.99770953023;234977.24436692704;234977.24436692704;459952.4360634166;198768.6008731493;199124.65001704404;272.6824770934135;52199.81512652233;25031.996239773474;8241.474039228278;11238.298436076611;0;0;0;0;0;0;0;0;2;3;34747256135.12279;13409015980.04818;29163168545.093548;39041.48151801443;9707.332541238267;0.0;0.0;129125.2697737495;35335.70667168425;0.0;14492.161402321433;3.6393064719207384;0.28728854356985645
161;2019-06-13 19:41:45.107;550;532;184;185;168;36;75;24;-24;34;762;216;-25;19;253;145;218;265;165;79;73;-98;585;351;356;133;355;305;587;199.0;-1.0;1323.0;167.0;0.0;1;100;40;1;0;0;1;0;0;0;1;1;0;1;0;16375.443359375;7602.8125;2821.37036132812;3001.1318359375;559.0;245908;559.0;1190.0;Calculated values ==>;1560447705.107;328.16;326.36;291.56;291.66;289.96000000000004;276.76000000000005;273.4187578820637;280.66;275.56;270.76000000000005;276.56;349.36;294.76000000000005;270.66;275.06;298.46000000000004;287.66;294.96000000000004;299.66;281.06;280.46000000000004;329.06;329.06;263.36;241.05796691057077;268.19934244402924;273.4187578820637;289.66;5850000.0;3510000.0;3560000.0;1330000.0;3550000.0;3050000.0;5870000.0;0.033166666666666664;0.0;0.2205;0.02783333333333333;0.0;0.033166666666666664;3.006275361045574;7602.8125;2821.37036132812;3001.1318359375;16375.443359375;478026.3307169563;475140.9502488114;248895.53388480266;249260.71354362008;243319.76679530743;430735.4089219946;442035.4903823703;437499.1961693786;473014.93639070686;529743.8013911427;469711.80575094564;437342.01223029394;443987.30161898106;467347.9261667814;453468.0288138592;410081.53943741135;425043.0809274109;442673.2512403163;441714.7367588166;234559.02529450474;234559.02529450474;460005.69020762306;199370.50126612553;199370.50126612553;272.9124524122937;52472.66129501459;25158.338574409987;8291.350716526043;11285.545491902807;0;0;0;0;0;0;0;0;2;3;34961420435.15683;13489102630.060911;29345538145.12254;52507.3772261673;7254.346092205014;-0.0;8037.750477174252;129888.04977887958;35477.03043576509;0.0;14559.131492766202;5.050121753150079;0.3002582693826595
162;2019-06-13 19:42:45.138;550;540;183;183;166;35;77;24;-21;33;764;216;-23;21;252;145;218;297;165;79;76;-99;585;351;356;131;356;307;587;212.0;-1.0;1367.0;232.0;0.0;0;100;47;1;0;0;1;0;0;0;1;1;0;0;0;16835.220703125;8021.29541015625;2800.08032226562;3027.23193359375;559.0;245909;558.0;1189.0;Calculated values ==>;1560447765.138;328.16;327.16;291.46000000000004;291.46000000000004;289.76000000000005;276.66;273.4187578820637;280.86;275.56;271.06;276.46000000000004;349.56000000000006;294.76000000000005;270.86;275.26000000000005;298.36;287.66;294.96000000000004;302.86;281.06;280.76000000000005;328.96000000000004;329.06;263.26000000000005;240.61611355647437;268.43790593516167;273.4187578820637;289.66;5850000.0;3510000.0;3560000.0;1310000.0;3560000.0;3070000.0;5870000.0;0.035333333333333335;0.0;0.22783333333333333;0.03866666666666666;0.0;0.035333333333333335;3.0037490792295696;8021.29541015625;2800.08032226562;3027.23193359375;16835.220703125;478026.3307169563;476321.7697484509;248532.56084899092;248532.56084899092;242653.41821882033;430735.4089219946;442354.98786024586;437514.20447033056;473178.34860283375;529800.5685820328;469436.86616945645;437198.53567211574;443874.8215240268;467077.56566689035;453468.0288138592;410081.53943741135;433190.71265477716;442673.2512403163;442195.3947472088;234140.81001818314;234559.02529450474;460212.10681548814;198995.73783143004;198995.73783143004;272.7641866753498;52749.559818761634;25288.606743906537;8341.613036642617;11332.415117655382;0;0;0;0;0;0;0;0;2;3;35175130794.79695;13568343549.927473;29529233004.813206;54342.457315896165;10100.366267383579;-0.0;8593.054544357516;130778.92511312863;35621.72776019621;0.0;14697.793139233754;5.273878781826332;0.32932963969555684
163;2019-06-13 19:43:45.118;550;546;180;182;164;34;79;22;-20;32;769;216;-21;20;252;145;219;355;166;79;78;-99;596;350;355;131;354;307;598;240.0;-1.0;1381.0;382.0;0.0;0;100;52;1;0;0;1;0;0;0;1;1;0;1;0;17274.560546875;8496.658203125;2914.23168945312;3039.26171875;558.0;245910;558.0;1188.0;Calculated values ==>;1560447825.118;328.16;327.76000000000005;291.16;291.36;289.56;276.56;273.3108153835814;281.06;275.36;271.16;276.36;350.06000000000006;294.76000000000005;271.06;275.16;298.36;287.66;295.06;308.66;281.06;280.96000000000004;328.96000000000004;328.96000000000004;263.26000000000005;240.61611355647437;268.43790593516167;273.3108153835814;289.76000000000005;5960000.0;3500000.0;3550000.0;1310000.0;3540000.0;3070000.0;5980000.0;0.04;0.0;0.23016666666666669;0.06366666666666666;0.0;0.04;3.0013719092885625;8496.658203125;2914.23168945312;3039.26171875;17274.560546875;476693.4313240107;475856.146636092;247010.00465897052;247712.0020108174;241633.52685109942;430799.1582183253;442880.2645256257;437671.5478804793;473081.36623795505;530323.525911165;469436.86616945645;437514.20447033056;443728.6416987744;467360.9363845398;453640.31573522795;405175.0438302731;443448.0871283026;442880.2645256257;442721.89802569157;234140.81001818314;234140.81001818314;460212.10681548814;197938.46442885484;197938.46442885484;272.34003943926626;53033.71324654297;25426.210474189826;8392.150299056962;11380.018511345921;0;0;0;0;0;0;0;0;2;3;35388359694.86476;13646917349.95246;29713371604.87176;55178.564707782236;16698.08856528232;-0.0;9791.337343873469;131691.29607188824;35844.973777053776;0.0;14850.945337262468;5.651704758095053;0.38858155990921855
164;2019-06-13 19:44:45.118;553;550;179;180;163;35;81;22;-19;31;775;216;-21;18;252;145;221;422;165;80;80;-99;604;350;355;132;354;308;606;267.0;-1.0;1228.0;363.0;3.0;0;100;57;1;0;0;1;0;0;0;1;1;0;1;0;17631.8359375;8919.1875;2973.73657226562;3031.07543945312;558.0;245911;558.0;1188.0;Calculated values ==>;1560447885.118;328.46000000000004;328.16;291.06;291.16;289.46000000000004;276.66;273.3108153835814;281.26000000000005;275.36;271.26000000000005;276.26000000000005;350.66;294.76000000000005;271.06;274.96000000000004;298.36;287.66;295.26000000000005;315.36;281.16;281.16;328.96000000000004;328.96000000000004;263.26000000000005;240.83765695389522;268.5567601203482;273.3108153835814;289.66;6040000.0;3500000.0;3550000.0;1320000.0;3540000.0;3080000.0;6060000.0;0.0445;0.0;0.20466666666666666;0.0605;0.0005;0.045;3.0013719092885625;8919.1875;2973.73657226562;3031.07543945312;17631.8359375;476160.07204610645;475466.303328685;246353.7911040728;246697.66878781002;241059.73769558148;430799.1582183253;443196.10460364993;437601.09044165985;472853.8412306012;530875.2723025628;469299.032968294;437285.26766895736;443231.3596024861;467360.9363845398;453640.31573522795;263148.76064645726;454718.84876297385;443038.3325295392;443038.3325295392;234140.81001818314;234140.81001818314;460058.9876119899;197893.06341518427;198431.51594506082;272.32194688008735;53324.59988391276;25571.342521715866;8442.736442041989;11429.08491352691;0;0;0;0;0;0;0;0;2;3;35601359694.86476;13725817349.95246;29897871604.87176;49060.242864752;15861.038413906741;-0.0;11007.306746301527;132559.95280165935;36116.299835213686;0.0;15024.26737134726;5.0876836310091695;0.3382610037570903
165;2019-06-13 19:45:45.129;557;553;178;179;161;35;83;22;-20;31;777;216;-21;20;252;144;223;470;164;80;82;-98;610;350;355;134;354;307;612;-3.0;-1.0;1254.0;349.0;3.0;0;100;59;1;0;0;1;0;0;0;1;1;0;0;0;17783.369140625;9175.6220703125;3024.7724609375;3026.18286132812;559.0;245912;558.0;1189.0;Calculated values ==>;1560447945.129;328.86;328.46000000000004;290.96000000000004;291.06;289.26000000000005;276.66;273.3108153835814;281.46000000000004;275.36;271.16;276.26000000000005;350.86;294.76000000000005;271.06;275.16;298.36;287.56;295.46000000000004;320.16;281.16;281.36;328.96000000000004;329.06;263.36;241.2770596917726;268.43790593516167;273.3108153835814;289.56;6100000.0;3500000.0;3550000.0;1340000.0;3540000.0;3070000.0;6120000.0;0.0;0.0;0.209;0.05816666666666667;0.0005;0.0005;3.0037490792295696;9175.6220703125;3024.7724609375;3026.18286132812;17783.369140625;476021.6801276683;475175.2210006209;245789.79725656635;246128.96032161533;240243.16476435296;430799.1582183253;443510.7710569499;437671.5478804793;472592.1488768574;531159.7781216218;469436.86616945645;437514.20447033056;443728.6416987744;467360.9363845398;453499.2941070498;263609.87772168336;462060.73609745386;443038.3325295392;443353.5832799705;234140.81001818314;234559.02529450474;459852.09879031073;197619.08876292757;245789.79725656635;272.21266421457864;53619.780699057024;25722.160246110303;8493.222848624127;11479.081653124074;0;0;0;0;0;0;0;0;2;3;35814398744.57361;13805631979.843378;30082405429.61956;50170.96395556831;15253.220083259455;-0.0;98.78189301170208;133387.03112726432;36375.63285800835;0.0;15116.835077517113;4.303197247976244;0.35094704202381727
166;2019-06-13 19:46:45.119;563;556;177;178;160;36;85;22;-20;31;777;216;-22;17;252;143;225;500;164;81;84;-98;615;351;356;134;356;307;617;161.0;-1.0;1387.0;339.0;0.0;0;100;62;1;0;0;1;0;0;0;1;1;0;0;0;18011.396484375;9481.279296875;3062.42626953125;3020.61279296875;561.0;245913;560.0;1190.0;Calculated values ==>;1560448005.119;329.46000000000004;328.76000000000005;290.86;290.96000000000004;289.16;276.76000000000005;273.4187578820637;281.66;275.36;271.16;276.26000000000005;350.86;294.76000000000005;270.96000000000004;274.86;298.36;287.46000000000004;295.66;323.16;281.26000000000005;281.56;329.16;329.26000000000005;263.36;241.2770596917726;268.43790593516167;273.4187578820637;289.56;6150000.0;3510000.0;3560000.0;1340000.0;3560000.0;3070000.0;6170000.0;0.026833333333333334;0.0;0.23116666666666666;0.0565;0.0;0.026833333333333334;3.0059760725004674;9481.279296875;3062.42626953125;3020.61279296875;18011.396484375;476308.23880298634;475009.16651811294;245273.48973485208;245608.69694760378;239783.23987512535;430735.4089219946;443620.8484218756;437671.5478804793;472592.1488768574;531159.7781216218;469436.86616945645;437356.53477473935;443288.7182359786;467077.56566689035;453185.048520892;264154.2105932513;466270.60268384434;442990.30197135126;443463.6498574023;234977.24436692704;235395.46725036926;459852.09879031073;198368.03840905413;198368.03840905413;272.5151035012469;53918.02069769384;25877.608511831902;8543.604414090647;11529.799854776695;0;0;0;0;0;0;0;0;2;3;36027663194.60751;13886018579.856157;30266574729.648838;55318.99460614445;14773.849411540998;-0.0;6576.732240530676;134265.96760158698;36625.81673290827;0.0;15172.455090424733;4.925983553403419;0.3451496980524358
167;2019-06-13 19:47:45.120;570;558;176;177;160;39;40;23;-21;31;777;217;-23;19;253;143;227;515;164;83;40;-99;613;355;360;135;359;306;615;-1.0;-1.0;1296.0;225.0;0.0;0;100;62;1;0;0;1;0;0;0;1;1;0;0;0;17750.189453125;9495.421875;2972.947265625;3012.12573242188;562.0;245914;561.0;1191.0;Calculated values ==>;1560448065.12;330.16;328.96000000000004;290.76000000000005;290.86;289.16;277.06;273.8482719121499;277.16;275.46000000000004;271.06;276.26000000000005;350.86;294.86;270.86;275.06;298.46000000000004;287.46000000000004;295.86;324.66;281.46000000000004;277.16;329.26000000000005;329.36;263.26000000000005;241.49495122638035;268.3187672390254;273.8482719121499;289.56;6130000.0;3550000.0;3600000.0;1350000.0;3590000.0;3060000.0;6150000.0;0.0;0.0;0.21600000000000003;0.0375;0.0;0.0;3.00835205157109;9495.421875;2972.947265625;3012.12573242188;17750.189453125;477593.4813287627;475557.72093356506;245009.9681951392;245344.59280979633;239841.0196847168;430477.46260093397;435265.9143433108;437742.05038880615;472460.9817075043;531235.1143566301;469695.055399925;437427.84448784514;443785.1483169292;466780.0534477276;452488.05871853366;265319.3924454849;468935.6743021274;442479.83621005784;435265.9143433108;235395.46725036926;235813.6939595721;459597.5905597102;199806.8796471214;198368.03840905413;273.101787895038;54216.038880366614;26035.750323726104;8593.87807295519;11580.0954724219;0;0;0;0;0;0;0;0;2;3;36242466774.34804;13966719924.758673;30450477794.42669;51393.996880203915;9742.151659222081;-0.0;0.0;135155.25735081447;36830.12014658465;0.0;15227.262105797985;3.9492373493737762;0.2956960720151936
