;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
168;2019-06-13 19:48:45.140;574;561;176;176;159;41;34;24;-21;32;775;217;-23;16;253;143;229;525;165;84;34;-100;616;356;361;134;361;306;618;-2.0;-1.0;1336.0;241.0;0.0;0;96;65;1;0;0;1;0;0;0;1;1;0;1;0;17809.951171875;9710.5185546875;3065.48486328125;2974.75122070312;564.0;245915;562.0;1189.0;Calculated values ==>;1560448125.14;330.56;329.26000000000005;290.76000000000005;290.76000000000005;289.06;277.26000000000005;273.955091788801;276.56;275.56;271.06;276.36;350.66;294.86;270.86;274.76000000000005;298.46000000000004;287.46000000000004;296.06;325.66;281.56;276.56;329.36;329.56;263.16;241.2770596917726;268.3187672390254;273.955091788801;289.66;6160000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;6180000.0;0.0;0.0;0.22266666666666665;0.04016666666666667;0.0;0.0;3.003000083851456;9710.5185546875;3065.48486328125;2974.75122070312;17809.951171875;477826.78860619175;475640.61689365836;244904.87795381612;244904.87795381612;239442.77789256984;430412.23801567365;433950.3860404442;437742.05038880615;472689.592463476;531026.2279586041;469695.055399925;437427.84448784514;443346.1541946438;466494.5354798314;452312.59701289353;266055.84902740427;470111.0267324965;442431.7791291878;433950.3860404442;235813.6939595721;236650.15891445865;459651.33476077084;199979.72862405196;198368.03840905413;273.17425038941286;54512.47216482668;26195.85317772646;8643.785344627378;11630.432513769323;0;0;0;0;0;0;0;0;2;3;36458838875.13878;14047446825.053692;30634138995.097885;52941.743646285264;10430.142846491543;-0.0;0.0;136025.0116798819;36998.27863556488;0.0;15227.262105797985;4.023419064454453;0.30470026852477045
169;2019-06-13 19:49:45.131;576;562;177;177;161;45;35;25;-22;33;773;216;-23;18;252;142;230;528;164;45;34;-102;603;361;366;135;366;306;605;-1.0;-1.0;1374.0;231.0;0.0;0;96;65;1;0;0;1;0;0;0;1;1;0;0;0;17413.646484375;9447.435546875;2859.69946289062;2970.7177734375;565.0;245916;564.0;1191.0;Calculated values ==>;1560448185.131;330.76000000000005;329.36;290.86;290.86;289.26000000000005;277.66;274.4858918419099;276.66;275.66;270.96000000000004;276.46000000000004;350.46000000000004;294.76000000000005;270.86;274.96000000000004;298.36;287.36;296.16;325.96000000000004;277.66;276.56;329.56;329.66;262.96000000000004;241.49495122638035;268.3187672390254;274.4858918419099;289.56;6030000.0;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;6050000.0;0.0;0.0;0.229;0.0385;0.0;0.0;3.007900775271257;9447.435546875;2859.69946289062;2970.7177734375;17413.646484375;479663.9311401149;477373.07366517704;245708.0172268699;245708.0172268699;240452.5208262795;430081.6785162784;432880.6149027872;437585.1090581189;472656.1521691498;530817.3057209284;469574.45669621165;437427.84448784514;443639.0469653982;465644.78589503816;451282.0147520161;406978.9177152324;472263.6245260959;434704.8021103697;432695.15374167816;236650.15891445865;237068.3971897606;459295.6812261077;201357.65313602748;198368.03840905413;273.73752449249946;54805.95811549043;26355.478847629376;8693.323487690332;11679.801643288549;0;0;0;0;0;0;0;0;2;3;36676906159.90998;14128134719.969034;30817711454.90528;54096.087406158935;9930.614081468088;-0.0;0.0;136916.85980709438;37167.92615884039;0.0;15227.262105797985;4.190818068231401;0.3121300844281139
170;2019-06-13 19:50:45.161;574;562;180;180;163;48;37;27;-22;34;771;216;-23;15;252;142;229;525;163;40;36;-105;598;363;368;136;367;306;599;-2.0;-1.0;1406.0;403.0;0.0;0;95;67;1;0;0;1;0;0;0;1;1;0;1;0;17505.21484375;9501.166015625;2858.39697265625;2962.86938476562;565.0;245917;564.0;1189.0;Calculated values ==>;1560448245.161;330.56;329.36;291.16;291.16;289.46000000000004;277.96000000000004;274.69669130483857;276.86;275.86;270.96000000000004;276.56;350.26;294.76000000000005;270.86;274.66;298.36;287.36;296.06;325.66;277.16;276.76000000000005;329.56;329.66;262.66;241.71165711629368;268.3187672390254;274.69669130483857;289.46000000000004;5980000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3060000.0;5990000.0;0.0;0.0;0.23433333333333334;0.06716666666666667;0.0;0.0;3.002849724431171;9501.166015625;2858.39697265625;2962.86938476562;17505.21484375;479961.30180497793;478095.041888588;246970.41667591812;246970.41667591812;241278.28107485475;429947.3805835815;432743.97865350964;437585.1090581189;472622.7809936826;530608.3473777291;469574.45669621165;437427.84448784514;443199.35914791975;465500.0144636098;450923.67993512104;408900.6941555958;472575.4577879333;433299.8492016903;432557.5304485172;236650.15891445865;237068.3971897606;458837.7372886051;200730.98124004237;198368.03840905413;273.50035037935083;55097.09412167492;26513.462813081424;8742.794770598271;11727.4762722972;0;0;0;0;0;0;0;0;2;3;36897216259.80498;14209475369.930267;31001403254.817734;55502.81728536927;17336.17044792846;-0.0;0.0;137830.6406745245;37395.262974745885;0.0;15227.262105797985;4.753748357958239;0.3888773555625457
171;2019-06-13 19:51:45.112;568;559;184;184;167;50;38;28;-21;36;768;215;-23;16;251;142;228;510;161;41;37;-108;591;363;368;136;368;306;593;-1.0;-1.0;1311.0;367.0;0.0;0;90;70;1;0;0;1;0;0;0;1;1;0;1;0;17866.857421875;9629.6318359375;2726.17065429688;2942.29760742188;564.0;245918;564.0;1191.0;Calculated values ==>;1560448305.112;329.96000000000004;329.06;291.56;291.56;289.86;278.16;274.69669130483857;276.96000000000004;275.96000000000004;271.06;276.76000000000005;349.96000000000004;294.66;270.86;274.76000000000005;298.26000000000005;287.36;295.96000000000004;324.16;277.26000000000005;276.86;329.56;329.56;262.36;241.71165711629368;268.3187672390254;274.69669130483857;289.26000000000005;5910000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3060000.0;5930000.0;0.0;0.0;0.2185;0.06116666666666667;0.0;0.0;3.0080513876089867;9629.6318359375;2726.17065429688;2942.29760742188;17866.857421875;479917.1153138045;478375.4687598847;248634.2366879088;248634.2366879088;242780.3657229598;429947.3805835815;432929.84295338165;437742.05038880615;472818.15071447083;530294.8415796665;469453.78611262445;437427.84448784514;443346.1541946438;465223.0916647954;450923.67993512104;411568.5318811527;471063.7794305053;433484.00545957795;432743.97865350964;236650.15891445865;236650.15891445865;458534.62422594754;200677.95513712737;198368.03840905413;273.47948793008544;55391.62066383039;26672.755932737626;8791.9643075708;11773.97632975067;0;0;0;0;0;0;0;0;2;3;37117835939.71373;14291008729.896545;31184853314.74186;51798.50481249181;15772.232925932834;-0.0;0.0;138724.0881131951;37670.941015002194;0.0;15227.262105797985;4.416936567749142;0.3561430734628147
172;2019-06-13 19:52:45.102;560;556;188;188;171;49;40;29;-21;37;767;215;-23;14;251;142;227;486;161;41;39;-110;584;364;369;137;369;306;584;-1.0;-1.0;1365.0;382.0;0.0;0;90;72;1;0;0;1;0;0;0;1;1;0;1;0;18248.1484375;9564.15625;2641.6220703125;2924.25854492188;563.0;245919;563.0;1190.0;Calculated values ==>;1560448365.102;329.16;328.76000000000005;291.96000000000004;291.96000000000004;290.26000000000005;278.06;274.8017692304317;277.16;276.06;271.06;276.86;349.86;294.66;270.86;274.56;298.26000000000005;287.36;295.86;321.76000000000005;277.26000000000005;277.06;329.46000000000004;329.46000000000004;262.16;241.92719264551067;268.3187672390254;274.8017692304317;289.26000000000005;5840000.0;3640000.0;3690000.0;1370000.0;3690000.0;3060000.0;5840000.0;0.0;0.0;0.2275;0.06366666666666666;0.0;0.0;3.005676034925239;9564.15625;2641.6220703125;2924.25854492188;18248.1484375;479590.8923033469;479014.7142322318;250512.30975147095;250512.30975147095;244441.02875157192;429879.7862731237;433047.9251940826;437742.05038880615;472785.1150065333;530190.3213035207;469453.78611262445;437427.84448784514;443052.3292051162;465077.5055398138;450743.7253278342;414035.7959135908;468564.11006962304;433233.1241697373;432862.1520614866;236231.924509345;236231.924509345;458175.1926856354;200867.61597706404;198368.03840905413;273.5584382065318;55692.52888630932;26832.67750877352;8840.844127520113;11818.70048052852;0;0;0;0;0;0;0;0;2;3;37338899089.74887;14372895079.909563;31368422714.77104;53888.93382867133;16381.915717112377;-0.0;0.0;139604.66998056887;37938.84759519705;0.0;15227.262105797985;4.644459902622659;0.37436243263031344
173;2019-06-13 19:53:45.133;552;545;187;187;174;49;41;29;-21;38;766;214;-23;15;251;144;224;442;160;41;40;-112;582;361;366;136;366;306;584;-1.0;167.0;1251.0;231.0;0.0;3;85;75;1;0;0;1;0;0;0;1;1;0;1;0;18287.037109375;9540.625;2762.51147460938;2903.82055664062;561.0;245920;561.0;1188.0;Calculated values ==>;1560448425.133;328.36;327.66;291.86;291.86;290.56;278.06;274.4858918419099;277.26000000000005;276.06;271.06;276.96000000000004;349.76;294.56;270.86;274.66;298.26000000000005;287.56;295.56;317.36;277.26000000000005;277.16;329.26000000000005;329.26000000000005;261.96000000000004;241.71165711629368;268.3187672390254;274.4858918419099;289.16;5820000.0;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;5840000.0;0.0;0.02783333333333333;0.2085;0.0385;0.0;0.0;3.000924011874416;9540.625;2762.51147460938;2903.82055664062;18287.037109375;478675.90628558176;477419.67378412496;250137.8244906483;250137.8244906483;245471.50541027746;430081.6785162784;433981.5763581648;437742.05038880615;473013.45329280203;530085.791799281;469333.043314177;437427.84448784514;443199.35914791975;465513.42449155;451573.39854722936;413715.1197699117;461552.4325905167;433981.5763581648;433799.4536676275;235395.46725036926;235395.46725036926;458130.018959884;200960.67450038812;198368.03840905413;273.58187926788565;55997.14606962476;26991.966275618997;8889.436546402994;11863.758194457534;0;0;0;0;0;0;0;0;2;3;37559513014.377365;14454837394.771576;31552117574.461708;49368.91687273516;9901.019761690592;0.0;0.0;140465.59665071024;38157.98521979025;0.0;15227.262105797985;3.8975540282403105;0.2888212926215333
174;2019-06-13 19:54:45.113;544;543;188;188;171;45;40;29;-22;39;766;214;-24;13;251;144;222;413;160;43;39;-113;581;360;365;138;365;305;581;-1.0;192.0;1390.0;233.0;0.0;1;87;75;1;0;0;1;0;0;0;1;1;0;1;0;18760.451171875;9799.6708984375;2755.80200195312;2893.90014648438;559.0;245921;559.0;1188.0;Calculated values ==>;1560448485.113;327.56;327.46000000000004;291.96000000000004;291.96000000000004;290.26000000000005;277.66;274.38016830617;277.16;276.06;270.96000000000004;277.06;349.76;294.56;270.76000000000005;274.46000000000004;298.26000000000005;287.56;295.36;314.46000000000004;277.46000000000004;277.06;329.06;329.06;261.86;242.14157278889297;268.19934244402924;274.38016830617;289.16;5810000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;5810000.0;0.0;0.032;0.23166666666666666;0.03883333333333334;0.0;0.0;3.0012227974135657;9799.6708984375;2755.80200195312;2893.90014648438;18760.451171875;477637.6396727952;477492.3349417025;250656.63867377062;250656.63867377062;244552.4553262197;430148.3826014536;434047.17992658;437812.597326149;472850.0741107318;530161.7641224974;469470.81331304443;437499.1961693786;443110.4695693885;465658.1741919227;451750.95120392385;413367.24008990556;457158.930726528;434589.01295012434;433865.5205784961;234559.02529450474;234559.02529450474;457712.7129239213;200846.32073316592;198368.03840905413;273.53259856168285;56305.77222904365;27153.081685113048;8937.73478083133;11909.728811461628;0;0;0;0;0;0;0;0;2;3;37778739914.44708;14537009994.797707;31735356474.519978;54897.187410707746;9974.978230074335;0.0;0.0;141334.191225281;38323.56332533541;0.0;15227.262105797985;4.199016066474232;0.3059872913700052
175;2019-06-13 19:55:45.104;540;538;184;185;173;44;42;28;-21;39;763;214;-23;12;251;146;220;377;162;46;40;-112;581;359;364;143;363;306;582;-1.0;195.0;1221.0;323.0;0.0;3;99;78;1;0;0;1;0;0;0;1;1;0;1;0;19153.25;9876.21875;2796.16040039062;2960.03515625;557.0;245922;557.0;1189.0;Calculated values ==>;1560448545.104;327.16;326.96000000000004;291.56;291.66;290.46000000000004;277.56;274.27422755570615;277.36;275.96000000000004;271.06;277.06;349.46000000000004;294.56;270.86;274.36;298.26000000000005;287.76000000000005;295.16;310.86;277.76000000000005;277.16;328.86;328.86;261.96000000000004;243.1966462407574;268.3187672390254;274.27422755570615;289.36;5810000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3060000.0;5820000.0;0.0;0.0325;0.20350000000000001;0.05383333333333333;0.0;0.0;3.0040473663315703;9876.21875;2796.16040039062;2960.03515625;19153.25;477055.62444199366;476641.4573344014;249118.73317459726;249487.50260103217;245202.52529820552;430214.79039162316;434653.35091899;437742.05038880615;472193.81962526246;529772.1475778342;469333.043314177;437427.84448784514;442757.55712985963;465946.8475650451;452216.9490557991;412606.1305192097;450635.6517627022;435366.92532215983;434293.55171347444;233722.59852315116;233722.59852315116;457018.76464280364;199583.50683346088;198368.03840905413;273.0305154789291;56621.67234760683;27317.022837800832;8986.510257744325;11955.9882249968;0;0;0;0;0;0;0;0;2;3;37997407110.08669;14621297350.04425;31918628980.056057;48465.26361351277;13858.59804540295;0.0;0.0;142195.4157832715;38522.146669574904;0.0;15227.262105797985;3.9868353305119775;0.31886341021304604
176;2019-06-13 19:56:45.104;537;540;184;184;167;41;43;26;-22;38;755;216;-24;16;251;146;220;391;161;48;42;-111;581;358;363;146;363;305;582;94.0;86.0;1348.0;400.0;0.0;1;99;78;1;0;0;1;0;0;0;1;1;0;1;0;18985.619140625;9866.9775390625;2786.80004882812;2937.0927734375;555.0;245923;555.0;1188.0;Calculated values ==>;1560448605.104;326.86;327.16;291.56;291.56;289.86;277.26000000000005;274.1680685717883;277.46000000000004;275.76000000000005;270.96000000000004;276.96000000000004;348.66;294.76000000000005;270.76000000000005;274.76000000000005;298.26000000000005;287.76000000000005;295.16;312.26000000000005;277.96000000000004;277.36;328.66;328.66;262.06;243.81672145450628;268.19934244402924;274.1680685717883;289.26000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;5820000.0;0.015666666666666666;0.014333333333333333;0.22466666666666668;0.06666666666666667;0.0;0.015666666666666666;3.001818119016307;9866.9775390625;2786.80004882812;2937.0927734375;18985.619140625;476617.70546567935;476933.68784922746;249118.73317459726;249118.73317459726;243160.4686383907;430280.9020939914;435074.67720794375;437812.597326149;471698.3107888524;529012.0071169034;469711.80575094564;437499.1961693786;443549.91784386104;465946.8475650451;452392.6806234051;412606.1305192097;453162.64814089896;435958.4241996531;434896.4795471851;232886.18681767926;232886.18681767926;456640.2570381271;199226.4872362921;199226.4872362921;272.8849273707713;56939.496257112034;27481.54947354302;9035.65299049172;12002.512895406955;0;0;0;0;0;0;0;0;2;3;38215507110.08669;14707997350.04425;32101928980.056057;53602.34606685452;17160.917986789;0.0;3692.163212870657;143045.97919727457;38780.64263650984;0.0;15258.030132571907;4.775578626527149;0.36196555583528495
177;2019-06-13 19:57:45.095;538;540;182;183;168;40;44;26;-23;38;745;217;-24;12;250;148;220;389;161;51;43;-109;587;357;362;148;361;304;588;216.0;-1.0;1252.0;444.0;0.0;1;99;78;1;0;0;1;0;0;0;1;1;0;1;0;19192.095703125;10003.1904296875;2799.51928710938;2919.05883789062;554.0;245924;554.0;1189.0;Calculated values ==>;1560448665.095;326.96000000000004;327.16;291.36;291.46000000000004;289.96000000000004;277.16;274.0616903277293;277.56;275.76000000000005;270.86;276.96000000000004;347.66;294.86;270.76000000000005;274.36;298.16;287.96000000000004;295.16;312.06;278.26000000000005;277.46000000000004;328.56;328.56;262.26000000000005;244.22491754036054;268.0796299477929;274.0616903277293;289.26000000000005;5870000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;3040000.0;5880000.0;0.036000000000000004;0.0;0.20866666666666667;0.07400000000000001;0.0;0.036000000000000004;3.004493387456564;10003.1904296875;2799.51928710938;2919.05883789062;19192.095703125;476027.41607308143;476198.9359591622;248129.04362512194;248489.20450381679;243284.75859860587;430346.717906069;435492.39016710146;437883.18805776763;471432.6538135293;528043.0232017372;469969.09555200214;437727.04723144654;443168.68479859125;466104.2199880029;452854.5153439343;410026.1541551276;451786.1550606611;436716.91860004765;435315.5984456732;232467.98657752166;232467.98657752166;456525.1947190391;198772.70894839682;198772.70894839682;272.7006844786201;57257.59615833264;27647.10936873227;9084.446933678746;12049.058573591761;0;0;0;0;0;0;0;0;2;3;38432974484.85853;14796184119.951725;32284601574.864395;49894.38664082204;19073.68394702753;-0.0;8515.544021901951;143908.3225980179;39082.55235905579;0.0;15359.745766454249;4.92842865230003;0.35336051110581096
178;2019-06-13 19:58:45.095;541;542;181;182;165;39;46;25;-24;37;735;218;-26;17;250;149;220;398;162;53;44;-106;591;356;361;149;360;303;592;214.0;-1.0;1237.0;326.0;0.0;1;99;76;1;0;0;1;0;0;0;1;1;0;1;0;19007.373046875;9848.23828125;2861.2890625;2892.595703125;554.0;245925;554.0;1189.0;Calculated values ==>;1560448725.095;327.26000000000005;327.36;291.26000000000005;291.36;289.66;277.06;273.955091788801;277.76000000000005;275.66;270.76000000000005;276.86;346.66;294.96000000000004;270.56;274.86;298.16;288.06;295.16;312.96000000000004;278.46000000000004;277.56;328.56;328.56;262.56;244.42749628697553;267.9596281332873;273.955091788801;289.36;5910000.0;3560000.0;3610000.0;1490000.0;3600000.0;3030000.0;5920000.0;0.035666666666666666;0.0;0.20616666666666666;0.05433333333333333;0.0;0.035666666666666666;3.004493387456564;9848.23828125;2861.2890625;2892.595703125;19007.373046875;475977.351603097;476002.02604418906;247604.5358291746;247960.09685352657;242155.3086525995;430412.23801567365;436081.5480936552;437953.82195464283;471199.84743302374;527074.2923343037;470225.66241189424;437642.0229114993;444100.09568505123;466247.85315236123;453171.10944888456;408175.3960498169;452734.93081825366;437293.7973737539;435731.16137290135;232467.98657752166;232467.98657752166;456675.68237095507;199307.7243098718;199307.7243098718;272.9087199168697;57575.92506458264;27812.537941323415;9132.87738818721;12096.231976505172;0;0;0;0;0;0;0;0;2;3;38649874484.85853;14885284119.951725;32466701574.864395;49200.87046443029;13983.659054652191;-0.0;8432.43592191472;144734.11640722834;39358.030217403124;0.0;15500.97893265272;4.590206424204659;0.30581259343112704
179;2019-06-13 19:59:45.136;545;545;179;180;164;39;47;23;-25;35;713;219;-26;3;250;149;221;428;161;55;46;-102;595;355;361;140;360;303;596;185.0;-1.0;1228.0;304.0;0.0;1;0;74;1;0;0;1;0;0;0;1;1;1;0;0;20019.255859375;10030.923828125;2865.66479492188;3861.0078125;555.0;245926;554.0;1189.0;Calculated values ==>;1560448785.136;327.66;327.66;291.06;291.16;289.56;277.06;273.8482719121499;277.86;275.46000000000004;270.66;276.66;344.46000000000004;295.06;270.56;273.46000000000004;298.16;288.06;295.26000000000005;315.96000000000004;278.66;277.76000000000005;328.56;328.66;262.96000000000004;242.56692532238324;267.9596281332873;273.8482719121499;289.26000000000005;5950000.0;3550000.0;3610000.0;1400000.0;3600000.0;3030000.0;5960000.0;0.030833333333333334;0.0;0.20466666666666666;0.050666666666666665;0.0;0.030833333333333334;3.0043449019447728;10030.923828125;2865.66479492188;3861.0078125;20019.255859375;476076.8736943645;475953.9080789058;246740.30112459217;247089.66184413672;241697.8895606155;430477.46260093397;436256.0551253566;437798.07955487026;472195.2020149266;524769.6316586944;470345.49772763794;437642.0229114993;442049.80010727816;466247.85315236123;453344.2061168296;406679.0628252188;457368.1099613958;437636.28072910535;436081.5480936552;232467.98657752166;232886.18681767926;458516.54736623977;199287.90132656135;199287.90132656135;272.89666638679375;57901.369206505246;27978.310826047004;9189.195875400337;12143.989203716272;0;0;0;0;0;0;0;0;2;4;38866622494.45917;14972043364.79187;32648625804.529198;48815.083144060554;13134.251399343706;-0.0;7301.137441985394;145551.47416552893;39584.167225537625;0.0;15632.181637736247;4.132482379065579;0.27633341062004313
180;2019-06-13 20:00:45.096;551;549;177;178;161;38;49;23;-26;34;698;221;-27;22;250;149;222;469;160;57;48;-96;597;355;360;138;360;302;599;270.0;-1.0;1190.0;291.0;0.0;1;0;71;1;0;0;1;0;0;0;1;1;1;0;0;19640.412109375;9836.58203125;2946.38525390625;3882.93969726562;556.0;245927;555.0;1188.0;Calculated values ==>;1560448845.096;328.26000000000005;328.06;290.86;290.96000000000004;289.26000000000005;276.96000000000004;273.8482719121499;278.06;275.46000000000004;270.56;276.56;342.96000000000004;295.26000000000005;270.46000000000004;275.36;298.16;288.06;295.36;320.06;278.86;277.96000000000004;328.66;328.76000000000005;263.56;242.14157278889297;267.8393353686513;273.8482719121499;289.16;5970000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5990000.0;0.045000000000000005;0.0;0.19833333333333333;0.0485;0.0;0.045000000000000005;3.0016695702839744;9836.58203125;2946.38525390625;3882.93969726562;19640.412109375;476719.0788556959;476178.5931285694;245932.6970546484;246276.85176977402;240635.67625338503;430477.46260093397;436836.9659171394;437869.15320432716;472360.27449258295;523275.5435382259;470720.57032074116;437713.4967235476;445020.00224024826;466247.85315236123;453344.2061168296;406146.7373630563;463778.2387893372;438203.8711651656;436664.20111153496;232886.18681767926;233304.39079467155;459436.6143945837;199561.9554196645;199561.9554196645;273.00506435853384;58231.646108299574;28143.762999947838;9253.68574942547;12192.390664987028;0;0;0;0;0;0;0;0;2;4;39082778294.59669;15055387764.844894;32830004804.644592;47264.26089395809;12603.92096028358;-0.0;10669.601056134172;146351.60159222124;39798.50900549111;0.0;15781.837954546354;4.23245989460847;0.2593014596914182
181;2019-06-13 20:01:45.117;558;552;175;176;159;38;51;22;-26;33;704;220;-28;12;250;148;223;495;160;58;50;-90;601;355;360;137;360;301;602;251.0;-1.0;1094.0;346.0;0.0;1;0;68;1;0;0;1;0;0;0;1;1;1;0;0;19460.796875;9663.8505859375;2972.81811523438;3854.42016601562;557.0;245928;556.0;1189.0;Calculated values ==>;1560448905.117;328.96000000000004;328.36;290.66;290.76000000000005;289.06;276.96000000000004;273.8482719121499;278.26000000000005;275.36;270.56;276.46000000000004;343.56000000000006;295.16;270.36;274.36;298.16;287.96000000000004;295.46000000000004;322.66;278.96000000000004;278.16;328.76000000000005;328.86;264.16;241.92719264551067;267.7187500070086;273.8482719121499;289.16;6010000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6020000.0;0.04183333333333333;0.0;0.18233333333333332;0.057666666666666665;0.0;0.04183333333333333;3.0040473663315703;9663.8505859375;2972.81811523438;3854.42016601562;19460.796875;477266.1127431529;476256.32372263947;245139.5128657312;245478.79873462956;239908.20006502903;430477.46260093397;437181.2009864583;438095.2167564963;472393.7743832905;523984.99309548415;470736.65436875983;437785.01000687695;443779.4857613598;466247.85315236123;453201.96316929616;404540.86205391405;467529.547422803;438372.8976915478;437009.2976769699;233304.39079467155;233722.59852315116;460196.1081007072;199213.9512743761;199213.9512743761;272.8673857862673;58557.60356249316;28306.323481750638;9318.186315743575;12241.734624193767;0;0;0;0;0;0;0;0;2;4;39298853895.125404;15137916640.046835;33010968120.087395;43556.01740623991;15049.971043651758;-0.0;9947.771991175172;147108.7021390538;40029.038763273005;0.0;15953.70953103254;4.157018435421145;0.27278031471844044
182;2019-06-13 20:02:48.107;564;554;173;174;158;39;53;23;-27;33;716;219;-28;20;250;147;224;511;160;60;52;-87;602;355;360;137;360;301;604;261.0;0.0;1140.0;417.0;0.0;0;0;65;1;0;0;1;0;0;0;1;1;1;0;0;18924.369140625;9462.9228515625;2907.15161132812;3870.90283203125;559.0;245929;557.0;1187.0;Calculated values ==>;1560448968.107;329.56;328.56;290.46000000000004;290.56;288.96000000000004;277.06;273.8482719121499;278.46000000000004;275.46000000000004;270.46000000000004;276.46000000000004;344.76;295.06;270.36;275.16;298.16;287.86;295.56;324.26000000000005;279.16;278.36;328.86;329.06;264.46000000000004;241.92719264551067;267.7187500070086;273.8482719121499;289.16;6020000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;6040000.0;0.0435;0.0;0.19;0.06949999999999999;0.0;0.0435;2.99869651559756;9462.9228515625;2907.15161132812;3870.90283203125;18924.369140625;478028.69524214003;476308.8298831753;244394.98371746732;244730.16862326354;239533.51007220717;430477.46260093397;437523.7402493343;437940.2675631159;472393.7743832905;525242.266411399;470617.29491098126;437785.01000687695;444931.73517570685;466247.85315236123;453059.54249247717;404519.2509028542;469771.13042053004;438709.7716932626;437352.68036330503;233722.59852315116;234559.02529450474;460498.16819993296;198981.21802894253;198981.21802894253;272.7751497867161;58893.42045245015;28473.65618439099;9385.772162371442;12293.176192684357;0;0;0;0;0;0;0;0;2;4;39525617895.15974;15224212940.0599;33200568020.1161;45402.219411492944;18175.428036883834;-0.0;10369.158611544768;147886.9631582201;40319.71485888409;0.0;16131.45445587408;4.553100759708764;0.3119025016274834
183;2019-06-13 20:03:45.248;570;557;173;173;156;39;55;22;-27;33;726;220;-29;15;250;145;224;521;160;61;53;-88;603;355;360;136;360;300;605;237.0;-1.0;1113.0;455.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;1;0;18458.20703125;9088.7568359375;2945.18017578125;3857.1640625;560.0;245930;559.0;1186.0;Calculated values ==>;1560449025.248;330.16;328.86;290.46000000000004;290.46000000000004;288.76000000000005;277.06;273.8482719121499;278.66;275.36;270.46000000000004;276.46000000000004;345.76;295.16;270.26000000000005;274.66;298.16;287.66;295.56;325.26000000000005;279.26000000000005;278.46000000000004;329.06;329.16;264.36;241.71165711629368;267.5978703862781;273.8482719121499;289.16;6030000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6050000.0;0.0395;0.0;0.18550000000000003;0.07583333333333334;0.0;0.0395;2.996021185924731;9088.7568359375;2945.18017578125;3857.1640625;18458.20703125;478788.7051626784;476632.5107712197;244359.81705536775;244359.81705536775;238877.84846597878;430477.46260093397;437864.61894757615;438165.9764317512;472525.0707617092;526367.1344692;470872.0016870855;437856.56215164;444413.69907515554;466247.85315236123;452774.1632197742;403970.2621690051;471188.83820309286;438877.6270218307;437523.7402493343;234559.02529450474;234977.24436692704;460550.0577404505;198691.11606887728;198691.11606887728;272.65999761937906;59190.09792152467;28620.886951780147;9447.104033042064;12339.621760662367;0;0;0;0;0;0;0;0;2;4;39731325494.41816;15302210404.778719;33372276724.49709;44422.58659731312;19857.636410094303;-0.0;9433.888655128052;148599.8352723376;40621.55476551328;0.0;16288.616389177643;4.638703845520626;0.333142903780625
184;2019-06-13 20:04:45.108;574;559;173;173;156;40;56;23;-28;33;735;220;-29;6;250;144;225;527;160;63;55;-90;602;356;361;137;360;300;604;249.0;-1.0;1119.0;393.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;0;0;18098.21875;8966.466796875;2905.65258789062;3861.03979492188;562.0;245931;560.0;1189.0;Calculated values ==>;1560449085.108;330.56;329.06;290.46000000000004;290.46000000000004;288.76000000000005;277.16;273.955091788801;278.76000000000005;275.46000000000004;270.36;276.46000000000004;346.66;295.16;270.26000000000005;273.76000000000005;298.16;287.56;295.66;325.86;279.46000000000004;278.66;329.16;329.36;264.16;241.92719264551067;267.5978703862781;273.955091788801;289.16;6020000.0;3560000.0;3610000.0;1370000.0;3600000.0;3000000.0;6040000.0;0.0415;0.0;0.1865;0.0655;0.0;0.0415;3.003300242920256;8966.466796875;2905.65258789062;3861.03979492188;18098.21875;479490.6919286924;477050.46674288705;244394.98371746732;244394.98371746732;238906.415488921;430412.23801567365;437806.89928523917;438011.42202021845;472393.7743832905;527307.5859527251;470872.0016870855;437856.56215164;443111.3028367894;466247.85315236123;452456.14026116463;405035.5324341233;472239.1084282927;438989.9883500334;437636.28072910535;234977.24436692704;235813.6939595721;460196.1081007072;199250.12204362848;199250.12204362848;272.88590907182146;59494.02398432278;28770.9960752622;9511.272322477587;12388.264934275501;0;0;0;0;0;0;0;0;2;4;39947120794.899475;15383919304.960966;33551856724.897633;44528.98244563403;17091.962086738655;-0.0;9893.02558544729;149339.36873550247;40928.74962259019;0.0;16449.29820709726;4.545429770401676;0.3093049024949561
185;2019-06-13 20:05:45.119;576;560;174;174;157;40;58;22;-27;33;742;221;-29;21;251;144;226;531;159;64;57;-92;600;356;361;135;360;301;602;193.0;-1.0;1212.0;260.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;1;1;0;17877.998046875;8764.501953125;2883.8115234375;3867.13623046875;563.0;245932;562.0;1187.0;Calculated values ==>;1560449145.119;330.76000000000005;329.16;290.56;290.56;288.86;277.16;273.955091788801;278.96000000000004;275.36;270.46000000000004;276.46000000000004;347.36;295.26000000000005;270.26000000000005;275.26000000000005;298.26000000000005;287.56;295.76000000000005;326.26000000000005;279.56;278.86;329.36;329.46000000000004;263.96000000000004;241.49495122638035;267.7187500070086;273.955091788801;289.06;6000000.0;3560000.0;3610000.0;1350000.0;3600000.0;3010000.0;6020000.0;0.03216666666666666;0.0;0.20199999999999999;0.043333333333333335;0.0;0.03216666666666666;2.99809870038341;8764.501953125;2883.8115234375;3867.13623046875;17877.998046875;480016.3088613651;477440.1345830736;244801.82365170497;244801.82365170497;239277.45884619118;430412.23801567365;438146.9115166479;437940.2675631159;472656.1521691498;527961.227108462;470855.9467420913;437629.4412208045;445074.8090602398;466377.8143668663;452456.14026116463;406562.9863463395;473103.90409409837;439157.44328511844;437977.1081470654;235813.6939595721;236231.924509345;460300.9844949015;200042.9233192979;200042.9233192979;273.1991647089727;59793.88075421815;28918.781236956926;9575.685596203404;12436.519313485234;0;0;0;0;0;0;0;0;2;4;40163760504.60339;15465534264.849424;33732189779.651176;48055.26353725124;11277.849317609489;-0.0;7653.549611959853;150111.04556579213;41165.20806007068;0.0;16595.54647414344;4.31741675115377;0.2734849422951553
186;2019-06-13 20:06:45.119;577;561;175;175;157;40;60;23;-26;33;748;221;-27;0;251;142;226;531;160;65;59;-95;595;357;361;135;361;303;597;146.0;-1.0;1443.0;259.0;0.0;0;0;54;1;0;0;1;0;0;0;1;1;1;0;0;17709.6953125;8687.1005859375;2861.45336914062;3886.5205078125;564.0;245933;563.0;1190.0;Calculated values ==>;1560449205.119;330.86;329.26000000000005;290.66;290.66;288.86;277.16;274.0616903277293;279.16;275.46000000000004;270.56;276.46000000000004;347.96000000000004;295.26000000000005;270.46000000000004;273.16;298.26000000000005;287.36;295.76000000000005;326.26000000000005;279.66;279.06;329.46000000000004;329.56;263.66;241.49495122638035;267.9596281332873;274.0616903277293;289.16;5950000.0;3570000.0000000005;3610000.0;1350000.0;3610000.0;3030000.0;5970000.0;0.024333333333333332;0.0;0.2405;0.043166666666666666;0.0;0.024333333333333332;3.005525735730221;8687.1005859375;2861.45336914062;3886.5205078125;17709.6953125;480744.8897444305;478188.3951962117;245323.44327814528;245323.44327814528;239424.17574479542;430346.717906069;438485.31824677397;437642.0229114993;472656.1521691498;528433.8230485279;470584.96236496523;437485.64907481754;441604.3489713403;466234.42928284;451992.507158283;408966.3464352971;473737.55982304306;439324.5203113631;438316.31352762313;236231.924509345;236650.15891445865;459999.7099186881;200460.6633643921;200460.6633643921;273.3679583684438;60090.44486554628;29064.211258115778;9640.299402355748;12484.396520923385;0;0;0;0;0;0;0;0;2;4;40380360504.60339;15546534264.849424;33913389779.651176;57042.11697107928;11203.435509593777;-0.0;5787.820820638622;150986.8570700282;41352.55210029738;0.0;16707.557894415095;4.796437715885628;0.3139388036481602
187;2019-06-13 20:07:45.090;575;562;177;177;159;40;61;23;-24;33;753;221;-25;25;251;142;225;530;160;67;60;-96;596;356;361;134;361;304;598;273.0;-2.0;1438.0;288.0;0.0;0;0;57;1;0;0;1;0;0;0;1;1;1;1;0;17996.375;8856.07421875;2849.1083984375;3916.51098632812;565.0;245934;563.0;1189.0;Calculated values ==>;1560449265.09;330.66;329.36;290.86;290.86;289.06;277.16;273.955091788801;279.26000000000005;275.46000000000004;270.76000000000005;276.46000000000004;348.46000000000004;295.26000000000005;270.66;275.66;298.26000000000005;287.36;295.66;326.16;279.86;279.16;329.46000000000004;329.66;263.56;241.2770596917726;268.0796299477929;273.955091788801;289.16;5960000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;5980000.0;0.0455;0.0;0.23966666666666667;0.048;0.0;0.0455;3.002849724431171;8856.07421875;2849.1083984375;3916.51098632812;17996.375;480340.13772185904;478214.88081020134;245970.64855889368;245970.64855889368;240028.18333091575;430412.23801567365;438653.9296755554;437727.04723144654;472787.01963726926;528879.5811680062;470449.1217542448;437570.5891863215;445054.37130637356;466234.42928284;452168.8677412129;408051.65634307737;473460.26670118066;439657.55536505504;438485.31824677397;236231.924509345;237068.3971897606;460052.74369145953;200137.60574924533;200137.60574924533;273.2364748827676;60387.85163514969;29210.333721371655;9705.293235882526;12531.961534744622;0;0;0;0;0;0;0;0;2;4;40596855814.44502;15627195259.79042;34095401764.518036;56942.26947523423;12475.926621226283;-0.0;10844.820918637553;151936.26785260756;41549.784742701355;0.0;16846.09624955627;5.137920321074221;0.3113313896444392
188;2019-06-13 20:08:45.130;573;562;178;179;160;40;63;23;-23;33;759;221;-25;5;251;142;225;532;160;68;62;-98;599;355;360;134;360;304;600;-2.0;-1.0;1223.0;329.0;0.0;0;0;58;1;0;0;1;0;0;0;1;1;1;1;0;18184.642578125;8962.9609375;2888.31298828125;3917.52124023438;565.0;245935;564.0;1190.0;Calculated values ==>;1560449325.13;330.46000000000004;329.36;290.96000000000004;291.06;289.16;277.16;273.8482719121499;279.46000000000004;275.46000000000004;270.86;276.46000000000004;349.06000000000006;295.26000000000005;270.66;273.66;298.26000000000005;287.36;295.66;326.36;279.96000000000004;279.36;329.56;329.66;263.36;241.2770596917726;268.0796299477929;273.8482719121499;289.16;5990000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;6000000.0;0.0;0.0;0.20383333333333334;0.05483333333333333;0.0;0.0;3.0053752498512134;8962.9609375;2888.31298828125;3917.52124023438;18184.642578125;479698.8249928265;477975.0638711907;246238.51802225967;246583.8704761931;240285.8478202125;430477.46260093397;439212.19350399077;437883.18805776763;472787.01963726926;529506.5989332239;470449.1217542448;437570.5891863215;442137.2501143532;466377.8143668663;452344.73146102397;406584.739576541;473509.0566518521;440042.10740737274;439045.0997009042;236650.15891445865;237068.3971897606;459852.09879031073;198967.74496510267;200137.60574924533;272.76980624707033;60689.561121627;29358.924676142473;9770.620360389712;12579.805254356794;0;0;0;0;0;0;0;0;2;4;40813300015.167;15707648860.058784;34277923365.12686;48698.93115038821;14305.158734748908;-0.0;0.0;152817.1980896519;41773.10923855361;0.0;16936.53000651834;3.995491679727148;0.3183098401268608
189;2019-06-13 20:09:45.121;572;562;179;179;161;40;64;23;-24;33;764;221;-25;26;251;142;225;533;160;69;63;-100;598;356;361;134;361;303;600;258.0;0.0;1083.0;413.0;0.0;0;0;58;1;0;0;1;0;0;0;1;1;1;1;0;18229.998046875;8962.4638671875;2848.72534179688;3897.109375;565.0;245936;564.0;1186.0;Calculated values ==>;1560449385.121;330.36;329.36;291.06;291.06;289.26000000000005;277.16;273.955091788801;279.56;275.46000000000004;270.76000000000005;276.46000000000004;349.56000000000006;295.26000000000005;270.66;275.76000000000005;298.26000000000005;287.36;295.66;326.46000000000004;280.06;279.46000000000004;329.56;329.66;263.16;241.2770596917726;267.9596281332873;273.955091788801;289.16;5980000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;6000000.0;0.043000000000000003;0.0;0.1805;0.06883333333333333;0.0;0.043000000000000003;2.9952731481710417;8962.4638671875;2848.72534179688;3897.109375;18229.998046875;479671.52178751683;477975.0638711907;246583.8704761931;246583.8704761931;240604.90664040635;430412.23801567365;439157.44328511844;437953.82195464283;472787.01963726926;530104.8735352602;470584.96236496523;437798.07955487026;445394.99845677166;466234.42928284;452168.8677412129;407082.24238080723;473660.09537839476;439989.1224034124;438989.9883500334;236650.15891445865;237068.3971897606;459651.33476077084;198879.30678575105;198879.30678575105;272.73887502469;60992.970941549545;29508.280809243824;9835.732513826748;12627.606735759378;0;0;0;0;0;0;0;0;2;4;41029567569.940094;15788036799.974442;34459996049.93583;43152.94998798497;17949.807925613863;-0.0;10324.759307264143;153582.51561681728;42041.86030839967;0.0;17022.556761372816;4.547119908561448;0.3120072260883433
190;2019-06-13 20:10:45.141;571;562;178;179;161;40;66;22;-25;33;767;222;-26;9;251;142;225;532;160;70;65;-101;596;356;361;133;361;303;597;144.0;-1.0;1152.0;324.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;1;0;18141.173828125;8795.0517578125;2873.66235351562;3891.125;565.0;245937;564.0;1190.0;Calculated values ==>;1560449445.141;330.26000000000005;329.36;290.96000000000004;291.06;289.26000000000005;277.16;273.955091788801;279.76000000000005;275.36;270.66;276.46000000000004;349.86;295.36;270.56;274.06;298.26000000000005;287.36;295.66;326.36;280.16;279.66;329.56;329.66;263.06;241.05796691057077;267.9596281332873;273.955091788801;289.16;5960000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;5970000.0;0.024;0.0;0.192;0.054000000000000006;0.0;0.024;3.0053752498512134;8795.0517578125;2873.66235351562;3891.125;18141.173828125;479762.1261356586;478334.5810237767;246353.97094511738;246700.959435404;240697.51296473344;430412.23801567365;439491.22312496265;437798.07955487026;472917.67418972735;530417.9335295041;470704.5923129879;437642.0229114993;442934.10434907244;466234.42928284;452168.8677412129;408051.65634307737;473888.0629724293;440154.36420568853;439324.5203113631;236650.15891445865;237068.3971897606;459705.121419687;199329.74825796523;199329.74825796523;272.9174394412743;61296.16507144451;29656.309432504077;9900.65610091549;12675.3091953932;0;0;0;0;0;0;0;0;2;4;41246239769.87124;15868163499.948978;34641856649.87804;45785.91960900577;14060.270150732977;-0.0;5759.874529281549;154323.9199156388;42308.699875834645;0.0;17156.64005617319;4.21637163595456;0.29686763528911336
191;2019-06-13 20:11:45.152;570;561;177;177;160;40;67;22;-25;34;771;223;-26;28;251;142;225;525;160;71;66;-103;589;357;362;133;362;303;590;123.0;-2.0;1289.0;317.0;0.0;0;0;55;1;0;0;1;0;0;0;1;1;1;1;0;17947.455078125;8577.705078125;2769.53491210938;3908.11743164062;565.0;245938;564.0;1186.0;Calculated values ==>;1560449505.152;330.16;329.26000000000005;290.86;290.86;289.16;277.16;274.0616903277293;279.86;275.36;270.66;276.56;350.26;295.46000000000004;270.56;275.96000000000004;298.26000000000005;287.36;295.66;325.66;280.26000000000005;279.76000000000005;329.56;329.66;262.86;241.05796691057077;267.9596281332873;274.0616903277293;289.16;5890000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5900000.0;0.0205;0.0;0.21483333333333335;0.05283333333333333;0.0;0.0205;2.9952731481710417;8577.705078125;2769.53491210938;3908.11743164062;17947.455078125;480439.42227349355;479023.84677388676;246279.6677861075;246279.6677861075;240594.30391409688;430346.717906069;439437.3001688844;437798.07955487026;473014.93639070686;530835.221780368;470824.1544282762;437642.0229114993;445680.44742188096;466090.7741585676;451992.507158283;411213.34595830535;473721.19159648364;440101.83946078573;439270.2411883451;236650.15891445865;237068.3971897606;459504.5943874143;199757.45665556853;199757.45665556853;273.09080100140307;61596.95878065745;29801.108947650828;9965.661703266258;12722.344460760503;0;0;0;0;0;0;0;0;2;4;41463179534.57475;15947978129.839897;34823689979.62953;51139.06048619999;13723.30711016585;-0.0;4910.01208292192;155131.77616182546;42540.272133157574;0.0;17245.572079035668;4.573631266039009;0.32187755089446446
192;2019-06-13 20:12:45.132;567;558;176;176;161;42;58;24;-24;34;774;223;-25;14;251;143;224;496;158;73;59;-103;585;358;363;132;363;305;587;131.0;-1.0;1225.0;153.0;0.0;0;0;56;1;0;0;1;0;0;0;1;1;1;0;0;17732.677734375;8543.873046875;2777.38525390625;3924.97583007812;564.0;245939;563.0;1190.0;Calculated values ==>;1560449565.132;329.86;328.96000000000004;290.76000000000005;290.76000000000005;289.26000000000005;277.36;274.1680685717883;278.96000000000004;275.56;270.76000000000005;276.56;350.56000000000006;295.46000000000004;270.66;274.56;298.26000000000005;287.46000000000004;295.56;322.76000000000005;280.46000000000004;279.06;329.46000000000004;329.56;262.86;240.83765695389522;268.19934244402924;274.1680685717883;288.96000000000004;5850000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;5870000.0;0.021833333333333333;0.0;0.20416666666666666;0.025500000000000002;0.0;0.021833333333333333;3.005525735730221;8543.873046875;2777.38525390625;3924.97583007812;17732.677734375;480477.4803078443;478946.5065394575;246049.15219154238;246049.15219154238;241012.81785480198;430280.9020939914;437691.7838488006;437499.1961693786;473145.2311080622;530997.2517075465;470553.05502092576;437342.01223029394;443257.1847228264;465946.8475650451;451960.18914405763;412500.27703036997;469706.182289595;440215.0024765854;437862.7576246094;236231.924509345;236650.15891445865;459658.8797920967;201129.01949045603;201129.01949045603;273.6346874334591;61894.1941093761;29943.74120546528;10030.915721875605;12768.553387380422;0;0;0;0;0;0;0;0;2;4;41680607034.64389;16027451629.86517;35006029179.687515;48258.911071946684;6592.511437691837;-0.0;5168.686615929015;155959.81648626344;42709.514188280904;0.0;17329.53323850085;3.9367170024027724;0.2367577212433763
193;2019-06-13 20:13:45.142;562;556;177;177;159;41;56;24;-23;35;777;222;-24;25;251;142;223;484;160;74;55;-104;587;357;362;137;361;304;588;274.0;-1.0;1448.0;218.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;1;1;0;17110.615234375;8738.91015625;2757.4208984375;2965.71044921875;563.0;245940;563.0;1189.0;Calculated values ==>;1560449625.142;329.36;328.76000000000005;290.86;290.86;289.06;277.26000000000005;274.0616903277293;278.76000000000005;275.56;270.86;276.66;350.86;295.36;270.76000000000005;275.66;298.26000000000005;287.36;295.46000000000004;321.56;280.56;278.66;329.46000000000004;329.46000000000004;262.76000000000005;241.92719264551067;268.0796299477929;274.0616903277293;289.16;5870000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3040000.0;5880000.0;0.04566666666666667;0.0;0.24133333333333334;0.036333333333333336;0.0;0.04566666666666667;3.0031502567446298;8738.91015625;2757.4208984375;2965.71044921875;17110.615234375;479524.03840580233;478537.4556725686;246358.47078110618;246358.47078110618;240334.89680719687;430346.717906069;437578.2834772544;437883.18805776763;472589.4791058512;531385.6704624288;470568.9554260146;437727.04723144654;445054.37130637356;466234.42928284;451992.507158283;411263.36565831123;467709.44396944117;440596.4608192194;437406.86254204705;236231.924509345;236231.924509345;458782.81324599974;200683.0122225067;200683.0122225067;273.45534357607994;62184.60327753198;30087.788402667324;10088.347677924894;12814.684459206723;0;0;0;0;0;0;0;0;2;4;41898143284.60932;16108165079.852343;35188759629.65848;57244.30910157631;9377.626103853581;-0.0;10810.389164592343;156839.15651981995;42842.62084851922;0.0;17462.71439647817;5.354176611172599;0.30517600672551753
194;2019-06-13 20:14:45.103;558;553;179;179;163;41;53;26;-23;35;782;220;-24;19;251;142;223;462;159;75;52;-103;585;357;362;142;362;305;587;154.0;144.0;1156.0;249.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;1;0;0;17172.236328125;8841.66796875;2776.552734375;2938.4833984375;562.0;245941;562.0;1189.0;Calculated values ==>;1560449685.103;328.96000000000004;328.46000000000004;291.06;291.06;289.46000000000004;277.26000000000005;274.0616903277293;278.46000000000004;275.76000000000005;270.86;276.66;351.36;295.16;270.76000000000005;275.06;298.26000000000005;287.36;295.46000000000004;319.36;280.66;278.36;329.36;329.36;262.86;242.98782864720522;268.19934244402924;274.0616903277293;289.06;5850000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5870000.0;0.025666666666666667;0.024;0.19266666666666668;0.0415;0.0;0.025666666666666667;3.003300242920256;8841.66796875;2776.552734375;2938.4833984375;17172.236328125;479184.34127314296;478221.71769562294;247101.66062722803;247101.66062722803;241664.86568686937;430346.717906069;437062.7516608749;437656.05685647397;471931.263865096;531832.1696625018;470192.9393891942;437499.1961693786;443987.30161898106;466090.7741585676;451992.507158283;412110.5848760631;464362.9632625407;440760.6321181403;436890.05270406;235813.6939595721;235813.6939595721;458100.16939059226;200025.41138652505;200025.41138652505;273.1965520062613;62470.108008276715;30234.197992160316;10137.517312243868;12860.770930429928;0;0;0;0;0;0;0;0;2;4;42115202104.48504;16191810674.80445;35371340874.55394;45783.50436054349;10710.10245716879;0.0;6079.52579381673;157697.1635641901;43009.90977790225;0.0;17603.37220067835;4.298578316558106;0.28016721718220283
195;2019-06-13 20:15:45.143;554;552;181;181;162;41;54;24;-23;35;779;216;-24;17;251;142;222;460;157;75;53;-103;586;356;361;142;361;305;588;289.0;88.0;1117.0;316.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;1;0;0;17426.626953125;8923.1435546875;2794.84399414062;2938.87329101562;561.0;245942;560.0;1187.0;Calculated values ==>;1560449745.143;328.56;328.36;291.26000000000005;291.26000000000005;289.36;277.26000000000005;273.955091788801;278.56;275.56;270.86;276.66;351.06000000000006;294.76000000000005;270.76000000000005;274.86;298.26000000000005;287.36;295.36;319.16;280.66;278.46000000000004;329.16;329.26000000000005;262.86;242.98782864720522;268.19934244402924;273.955091788801;288.86;5860000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;5880000.0;0.04816666666666667;0.014666666666666666;0.18616666666666667;0.05266666666666667;0.0;0.04816666666666667;2.9983979815613906;8923.1435546875;2794.84399414062;2938.87329101562;17426.626953125;478486.71880350664;477956.04022257274;247770.9632995119;247770.9632995119;241305.75715788768;430412.23801567365;437465.24820655317;437656.05685647397;471931.263865096;531519.1411140322;469711.80575094564;437499.1961693786;443695.9394408292;466234.42928284;452168.8677412129;411289.2649652042;463897.9144504284;440975.2914610382;437293.7973737539;234977.24436692704;235395.46725036926;458100.16939059226;199434.14855997378;199434.14855997378;272.95875691145017;62758.624084677605;30382.33678149219;10186.527936606446;12907.23018867542;0;0;0;0;0;0;0;0;2;4;42332246704.34714;16277067474.75028;35554462874.43759;44348.978594531785;13623.07709707924;0.0;11456.906417863744;158448.7683243546;43212.82145838958;0.0;17749.606560306172;4.736959903496974;0.2866986771651049
