;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
196;2019-06-13 20:16:45.124;552;552;181;181;163;39;56;25;-23;35;774;214;-25;17;251;142;222;463;156;76;55;-104;585;355;361;141;360;305;587;-1.0;135.0;1437.0;310.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;1;0;0;17623.216796875;8884.7783203125;2810.3984375;2943.8056640625;560.0;245943;559.0;1188.0;Calculated values ==>;1560449805.124;328.36;328.36;291.26000000000005;291.26000000000005;289.46000000000004;277.06;273.8482719121499;278.76000000000005;275.66;270.86;276.66;350.56000000000006;294.56;270.66;274.86;298.26000000000005;287.36;295.36;319.46000000000004;280.76000000000005;278.66;329.06;329.16;262.76000000000005;242.77792619122317;268.19934244402924;273.8482719121499;288.76000000000005;5850000.0;3550000.0;3610000.0;1410000.0;3600000.0;3050000.0;5870000.0;0.0;0.022500000000000003;0.2395;0.051666666666666666;0.0;0.0;3.0010734982112823;8884.7783203125;2810.3984375;2943.8056640625;17623.216796875;478316.6065984645;478076.37042960327;247813.01544630172;247813.01544630172;241664.86568686937;430477.46260093397;437806.89928523917;437656.05685647397;472063.34231996303;530997.2517075465;469470.81331304443;437342.01223029394;443695.9394408292;466377.8143668663;452344.73146102397;411715.81400094816;464523.4435306367;441138.44347547856;437636.28072910535;234559.02529450474;234977.24436692704;458155.62905077194;199241.86543918756;199434.14855997378;272.87843996240673;63050.613624185025;30530.68913778095;10235.534737647129;12953.925750804487;0;0;0;0;0;0;0;0;2;4;42548778115.01503;16361940590.012074;35737404925.00188;57100.19884444009;13377.211119931859;0.0;0.0;159293.91042584577;43437.75261013124;0.0;17845.05054724639;4.814365365932656;0.35975313485492416
197;2019-06-13 20:17:45.144;551;551;179;180;163;39;58;25;-23;35;770;214;-24;14;251;143;222;465;157;77;57;-105;589;355;360;141;359;304;590;-2.0;0.0;1243.0;172.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;1;0;0;17728.66015625;8984.1064453125;2837.81396484375;2944.31958007812;559.0;245944;558.0;1188.0;Calculated values ==>;1560449865.144;328.26000000000005;328.26000000000005;291.06;291.16;289.46000000000004;277.06;273.8482719121499;278.96000000000004;275.66;270.86;276.66;350.16;294.56;270.76000000000005;274.56;298.26000000000005;287.46000000000004;295.36;319.66;280.86;278.86;328.96000000000004;329.06;262.66;242.77792619122317;268.0796299477929;273.8482719121499;288.86;5890000.0;3550000.0;3600000.0;1410000.0;3590000.0;3040000.0;5900000.0;0.0;0.0;0.20716666666666667;0.028666666666666667;0.0;0.0;3.0012227974135657;8984.1064453125;2837.81396484375;2944.31958007812;17728.66015625;477689.6807145447;477568.8607096229;246979.7212225892;247332.58375564613;241566.75452178682;430477.46260093397;438372.8976915478;437883.18805776763;472063.34231996303;530655.2663078107;469608.3408413213;437727.04723144654;443461.255666955;466520.93082736776;452488.05871853366;409973.2657146294;464417.3580274211;441513.7055510032;438203.8711651656;234140.81001818314;234559.02529450474;458053.56808917894;200006.7932712784;199434.14855997378;273.18062898028813;63345.31079835895;30679.646146571507;10284.618803902826;13001.009876954617;0;0;0;0;0;0;0;0;2;4;42765150214.94627;16446568789.98518;35920165824.9438;49280.05978660102;7397.340878113148;-0.0;0.0;160180.70808154106;43610.931583815465;0.0;17845.05054724639;3.8383095969046748;0.267164030673943
198;2019-06-13 20:18:45.125;550;552;177;178;161;38;60;25;-23;34;767;214;-25;17;251;143;222;482;156;78;59;-106;591;354;359;140;359;304;592;283.0;-1.0;1276.0;150.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;1;0;0;17785.775390625;8996.7685546875;2805.92822265625;2934.59936523438;558.0;245945;558.0;1189.0;Calculated values ==>;1560449925.125;328.16;328.36;290.86;290.96000000000004;289.26000000000005;276.96000000000004;273.7412296467126;279.16;275.66;270.86;276.56;349.86;294.56;270.66;274.86;298.26000000000005;287.46000000000004;295.36;321.36;280.96000000000004;279.06;328.96000000000004;328.96000000000004;262.56;242.56692532238324;268.0796299477929;273.7412296467126;288.76000000000005;5910000.0;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;5920000.0;0.04716666666666667;0.0;0.21266666666666667;0.025;0.0;0.04716666666666667;3.003898316619613;8996.7685546875;2805.92822265625;2934.59936523438;17785.775390625;477301.46285155736;477473.2957374514;246201.4943837078;246549.46240813215;240853.87046574228;430542.39183029096;438933.2126028584;437883.18805776763;472096.9026672395;530342.1025289536;469608.3408413213;437570.5891863215;443898.39648781426;466520.93082736776;452663.0308660199;409063.0766610189;466846.2805648999;441886.47173210006;438765.72347154043;234140.81001818314;234140.81001818314;458109.25355589937;200219.2438211517;200219.2438211517;273.25998437263405;63641.170709003454;30829.439321906884;10333.594281256273;13048.026168600038;0;0;0;0;0;0;0;0;2;4;42980781909.75428;16530842094.910145;36102508064.78145;50543.19880765366;6447.250243368692;-0.0;11251.442290176668;161012.3051465981;43726.266642054106;0.0;17938.782874941695;4.630557103622188;0.23499209303663143
199;2019-06-13 20:19:45.105;552;552;175;176;160;38;62;24;-24;34;765;214;-25;10;251;143;222;492;156;79;61;-106;593;354;360;139;359;304;594;268.0;-1.0;1114.0;173.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;1;0;0;17712.375;9056.115234375;2823.36889648438;2935.435546875;558.0;245946;557.0;1188.0;Calculated values ==>;1560449985.105;328.36;328.36;290.66;290.76000000000005;289.16;276.96000000000004;273.7412296467126;279.36;275.56;270.76000000000005;276.56;349.66;294.56;270.66;274.16;298.26000000000005;287.46000000000004;295.36;322.36;281.06;279.26000000000005;328.86;328.96000000000004;262.56;242.35481222062532;268.0796299477929;273.7412296467126;288.76000000000005;5930000.0;3540000.0;3600000.0;1390000.0;3590000.0;3040000.0;5940000.0;0.04466666666666667;0.0;0.18566666666666667;0.028833333333333332;0.0;0.04466666666666667;3.0013719092885625;9056.115234375;2823.36889648438;2935.435546875;17712.375;477352.2516474819;477231.06354212505;245435.4830234249;245778.84804226013;240469.72728992734;430542.39183029096;439045.0997009042;437727.04723144654;472228.6972694908;530133.2815370072;469608.3408413213;437570.5891863215;442875.1821116291;466520.93082736776;452663.0308660199;408123.8545273412;468145.07357892714;441837.03258069186;438877.6270218307;233722.59852315116;234140.81001818314;458266.66779641504;199893.61664491953;199893.61664491953;273.1317232987653;63936.89002304606;30979.82987329748;10382.494933220201;13094.92134100468;0;0;0;0;0;0;0;0;2;4;43196410009.822845;16614514194.936752;36284847264.83943;44157.74027889852;7449.756308201454;-0.0;10674.6191301687;161801.21658107277;43842.036427224695;0.0;18121.43914777649;4.2040130538725515;0.22061488686781244
200;2019-06-13 20:20:45.146;553;552;174;174;158;38;64;24;-24;34;762;213;-26;17;251;142;222;504;155;80;63;-105;593;355;360;139;359;303;594;232.0;-1.0;1076.0;321.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;1;1;0;17360.697265625;8947.2236328125;2855.73559570312;2931.99926757812;558.0;245947;557.0;1189.0;Calculated values ==>;1560450045.146;328.46000000000004;328.36;290.56;290.56;288.96000000000004;276.96000000000004;273.8482719121499;279.56;275.56;270.76000000000005;276.56;349.36;294.46000000000004;270.56;274.86;298.26000000000005;287.36;295.36;323.56;281.16;279.46000000000004;328.86;328.96000000000004;262.66;242.35481222062532;267.9596281332873;273.8482719121499;288.66;5930000.0;3550000.0;3600000.0;1390000.0;3590000.0;3030000.0;5940000.0;0.03866666666666666;0.0;0.17933333333333332;0.0535;0.0;0.03866666666666666;3.003898316619613;8947.2236328125;2855.73559570312;2931.99926757812;17360.697265625;477498.82904705516;477231.06354212505;245093.80798601007;245093.80798601007;239830.88995877226;430477.46260093397;439378.91214579094;437953.82195464283;472228.6972694908;529896.1217030672;469625.44315425906;437642.0229114993;444100.09568505123;466520.93082736776;452344.73146102397;408123.8545273412;470010.1594973592;441998.2104767617;439212.19350399077;233722.59852315116;234140.81001818314;458368.3232398762;198978.51423530435;198978.51423530435;272.7740774721378;64229.36534638222;31129.960215927087;10431.423635032075;13142.279551030675;0;0;0;0;0;0;0;0;2;4;43412557609.42459;16697971184.782982;36467071699.50368;42856.23851766803;13877.354781744592;-0.0;9289.035598389208;162526.82856597536;44019.883798695824;0.0;18287.916618797164;4.480679664982058;0.2837033539729915
201;2019-06-13 20:21:45.106;554;552;172;172;157;40;58;24;-24;34;760;213;-26;12;251;141;223;502;155;81;58;-103;581;359;363;140;363;303;582;-2.0;80.0;1122.0;419.0;2.0;0;100;59;1;0;0;1;0;0;0;1;0;1;1;0;16901.80859375;8641.7470703125;2682.53076171875;2933.25805664062;558.0;245948;557.0;1188.0;Calculated values ==>;1560450105.106;328.56;328.36;290.36;290.36;288.86;277.16;274.27422755570615;278.96000000000004;275.56;270.76000000000005;276.56;349.16;294.46000000000004;270.56;274.36;298.26000000000005;287.26000000000005;295.46000000000004;323.36;281.26000000000005;278.96000000000004;328.86;328.96000000000004;262.86;242.56692532238324;267.9596281332873;274.27422755570615;288.66;5810000.0;3590000.0;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5820000.0;0.0;0.013333333333333334;0.187;0.06983333333333334;0.0003333333333333333;0.0003333333333333333;3.0013719092885625;8641.7470703125;2682.53076171875;2933.25805664062;16901.80859375;479083.5536580999;478675.90628558176;244857.9841022769;244857.9841022769;239878.38812570888;430214.79039162316;437691.7838488006;437953.82195464283;472096.9026672395;529687.3334219017;469625.44315425906;437642.0229114993;443373.06176112994;465946.8475650451;451493.1290991957;413740.97030366765;471282.2323949267;441526.9608701017;437691.7838488006;233722.59852315116;234140.81001818314;458414.77532386186;199037.89208945114;244857.9841022769;272.8142913389911;64514.695881470434;31276.437255375746;10480.268194668728;13188.40100255877;0;0;0;0;0;0;0;0;2;4;43629313009.56249;16781615384.836197;36648750499.61926;44677.278884790845;18113.152345869687;0.0;64.27793324884122;163255.78824747406;44286.29363322251;0.0;18365.808935424084;4.408525404018076;0.36751539625557667
202;2019-06-13 20:22:45.097;552;546;172;173;157;42;39;25;-23;35;757;213;-24;19;251;141;222;467;155;81;38;-101;586;356;361;141;361;305;588;145.0;134.0;1122.0;292.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;1;1;0;17198.330078125;8981.2705078125;2773.55151367188;2947.91455078125;557.0;245949;556.0;1188.0;Calculated values ==>;1560450165.097;328.36;327.76000000000005;290.36;290.46000000000004;288.86;277.36;273.955091788801;277.06;275.66;270.86;276.66;348.86;294.46000000000004;270.76000000000005;275.06;298.26000000000005;287.26000000000005;295.36;319.86;281.26000000000005;276.96000000000004;328.76000000000005;328.86;263.06;242.77792619122317;268.19934244402924;273.955091788801;288.66;5860000.0;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;5880000.0;0.024166666666666666;0.022333333333333334;0.187;0.048666666666666664;0.0;0.024166666666666666;3.00152083364332;8981.2705078125;2773.55151367188;2947.91455078125;17198.330078125;478196.5590866246;477079.9392403095;244634.16975270738;244975.57328686252;239694.09697357577;430412.23801567365;434846.9440822899;437656.05685647397;472063.34231996303;529221.1383985593;469350.2095338345;437499.1961693786;443987.30161898106;466234.42928284;452024.9511840489;411289.2649652042;465021.9318704156;441949.20867466513;434668.6427963687;233304.39079467155;233722.59852315116;458461.602745482;199424.6590969326;199424.6590969326;272.95500243738326;64798.82107826461;31423.27370626742;10529.270614880072;13233.861534703152;0;0;0;0;0;0;0;0;2;4;43846480429.33464;16865902739.747763;36831123139.42792;44549.27138103424;12606.46459089607;0.0;5685.062939403039;163999.23129905475;44542.25204123917;0.0;18413.7129226365;4.274088609454685;0.2865491497494037
203;2019-06-13 20:23:45.097;549;548;176;176;158;41;41;25;-22;35;756;213;-23;13;251;141;222;473;156;82;39;-99;584;357;362;141;362;306;585;90.0;187.0;1050.0;259.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;1;0;0;17434.470703125;9097.76953125;2736.54638671875;2953.39379882812;556.0;245950;556.0;1189.0;Calculated values ==>;1560450225.097;328.06;327.96000000000004;290.76000000000005;290.76000000000005;288.96000000000004;277.26000000000005;274.0616903277293;277.26000000000005;275.66;270.96000000000004;276.66;348.76;294.46000000000004;270.86;274.46000000000004;298.26000000000005;287.26000000000005;295.36;320.46000000000004;281.36;277.06;328.76000000000005;328.76000000000005;263.26000000000005;242.77792619122317;268.3187672390254;274.0616903277293;288.76000000000005;5840000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;5850000.0;0.015000000000000001;0.03116666666666667;0.175;0.043166666666666666;0.0;0.015000000000000001;3.004196228171419;9097.76953125;2736.54638671875;2953.39379882812;17434.470703125;478001.5112903725;477735.5308326302;246127.77544613264;246127.77544613264;240106.690050871;430346.717906069;434960.5676705249;437585.1090581189;472063.34231996303;529039.9816895401;469212.22796372406;437427.84448784514;442905.06249663915;466090.7741585676;451848.18288157607;412136.68465419573;466395.0254921643;441900.3260764663;434603.5697922251;233304.39079467155;233304.39079467155;458665.41248498677;199754.09419651868;199754.09419651868;273.0894728750459;65087.4277514417;31573.93237325961;10578.44818446015;13279.779017206407;0;0;0;0;0;0;0;0;2;4;44063380429.33464;16950502739.747763;37014423139.42792;41620.427600780036;11176.338572785538;0.0;3522.7421339355965;164717.3121239032;44740.44206760318;0.0;18490.444631580987;3.8085348837710615;0.2657508451154453
204;2019-06-13 20:24:45.108;546;547;178;179;161;41;42;25;-21;35;755;213;-23;18;251;140;222;472;157;83;41;-98;586;357;362;140;361;306;588;128.0;157.0;1111.0;155.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;1;0;0;17827.869140625;9340.634765625;2794.8447265625;2958.75561523438;555.0;245951;555.0;1184.0;Calculated values ==>;1560450285.108;327.76000000000005;327.86;290.96000000000004;291.06;289.26000000000005;277.26000000000005;274.0616903277293;277.36;275.66;271.06;276.66;348.66;294.46000000000004;270.86;274.96000000000004;298.26000000000005;287.16;295.36;320.36;281.46000000000004;277.26000000000005;328.66;328.66;263.36;242.56692532238324;268.3187672390254;274.0616903277293;288.86;5860000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3060000.0;5880000.0;0.021333333333333333;0.026166666666666668;0.18516666666666665;0.025833333333333333;0.0;0.021333333333333333;2.9917109873024486;9340.634765625;2794.8447265625;2958.75561523438;17827.869140625;477322.9266178773;477226.29252658004;246708.71258569963;247060.8451711388;240980.81701911168;430346.717906069;435138.326120535;437742.05038880615;472195.2020149266;528935.3484124116;469212.22796372406;437427.84448784514;443639.0469653982;466234.42928284;451703.66768845107;411289.2649652042;465818.43725693855;442061.818510252;434960.5676705249;232886.18681767926;232886.18681767926;458923.2969905021;200758.76894891792;200758.76894891792;273.48508908356155;65381.33445725814;31727.613912585108;10627.725128822925;13325.882394006996;0;0;0;0;0;0;0;0;2;4;44280620249.90082;17034818194.967508;37198056799.90651;43881.404279952636;6669.250307740925;0.0;4996.305039394281;165429.958019232;44889.182572756006;0.0;18561.449706754753;3.680011556185132;0.22215941330327724
205;2019-06-13 20:25:45.118;545;548;179;180;161;40;45;24;-22;35;754;213;-24;14;251;140;222;487;157;84;44;-98;589;356;361;138;361;305;590;268.0;0.0;1093.0;259.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;1;1;0;18230.759765625;9368.296875;2800.90307617188;2953.2900390625;555.0;245952;554.0;1186.0;Calculated values ==>;1560450345.118;327.66;327.96000000000004;291.06;291.16;289.26000000000005;277.16;273.955091788801;277.66;275.56;270.96000000000004;276.66;348.56000000000006;294.46000000000004;270.76000000000005;274.56;298.26000000000005;287.16;295.36;321.86;281.56;277.56;328.56;328.66;263.36;242.14157278889297;268.19934244402924;273.955091788801;288.86;5890000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5900000.0;0.04466666666666667;0.0;0.18216666666666667;0.043166666666666666;0.0;0.04466666666666667;2.9967645531593785;9368.296875;2800.90307617188;2953.2900390625;18230.759765625;476811.52688187733;477129.7727731538;246979.7212225892;247332.58375564613;240917.1337999066;430412.23801567365;435906.5852007355;437812.597326149;472458.26935960614;528907.4271763442;469350.2095338345;437499.1961693786;443257.1847228264;466234.42928284;451880.8460665091;409973.2657146294;467906.0399333047;442431.7791291878;435731.16137290135;232467.98657752166;232886.18681767926;459234.29461077973;199858.05544163624;199858.05544163624;273.1262539270742;65681.87311285817;31883.54766085948;10677.000387108756;13372.521397560986;0;0;0;0;0;0;0;0;2;4;44497556399.86634;17118232094.954252;37381387349.87737;43347.38571329541;11196.407657468028;-0.0;10535.665398263174;166156.98575349074;45038.08786918959;0.0;18690.90436589582;4.303488301929963;0.25206314687824305
206;2019-06-13 20:26:45.119;545;547;176;177;162;40;47;25;-23;35;754;214;-25;13;251;141;222;487;158;84;46;-98;587;357;362;140;361;304;588;255.0;75.0;1114.0;302.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;1;0;0;18166.51171875;9317.1826171875;2803.89501953125;2948.20654296875;555.0;245953;554.0;1188.0;Calculated values ==>;1560450405.119;327.66;327.86;290.76000000000005;290.86;289.36;277.16;274.0616903277293;277.86;275.66;270.86;276.66;348.56000000000006;294.56;270.66;274.46000000000004;298.26000000000005;287.26000000000005;295.36;321.86;281.56;277.76000000000005;328.56;328.66;263.36;242.56692532238324;268.0796299477929;274.0616903277293;288.96000000000004;5870000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3040000.0;5880000.0;0.042499999999999996;0.0125;0.18566666666666667;0.050333333333333334;0.0;0.042499999999999996;3.001818119016307;9317.1826171875;2803.89501953125;2948.20654296875;18166.51171875;477055.2255068006;477226.29252658004;246010.07669868364;246358.47078110618;241305.75715788768;430346.717906069;436019.9354273413;437883.18805776763;472195.2020149266;528984.1077190351;469608.3408413213;437570.5891863215;443315.08579407755;466234.42928284;451848.18288157607;410856.81679593207;468177.82860570826;442222.9895933941;435844.5533831253;232467.98657752166;232886.18681767926;458923.2969905021;199835.85017693398;199835.85017693398;273.12175768676485;65985.1887633715;32039.262584978427;10726.180344885244;13419.22882674627;0;0;0;0;0;0;0;0;2;4;44714460014.604324;17201633484.853508;37564090394.65668;44197.45573320812;13040.734822949596;0.0;10030.36988626313;166886.53825700274;45240.06742255221;0.0;18862.290849453635;4.463951946244061;0.277368507327448
207;2019-06-13 20:27:45.109;546;547;175;175;159;40;50;25;-24;35;752;214;-26;14;251;140;223;492;155;85;49;-99;589;356;361;140;361;303;590;247.0;-1.0;1224.0;425.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;1;1;0;17929.818359375;9234.9638671875;2796.23120117188;2938.34594726562;554.0;245954;554.0;1188.0;Calculated values ==>;1560450465.109;327.76000000000005;327.86;290.66;290.66;289.06;277.16;273.955091788801;278.16;275.66;270.76000000000005;276.66;348.36;294.56;270.56;274.56;298.26000000000005;287.16;295.46000000000004;322.36;281.66;278.06;328.56;328.56;263.26000000000005;242.56692532238324;267.9596281332873;273.955091788801;288.66;5890000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5900000.0;0.04116666666666667;0.0;0.20400000000000001;0.07083333333333333;0.0;0.04116666666666667;3.0019664796454153;9234.9638671875;2796.23120117188;2938.34594726562;17929.818359375;476958.22611674323;476983.13804307656;245586.89421887448;245586.89421887448;240272.76211888163;430412.23801567365;436776.8904632732;437953.82195464283;472195.2020149266;528851.8103742785;469745.62710042845;437642.0229114993;443664.5507289629;466234.42928284;451880.8460665091;410392.58393637015;468685.6481998498;442592.00508711144;436603.72145541804;232467.98657752166;232467.98657752166;458821.66005470854;198974.49756034213;198974.49756034213;272.7766507979151;66285.94138027857;32193.83803883601;10775.22677321098;13465.888767306462;0;0;0;0;0;0;0;0;2;4;44931323864.6388;17285619484.86686;37746160044.68562;48751.782176437344;18405.840676684285;-0.0;9782.403050347293;167660.98614354248;45502.07854262484;0.0;19027.369772878108;5.139771875648023;0.34564588472367097
208;2019-06-13 20:28:45.120;547;546;173;173;159;40;52;25;-25;35;751;214;-26;10;251;141;223;486;156;86;50;-99;587;356;361;141;361;303;588;244.0;91.0;1123.0;384.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;1;0;0;17580.302734375;9052.49609375;2795.09423828125;2924.12890625;554.0;245955;554.0;1188.0;Calculated values ==>;1560450525.12;327.86;327.76000000000005;290.46000000000004;290.46000000000004;289.06;277.16;273.955091788801;278.36;275.66;270.66;276.66;348.26;294.56;270.56;274.16;298.26000000000005;287.26000000000005;295.46000000000004;321.76000000000005;281.76000000000005;278.16;328.56;328.56;263.26000000000005;242.77792619122317;267.9596281332873;273.955091788801;288.76000000000005;5870000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;5880000.0;0.04066666666666666;0.015166666666666667;0.18716666666666668;0.064;0.0;0.04066666666666666;3.0019664796454153;9052.49609375;2795.09423828125;2924.12890625;17580.302734375;477347.6510445433;477079.9392403095;244975.57328686252;244975.57328686252;240334.89680719687;430412.23801567365;437121.9238134391;437798.07955487026;472063.34231996303;528747.3278113285;469745.62710042845;437642.0229114993;443080.6557621375;466234.42928284;452024.9511840489;411263.36565831123;468021.8891639242;442751.9202415012;436776.8904632732;232467.98657752166;232467.98657752166;458665.41248498677;199034.04918511386;199034.04918511386;272.8002725079124;66581.91330722922;32346.261477477114;10824.089686815634;13512.491688207634;0;0;0;0;0;0;0;0;2;4;45147963574.34273;17369934939.751625;37927993374.43712;44688.66768420608;16616.407251191868;0.0;9668.208878645146;168439.7993142263;45793.98411450365;0.0;19189.487921610817;4.8046732184100955;0.31860909956180866
209;2019-06-13 20:29:45.120;547;547;173;173;156;39;55;25;-25;35;748;213;-27;15;251;140;223;488;156;87;54;-98;587;356;361;140;361;303;588;273.0;0.0;1271.0;289.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;1;1;0;17417.677734375;8962.5673828125;2765.29028320312;2931.30029296875;554.0;245956;553.0;1186.0;Calculated values ==>;1560450585.12;327.86;327.86;290.46000000000004;290.46000000000004;288.76000000000005;277.06;273.955091788801;278.66;275.66;270.66;276.66;347.96000000000004;294.46000000000004;270.46000000000004;274.66;298.26000000000005;287.16;295.46000000000004;321.96000000000004;281.86;278.56;328.46000000000004;328.56;263.36;242.56692532238324;267.9596281332873;273.955091788801;288.76000000000005;5870000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5880000.0;0.0455;0.0;0.21183333333333335;0.04816666666666667;0.0;0.0455;2.9969126640231156;8962.5673828125;2765.29028320312;2931.30029296875;17417.677734375;477347.6510445433;477226.29252658004;244975.57328686252;244975.57328686252;239375.55986920427;430412.23801567365;437636.28072910535;437798.07955487026;472195.2020149266;528433.8230485279;469625.44315425906;437485.64907481754;443809.95577213913;466234.42928284;451880.8460665091;411263.36565831123;468333.5807444756;442911.52731137094;437465.24820655317;232049.79005350024;232467.98657752166;458923.2969905021;199879.74350806786;199879.74350806786;273.13481184314276;66873.5631444688;32496.38700644847;10872.884930142458;13558.828225886671;0;0;0;0;0;0;0;0;2;4;45364563574.34273;17454234939.751625;38109793374.43712;50399.034185914315;12477.264492737251;-0.0;10810.140463781081;169232.19682981062;46036.43137903639;0.0;19360.1408327977;5.026648825846874;0.29832805287918324
210;2019-06-13 20:30:45.101;546;546;174;174;159;40;55;25;-25;35;746;213;-26;7;251;141;223;478;155;87;54;-98;584;356;362;139;361;303;586;154.0;201.0;844.0;158.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;1;0;0;17329.9765625;8959.330078125;2725.29760742188;2933.78173828125;554.0;245957;553.0;1189.0;Calculated values ==>;1560450645.101;327.76000000000005;327.76000000000005;290.56;290.56;289.06;277.16;273.955091788801;278.66;275.66;270.66;276.66;347.76;294.46000000000004;270.56;273.86;298.26000000000005;287.26000000000005;295.46000000000004;320.96000000000004;281.86;278.56;328.46000000000004;328.56;263.36;242.35481222062532;267.9596281332873;273.955091788801;288.66;5840000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3030000.0;5860000.0;0.025666666666666667;0.033499999999999995;0.14066666666666666;0.026333333333333334;0.0;0.025666666666666667;3.004493387456564;8959.330078125;2725.29760742188;2933.78173828125;17329.9765625;477565.33169279044;477322.9266178773;245394.78674691348;245394.78674691348;240397.437896632;430412.23801567365;437406.86254204705;437798.07955487026;472326.8440106818;528224.7719617437;469625.44315425906;437642.0229114993;442640.2954479828;466234.42928284;452024.9511840489;412525.90015965403;467043.4545347556;442704.60315965564;437235.0200923345;232049.79005350024;232467.98657752166;459078.972389739;200161.56355582367;200161.56355582367;273.2459121547823;67163.03523597014;32645.68885852073;10921.745136587113;13604.568636064922;0;0;0;0;0;0;0;0;2;4;45581394890.01155;17537908435.00972;38291535804.99771;33427.53658386588;6818.158432626437;0.0;6084.8853844371115;169930.5303793733;46197.175652099744;0.0;19500.888131204334;3.1693311534571054;0.18490530946154743
211;2019-06-13 20:31:45.121;545;545;176;176;157;40;56;22;-25;35;746;213;-27;15;251;141;223;482;155;88;55;-98;584;357;362;137;362;302;585;152.0;187.0;970.0;247.0;0.0;0;100;60;1;0;0;1;0;0;0;1;0;1;0;0;17443.791015625;8860.564453125;2765.02734375;2940.01342773438;553.0;245958;553.0;1187.0;Calculated values ==>;1560450705.121;327.66;327.66;290.76000000000005;290.76000000000005;288.86;277.16;274.0616903277293;278.76000000000005;275.36;270.66;276.66;347.76;294.46000000000004;270.46000000000004;274.66;298.26000000000005;287.26000000000005;295.46000000000004;321.36;281.96000000000004;278.66;328.46000000000004;328.46000000000004;263.36;241.92719264551067;267.8393353686513;274.0616903277293;288.66;5840000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;5850000.0;0.025333333333333333;0.03116666666666667;0.16166666666666665;0.04116666666666667;0.0;0.025333333333333333;2.9995876194406286;8860.564453125;2765.02734375;2940.01342773438;17443.791015625;477419.67378412496;477298.3370708972;246127.77544613264;246127.77544613264;239785.79697796184;430346.717906069;437578.2834772544;438024.4983934438;472589.4791058512;528301.8751473622;469762.69761624956;437713.4967235476;444011.9539437932;466090.7741585676;451848.18288157607;412525.90015965403;467806.4964059366;442864.51706562244;437406.86254204705;232049.79005350024;232049.79005350024;459389.2660266468;199852.8520744765;199852.8520744765;273.1284695857807;67452.91322616122;32794.23747927431;10970.709745719367;13650.33659487945;0;0;0;0;0;0;0;0;2;4;45798667289.942505;17620736034.9834;38473096304.94002;38504.416154899714;10684.24904103101;0.0;6018.03493184512;170530.16312965227;46343.07766546573;0.0;19601.779419697727;3.790209831754957;0.2451702552779257
212;2019-06-13 20:32:45.122;545;546;177;177;159;39;58;22;-21;35;746;212;-28;9;251;141;223;487;157;89;56;-97;587;355;360;136;359;301;589;-1.0;128.0;880.0;316.0;0.0;0;100;55;1;0;0;1;0;0;0;1;0;1;0;0;17339.26953125;8589.619140625;2786.48388671875;2935.18676757812;553.0;245959;552.0;1186.0;Calculated values ==>;1560450765.122;327.66;327.76000000000005;290.86;290.86;289.06;277.06;273.8482719121499;278.96000000000004;275.36;271.06;276.66;347.76;294.36;270.36;274.06;298.26000000000005;287.26000000000005;295.46000000000004;321.86;282.06;278.76000000000005;328.36;328.46000000000004;263.46000000000004;241.71165711629368;267.7187500070086;273.8482719121499;288.86;5870000.0;3550000.0;3600000.0;1360000.0;3590000.0;3010000.0;5890000.0;0.0;0.021333333333333333;0.14666666666666667;0.05266666666666667;0.0;0.0;2.9970605869052953;8589.619140625;2786.48388671875;2935.18676757812;17339.26953125;477055.2255068006;476958.22611674323;246318.98991970898;246318.98991970898;240303.7789958172;430477.46260093397;438372.8976915478;438865.43479602295;472720.47428543336;528378.9364818194;469779.87437100126;437785.01000687695;443343.77367153234;466520.93082736776;452201.2192164777;411263.36565831123;468042.0364665454;443434.7502509792;438034.446279952;231631.59724164338;232049.79005350024;459644.64283091296;198254.92981593774;199852.8520744765;272.48648550859167;67742.77689468233;32939.658099349836;11019.670563287855;13696.599959454032;0;0;0;0;0;0;0;0;2;4;46015270899.680855;17702637399.884464;38653999319.7215;35289.5407304125;13766.524885455361;0.0;0.0;171145.12301878104;46546.837510547804;0.0;19651.93054657404;3.42778787368799;0.286255364570859
213;2019-06-13 20:33:45.142;546;546;176;177;159;38;60;21;-6;34;748;212;-14;17;251;141;223;498;155;89;59;-97;588;353;359;136;358;301;590;-2.0;0.0;1069.0;397.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;1;0;0;17102.103515625;8314.884765625;2801.18969726562;2925.59057617188;553.0;245960;552.0;1186.0;Calculated values ==>;1560450825.142;327.76000000000005;327.76000000000005;290.76000000000005;290.86;289.06;276.96000000000004;273.6339639331285;279.16;275.26000000000005;272.56;276.56;347.96000000000004;294.36;271.76000000000005;274.86;298.26000000000005;287.26000000000005;295.46000000000004;322.96000000000004;282.06;279.06;328.36;328.46000000000004;263.46000000000004;241.71165711629368;267.7187500070086;273.6339639331285;288.66;5880000.0;3529999.9999999995;3590000.0;1360000.0;3579999.9999999995;3010000.0;5900000.0;0.0;0.0;0.17816666666666667;0.06616666666666667;0.0;0.0;2.9970605869052953;8314.884765625;2801.18969726562;2925.59057617188;17102.103515625;477079.9392403095;476836.3661282163;245932.39141917726;246279.6677861075;240272.76211888163;430607.02586249536;438933.2126028584;441133.5214113407;472622.7809936826;528587.7342251306;469779.87437100126;439931.54465428245;444501.2531899496;466663.7800689285;452552.2705139554;410831.03542939585;469615.0996145523;443638.89912982256;438765.72347154043;231631.59724164338;232049.79005350024;459644.64283091296;197669.3139636275;199852.8520744765;272.2447962994606;68029.88400712908;33080.57592214576;11068.526654407311;13743.179427287943;0;0;0;0;0;0;0;0;2;4;46231042799.61229;17784264599.858524;38834659519.664085;43377.2062936009;17334.034260052053;-0.0;0.0;171800.8977625145;46806.09522712005;0.0;19651.93054657404;4.323649680060049;0.359781663915066
214;2019-06-13 20:34:45.123;548;547;174;175;158;37;63;23;4;34;749;211;0;17;250;141;223;502;154;90;62;-96;588;353;358;136;358;301;589;-2.0;-2.0;1005.0;363.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;1;0;0;16825.5234375;8121.66552734375;2775.2080078125;2929.7373046875;553.0;245961;552.0;1188.0;Calculated values ==>;1560450885.123;327.96000000000004;327.86;290.56;290.66;288.96000000000004;276.86;273.6339639331285;279.46000000000004;275.46000000000004;273.56;276.56;348.06000000000006;294.26000000000005;273.16;274.86;298.16;287.26000000000005;295.46000000000004;323.36;282.16;279.36;328.36;328.46000000000004;263.56;241.71165711629368;267.7187500070086;273.6339639331285;288.56;5880000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;5890000.0;0.0;0.0;0.1675;0.0605;0.0;0.0;3.002114651975962;8121.66552734375;2775.2080078125;2929.7373046875;16825.5234375;477372.51033371536;477104.7883353476;245280.8291323237;245625.11643944975;239983.12745506375;430607.02586249536;439653.66790258134;442613.016394442;472622.7809936826;528692.118982801;469659.9670484514;442024.1650760851;444501.2531899496;466534.3108773681;452552.2705139554;410831.03542939585;470363.18913058686;443999.21284000925;439488.030622605;231631.59724164338;232049.79005350024;459745.36586501705;197766.82411756864;199852.8520744765;272.2837342007509;68312.524700249;33217.50380023531;11117.305601811355;13789.634692628288;0;0;0;0;0;0;0;0;2;4;46446074684.42083;17865838759.785892;39015202329.503334;41011.73720637629;15849.701775720629;-0.0;0.0;172503.91626467634;47082.53879231303;0.0;19651.93054657404;4.112463975498676;0.33808739820855793
215;2019-06-13 20:35:45.143;551;547;172;173;156;37;65;23;10;33;751;210;6;30;250;140;223;506;155;90;64;-96;589;352;357;135;357;302;591;-2.0;-1.0;1212.0;208.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;1;0;0;16757.322265625;8084.05810546875;2843.3740234375;2937.59936523438;554.0;245962;553.0;1186.0;Calculated values ==>;1560450945.143;328.26000000000005;327.86;290.36;290.46000000000004;288.76000000000005;276.86;273.5264737036516;279.66;275.46000000000004;274.16;276.46000000000004;348.26;294.16;273.76000000000005;276.16;298.16;287.16;295.46000000000004;323.76000000000005;282.16;279.56;328.46000000000004;328.56;263.56;241.49495122638035;267.8393353686513;273.5264737036516;288.66;5890000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;5910000.0;0.0;0.0;0.20199999999999999;0.034666666666666665;0.0;0.0;2.9969126640231156;8084.05810546875;2843.3740234375;2937.59936523438;16757.322265625;477689.6807145447;476861.34122013143;244524.1636939273;244864.04980263888;239285.81440823802;430671.36484660726;440201.7419257924;443285.3374463631;472656.1521691498;528824.1147818659;469402.34944199485;442699.92918233894;446159.5380015785;466677.1382597011;452584.56289515394;410392.58393637015;470713.2117401617;444201.263013129;440037.52846745803;232049.79005350024;232467.98657752166;459899.2253471605;199051.8523732394;199852.8520744765;272.79060239093707;68592.4750333686;33352.596513031465;11166.216372202578;13836.471816712796;0;0;0;0;0;0;0;0;2;4;46660646184.352646;17947165859.760048;39196162629.44583;49335.16398477099;9042.708929762597;-0.0;0.0;173257.05807131098;47290.04469371141;0.0;19651.93054657404;4.210439257869995;0.29945147832243
216;2019-06-13 20:36:45.114;554;549;171;171;154;36;67;22;11;33;753;211;9;31;250;139;224;512;156;91;66;-95;589;353;358;134;357;302;590;266.0;0.0;1139.0;226.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;1;0;0;16453.91015625;8001.65380859375;2823.455078125;2941.48095703125;554.0;245963;553.0;1188.0;Calculated values ==>;1560451005.114;328.56;328.06;290.26000000000005;290.26000000000005;288.56;276.76000000000005;273.6339639331285;279.86;275.36;274.26000000000005;276.46000000000004;348.46000000000004;294.26000000000005;274.06;276.26000000000005;298.16;287.06;295.56;324.36;282.26000000000005;279.76000000000005;328.46000000000004;328.56;263.66;241.2770596917726;267.8393353686513;273.6339639331285;288.76000000000005;5890000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;3020000.0;5900000.0;0.044333333333333336;0.0;0.18983333333333335;0.03766666666666666;0.0;0.044333333333333336;3.0019664796454153;8001.65380859375;2823.455078125;2941.48095703125;16453.91015625;478126.94450203987;477276.27100644965;244221.93740103836;244221.93740103836;238683.58170118424;430607.02586249536;440312.6254761609;443431.1120271193;472787.01963726926;529032.944651942;469522.5360214822;443139.33368828957;446301.07743510534;466677.1382597011;452266.2968779334;410805.8579723514;471759.2247960652;444155.85836402373;440148.41797483526;232049.79005350024;232467.98657752166;460153.0218106556;199433.2238522027;199433.2238522027;272.9457107834136;68869.10153698435;33486.57932307698;11215.185028751239;13883.672567983946;0;0;0;0;0;0;0;0;2;4;46875042510.04816;18027826855.021717;39377275050.03337;46318.932438538344;9820.445723101724;-0.0;10671.70693943671;174053.79027064596;47447.16167306651;0.0;19740.81845476031;4.853132537496848;0.2721817434946855
217;2019-06-13 20:37:45.124;558;550;170;170;154;37;69;22;12;32;755;211;10;36;250;138;224;512;155;92;68;-95;590;352;357;134;357;302;592;123.0;-1.0;1072.0;234.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;1;0;0;16171.2177734375;7939.42333984375;2810.05249023438;2942.77172851562;555.0;245964;554.0;1190.0;Calculated values ==>;1560451065.124;328.96000000000004;328.16;290.16;290.16;288.56;276.86;273.5264737036516;280.06;275.36;274.36;276.36;348.66;294.26000000000005;274.16;276.76000000000005;298.16;286.96000000000004;295.56;324.36;282.36;279.96000000000004;328.56;328.66;263.66;241.2770596917726;267.8393353686513;273.5264737036516;288.66;5900000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3020000.0;5920000.0;0.0205;0.0;0.17866666666666667;0.039;0.0;0.0205;3.006871684873238;7939.42333984375;2810.05249023438;2942.77172851562;16171.2177734375;478588.7238217254;477180.14759706345;243813.78611261296;243813.78611261296;238625.4203695303;430671.36484660726;440855.13019932323;443576.6592147222;472689.592463476;529241.7372316079;469522.5360214822;443285.3374463631;447005.8663255856;466677.1382597011;452299.02209537284;410367.5494261178;471499.6023579383;444513.1312749484;440692.296493468;232467.98657752166;232886.18681767926;460153.0218106556;198867.59822951353;198867.59822951353;272.7175860711082;69141.02291569955;33619.4437730111;11264.228640362842;13930.626288695546;0;0;0;0;0;0;0;0;2;4;47089578260.01406;18108240255.008938;39558505250.00457;43721.35222935729;10190.131519664541;-0.0;4957.406314411067;174804.25103204342;47613.944275864786;0.0;19871.08277229008;4.299432201434647;0.2797696461606228
218;2019-06-13 20:38:45.135;561;551;170;170;152;36;71;22;12;32;757;211;11;39;250;137;224;516;155;92;70;-96;590;352;357;133;356;303;592;-2.0;-1.0;1442.0;299.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;1;0;0;16115.4072265625;7813.6923828125;2845.08276367188;2963.26000976562;556.0;245965;555.0;1186.0;Calculated values ==>;1560451125.135;329.26000000000005;328.26000000000005;290.16;290.16;288.36;276.76000000000005;273.5264737036516;280.26000000000005;275.36;274.36;276.36;348.86;294.26000000000005;274.26000000000005;277.06;298.16;286.86;295.56;324.76000000000005;282.36;280.16;328.66;328.76000000000005;263.56;241.05796691057077;267.9596281332873;273.5264737036516;288.66;5900000.0;3520000.0000000005;3570000.0000000005;1330000.0;3560000.0;3030000.0;5920000.0;0.0;0.0;0.24033333333333334;0.049833333333333334;0.0;0.0;2.9966162545090858;7813.6923828125;2845.08276367188;2963.26000976562;16115.4072265625;479023.84677388676;477326.7897392055;243813.78611261296;243813.78611261296;237999.33462950826;430671.36484660726;441179.7898065362;443373.06176112994;472820.39598721155;529374.0820662462;469384.86284256604;443226.97429043637;447236.20680083364;466819.69984961615;452155.9776336696;410367.5494261178;472108.103191964;444513.1312749484;441017.62693831173;232886.18681767926;233304.39079467155;460205.92314087;198754.0582914399;198867.59822951353;272.6725521925537;69410.12745045329;33750.74380444726;11313.454594551955;13977.761055536985;0;0;0;0;0;0;0;0;2;4;47303817529.72127;18188354939.899445;39740038524.75647;58790.10050054884;13029.017931663268;-0.0;0.0;175658.6697516777;47807.472661395244;0.0;19912.40206533557;5.2722752223452005;0.3879113012283907
219;2019-06-13 20:39:45.115;563;552;170;171;153;36;72;23;12;32;760;211;11;39;250;136;224;517;155;93;71;-97;590;352;357;135;357;305;592;281.0;-1.0;1349.0;408.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;1;0;0;16376.87890625;8119.9951171875;2841.06494140625;2985.1875;557.0;245966;556.0;1187.0;Calculated values ==>;1560451185.115;329.46000000000004;328.36;290.16;290.26000000000005;288.46000000000004;276.76000000000005;273.5264737036516;280.36;275.46000000000004;274.36;276.36;349.16;294.26000000000005;274.26000000000005;277.06;298.16;286.76000000000005;295.56;324.86;282.46000000000004;280.26000000000005;328.76000000000005;328.86;263.46000000000004;241.49495122638035;268.19934244402924;273.5264737036516;288.66;5900000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;5920000.0;0.04683333333333333;0.0;0.22483333333333333;0.068;0.0;0.04683333333333333;2.9989943009550672;8119.9951171875;2841.06494140625;2985.1875;16376.87890625;479313.2877267102;477473.2957374514;243813.78611261296;244149.99010807692;238311.81468507703;430671.36484660726;441341.6218555547;442963.5195641987;472558.57531478856;529534.7643434273;469108.78518015845;442816.332836664;446853.7789523966;466677.1382597011;452012.7488201055;410367.5494261178;472259.81746894564;444668.650842886;441179.7898065362;233304.39079467155;233722.59852315116;459798.7106894949;198365.99532553952;198365.99532553952;272.51840242535843;69680.80624529577;33883.48027341308;11363.008467017122;14025.129824906297;0;0;0;0;0;0;0;0;2;4;47517946129.78936;18268728139.925003;39922377724.81445;54993.676699658536;17777.424644748968;-0.0;11371.779374860012;176606.5518292664;48064.10744282869;0.0;20007.135305213487;6.033370651549795;0.385695040743171
220;2019-06-13 20:40:45.105;565;553;171;172;153;36;74;22;8;32;763;210;7;44;250;136;224;520;156;93;73;-98;593;352;357;135;357;305;595;93.0;-1.0;1488.0;302.0;0.0;0;95;49;1;0;0;1;0;0;0;1;0;1;0;0;16506.337890625;8303.00390625;2850.4150390625;2940.02758789062;558.0;245967;557.0;1187.0;Calculated values ==>;1560451245.105;329.66;328.46000000000004;290.26000000000005;290.36;288.46000000000004;276.76000000000005;273.5264737036516;280.56;275.36;273.96000000000004;276.36;349.46000000000004;294.16;273.86;277.56;298.16;286.76000000000005;295.56;325.16;282.46000000000004;280.46000000000004;328.86;328.96000000000004;263.36;241.49495122638035;268.19934244402924;273.5264737036516;288.76000000000005;5930000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;5950000.0;0.015500000000000002;0.0;0.24800000000000003;0.050333333333333334;0.0;0.015500000000000002;2.9988455019575113;8303.00390625;2850.4150390625;2940.02758789062;16506.337890625;479247.36873916147;477256.72437766375;244043.05642096285;244379.39460785442;238226.2344861763;430671.36484660726;441664.3054848871;442373.3332657317;472558.57531478856;529848.3059433332;468987.9639293095;442225.1804755989;447557.86663498206;466677.1382597011;452012.7488201055;409013.4012380594;472329.0444404172;444668.650842886;441503.1260932853;233722.59852315116;234140.81001818314;459698.1658068488;198857.88970257703;198857.88970257703;272.7137365300752;69954.7873808455;34020.315788909276;11412.37702995866;14072.550919917769;0;0;0;0;0;0;0;0;2;4;47732110429.82341;18349714639.937878;40105347224.84354;60391.83000366236;13128.960563915012;-0.0;3761.0011640559783;177567.93746096536;48321.61772740681;0.0;20133.22079197375;5.483526797335426;0.3751196210197971
221;2019-06-13 20:41:45.136;567;555;172;172;154;36;75;23;-9;32;765;211;-7;38;250;135;225;525;155;94;74;-98;595;352;357;134;356;307;596;250.0;0.0;1834.0;285.0;0.0;0;88;55;1;0;0;1;0;0;0;1;0;1;0;0;16917.322265625;8669.654296875;2858.37377929688;2910.67822265625;559.0;245968;557.0;1189.0;Calculated values ==>;1560451305.136;329.86;328.66;290.36;290.36;288.56;276.76000000000005;273.5264737036516;280.66;275.46000000000004;272.26000000000005;276.36;349.66;294.26000000000005;272.46000000000004;276.96000000000004;298.16;286.66;295.66;325.66;282.56;280.56;328.86;329.06;263.36;241.2770596917726;268.43790593516167;273.5264737036516;288.66;5950000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3070000.0;5960000.0;0.041666666666666664;0.0;0.30566666666666664;0.0475;0.0;0.041666666666666664;3.0037490792295696;8669.654296875;2858.37377929688;2910.67822265625;16917.322265625;479300.51923945994;477429.44726222043;244343.53571018908;244343.53571018908;238510.15795289585;430671.36484660726;441825.1629536205;439381.6388549594;472689.592463476;529905.1787626159;468831.72426356655;439688.66033169616;446326.41830174514;466819.69984961615;451869.33440613997;408524.3616478098;472958.87693207216;444823.89706435933;441664.3054848871;233722.59852315116;234559.02529450474;459852.09879031073;199376.07175500115;199376.07175500115;272.91888733353215;70233.46178910398;34161.827683753174;11461.158102169979;14120.148739498023;0;0;0;0;0;0;0;0;2;4;47946421099.462524;18430456334.80191;40289042084.5342;73361.70167688723;12372.611284177205;-0.0;10095.34307207858;178683.12610635342;48534.24062421721;0.0;20248.74998634023;6.636997390889563;0.39196767045249187
222;2019-06-13 20:42:45.116;568;556;172;173;155;36;77;24;-18;32;766;211;-19;34;250;135;225;529;154;94;76;-98;600;352;357;136;356;308;602;168.0;-1.0;1676.0;173.0;0.0;0;88;60;1;0;0;1;0;0;0;1;0;1;0;0;17289.27734375;9088.4912109375;2876.06958007812;2917.41552734375;560.0;245969;558.0;1189.0;Calculated values ==>;1560451365.116;329.96000000000004;328.76000000000005;290.36;290.46000000000004;288.66;276.76000000000005;273.5264737036516;280.86;275.56;271.36;276.36;349.76;294.26000000000005;271.26000000000005;276.56;298.16;286.66;295.66;326.06;282.56;280.76000000000005;328.96000000000004;329.16;263.36;241.71165711629368;268.5567601203482;273.5264737036516;288.56;6000000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3080000.0;6020000.0;0.028;0.0;0.2793333333333334;0.028833333333333332;0.0;0.028;3.0035996543545576;9088.4912109375;2876.06958007812;2917.41552734375;17289.27734375;478853.02733625507;476849.3591329497;244131.10611066988;244465.69856051952;238651.27895601135;430671.36484660726;442145.923611016;437758.51091407164;472427.34351167246;529933.7273312858;468692.8219787387;437601.09044165985;445559.1329363517;466819.69984961615;451869.33440613997;406078.12013543525;472800.09293183935;444823.89706435933;441985.7013816811;234140.81001818314;234977.24436692704;459543.8889846631;199815.44654534166;199815.44654534166;273.0923331181406;70518.42176760714;34309.76290151669;11509.709360952778;14167.919838498674;0;0;0;0;0;0;0;0;2;4;48160549699.53062;18511429334.82766;40473480584.59285;66465.42931366526;7488.836757000435;-0.0;6780.767135417504;179847.9637896146;48699.697520590635;0.0;20389.33736003016;5.425020943386614;0.31078958921923433
223;2019-06-13 20:43:45.107;569;558;173;173;155;36;79;23;-19;32;767;211;-20;25;250;135;226;533;156;95;78;-98;605;352;357;135;357;308;606;312.0;-1.0;1639.0;186.0;0.0;0;88;65;1;0;0;1;0;0;0;1;0;1;1;0;17843.396484375;9474.8818359375;2969.36865234375;2901.57495117188;560.0;245970;559.0;1187.0;Calculated values ==>;1560451425.107;330.06;328.96000000000004;290.46000000000004;290.46000000000004;288.66;276.76000000000005;273.5264737036516;281.06;275.46000000000004;271.26000000000005;276.36;349.86;294.26000000000005;271.16;275.66;298.16;286.66;295.76000000000005;326.46000000000004;282.66;280.96000000000004;329.06;329.16;263.36;241.49495122638035;268.5567601203482;273.5264737036516;288.76000000000005;6050000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3080000.0;6060000.0;0.052000000000000005;0.0;0.27316666666666667;0.031000000000000003;0.0;0.052000000000000005;2.9985473420680067;9474.8818359375;2969.36865234375;2901.57495117188;17843.396484375;478404.0186725655;476659.2451480608;244324.77631940632;244324.77631940632;238538.14042282206;430671.36484660726;442465.4306447935;437601.09044165985;472558.57531478856;530038.3807940419;468692.8219787387;437443.34373287327;444256.7904090801;466677.1382597011;451869.33440613997;403930.54842577735;472899.0525124101;444978.8721751107;442305.8324441169;234559.02529450474;234977.24436692704;459698.1658068488;199801.12955707283;199801.12955707283;273.0866887489161;70811.15013452215;34464.434473143425;11558.193674677463;14216.624517113529;0;0;0;0;0;0;0;0;2;4;48374717570.15707;18592717140.06543;40658252865.133316;64959.02264830635;8056.808123743056;-0.0;12610.244550126292;180943.00327860244;48829.225129586266;0.0;20550.904885784345;5.579763412532802;0.29198979287476173
