;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
224;2019-06-13 20:44:45.107;570;559;172;173;156;38;79;24;-19;32;767;211;-21;23;251;135;227;534;156;96;78;-98;604;354;359;136;359;308;604;96.0;-1.0;1601.0;317.0;0.0;0;87;69;1;0;0;1;0;0;0;1;0;1;1;0;17988.361328125;9735.4755859375;2936.61572265625;2905.74877929688;561.0;245971;560.0;1187.0;Calculated values ==>;1560451485.107;330.16;329.06;290.36;290.46000000000004;288.76000000000005;276.96000000000004;273.7412296467126;281.06;275.56;271.26000000000005;276.36;349.86;294.26000000000005;271.06;275.46000000000004;298.26000000000005;286.66;295.86;326.56;282.76000000000005;280.96000000000004;329.16;329.26000000000005;263.36;241.71165711629368;268.5567601203482;273.7412296467126;288.76000000000005;6040000.0;3540000.0;3590000.0;1360000.0;3590000.0;3080000.0;6040000.0;0.016;0.0;0.26683333333333337;0.05283333333333333;0.0;0.016;2.9983979815613906;9735.4755859375;2936.61572265625;2905.74877929688;17988.361328125;478669.79625686764;477050.46674288705;244061.31094705252;244394.98371746732;238906.415488921;430542.39183029096;442047.3307318264;437601.09044165985;472427.34351167246;530038.3807940419;468692.8219787387;437285.26766895736;443964.9577299085;466520.93082736776;451514.4162902067;404995.3129665394;473305.2026999102;444735.510800086;441886.47173210006;234977.24436692704;235395.46725036926;459543.8889846631;199419.1158277448;199419.1158277448;272.94436371605883;71109.74811629298;34624.52078499238;11606.588039098036;14265.841053571861;0;0;0;0;0;0;0;0;2;4;48589517570.15707;18674017140.06543;40843052865.133316;63554.890226146345;13743.258848457184;-0.0;3879.477694469684;182013.9525525562;49010.892354354604;0.0;20688.319237822645;5.211096423577765;0.3566199233993787
225;2019-06-13 20:45:45.118;570;559;171;171;155;41;38;25;-20;33;766;211;-21;18;251;136;227;533;154;97;37;-98;597;358;362;137;362;307;598;44.0;-1.0;1705.0;348.0;0.0;0;89;71;1;0;0;1;0;0;0;1;0;1;1;0;17963.69140625;9815.833984375;2877.40380859375;2908.345703125;562.0;245972;560.0;1187.0;Calculated values ==>;1560451545.118;330.16;329.06;290.26000000000005;290.26000000000005;288.66;277.26000000000005;274.1680685717883;276.96000000000004;275.66;271.16;276.46000000000004;349.76;294.26000000000005;271.06;274.96000000000004;298.26000000000005;286.76000000000005;295.86;326.46000000000004;282.86;276.86;329.16;329.36;263.36;241.92719264551067;268.43790593516167;274.1680685717883;288.56;5970000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5980000.0;0.007333333333333333;0.0;0.2841666666666667;0.058;0.0;0.007333333333333333;2.9982484342694224;9815.833984375;2877.40380859375;2908.345703125;17963.69140625;479499.3369418887;477775.3102787454;243937.28386842654;243937.28386842654;238765.78278441197;430280.9020939914;434424.3181684167;437671.5478804793;472393.7743832905;530009.779551569;468831.72426356655;437514.20447033056;443435.5918674444;466090.7741585676;450944.30644864263;408479.11205670744;473912.4678862189;444290.2209761422;434244.55786418;234977.24436692704;235813.6939595721;459389.2660266468;200338.3070681925;200338.3070681925;273.324144285874;71409.4034820838;34787.478234578564;11655.047709029672;14314.30009879589;0;0;0;0;0;0;0;0;2;4;48805857224.8614;18755932154.953476;41027586689.88112;67442.19593082485;15024.95561959035;-0.0;1715.3125058372418;183105.7950701426;49250.671426032735;0.0;20734.95103702428;5.395764095184931;0.3834308370188054
226;2019-06-13 20:46:45.118;566;557;170;170;156;45;36;26;-20;34;764;211;-21;19;251;136;227;523;155;72;35;-99;585;362;367;138;366;308;586;-4.0;260.0;1669.0;436.0;0.0;0;90;74;1;0;0;1;0;0;0;1;0;1;0;0;17611.990234375;9617.0146484375;2743.10034179688;2912.40625;561.0;245973;560.0;1187.0;Calculated values ==>;1560451605.118;329.76000000000005;328.86;290.16;290.16;288.76000000000005;277.66;274.5913991737795;276.76000000000005;275.76000000000005;271.16;276.56;349.56000000000006;294.26000000000005;271.06;275.06;298.26000000000005;286.76000000000005;295.86;325.46000000000004;280.36;276.66;329.16;329.26000000000005;263.26000000000005;242.14157278889297;268.5567601203482;274.5913991737795;288.66;5850000.0;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3080000.0;5860000.0;0.0;0.043333333333333335;0.2781666666666667;0.07266666666666667;0.0;0.0;2.9983979815613906;9617.0146484375;2743.10034179688;2912.40625;17611.990234375;480334.2885058306;478920.9906326269;244028.33554012064;244028.33554012064;239435.86409206197;430014.67791919125;432812.2514932043;437443.34373287327;472360.27449258295;529724.3920124897;468692.8219787387;437285.26766895736;443378.5454736212;465513.42449155;450221.53671311896;413640.7774147729;473927.8272538858;439169.41264343134;432626.2974239531;234977.24436692704;235395.46725036926;459133.086558101;200801.69632449013;200338.3070681925;273.5238030483616;71705.86749575568;34949.418639852;11703.553975305713;14361.137633382477;0;0;0;0;0;0;0;0;2;4;49024557224.8614;18838432154.953476;41212086689.88112;65825.81825409857;18772.08102364239;0.0;0.0;184216.36185501696;49532.313398059676;0.0;20749.245307906254;5.5392228923456175;0.428310878495029
227;2019-06-13 20:47:45.149;558;553;174;173;157;47;38;28;-20;35;762;212;-21;15;250;136;227;502;155;54;37;-99;585;361;366;138;366;307;586;-2.0;287.0;1478.0;290.0;0.0;0;86;77;1;0;0;1;0;0;0;1;0;1;1;0;17743.517578125;9808.63671875;2712.20043945312;2894.09814453125;559.0;245974;559.0;1186.0;Calculated values ==>;1560451665.149;328.96000000000004;328.46000000000004;290.56;290.46000000000004;288.86;277.86;274.4858918419099;276.96000000000004;275.96000000000004;271.16;276.66;349.36;294.36;271.06;274.66;298.16;286.76000000000005;295.86;323.36;278.56;276.86;329.06;329.06;263.26000000000005;242.14157278889297;268.43790593516167;274.4858918419099;288.66;5850000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;5860000.0;0.0;0.04783333333333333;0.24633333333333332;0.04833333333333333;0.0;0.0;2.9961702337815552;9808.63671875;2712.20043945312;2894.09814453125;17743.517578125;479184.34127314296;478341.7038843686;245394.78674691348;245050.6376639783;239755.1321478404;430081.6785162784;433433.583526483;437671.5478804793;472458.26935960614;529591.3199082674;468952.8999214148;437514.20447033056;442994.2643117957;465381.95360251743;450403.0346948328;413640.7774147729;470758.1739148765;436302.8844306002;433249.8226776551;234559.02529450474;234559.02529450474;459133.086558101;201094.8702889945;200338.3070681925;273.6345373309047;72000.6489521332;35111.38270586032;11751.966512072537;14406.62196125022;0;0;0;0;0;0;0;0;2;4;49244570839.490906;18921274934.813972;41396682014.57027;58276.72158003575;12471.84711967348;0.0;0.0;185251.0840156055;49792.813987950365;0.0;20749.245307906254;4.589611783006285;0.3355042033278571
228;2019-06-13 20:48:45.119;551;548;178;177;163;48;39;29;-20;36;761;212;-21;15;250;137;226;477;156;44;38;-99;572;365;369;138;369;308;572;-1.0;87.0;1618.0;248.0;3.0;0;89;81;1;0;0;1;0;0;0;1;0;1;1;0;18027.58203125;9829.22265625;2561.3447265625;2909.8857421875;557.0;245975;557.0;1186.0;Calculated values ==>;1560451725.119;328.26000000000005;327.96000000000004;290.96000000000004;290.86;289.46000000000004;277.96000000000004;274.9066339382667;277.06;276.06;271.16;276.76000000000005;349.26;294.36;271.06;274.66;298.16;286.86;295.76000000000005;320.86;277.56;276.96000000000004;328.86;328.86;263.26000000000005;242.14157278889297;268.5567601203482;274.9066339382667;288.76000000000005;5720000.0;3650000.0;3690000.0;1380000.0;3690000.0;3080000.0;5720000.0;0.0;0.0145;0.26966666666666667;0.04133333333333333;0.0005;0.0005;2.9964677682668146;9829.22265625;2561.3447265625;2909.8857421875;18027.58203125;479722.05730319704;479293.82175468357;247373.03355087468;247012.91694088624;242171.02205672226;429811.8947417682;432862.1520614866;437443.34373287327;472556.2466753328;529410.3175314887;468814.21295988106;437285.26766895736;442788.37346326775;464945.2602709624;449822.5411104487;418133.23819059646;468798.3489005453;433785.3471561017;432675.7974509262;233722.59852315116;233722.59852315116;459133.086558101;202538.24763433574;247373.03355087468;274.2164098505155;72298.59240277176;35274.94970964929;11800.308861218728;14450.546197883114;0;0;0;0;0;0;0;0;2;4;49464960589.59605;19004033534.853455;41581089764.65824;63346.07424790562;10605.920008848963;0.0;92.65138195002577;186264.10055300567;49985.032556750055;0.0;20750.01701670878;4.839375999768282;0.34019500250242707
229;2019-06-13 20:49:45.130;540;535;179;180;166;50;40;30;-19;37;760;212;-21;13;250;138;224;409;153;43;39;-99;567;364;368;137;368;308;568;-2.0;194.0;1125.0;103.0;0.0;1;86;87;1;0;0;1;0;0;0;1;0;1;0;0;18477.521484375;10095.75;2606.73217773438;2891.49853515625;554.0;245976;555.0;1187.0;Calculated values ==>;1560451785.13;327.16;326.66;291.06;291.16;289.76000000000005;278.16;274.8017692304317;277.16;276.16;271.26000000000005;276.86;349.16;294.36;271.06;274.46000000000004;298.16;286.96000000000004;295.56;314.06;277.46000000000004;277.06;328.66;328.56;263.26000000000005;241.92719264551067;268.5567601203482;274.8017692304317;288.46000000000004;5670000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;5680000.0;0.0;0.03233333333333333;0.1875;0.017166666666666667;0.0;0.0;2.999439571834265;10095.75;2606.73217773438;2891.49853515625;18477.521484375;478747.39770478144;477910.33154487296;247911.49400514975;248278.82296205705;243325.36680188825;429879.7862731237;433299.8492016903;437601.09044165985;472785.1150065333;529305.6068311351;468814.21295988106;437285.26766895736;442491.83973573893;465091.1060056729;450153.3575985836;419219.9559953537;458522.6314076411;433850.6589431533;433115.1307267976;232886.18681767926;232467.98657752166;459288.27029601636;202930.16545088924;247373.03355087468;274.36411437835244;72602.85737121421;35441.02158981464;11848.662593548592;14493.621401204233;0;0;0;0;0;0;0;0;2;4;49686101125.17239;19086548660.06851;41765923645.13996;44000.79843576949;4400.814133174682;0.0;0.0;187158.82182986807;50110.11160188117;0.0;20750.7892531111;3.1038651041124727;0.20007756234900712
230;2019-06-13 20:50:45.100;529;534;183;183;165;46;40;30;-21;38;760;211;-22;12;249;138;223;396;153;44;39;-99;570;359;364;136;364;306;571;-2.0;244.0;1274.0;180.0;0.0;1;82;87;1;0;0;1;0;0;0;1;0;1;1;0;19386.705078125;10213.3505859375;2619.93530273438;2851.404296875;551.0;245977;552.0;1185.0;Calculated values ==>;1560451845.1;326.06;326.56;291.46000000000004;291.46000000000004;289.66;277.76000000000005;274.27422755570615;277.16;276.16;271.06;276.96000000000004;349.16;294.26000000000005;270.96000000000004;274.36;298.06;286.96000000000004;295.46000000000004;312.76000000000005;277.56;277.06;328.36;328.26000000000005;263.26000000000005;241.71165711629368;268.3187672390254;274.27422755570615;288.46000000000004;5700000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;5710000.0;0.0;0.04066666666666666;0.21233333333333335;0.030000000000000002;0.0;0.0;2.994828586433536;10213.3505859375;2619.93530273438;2851.404296875;19386.705078125;476800.818025105;477402.3062377412;249253.79981639943;249253.79981639943;242877.71862933147;430214.79039162316;434293.55171347444;437742.05038880615;473013.45329280203;529458.4190747546;468970.37824730924;437585.1090581189;442757.55712985963;465540.6161959158;451056.49885298626;417858.6838774327;455848.00342324434;435011.12638877804;434112.87870749587;231631.59724164338;231213.40812182956;459443.1041840647;201078.1204719905;247373.03355087468;273.6191562843529;72918.23482385433;35610.179472853204;11896.496188219704;14537.155185607999;0;0;0;0;0;0;0;0;2;4;49905591324.404495;19168407709.78212;41950031544.49585;50251.64111900386;7750.949511362228;0.0;0.0;187943.86610491318;50211.32566621636;0.0;20750.7892531111;3.6980386570730155;0.2529886705746001
231;2019-06-13 20:51:45.111;524;532;181;182;169;44;41;28;-22;39;759;210;-23;12;249;141;222;380;151;47;40;-100;566;358;364;145;363;305;567;-1.0;286.0;967.0;382.0;0.0;1;99;87;1;0;0;1;0;0;0;1;0;1;0;0;19860.29296875;10096.9619140625;2636.18579101562;2918.5;548.0;245978;549.0;1188.0;Calculated values ==>;1560451905.111;325.56;326.36;291.26000000000005;291.36;290.06;277.56;274.1680685717883;277.26000000000005;275.96000000000004;270.96000000000004;277.06;349.06000000000006;294.16;270.86;274.36;298.06;287.26000000000005;295.36;311.16;277.86;277.16;328.06;327.96000000000004;263.16;243.61107973660833;268.19934244402924;274.1680685717883;288.26000000000005;5660000.0;3579999.9999999995;3640000.0;1450000.0;3629999.9999999995;3050000.0;5670000.0;0.0;0.04766666666666666;0.16116666666666665;0.06366666666666666;0.0;0.0;3.0028526822660067;10096.9619140625;2636.18579101562;2918.5;19860.29296875;476567.5282401348;477600.03775348695;248694.53612232546;249067.41194299518;244393.49659090507;430280.9020939914;434473.7075064044;437812.597326149;471929.7997510953;529430.2317793416;468987.9639293095;437656.05685647397;442963.5195641987;465685.3213544199;451670.9102310105;418930.68420593743;453733.99606274604;435544.0976640484;434293.55171347444;230377.04089860234;229958.8627652946;457934.03136953566;198533.20309563586;247373.03355087468;272.6095588762685;73245.35310245563;35779.46310710516;11944.587539283897;14580.964225021762;0;0;0;0;0;0;0;0;2;4;50124031364.9738;19252723165.001865;42133365149.97366;38563.86237015103;16515.18606677162;0.0;0.0;188684.13099293798;50413.58053649063;0.0;20750.7892531111;3.51905751233159;0.2922087786280029
232;2019-06-13 20:52:45.091;521;532;180;180;164;40;43;25;-23;37;751;211;-25;8;249;142;221;403;152;50;41;-101;571;356;361;147;361;304;572;222.0;141.0;704.0;435.0;0.0;1;99;86;1;0;0;1;0;0;0;1;0;1;1;0;20027.611328125;10151.9111328125;2696.15356445312;2898.21337890625;546.0;245979;547.0;1186.0;Calculated values ==>;1560451965.091;325.26000000000005;326.36;291.16;291.16;289.56;277.16;273.955091788801;277.46000000000004;275.66;270.86;276.86;348.26;294.26000000000005;270.66;273.96000000000004;298.06;287.36;295.26000000000005;313.46000000000004;278.16;277.26000000000005;327.86;327.76000000000005;263.06;244.02132995426717;268.0796299477929;273.955091788801;288.36;5710000.0;3560000.0;3610000.0;1470000.0;3610000.0;3040000.0;5720000.0;0.037000000000000005;0.0235;0.11733333333333333;0.0725;0.0;0.037000000000000005;2.9980907670784345;10151.9111328125;2696.15356445312;2898.21337890625;20027.611328125;475512.7408457512;476990.95303042565;248099.79171437834;248099.79171437834;242505.76032432076;430412.23801567365;435555.27144483227;437883.18805776763;471466.26734783495;528670.499479957;469246.94630200695;437570.5891863215;442580.7327243594;465973.9058467576;452168.8677412129;416836.2609272911;456883.1549410316;436776.8904632732;435202.0721543156;229540.68826423294;229122.51738040973;457513.80791302933;197512.80263699868;197512.80263699868;272.1942425669447;73577.6415053011;35948.14746901319;11993.043993253028;14625.385574277696;0;0;0;0;0;0;0;0;2;4;50341458865.04294;19340293965.029713;42316004250.03174;28203.45855603689;18850.07288251222;0.0;8794.502972140726;189240.33986938608;50708.19279099793;0.0;20824.052348727313;3.5467450873487456;0.2569536049436229
233;2019-06-13 20:53:45.112;522;534;176;177;162;38;44;24;-25;36;739;213;-26;14;248;143;221;442;151;53;43;-101;577;354;360;150;359;302;578;220.0;-2.0;838.0;413.0;0.0;1;99;82;1;0;0;1;0;0;0;1;0;1;1;0;19944.6015625;10036.68359375;2737.27587890625;2867.06469726562;545.0;245980;545.0;1186.0;Calculated values ==>;1560452025.112;325.36;326.56;290.76000000000005;290.86;289.36;276.96000000000004;273.7412296467126;277.56;275.56;270.66;276.76000000000005;347.06000000000006;294.46000000000004;270.56;274.56;297.96000000000004;287.46000000000004;295.26000000000005;317.36;278.46000000000004;277.46000000000004;327.66;327.66;263.06;244.62907804385475;267.8393353686513;273.7412296467126;288.26000000000005;5770000.0;3540000.0;3600000.0;1500000.0;3590000.0;3020000.0;5780000.0;0.03666666666666667;0.0;0.1396666666666667;0.06883333333333333;0.0;0.03666666666666667;2.9982371790114666;10036.68359375;2737.27587890625;2867.06469726562;19944.6015625;474911.08192693774;476547.2658020492;246408.05937389663;246762.3167455203;241634.8211640619;430542.39183029096;435968.7166933796;438024.4983934438;470966.47585528815;527570.3369048043;469762.69761624956;437869.15320432716;443867.07844128745;466131.47824129247;452663.0308660199;414580.4643492372;462438.03410320217;437523.7402493343;435793.71486953663;228704.35009887922;228704.35009887922;457034.844657027;197535.48444550816;197535.48444550816;272.19532328442546;73910.8598645023;36116.444641545786;12041.104792542206;14670.680000405811;0;0;0;0;0;0;0;0;2;4;50557834569.71289;19429425149.893757;42497867879.75433;33588.29894806169;17862.205961226213;-0.0;8736.135115547711;189755.4514070939;51014.23552504222;0.0;20970.19213026289;3.8479986585901593;0.26720283335142136
234;2019-06-13 20:54:45.112;528;536;172;173;159;37;45;23;-25;34;718;214;-26;6;248;144;222;470;153;56;44;-101;585;353;358;142;358;302;586;-1.0;-1.0;786.0;302.0;2.0;1;0;81;1;0;0;1;0;0;0;1;1;1;1;0;20656.796875;10114.7138671875;2863.39184570312;3856.8193359375;545.0;245981;545.0;1186.0;Calculated values ==>;1560452085.112;325.96000000000004;326.76000000000005;290.36;290.46000000000004;289.06;276.86;273.6339639331285;277.66;275.46000000000004;270.66;276.56;344.96000000000004;294.56;270.56;273.76000000000005;297.96000000000004;287.56;295.36;320.16;278.76000000000005;277.56;327.66;327.66;263.06;242.98782864720522;267.8393353686513;273.6339639331285;288.46000000000004;5850000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3020000.0;5860000.0;0.0;0.0;0.131;0.050333333333333334;0.0003333333333333333;0.0003333333333333333;2.9982371790114666;10114.7138671875;2863.39184570312;3856.8193359375;20656.796875;474797.52555532084;475856.0411032147;244708.20379347002;245050.6376639783;240397.437896632;430607.02586249536;436613.07576265995;438024.4983934438;471832.65708311246;525372.7868483943;469882.6732820486;437869.15320432716;442699.92918233894;466275.0664382286;452979.8712078796;411715.81400094816;465781.03917153634;438486.3910099264;436440.2506915519;228704.35009887922;228704.35009887922;458304.5576970204;197428.81522510754;244708.20379347002;272.1486656946227;74249.20485148147;36284.37295372027;12097.137159485566;14717.352231444223;0;0;0;0;0;0;0;0;3;4;50773234569.71289;19517025149.893757;42679067879.75433;31518.034495052056;13130.745704419614;-0.0;63.91068229936062;190298.00418578653;51272.51012225593;0.0;21043.52584524495;2.6559483188719923;0.2206695201709284
235;2019-06-13 20:55:45.113;535;539;170;171;155;36;47;22;-26;32;699;217;-28;20;248;144;223;490;155;59;45;-97;589;353;358;139;357;301;591;-2.0;0.0;816.0;298.0;2.0;0;0;76;1;0;0;1;0;0;0;1;1;1;0;0;20349.943359375;9918.1513671875;2866.85034179688;3849.77075195312;546.0;245982;546.0;1184.0;Calculated values ==>;1560452145.113;326.66;327.06;290.16;290.26000000000005;288.66;276.76000000000005;273.6339639331285;277.86;275.36;270.56;276.36;343.06000000000006;294.86;270.36;275.16;297.96000000000004;287.56;295.46000000000004;322.16;279.06;277.66;327.76000000000005;327.76000000000005;263.46000000000004;242.35481222062532;267.7187500070086;273.6339639331285;288.66;5890000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3010000.0;5910000.0;0.0;0.0;0.136;0.049666666666666665;0.0003333333333333333;0.0003333333333333333;2.993034964773075;9918.1513671875;2866.85034179688;3849.77075195312;20349.943359375;475336.8437824149;475681.5575124917;243849.21701199262;244185.8972688467;238969.54973011318;430607.02586249536;436957.42395210196;438095.2167564963;472032.3497595296;523460.6644555014;470378.37351506494;437785.01000687695;444931.73517570685;466418.3847020313;452979.8712078796;410392.58393637015;468238.9834758586;438988.9076503805;436613.07576265995;229122.51738040973;229122.51738040973;459180.3614032639;197745.8929486679;243849.21701199262;272.27537779775696;74590.93338173571;36451.31627948079;12161.359813833476;14765.105045482676;0;0;0;0;0;0;0;0;3;4;50988038149.453415;19601326554.791924;42859970894.53581;32687.508037864663;12984.5785999116;-0.0;64.25461958355578;190833.05929035097;51490.14145165751;0.0;21044.593907226754;2.7494419514760358;0.22802199438679024
236;2019-06-13 20:56:45.113;544;542;168;169;153;36;48;21;-27;31;703;218;-28;11;248;143;223;504;153;61;47;-93;594;353;357;137;357;300;596;251.0;-1.0;827.0;421.0;0.0;0;0;71;1;0;0;1;0;0;0;1;1;1;0;0;19612.48828125;9544.8486328125;2870.07788085938;3851.60620117188;548.0;245983;547.0;1186.0;Calculated values ==>;1560452205.113;327.56;327.36;289.96000000000004;290.06;288.46000000000004;276.76000000000005;273.6339639331285;277.96000000000004;275.26000000000005;270.46000000000004;276.26000000000005;343.46000000000004;294.96000000000004;270.36;274.26000000000005;297.96000000000004;287.46000000000004;295.46000000000004;323.56;279.26000000000005;277.86;327.86;327.96000000000004;263.86;241.92719264551067;267.5978703862781;273.6339639331285;288.46000000000004;5940000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3000000.0;5960000.0;0.04183333333333333;0.0;0.13783333333333334;0.07016666666666667;0.0;0.04183333333333333;2.997797374720105;9544.8486328125;2870.07788085938;3851.60620117188;19612.48828125;476051.7871116292;475508.47307817446;243009.1529076397;243340.5098864908;238197.87902763812;430607.02586249536;437359.6536354156;438165.9764317512;472198.00020708365;523959.9838031987;470633.6200512056;438011.42202021845;443837.0651105216;466418.3847020313;452837.51733663084;408099.1055646497;469745.04670280847;439542.75561153266;437188.938451433;229540.68826423294;229958.8627652946;459893.7742938652;197728.16765171746;197728.16765171746;272.268300486438;74923.95364540759;36613.50794614745;12225.537955109517;14812.912780671479;0;0;0;0;0;0;0;0;3;4;51202538149.453415;19684126554.791924;43040270894.53581;33140.344643514654;18395.286732724035;-0.0;10017.44224512143;191381.62472936246;51751.64032942947;0.0;21128.608047765963;3.7840315880710618;0.2601834262784129
237;2019-06-13 20:57:45.124;553;545;166;167;151;36;50;21;-27;31;713;217;-29;19;248;142;224;513;153;63;49;-90;598;352;357;137;356;301;600;217.0;-1.0;1046.0;508.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;1;0;0;19454.923828125;9535.412109375;2943.53076171875;3848.20532226562;550.0;245984;549.0;1186.0;Calculated values ==>;1560452265.124;328.46000000000004;327.66;289.76000000000005;289.86;288.26000000000005;276.76000000000005;273.5264737036516;278.16;275.26000000000005;270.46000000000004;276.26000000000005;344.46000000000004;294.86;270.26000000000005;275.06;297.96000000000004;287.36;295.56;324.46000000000004;279.46000000000004;278.06;328.06;328.16;264.16;241.92719264551067;267.7187500070086;273.5264737036516;288.46000000000004;5980000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3010000.0;6000000.0;0.036166666666666666;0.0;0.17433333333333334;0.08466666666666667;0.0;0.036166666666666666;2.997503225701569;9535.412109375;2943.53076171875;3848.20532226562;19454.923828125;476892.4855986625;475460.5336911861;242219.20128377233;242546.02607061522;237466.55502225267;430671.36484660726;437699.845760556;437940.2675631159;472198.00020708365;524928.093250147;470378.37351506494;437629.4412208045;444788.4522848616;466561.43444993236;452869.380961343;406607.2245113054;470608.29343325907;439872.96186011756;437529.9546409269;230377.04089860234;230795.22267914342;460196.1081007072;197477.8068072374;197477.8068072374;272.16425763478225;75249.57510015841;36772.539269811845;12289.714814906361;14861.368401388008;0;0;0;0;0;0;0;0;3;4;51416777420.01177;19766341625.006195;43220603950.0058;41920.62232510816;22243.48284284711;-0.0;8681.886013318437;192007.24746554214;52090.358830451085;0.0;21284.46435207733;4.461648189786253;0.3272963222196953
238;2019-06-13 20:58:45.134;560;549;165;166;150;35;52;22;-20;30;724;217;-28;15;248;141;225;520;155;65;51;-90;603;351;356;136;356;301;604;-1.0;0.0;942.0;499.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;1;0;0;19343.78515625;9675.39453125;2943.173828125;3872.57470703125;553.0;245985;551.0;1187.0;Calculated values ==>;1560452325.134;329.16;328.06;289.66;289.76000000000005;288.16;276.66;273.4187578820637;278.36;275.36;271.16;276.16;345.56000000000006;294.86;270.36;274.66;297.96000000000004;287.26000000000005;295.66;325.16;279.66;278.26000000000005;328.26000000000005;328.46000000000004;264.16;241.71165711629368;267.7187500070086;273.4187578820637;288.66;6030000.0;3510000.0;3560000.0;1360000.0;3560000.0;3010000.0;6040000.0;0.0;0.0;0.157;0.08316666666666667;0.0;0.0;2.9995876194406286;9675.39453125;2943.173828125;3872.57470703125;19343.78515625;477319.3227261962;475563.581114527;241765.5505522534;242089.42338653927;237051.18050509997;430735.4089219946;438264.86425820563;439018.5917755428;472231.8376443816;526079.5996120196;470378.37351506494;437785.01000687695;444213.19900484144;466561.43444993236;452901.3683343994;404498.4456440504;471164.8464954524;440418.69749890646;438096.5567362614;231213.40812182956;232049.79005350024;460349.06489204726;196541.93814657824;197477.8068072374;271.7852277640627;75572.95156207263;36932.65600680083;12354.065371779205;14910.43244894084;0;0;0;0;0;0;0;0;3;4;51630713069.977776;19848255274.99318;43401234049.9771;38068.83461974744;21939.95937433151;-0.0;0.0;192673.93736977797;52458.61554809435;0.0;21356.825460351836;3.6388498815659154;0.32977837365267076
239;2019-06-13 20:59:45.135;567;552;165;166;149;36;54;22;-11;30;733;218;-17;7;248;140;226;525;153;67;53;-93;604;352;357;136;356;303;606;303.0;-1.0;1198.0;422.0;0.0;0;0;67;1;0;0;1;0;0;0;1;1;1;0;0;19143.041015625;9643.78515625;2951.17211914062;3894.36962890625;555.0;245986;553.0;1185.0;Calculated values ==>;1560452385.135;329.86;328.36;289.66;289.76000000000005;288.06;276.76000000000005;273.5264737036516;278.56;275.36;272.06;276.16;346.46000000000004;294.96000000000004;271.46000000000004;273.86;297.96000000000004;287.16;295.76000000000005;325.66;279.86;278.46000000000004;328.46000000000004;328.66;263.86;241.71165711629368;267.9596281332873;273.5264737036516;288.46000000000004;6040000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3030000.0;6060000.0;0.050499999999999996;0.0;0.1996666666666667;0.07033333333333333;0.0;0.050499999999999996;2.9942377702309124;9643.78515625;2951.17211914062;3894.36962890625;19143.041015625;478229.79821730877;475765.4194682768;241702.0920074781;242025.1809246382;236692.84613067552;430671.36484660726;438375.39478970936;439951.1449090409;472231.8376443816;526864.984858283;470225.66241189424;439035.45894700487;442640.2954479828;466561.43444993236;452584.56289515394;404478.44637484243;471674.8460665642;440529.12267916795;438207.1016784942;232049.79005350024;232886.18681767926;460047.35150622536;198246.6020471416;198246.6020471416;272.4709045095654;75893.68045851002;37093.65185388826;12418.7909865761;14959.55281710121;0;0;0;0;0;0;0;0;3;4;51844616634.71939;19929856634.894608;43582437069.75821;48260.340391425896;18413.319378622222;-0.0;12118.005231383304;193393.3591508319;52794.89847525146;0.0;21457.810520214327;4.778343316178631;0.30367345821471187
240;2019-06-13 21:00:45.125;572;555;165;165;149;37;56;22;-6;30;741;218;-9;23;248;139;227;529;155;69;55;-95;600;354;359;136;359;304;601;83.0;-1.0;1086.0;385.0;0.0;0;0;68;1;0;0;1;0;0;0;1;1;1;0;0;18976.1953125;9587.7314453125;2901.81787109375;3897.32666015625;556.0;245987;554.0;0.0;Calculated values ==>;1560452445.125;330.36;328.66;289.66;289.66;288.06;276.86;273.7412296467126;278.76000000000005;275.36;272.56;276.16;347.26;294.96000000000004;272.26000000000005;275.46000000000004;297.96000000000004;287.06;295.86;326.06;280.06;278.66;328.56;328.76000000000005;263.66;241.71165711629368;268.0796299477929;273.7412296467126;288.66;6000000.0;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6010000.0;0.013833333333333333;0.0;0.181;0.06416666666666666;0.0;0.013833333333333333;0.0;9587.7314453125;2901.81787109375;3897.32666015625;18976.1953125;479435.69913425314;476823.0308234794;241861.5263177916;241861.5263177916;236825.2729862934;430542.39183029096;438260.93883625965;440491.74836370035;472231.8376443816;527624.5101705522;470089.20646635507;440037.4285321836;444766.67480068695;466131.47824129247;452090.2153152323;407038.7629089965;472927.6244343126;440423.95831116976;438091.89182571816;232467.98657752166;233304.39079467155;459846.05822849274;198378.39958689414;198378.39958689414;272.5315471403259;76211.2878179111;37253.88778182036;12483.710967194873;15008.319604541484;0;0;0;0;0;0;0;0;3;4;52059380834.75353;20011443034.907578;43764506719.787155;43822.51612860192;16777.508096169244;-0.0;3316.0366426370656;194160.5883957645;53088.106494772066;0.0;21586.406099682335;3.9004420951757273;0.2976662634806963
241;2019-06-13 21:01:45.116;574;563;166;166;149;39;39;22;-19;31;747;219;-18;6;248;137;227;532;155;71;40;-98;596;356;361;136;361;304;597;-3.0;-1.0;1030.0;287.0;0.0;0;0;70;1;0;0;1;0;0;0;1;1;1;0;0;18889.939453125;9704.0234375;2843.42211914062;3895.97241210938;555.0;245988;553.0;0.0;Calculated values ==>;1560452505.116;330.56;329.46000000000004;289.76000000000005;289.76000000000005;288.06;277.06;273.955091788801;277.06;275.36;271.26000000000005;276.26000000000005;347.86;295.06;271.36;273.76000000000005;297.96000000000004;286.86;295.86;326.36;280.26000000000005;277.16;328.46000000000004;328.66;263.36;241.71165711629368;268.0796299477929;273.955091788801;288.66;5960000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5970000.0;0.0;0.0;0.1716666666666667;0.04783333333333333;0.0;0.0;0.0;9704.0234375;2843.42211914062;3895.97241210938;18889.939453125;480195.82235389756;478480.6339316223;242317.68935898127;242317.68935898127;236932.57907056427;430412.23801567365;434846.9440822899;438504.63750537357;472329.59916539915;528252.2207789605;470209.2475916673;438659.2356206126;442285.3213856606;465843.48631744814;451447.3864066275;408943.8041762799;473888.0629724293;440319.24944479857;435024.7519814282;232049.79005350024;232886.18681767926;459543.8889846631;199186.00306264055;198378.39958689414;272.8605082668239;76526.7916079585;37414.62829098155;12548.64538443845;15056.189422859892;0;0;0;0;0;0;0;0;3;4;52275348434.52694;20093030794.821976;43946879359.59581;41083.032246002505;12453.78554327008;-0.0;0.0;194868.02849954183;53331.66406906147;0.0;21614.035593296187;3.255820528981078;0.2549826432574101
242;2019-06-13 21:02:45.126;573;569;167;167;151;42;35;22;-23;31;752;219;-24;27;249;136;227;532;155;73;34;-100;592;358;363;135;363;304;593;-3.0;-1.0;1138.0;363.0;0.0;0;0;71;1;0;0;1;0;0;0;1;1;1;1;0;18649.513671875;9545.9140625;2827.837890625;3912.76538085938;554.0;245989;552.0;0.0;Calculated values ==>;1560452565.126;330.46000000000004;330.06;289.86;289.86;288.26000000000005;277.36;274.1680685717883;276.66;275.36;270.86;276.26000000000005;348.36;295.06;270.76000000000005;275.86;298.06;286.76000000000005;295.86;326.36;280.46000000000004;276.56;328.36;328.56;263.16;241.49495122638035;268.0796299477929;274.1680685717883;288.66;5920000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;5930000.0;0.0;0.0;0.18966666666666668;0.0605;0.0;0.0;0.0;9545.9140625;2827.837890625;3912.76538085938;18649.513671875;480519.6340211999;479826.0702437711;242780.3657229598;242780.3657229598;237659.99919262563;430280.9020939914;433634.880018922;437883.18805776763;472460.9817075043;528775.0450999481;470209.2475916673;437727.04723144654;445341.22453111183;465685.3213544199;450944.30644864263;410733.9606195247;474391.13608500804;440215.0024765854;433452.5470882844;231631.59724164338;232467.98657752166;459496.98480789416;199361.22578590858;198378.39958689414;272.9383126265966;76839.67252207978;37575.07117281369;12613.72904483867;15103.457799683774;0;0;0;0;0;0;0;0;3;4;52492584634.49242;20174344344.80905;44129309759.56682;45239.66551089594;15738.213420830127;-0.0;0.0;195587.5042067041;53566.63654927909;0.0;21614.035593296187;3.7440711038010646;0.30205028219316143
243;2019-06-13 21:03:45.137;570;569;169;169;152;43;35;22;-23;32;756;219;-24;8;249;136;227;529;155;74;34;-102;592;358;362;133;362;304;593;177.0;-1.0;890.0;320.0;0.0;0;0;71;1;0;0;1;0;0;0;1;1;1;0;0;18606.900390625;9511.2998046875;2826.1171875;3925.091796875;552.0;245990;550.0;0.0;Calculated values ==>;1560452625.137;330.16;330.06;290.06;290.06;288.36;277.46000000000004;274.1680685717883;276.66;275.36;270.86;276.36;348.76;295.06;270.76000000000005;273.96000000000004;298.06;286.76000000000005;295.86;326.06;280.56;276.56;328.16;328.36;262.96000000000004;241.05796691057077;268.0796299477929;274.1680685717883;288.66;5920000.0;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;5930000.0;0.029500000000000002;0.0;0.14833333333333334;0.05333333333333334;0.0;0.029500000000000002;0.0;9511.2998046875;2826.1171875;3925.091796875;18606.900390625;480087.8747449118;479826.0702437711;243444.2855826021;243444.2855826021;237971.05006810545;430280.9020939914;433883.48505660606;437883.18805776763;472820.39598721155;529193.1324091097;470209.2475916673;437727.04723144654;442580.7327243594;465829.7507489795;450944.30644864263;410733.9606195247;473941.90724128863;440596.4608192194;433702.1600636701;230795.22267914342;231631.59724164338;459604.87277860823;199447.41971259925;199447.41971259925;272.97244115639;77150.19955959807;37733.91040397541;12679.05649599407;15150.582730111226;0;0;0;0;0;0;0;0;3;4;52710124510.05937;20254759085.01863;44311743200.04228;35367.972304533316;13875.06416352048;-0.0;6910.51484035659;196259.35767414144;53813.459105632704;0.0;21671.633774846945;3.452945178186589;0.2360165765863947
244;2019-06-13 21:04:45.127;566;567;171;171;154;44;36;23;-24;33;760;218;-25;24;249;136;227;525;154;75;35;-103;586;359;364;130;364;304;588;-1.0;-1.0;1042.0;443.0;0.0;0;0;71;1;0;0;1;0;0;0;1;1;1;0;0;18724.91796875;9680.552734375;2761.66870117188;3925.95727539062;551.0;245991;549.0;0.0;Calculated values ==>;1560452685.127;329.76000000000005;329.86;290.26000000000005;290.26000000000005;288.56;277.56;274.27422755570615;276.76000000000005;275.46000000000004;270.76000000000005;276.46000000000004;349.16;294.96000000000004;270.66;275.56;298.06;286.76000000000005;295.86;325.66;280.66;276.66;328.06;328.26000000000005;262.86;240.39332010688793;268.0796299477929;274.27422755570615;288.56;5860000.0;3590000.0;3640000.0;1300000.0;3640000.0;3040000.0;5880000.0;0.0;0.0;0.17366666666666666;0.07383333333333333;0.0;0.0;0.0;9680.552734375;2761.66870117188;3925.95727539062;18724.91796875;480216.9945715139;480125.77858950634;244294.42068133564;244294.42068133564;238742.10223152337;430214.79039162316;433567.68989926;437727.04723144654;473308.3704715943;529611.0691093424;470089.20646635507;437570.5891863215;444910.62925437774;465540.6161959158;450764.4150246694;413241.04503508535;473973.97199872806;440328.60936260916;433384.8821390699;230377.04089860234;231213.40812182956;459966.42162850674;198777.95769986682;199447.41971259925;272.7110326492078;77461.24619622792;37893.81585314227;12744.471000705193;15197.139851710492;0;0;0;0;0;0;0;0;3;4;52927888210.093994;20333645935.031174;44494112800.07127;41497.491881984344;19284.41492006458;-0.0;0.0;196899.79645154174;54089.74204320777;0.0;21729.21180058846;3.7134190599613506;0.31852195013426393
245;2019-06-13 21:05:45.138;562;563;172;173;156;44;37;24;-24;34;767;218;-26;5;249;137;226;509;154;76;36;-102;585;358;363;136;363;303;586;-1.0;-1.0;865.0;377.0;0.0;0;99;70;1;0;0;1;0;0;0;1;0;1;1;0;17669.41015625;9425.2958984375;2738.78881835938;2947.58740234375;549.0;245992;549.0;0.0;Calculated values ==>;1560452745.138;329.36;329.46000000000004;290.36;290.46000000000004;288.76000000000005;277.56;274.1680685717883;276.86;275.56;270.76000000000005;276.56;349.86;294.96000000000004;270.56;273.66;298.06;286.86;295.76000000000005;324.06;280.76000000000005;276.76000000000005;328.06;328.06;262.96000000000004;241.71165711629368;267.9596281332873;274.1680685717883;288.56;5850000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5860000.0;0.0;0.0;0.14416666666666667;0.06283333333333334;0.0;0.0;0.0;9425.2958984375;2738.78881835938;2947.58740234375;17669.41015625;479760.3033733045;479786.112101042;244708.20379347002;245050.6376639783;239435.86409206197;430280.9020939914;433997.93586973246;437953.82195464283;472622.7809936826;530417.9335295041;470225.66241189424;437642.0229114993;442345.5325163701;465685.3213544199;451090.0219290575;413265.1953628132;471822.6211724976;440709.58247278957;433816.67410848953;230377.04089860234;230377.04089860234;459140.5626238012;198403.99430078393;199447.41971259925;272.55811278243345;77764.58786596743;38053.06044768904;12801.761040856829;15242.985401120695;0;0;0;0;0;0;0;0;3;4;53146028194.79587;20413460564.922092;44676246184.82236;34535.100153431325;16382.947709629585;-0.0;0.0;197533.5175452086;54387.02455651962;0.0;21729.21180058846;3.3694516041389946;0.29041440025683424
246;2019-06-13 21:06:45.098;556;557;174;174;158;44;37;25;-25;35;770;215;-27;14;249;138;226;486;154;78;36;-101;578;359;364;138;364;302;580;-3.0;-1.0;823.0;232.0;0.0;0;99;67;1;0;0;1;0;0;0;1;0;1;1;0;17621.6171875;9135.2255859375;2706.76489257812;2930.87084960938;548.0;245993;549.0;0.0;Calculated values ==>;1560452805.098;328.76000000000005;328.86;290.56;290.56;288.96000000000004;277.56;274.27422755570615;276.86;275.66;270.66;276.66;350.16;294.66;270.46000000000004;274.56;298.06;286.96000000000004;295.76000000000005;321.76000000000005;280.96000000000004;276.76000000000005;328.06;327.96000000000004;263.06;242.14157278889297;267.8393353686513;274.27422755570615;288.56;5780000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5800000.0;0.0;0.0;0.1371666666666667;0.03866666666666666;0.0;0.0;0.0;9135.2255859375;2706.76489257812;2930.87084960938;17621.6171875;479726.4840334778;479633.22038000467;245626.78031197333;245626.78031197333;240263.42745217786;430214.79039162316;433749.95420475816;438024.4983934438;472458.26935960614;530806.5203589969;470002.5792903727;437713.4967235476;443867.07844128745;465540.6161959158;451056.49885298626;415969.8897160681;469103.10280008585;440823.14440679894;433567.68989926;230377.04089860234;229958.8627652946;458930.57338890136;199783.27029196307;199447.41971259925;273.10950308611774;78058.48369942264;38207.62834614892;12850.715534886183;15288.334762331187;0;0;0;0;0;0;0;0;3;4;53363982794.93453;20495605764.974354;44857625184.93775;32678.755121253114;10020.362386414947;-0.0;0.0;198093.25959588;54606.90545573712;0.0;21729.21180058846;2.8903755717503588;0.22583182039408428
247;2019-06-13 21:07:45.128;550;550;175;175;159;43;37;24;-25;36;768;212;-27;11;249;139;225;458;152;79;36;-99;577;358;363;139;363;301;578;202.0;-1.0;616.0;156.0;0.0;0;99;64;1;0;0;1;0;0;0;1;0;1;0;0;17521.03515625;9048.91015625;2653.42700195312;2912.90356445312;547.0;245994;548.0;0.0;Calculated values ==>;1560452865.128;328.16;328.16;290.66;290.66;289.06;277.46000000000004;274.1680685717883;276.86;275.56;270.66;276.76000000000005;349.96000000000004;294.36;270.46000000000004;274.26000000000005;298.06;287.06;295.66;318.96000000000004;281.06;276.76000000000005;327.96000000000004;327.86;263.26000000000005;242.35481222062532;267.7187500070086;274.1680685717883;288.36;5770000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5780000.0;0.033666666666666664;0.0;0.10266666666666667;0.026000000000000002;0.0;0.033666666666666664;0.0;9048.91015625;2653.42700195312;2912.90356445312;17521.03515625;478984.87346350687;478865.5461981814;246055.7547758995;246055.7547758995;240651.77602769362;430280.9020939914;433997.93586973246;438249.86041294545;472424.9728513876;530673.689201687;469779.87437100126;437940.2675631159;443634.4727813241;465685.3213544199;451380.85807112255;415995.02519494237;465004.6315546905;441201.0285065325;433816.67410848953;229958.8627652946;229540.68826423294;458977.5506073138;200342.6263230157;200342.6263230157;273.32584476734337;78351.485563199;38359.23857782716;12899.438004040208;15333.025362230543;0;0;0;0;0;0;0;0;3;4;53582191844.830536;20578747314.93473;45038615634.851494;24425.142699899458;6724.5080313917515;-0.0;7860.292942110952;198569.36334373694;54746.51581277904;0.0;21794.746992962075;2.669127687574093;0.14182887091800456
248;2019-06-13 21:08:45.109;544;546;175;175;158;41;39;24;-16;36;763;210;-26;14;249;139;224;444;152;80;38;-98;575;356;362;137;361;300;576;-3.0;-1.0;749.0;205.0;0.0;0;99;58;1;0;0;1;0;0;0;1;0;1;0;0;17406.95703125;8580.85546875;2658.38305664062;2914.64208984375;546.0;245995;547.0;0.0;Calculated values ==>;1560452925.109;327.56;327.76000000000005;290.66;290.66;288.96000000000004;277.26000000000005;273.955091788801;277.06;275.56;271.56;276.76000000000005;349.46000000000004;294.16;270.56;274.56;298.06;287.06;295.56;317.56;281.16;276.96000000000004;327.86;327.76000000000005;263.36;241.92719264551067;267.5978703862781;273.955091788801;288.36;5750000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3000000.0;5760000.0;0.0;0.0;0.12483333333333334;0.034166666666666665;0.0;0.0;0.0;8580.85546875;2658.38305664062;2914.64208984375;17406.95703125;478361.2520872328;478529.19656719535;246136.14141821023;246136.14141821023;240390.69802223454;430412.23801567365;434603.5697922251;439846.68438734236;472687.3056196521;530228.4959201239;469677.38814470253;438320.22817239247;444269.86517575267;465973.9058467576;451736.55110070325;416390.43252694333;463053.7625331908;441576.36550645786;434424.3181684167;229540.68826423294;229122.51738040973;459389.2660266468;199114.71361641135;200342.6263230157;272.8322553834772;78642.45999341193;38506.10676824543;12947.98550620398;15377.276428736213;0;0;0;0;0;0;0;0;3;4;53799622969.63694;20661521094.86103;45218858539.69101;30051.37435123789;8892.713874016377;-0.0;0.0;199023.19056128347;54876.61811642824;0.0;21860.22869164832;2.7514777949544973;0.21131323585955927
249;2019-06-13 21:09:45.120;541;540;174;174;159;40;41;22;-9;35;758;210;-13;14;249;140;224;421;151;81;39;-99;570;356;361;140;360;300;571;274.0;146.0;865.0;344.0;0.0;0;99;53;1;0;0;1;0;0;0;1;0;1;0;0;16838.798828125;8173.8173828125;2660.23876953125;2892.42626953125;545.0;245996;546.0;0.0;Calculated values ==>;1560452985.12;327.26000000000005;327.16;290.56;290.56;289.06;277.16;273.955091788801;277.26000000000005;275.36;272.26000000000005;276.66;348.96000000000004;294.16;271.86;274.56;298.06;287.16;295.56;315.26000000000005;281.26000000000005;277.06;327.76000000000005;327.66;263.26000000000005;242.56692532238324;267.5978703862781;273.955091788801;288.26000000000005;5700000.0;3560000.0;3610000.0;1400000.0;3600000.0;3000000.0;5710000.0;0.04566666666666667;0.024333333333333332;0.14416666666666667;0.05733333333333333;0.0;0.04566666666666667;0.0;8173.8173828125;2660.23876953125;2892.42626953125;16838.798828125;478530.7145226152;478266.92405065394;245985.495795018;245985.495795018;240880.01501969644;430412.23801567365;435202.0721543156;440898.71900803724;472195.2020149266;529707.431855792;469677.38814470253;440299.1568695582;444269.86517575267;466117.788102169;451880.8460665091;418184.2614407254;460050.7856037978;441949.20867466513;434846.9440822899;229122.51738040973;228704.35009887922;458821.66005470854;198870.1020794615;198870.1020794615;272.7352210654275;78927.89361175474;38645.75463923445;12996.38661437595;15421.606402899295;0;0;0;0;0;0;0;0;3;4;54016562734.340454;20744636329.747437;45398891539.44496;34892.45894053634;14903.889323914163;0.0;10776.27578479583;199564.48839105378;55074.959498728145;0.0;21950.04745348687;4.412829316906106;0.2724718217251684
250;2019-06-13 21:10:45.140;538;536;172;173;157;38;42;20;-7;35;752;210;-10;11;249;141;223;396;150;82;41;-100;568;354;360;141;359;299;570;93.0;256.0;720.0;351.0;0.0;0;99;46;1;0;0;1;0;0;0;1;0;1;0;0;16421.87109375;7755.142578125;2658.11181640625;2904.76831054688;544.0;245997;544.0;0.0;Calculated values ==>;1560453045.14;326.96000000000004;326.76000000000005;290.36;290.46000000000004;288.86;276.96000000000004;273.7412296467126;277.36;275.16;272.46000000000004;276.66;348.36;294.16;272.16;274.26000000000005;298.06;287.26000000000005;295.46000000000004;312.76000000000005;281.36;277.26000000000005;327.56;327.56;263.16;242.77792619122317;267.47669482898436;273.7412296467126;288.16;5680000.0;3540000.0;3600000.0;1410000.0;3590000.0;2990000.0;5700000.0;0.015500000000000002;0.042666666666666665;0.12000000000000001;0.058499999999999996;0.0;0.015500000000000002;0.0;7755.142578125;2658.11181640625;2904.76831054688;16421.87109375;478341.0039429373;477812.16750210396;245321.71298053602;245672.97981533984;240258.0252702217;430542.39183029096;435618.25068350555;441408.8056941941;472063.34231996303;529158.4594518314;469814.5456318877;440962.88685121783;444038.8974165015;466261.3989570346;452376.9910028237;418558.8773832718;456009.4732070051;442319.60946485755;435442.3189386135;228286.1864045524;228286.1864045524;458563.5247814936;197376.1272732374;197376.1272732374;272.13157301194616;79205.15825286675;38778.540219838535;13044.712672704822;15465.940764473535;0;0;0;0;0;0;0;0;3;4;54232934835.131195;20828964430.05562;45578651440.1019;29283.92141051481;15279.462754232987;0.0;3690.0259708133303;200099.46983032417;55326.57127627689;0.0;22070.6401527292;3.6231662315128967;0.27971474806135643
251;2019-06-13 21:11:45.121;537;534;171;172;155;37;45;23;-3;34;746;210;-6;22;248;140;223;377;150;84;44;-100;564;353;358;141;358;300;566;196.0;-1.0;1242.0;277.0;3.0;0;100;45;1;0;0;1;0;0;0;1;0;1;0;0;16299.166015625;7608.33154296875;2615.66577148438;2913.89013671875;543.0;245998;543.0;0.0;Calculated values ==>;1560453105.121;326.86;326.56;290.26000000000005;290.36;288.66;276.86;273.6339639331285;277.66;275.46000000000004;272.86;276.56;347.76;294.16;272.56;275.36;297.96000000000004;287.16;295.46000000000004;310.86;281.56;277.56;327.46000000000004;327.46000000000004;263.16;242.77792619122317;267.5978703862781;273.6339639331285;288.16;5640000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3000000.0;5660000.0;0.03266666666666666;0.0;0.207;0.04616666666666667;0.0005;0.033166666666666664;0.0;7608.33154296875;2615.66577148438;2913.89013671875;16299.166015625;478678.72543587105;478008.5968245876;245129.65873289682;245481.36072991425;239735.22062255655;430607.02586249536;436613.07576265995;441790.34602590936;471964.88962738856;528455.9560178719;469677.38814470253;441345.6675628473;445414.6422129316;466275.0664382286;452409.37515660847;419921.0707713645;453376.22311973316;443053.2811633769;436440.2506915519;227868.02628245065;227868.02628245065;458563.5247814936;199019.32220463626;199714.45290606734;272.78190267498485;79477.74721468757;38906.52862823254;13093.186138262417;15509.874994087093;0;0;0;0;0;0;0;0;3;4;54448266624.93947;20913537639.980316;45758294534.94195;50253.601931003526;11982.29068563158;-0.0;7851.405626551904;200762.07263356025;55553.68061400197;0.0;22166.788292732697;5.334746434970817;0.3226398409541776
