;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
252;2019-06-13 21:12:45.091;535;531;171;172;156;36;47;22;2;33;742;211;0;15;248;140;222;357;150;85;46;-99;563;352;357;142;357;302;565;-1.0;136.0;1125.0;181.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;1;0;0;16163.95703125;7572.044921875;2628.12109375;2913.78857421875;542.0;245999;541.0;0.0;Calculated values ==>;1560453165.091;326.66;326.26000000000005;290.26000000000005;290.36;288.76000000000005;276.76000000000005;273.5264737036516;277.86;275.36;273.36;276.46000000000004;347.36;294.26000000000005;273.16;274.66;297.96000000000004;287.16;295.36;308.86;281.66;277.76000000000005;327.26000000000005;327.36;263.26000000000005;242.98782864720522;267.8393353686513;273.5264737036516;288.16;5630000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3020000.0;5650000.0;0.0;0.02266666666666667;0.1875;0.030166666666666668;0.0;0.0;0.0;7572.044921875;2628.12109375;2913.78857421875;16163.95703125;478513.4189454637;477699.05364144675;245169.39268019088;245521.6885444758;240093.28283940017;430671.36484660726;437188.938451433;442110.7359169888;471734.03124744946;527883.9114651857;469522.5360214822;441814.68150891823;444011.9539437932;466418.3847020313;452584.56289515394;419947.6313248482;449976.93757776055;443416.64665337646;437017.80472393817;227031.71669481136;227449.86971758792;458508.8054560802;199087.5738129877;199714.45290606734;272.8047487336259;79748.13797719449;39032.968513931286;13141.725845548759;15553.551368872944;0;0;0;0;0;0;0;0;3;4;54662659375.04175;20998395190.020798;45938804235.02806;45566.84289450021;7825.87382123329;0.0;0.0;201560.17708896677;55718.666117619105;0.0;22232.183958795053;4.071442855009129;0.2788787653052608
253;2019-06-13 21:13:45.131;533;531;171;172;155;35;50;21;8;32;739;210;5;33;248;139;222;362;150;86;48;-98;566;350;355;140;355;303;567;-2.0;258.0;1140.0;125.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;1;0;0;16318.529296875;7650.49267578125;2675.203125;2938.5859375;541.0;246000;540.0;0.0;Calculated values ==>;1560453225.131;326.46000000000004;326.26000000000005;290.26000000000005;290.36;288.66;276.66;273.3108153835814;278.16;275.26000000000005;273.96000000000004;276.36;347.06000000000006;294.16;273.66;276.46000000000004;297.96000000000004;287.06;295.36;309.36;281.76000000000005;277.96000000000004;327.16;327.26000000000005;263.36;242.56692532238324;267.9596281332873;273.3108153835814;288.16;5660000.0;3500000.0;3550000.0;1400000.0;3550000.0;3030000.0;5670000.0;0.0;0.043000000000000003;0.19;0.020833333333333332;0.0;0.0;0.0;7650.49267578125;2675.203125;2938.5859375;16318.529296875;477865.06629114423;477456.049064619;245090.08778142484;245441.20072942539;239703.37777996747;430799.1582183253;438154.8016244343;442787.31820175383;471900.24888135743;527492.7868628803;469264.4658180255;442345.5325163701;446390.54166232125;466704.2170870103;452791.5873438914;418930.68420593743;450531.6187417278;443980.6134859788;437817.7651183062;226613.5671989835;227031.71669481136;458923.2969905021;199110.50395890593;199714.45290606734;272.8054209709686;80019.00582134748;39159.90756348443;13190.52814630714;15597.775200246757;0;0;0;0;0;0;0;0;3;4;54876401774.905945;21083051589.96701;46120425234.91267;46298.5947061411;5412.766521491587;0.0;0.0;202326.23276536094;55829.06166840691;0.0;22232.183958795053;3.8985421335247747;0.2519407942501017
254;2019-06-13 21:14:45.122;533;533;172;173;154;34;52;21;11;31;738;209;8;21;248;139;221;393;152;88;51;-98;567;350;355;139;354;304;568;216.0;273.0;1127.0;270.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;1;0;0;16529.892578125;7730.68359375;2653.64404296875;2950.19677734375;540.0;246001;539.0;0.0;Calculated values ==>;1560453285.122;326.46000000000004;326.46000000000004;290.36;290.46000000000004;288.56;276.56;273.3108153835814;278.36;275.26000000000005;274.26000000000005;276.26000000000005;346.96000000000004;294.06;273.96000000000004;275.26000000000005;297.96000000000004;287.06;295.26000000000005;312.46000000000004;281.96000000000004;278.26000000000005;327.06;327.16;263.36;242.35481222062532;268.0796299477929;273.3108153835814;288.36;5670000.0;3500000.0;3550000.0;1390000.0;3540000.0;3040000.0;5680000.0;0.036000000000000004;0.0455;0.18783333333333332;0.045000000000000005;0.0;0.036000000000000004;0.0;7730.68359375;2653.64404296875;2950.19677734375;16529.892578125;477743.8986154908;477622.5838474819;245401.20706929243;245753.65858950277;239348.08846747907;430799.1582183253;438490.27250877686;443022.0508540321;471934.1488268154;527310.5211232998;469005.6567190402;442580.7327243594;444478.12225269125;466846.7340063354;452791.5873438914;418264.1335205718;455818.9250624926;444292.43162592803;438322.7307962154;226195.42121513622;226613.5671989835;459078.972389739;198240.98403208127;198240.98403208127;272.4604717532291;80292.70160949131;39288.06480579239;13239.593974567631;15642.175598874284;0;0;0;0;0;0;0;0;3;4;55089369824.682495;21166739034.879204;46302497919.721634;45978.04371805643;11737.7094760946;0.0;8642.942883508831;203095.08940562455;55971.9608634752;0.0;22304.19767907013;4.976457653613684;0.29903782088322967
255;2019-06-13 21:15:45.122;534;535;172;173;155;34;55;20;12;30;737;209;10;40;248;138;222;425;152;89;54;-98;569;349;354;141;354;304;571;-2.0;150.0;940.0;315.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;1;0;0;16809.8359375;7813.92529296875;2662.77587890625;2935.99536132812;539.0;246002;538.0;0.0;Calculated values ==>;1560453345.122;326.56;326.66;290.36;290.46000000000004;288.66;276.56;273.20264511476705;278.66;275.16;274.36;276.16;346.86;294.06;274.16;277.16;297.96000000000004;286.96000000000004;295.36;315.66;282.06;278.56;326.96000000000004;327.06;263.36;242.77792619122317;268.0796299477929;273.20264511476705;288.36;5690000.0;3490000.0;3540000.0;1410000.0;3540000.0;3040000.0;5710000.0;0.0;0.025;0.15666666666666668;0.0525;0.0;0.0;0.0;7813.92529296875;2662.77587890625;2935.99536132812;16809.8359375;477645.2637118032;477546.7300918098;245282.2097085145;245632.89137333512;239577.06477013984;430862.6128555636;439212.76576432196;443168.68479859125;471570.8910797328;527205.8380528146;469005.6567190402;442875.1821116291;447186.0512154405;466846.7340063354;452824.03457400465;417885.3123154929;460708.06135972054;444648.3285174418;439047.09918623616;225777.27872811773;226195.42121513622;458767.2660139423;196914.87130887108;198240.98403208127;271.92701835294235;80570.53268045485;39417.60321318171;13288.64557572323;15686.479098223243;0;0;0;0;0;0;0;0;3;4;55302069824.682495;21250739034.879204;46484897919.721634;38579.764113389494;13747.250722016239;0.0;0.0;203799.73780421994;56184.33553179279;0.0;22376.22220309937;3.9013046113337646;0.3120204258325362
256;2019-06-13 21:16:45.123;537;537;170;171;154;33;57;18;13;29;736;209;11;30;248;137;222;453;152;90;56;-97;570;349;354;141;354;303;572;262.0;-1.0;871.0;399.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;1;0;0;16689.21484375;7682.75146484375;2713.14184570312;2933.19653320312;538.0;246003;537.0;0.0;Calculated values ==>;1560453405.123;326.86;326.86;290.16;290.26000000000005;288.56;276.46000000000004;273.20264511476705;278.86;274.96000000000004;274.46000000000004;276.06;346.76;294.06;274.26000000000005;276.16;297.96000000000004;286.86;295.36;318.46000000000004;282.16;278.76000000000005;326.86;326.96000000000004;263.46000000000004;242.77792619122317;267.9596281332873;273.20264511476705;288.36;5700000.0;3490000.0;3540000.0;1410000.0;3540000.0;3030000.0;5720000.0;0.043666666666666666;0.0;0.1451666666666667;0.0665;0.0;0.043666666666666666;0.0;7682.75146484375;2713.14184570312;2933.19653320312;16689.21484375;477956.12990999705;477714.10591432796;244548.21268530175;244894.62938683823;239223.75081309403;430862.6128555636;439543.0045323493;443518.9199794291;471472.3440730569;527178.9309647374;469143.99710481934;443226.97429043637;445965.0840659671;466846.7340063354;452682.1802438396;417530.14259603806;465064.1237426054;444802.98913194303;439378.06636752916;225359.1397227605;225777.27872811773;458869.0855255645;196846.08883193033;196846.08883193033;271.89945104533086;80849.69608927399;39546.744338323704;13337.556323284116;15731.27915919611;0;0;0;0;0;0;0;0;3;4;55514473364.42592;21335340444.777008;46667000954.50166;35808.67265491191;17424.529280126673;-0.0;10590.563019054482;204419.6517749343;56444.10469424408;0.0;22464.47836572974;4.788306306151881;0.314617213146504
257;2019-06-13 21:17:45.113;540;540;168;169;152;34;59;17;12;29;734;209;11;47;248;136;222;469;150;91;57;-98;572;349;354;142;354;302;574;148.0;-1.0;756.0;267.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;1;0;0;16495.208984375;7672.9130859375;2725.2548828125;2927.67578125;537.0;246004;536.0;0.0;Calculated values ==>;1560453465.113;327.16;327.16;289.96000000000004;290.06;288.36;276.56;273.20264511476705;279.06;274.86;274.36;276.06;346.56000000000006;294.06;274.26000000000005;277.86;297.96000000000004;286.76000000000005;295.36;320.06;282.26000000000005;278.86;326.76000000000005;326.86;263.36;242.98782864720522;267.8393353686513;273.20264511476705;288.16;5720000.0;3490000.0;3540000.0;1420000.0;3540000.0;3020000.0;5740000.0;0.024666666666666667;0.0;0.126;0.0445;0.0;0.024666666666666667;0.0;7672.9130859375;2725.2548828125;2927.67578125;16495.208984375;478146.4475648961;477905.0619481221;243786.78515900465;244128.64182422007;238523.50806375872;430862.6128555636;439871.80742436444;443576.6592147222;471339.3356437985;527047.5158797987;469282.0919039604;443431.1120271193;448540.00715330127;466846.7340063354;452540.14827877196;416809.1731886581;467290.66252982354;444957.3816727809;439543.0045323493;224941.0041839467;225359.1397227605;458610.87703441497;197226.31119017763;197226.31119017763;272.0517038634821;81126.18686507478;39674.686882288675;13386.388785811885;15776.591578612155;0;0;0;0;0;0;0;0;3;4;55726837964.45968;21420226294.790504;46848470704.53051;31040.14385109262;11631.613180068562;-0.0;5977.145102440234;204976.6324003277;56686.198859030774;0.0;22602.51958939175;3.6507183369609457;0.24014814431837442
258;2019-06-13 21:18:45.114;544;543;167;168;150;34;60;16;-7;29;732;209;-6;34;248;135;222;483;148;92;59;-97;573;349;354;141;354;301;575;134.0;-2.0;815.0;233.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;1;0;0;16070.064453125;7380.6513671875;2714.07348632812;2913.3349609375;537.0;246005;535.0;0.0;Calculated values ==>;1560453525.114;327.56;327.46000000000004;289.86;289.96000000000004;288.16;276.56;273.20264511476705;279.16;274.76000000000005;272.46000000000004;276.06;346.36;294.06;272.56;276.56;297.96000000000004;286.66;295.36;321.46000000000004;282.36;279.06;326.66;326.86;263.46000000000004;242.77792619122317;267.7187500070086;273.20264511476705;287.96000000000004;5730000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;5750000.0;0.022333333333333334;0.0;0.13583333333333333;0.03883333333333334;0.0;0.022333333333333334;0.0;7380.6513671875;2714.07348632812;2913.3349609375;16070.064453125;478601.31238924124;478217.1687628049;243410.37206256544;243750.04875250536;237860.5338253889;430862.6128555636;440035.678959561;440984.1951948389;471472.3440730569;526916.2761726995;469419.94234503055;441133.5214113407;446916.4327917079;466846.7340063354;452397.93749506865;416443.1710118324;469313.8546893443;445111.50831474504;439871.80742436444;224522.8720964353;225359.1397227605;458869.0855255645;197644.1315083984;197644.1315083984;272.2186262807895;81397.56866742579;39800.135343851165;13435.064686716225;15821.920070609294;0;0;0;0;0;0;0;0;3;4;55939241505.047104;21505127710.025307;47029373720.030815;33053.69198407484;10144.235714333285;-0.0;5409.7514287899085;205510.75660235292;56867.66729140945;0.0;22697.41197559451;3.7367355178664345;0.2365140375219423
259;2019-06-13 21:19:45.134;547;545;166;167;150;34;62;17;-25;28;730;209;-26;41;248;133;223;486;148;93;61;-97;570;349;354;141;354;300;572;323.0;0.0;814.0;172.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;1;0;0;15652.341796875;7079.388671875;2661.01586914062;2907.796875;535.0;246006;534.0;0.0;Calculated values ==>;1560453585.134;327.86;327.66;289.76000000000005;289.86;288.16;276.56;273.20264511476705;279.36;274.86;270.66;275.96000000000004;346.16;294.06;270.56;277.26000000000005;297.96000000000004;286.46000000000004;295.46000000000004;321.76000000000005;282.46000000000004;279.26000000000005;326.56;326.66;263.46000000000004;242.77792619122317;267.5978703862781;273.20264511476705;287.96000000000004;5700000.0;3490000.0;3540000.0;1410000.0;3540000.0;3000000.0;5720000.0;0.05383333333333333;0.0;0.13566666666666669;0.028666666666666667;0.0;0.05383333333333333;0.0;7079.388671875;2661.01586914062;2907.796875;15652.341796875;479388.86351003015;478864.4879993571;243179.95887785417;243519.48654394667;237948.37819020564;430862.6128555636;440362.37884767173;438474.17998885084;471373.7779470034;526785.212147766;469557.5496465405;438320.22817239247;448082.77831708995;466846.7340063354;452112.97467783996;417858.6838774327;470171.5959923512;445265.37120553316;440199.20167460025;224104.74344509715;224522.8720964353;458869.0855255645;198485.4384431824;198485.4384431824;272.5534965087276;81662.01017055356;39920.6758442496;13483.590288477606;15866.727412694394;0;0;0;0;0;0;0;0;3;4;56151712304.97958;21589755909.998413;47209733819.973495;32558.472603029026;7464.331216361621;-0.0;13012.257587291328;206057.70689641772;57014.454261804516;0.0;22850.97988959365;4.193091148874893;0.1875821441892293
260;2019-06-13 21:20:45.135;547;546;166;167;149;34;64;16;-28;28;727;208;-29;26;248;133;223;484;149;94;62;-97;569;348;353;140;352;299;570;90.0;0.0;1067.0;210.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;1;0;0;15126.8330078125;6751.8857421875;2703.73828125;2902.22778320312;534.0;246007;533.0;0.0;Calculated values ==>;1560453645.135;327.86;327.76000000000005;289.76000000000005;289.86;288.06;276.56;273.0942459734351;279.56;274.76000000000005;270.36;275.96000000000004;345.86;293.96000000000004;270.26000000000005;275.76000000000005;297.96000000000004;286.46000000000004;295.46000000000004;321.56;282.56;279.36;326.46000000000004;326.56;263.46000000000004;242.56692532238324;267.47669482898436;273.0942459734351;288.06;5690000.0;3479999.9999999995;3529999.9999999995;1400000.0;3520000.0000000005;2990000.0;5700000.0;0.015000000000000001;0.0;0.17783333333333334;0.035;0.0;0.015000000000000001;0.0;6751.8857421875;2703.73828125;2902.22778320312;15126.8330078125;479507.6709896757;479246.1448430728;243252.38823545515;243592.9217168578;237690.89814036293;430925.7729439634;440902.6152218888;438236.7768127522;471506.718606615;526549.8647165829;469575.2152739339;438082.61597026663;446176.45202680735;467130.97620481695;452288.98126693885;418210.4417511137;470133.8305581449;445615.92844870006;440578.63641352893;223686.61821467688;224104.74344509715;459024.90053713735;197946.47491660505;197946.47491660505;272.33508662970127;81918.5075685015;40035.93838523789;13532.00796751868;15911.434442331722;0;0;0;0;0;0;0;0;3;4;56363815839.72337;21674057314.89658;47389436814.756424;42731.62535386484;9137.744896718632;-0.0;3639.482422453859;206685.13483559198;57152.807201756965;0.0;22989.746702248904;4.4917881798201424;0.2864996295172011
261;2019-06-13 21:21:45.125;547;545;166;167;148;33;66;16;-29;28;724;209;-30;15;248;132;223;473;151;96;64;-96;561;348;353;141;353;300;563;240.0;366.0;756.0;387.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;1;0;0;14621.638671875;6338.611328125;2625.60009765625;2900.53125;533.0;246008;533.0;0.0;Calculated values ==>;1560453705.125;327.86;327.66;289.76000000000005;289.86;287.96000000000004;276.46000000000004;273.0942459734351;279.76000000000005;274.76000000000005;270.26000000000005;275.96000000000004;345.56000000000006;294.06;270.16;274.66;297.96000000000004;286.36;295.46000000000004;320.46000000000004;282.76000000000005;279.56;326.46000000000004;326.46000000000004;263.56;242.77792619122317;267.5978703862781;273.0942459734351;288.26000000000005;5610000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3000000.0;5630000.0;0.04;0.061000000000000006;0.126;0.0645;0.0;0.04;0.0;6338.611328125;2625.60009765625;2900.53125;14621.638671875;480453.19964955613;479934.78359429986;243510.27396830267;243854.4474617644;237580.14290693114;430925.7729439634;441225.27189023345;437856.56215164;471373.7779470034;526158.0352837918;469557.5496465405;437701.3939996297;444413.69907515554;466988.98658911174;452146.6280804448;420911.7231010577;469400.88069427153;445921.2918317545;440902.6152218888;223686.61821467688;223686.61821467688;458970.87117628375;196393.2835918667;196393.2835918667;271.71380786444126;82166.37018188319;40145.007679595234;13580.356233415514;15955.838193637474;0;0;0;0;0;0;0;0;3;4;56575580539.757034;21758343264.90998;47569106864.78499;30424.37309853144;16936.254399194902;0.0;9780.373265200886;207294.66655057212;57370.05431536953;0.0;23101.56019430868;4.816033716396188;0.3227607113073191
262;2019-06-13 21:22:48.116;544;541;167;168;150;33;67;16;-28;27;722;209;-29;24;248;133;222;435;151;97;66;-96;558;348;353;141;352;300;560;263.0;-1.0;975.0;381.0;15.0;0;100;21;1;0;0;1;0;0;0;1;0;1;1;0;14450.10546875;6189.8564453125;2564.4619140625;2906.7138671875;531.0;246009;533.0;0.0;Calculated values ==>;1560453768.116;327.56;327.26000000000005;289.86;289.96000000000004;288.16;276.46000000000004;273.0942459734351;279.86;274.76000000000005;270.36;275.86;345.36;294.06;270.26000000000005;275.56;297.96000000000004;286.46000000000004;295.36;316.66;282.86;279.76000000000005;326.46000000000004;326.26000000000005;263.56;242.77792619122317;267.5978703862781;273.0942459734351;288.26000000000005;5580000.0;3479999.9999999995;3529999.9999999995;1410000.0;3520000.0000000005;3000000.0;5600000.0;0.04383333333333333;0.0;0.1625;0.0635;0.0025;0.04633333333333333;0.0;6189.8564453125;2564.4619140625;2906.7138671875;14450.10546875;480383.93453705235;479724.26823221095;243968.74503357895;244316.3587847787;238308.1971406618;430925.7729439634;441386.1119315923;438011.42202021845;471275.1926151781;525948.8954753339;469557.5496465405;437856.56215164;445698.7778426805;467130.97620481695;452288.98126693885;421584.8718149413;463938.9256649677;446073.5948352138;441225.27189023345;223686.61821467688;222850.3779558165;458970.87117628375;196968.36362724204;199504.35542974222;271.94449062441083;82420.71160317934;40254.61611191857;13631.16236908374;16001.244748617126;0;0;0;0;0;0;0;0;3;4;56797938769.53484;21847160574.82123;47758079864.59616;39169.49698885867;16637.159229364148;-0.0;11199.735796002758;207903.5259208908;57663.779717558886;0.0;23285.10992327448;5.746180159042239;0.36166337952546174
263;2019-06-13 21:23:45.126;541;538;168;169;150;32;70;14;-25;27;721;209;-27;9;248;132;222;424;151;98;69;-96;562;344;349;141;349;302;564;-2.0;293.0;1004.0;287.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;1;0;0;14532.775390625;6221.0712890625;2646.29345703125;2922.02880859375;530.0;246010;534.0;0.0;Calculated values ==>;1560453825.126;327.26000000000005;326.96000000000004;289.96000000000004;290.06;288.16;276.36;272.6583383277491;280.16;274.56;270.66;275.86;345.26;294.06;270.46000000000004;274.06;297.96000000000004;286.36;295.36;315.56;282.96000000000004;280.06;326.56;326.16;263.56;242.77792619122317;267.8393353686513;272.6583383277491;288.26000000000005;5620000.0;3440000.0;3490000.0;1410000.0;3490000.0;3020000.0;5640000.0;0.0;0.04883333333333333;0.1673333333333333;0.04783333333333333;0.0;0.0;0.0;6221.0712890625;2646.29345703125;2922.02880859375;14532.775390625;479486.67781652394;478821.358805641;244162.05636318852;244509.27104251875;238186.72146449343;431175.4696738307;442702.27796372026;438024.4983934438;471275.1926151781;525687.0003987236;469282.0919039604;437713.4967235476;443139.33368828957;467555.3807712752;452847.3146336558;420280.66074884206;461594.2464078514;446998.415806991;442544.8849945295;224104.74344509715;222432.26289678228;458970.87117628375;196067.16397023894;199504.35542974222;271.5671909066432;82650.19966394553;40352.8865271989;13677.314677401893;16042.503799124954;0;0;0;0;0;0;0;0;3;4;56998043869.50137;21927544674.807785;47929679964.56746;40487.52729348294;12575.56066135581;0.0;0.0;208534.2546644431;57895.087656543794;0.0;23373.79005349994;4.500917516129632;0.3475871008903661
264;2019-06-13 21:24:45.107;538;538;170;170;150;30;72;15;-8;25;722;209;-19;27;247;131;221;445;150;100;71;-95;564;343;348;140;348;303;566;-2.0;239.0;594.0;176.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;1;0;0;14717.798828125;6254.94189453125;2649.51220703125;2931.0859375;529.0;246011;535.0;0.0;Calculated values ==>;1560453885.107;326.96000000000004;326.96000000000004;290.16;290.16;288.16;276.16;272.5487779782249;280.36;274.66;272.36;275.66;345.36;294.06;271.26000000000005;275.86;297.86;286.26000000000005;295.26000000000005;317.66;283.16;280.26000000000005;326.66;326.06;263.66;242.56692532238324;267.9596281332873;272.5487779782249;288.16;5640000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3030000.0;5660000.0;0.0;0.03983333333333334;0.099;0.029333333333333333;0.0;0.0;0.0;6254.94189453125;2649.51220703125;2931.0859375;14717.798828125;478821.358805641;478581.467351882;244779.86448229826;244779.86448229826;238126.56702958333;431237.1583312671;443221.83856051543;440405.2139601131;471211.3733730803;525713.0613008196;469143.99710481934;438727.9205961053;445537.8252269786;467568.964453179;452880.7030665199;419299.73720256606;464655.6523105073;447488.3345687263;443065.6266711359;224522.8720964353;222014.15119762826;459228.0080760923;195797.31971664412;199504.35542974222;271.4547649955972;82893.87726083811;40456.82038123687;13726.075188050276;16086.6215380855;0;0;0;0;0;0;0;0;3;4;57207077655.14614;22011817980.067726;48111122490.12712;24216.181530103433;7727.300191877146;0.0;0.0;209073.28149373736;58064.22458718186;0.0;23373.79005349994;2.6989458543127736;0.2086450421095459
265;2019-06-13 21:25:45.097;536;538;170;171;150;29;74;14;5;24;723;209;-3;13;247;131;221;464;151;100;73;-95;567;341;346;139;346;303;569;-3.0;96.0;1079.0;153.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;1;0;0;14969.6298828125;6329.451171875;2756.796875;2936.638671875;527.0;246012;536.0;0.0;Calculated values ==>;1560453945.097;326.76000000000005;326.96000000000004;290.16;290.26000000000005;288.16;276.06;272.3289490889957;280.56;274.56;273.66;275.56;345.46000000000004;294.06;272.86;274.46000000000004;297.86;286.26000000000005;295.26000000000005;319.56;283.16;280.46000000000004;326.76000000000005;325.86;263.66;242.35481222062532;267.9596281332873;272.3289490889957;288.26000000000005;5670000.0;3410000.0;3460000.0;1390000.0;3460000.0;3030000.0;5690000.0;0.0;0.016;0.17983333333333332;0.025500000000000002;0.0;0.0;0.0;6329.451171875;2756.796875;2936.638671875;14969.6298828125;478174.7204995866;478220.5566993217;244663.34372739185;245011.42925596432;238037.05066068747;431359.6534126046;443940.05684864154;442345.5325163701;471246.2272376559;525817.8335889742;469143.99710481934;441156.6256199011;443518.9199794291;467850.5654356355;453227.9448632688;418264.1335205718;467204.3254274328;447867.6349781555;443785.5658532004;224941.0041839467;221177.93781777218;459383.04172519856;196529.8618876104;199504.35542974222;271.7411824115015;83141.2312666123;40561.67284473317;13774.964743324357;16131.666604834618;0;0;0;0;0;0;0;0;3;4;57415242954.35192;22095504029.748436;48292892189.43361;44205.851434738615;6702.756085858498;0.0;0.0;209643.3700690013;58184.45501395944;0.0;23373.79005349994;4.234308175024542;0.28576851469782955
266;2019-06-13 21:26:45.108;537;538;170;171;150;28;76;13;11;23;724;209;6;37;247;131;222;480;151;101;75;-95;569;341;346;139;346;305;571;260.0;-2.0;1301.0;270.0;2.0;0;100;24;1;0;0;1;0;0;0;1;0;1;0;0;15147.42578125;6484.89306640625;2769.49755859375;2957.99877929688;527.0;246013;535.0;0.0;Calculated values ==>;1560454005.108;326.86;326.96000000000004;290.16;290.26000000000005;288.16;275.96000000000004;272.3289490889957;280.76000000000005;274.46000000000004;274.26000000000005;275.46000000000004;345.56000000000006;294.06;273.76000000000005;276.86;297.86;286.26000000000005;295.36;321.16;283.26000000000005;280.66;326.66;325.86;263.66;242.35481222062532;268.19934244402924;272.3289490889957;288.26000000000005;5690000.0;3410000.0;3460000.0;1390000.0;3460000.0;3050000.0;5710000.0;0.043333333333333335;0.0;0.21683333333333332;0.045000000000000005;0.0003333333333333333;0.043666666666666666;0.0;6484.89306640625;2769.49755859375;2957.99877929688;15147.42578125;478076.92355389235;477979.2290054399;244586.43743742103;244933.4060799631;237977.8428987274;431359.6534126046;444248.22693289357;442816.332836664;471147.87813747115;525765.4135414169;468867.069507884;442076.7812560851;446570.8011300101;467850.5654356355;453227.9448632688;417885.3123154929;469391.8868774428;448015.5070453107;444094.2764649755;224522.8720964353;221177.93781777218;459383.04172519856;196268.28333552668;196637.1242065335;271.63629757889845;83392.25274330209;40668.47862446757;13824.095727908276;16177.727501517773;0;0;0;0;0;0;0;0;3;4;57622881014.893074;22178919319.965836;48475325629.90907;53459.83540016327;11840.164127535238;-0.0;10805.628981951966;210457.40000621305;58339.0076789353;0.0;23463.85347051743;6.231837684677251;0.3532000623315582
267;2019-06-13 21:27:45.108;539;539;168;169;150;28;78;12;13;22;726;209;10;25;247;130;222;491;151;102;76;-95;573;341;346;140;346;305;575;153.0;-1.0;984.0;360.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;1;0;0;15319.66796875;6604.236328125;2804.10205078125;2957.58251953125;526.0;246014;535.0;0.0;Calculated values ==>;1560454065.108;327.06;327.06;289.96000000000004;290.06;288.16;275.96000000000004;272.3289490889957;280.96000000000004;274.36;274.46000000000004;275.36;345.76;294.06;274.16;275.66;297.86;286.16;295.36;322.26000000000005;283.36;280.76000000000005;326.66;325.76000000000005;263.66;242.56692532238324;268.19934244402924;272.3289490889957;288.26000000000005;5730000.0;3410000.0;3460000.0;1400000.0;3460000.0;3050000.0;5750000.0;0.025500000000000002;0.0;0.164;0.060000000000000005;0.0;0.025500000000000002;0.0;6604.236328125;2804.10205078125;2957.58251953125;15319.66796875;477881.63806871336;477639.5553183717;243750.04875250536;244091.3915029978;237860.5338253889;431359.6534126046;444555.3292054304;443110.4695693885;470915.85626126267;525975.1689179362;468867.069507884;442668.9074931304;444856.06423827005;467850.5654356355;453087.97554698325;416443.1710118324;470533.15890188003;448163.1593369095;444248.22693289357;224522.8720964353;220759.83610629753;459228.0080760923;195192.42589325804;195192.42589325804;271.20327060072475;83646.14519121875;40777.55470275533;13873.392238731843;16224.17416492923;0;0;0;0;0;0;0;0;3;4;57830481014.893074;22262619319.965836;48658325629.90907;40658.559162885394;15842.134930970058;-0.0;6350.922926510706;211241.71996090512;58569.69350442284;0.0;23606.824736421288;5.082647506528025;0.3524831418285357
268;2019-06-13 21:28:45.139;543;541;167;168;148;28;79;11;16;22;727;209;14;47;247;130;223;501;151;103;78;-95;577;341;346;140;345;305;579;145.0;-1.0;934.0;357.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;1;0;0;15381.5869140625;6692.8779296875;2791.32421875;2956.77197265625;526.0;246015;534.0;0.0;Calculated values ==>;1560454125.139;327.46000000000004;327.26000000000005;289.86;289.96000000000004;287.96000000000004;275.96000000000004;272.3289490889957;281.06;274.26000000000005;274.76000000000005;275.36;345.86;294.06;274.56;277.86;297.86;286.16;295.46000000000004;323.26000000000005;283.46000000000004;280.96000000000004;326.56;325.76000000000005;263.66;242.56692532238324;268.19934244402924;272.3289490889957;288.26000000000005;5770000.0;3410000.0;3460000.0;1400000.0;3450000.0;3050000.0;5790000.0;0.024166666666666666;0.0;0.15566666666666668;0.0595;0.0;0.024166666666666666;0.0;6692.8779296875;2791.32421875;2956.77197265625;15381.5869140625;477976.1345757476;477444.3426235563;243266.77930811938;243604.4842971565;237118.97370230645;431359.6534126046;444708.48533211823;443549.91784386104;470915.85626126267;526080.030684926;468867.069507884;443257.1847228264;447978.07099077606;467990.9828547909;453087.97554698325;415295.22866853455;471522.3587570195;448310.5934685631;444555.3292054304;224104.74344509715;220759.83610629753;459228.0080760923;195097.4471614459;195097.4471614459;271.1649164082462;83902.12116743633;40888.42123951457;13922.703990665543;16270.826808515423;0;0;0;0;0;0;0;0;3;4;58038188274.543304;22346662719.82431;48841420179.60075;38675.76793622929;15715.768374421457;-0.0;6028.565482729626;211903.18093063665;58832.81190583059;0.0;23710.040440232908;4.856541071887427;0.34098280710075507
269;2019-06-13 21:29:45.089;547;544;166;167;148;28;81;11;19;21;727;208;19;35;247;129;223;508;149;103;79;-95;578;342;347;140;346;304;581;259.0;0.0;640.0;269.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;1;0;0;15333.251953125;6730.1416015625;2836.96801757812;2956.0595703125;527.0;246016;533.0;0.0;Calculated values ==>;1560454185.089;327.86;327.56;289.76000000000005;289.86;287.96000000000004;275.96000000000004;272.43898195401505;281.26000000000005;274.26000000000005;275.06;275.26000000000005;345.86;293.96000000000004;275.06;276.66;297.86;286.06;295.46000000000004;323.96000000000004;283.46000000000004;281.06;326.46000000000004;325.86;263.66;242.56692532238324;268.0796299477929;272.43898195401505;288.06;5780000.0;3420000.0000000005;3470000.0000000005;1400000.0;3460000.0;3040000.0;5810000.0;0.043166666666666666;0.0;0.10666666666666667;0.04483333333333333;0.0;0.043166666666666666;0.0;6730.1416015625;2836.96801757812;2956.0595703125;15333.251953125;478433.39208036993;477637.6396727952;242860.59963146495;243195.7757294114;237062.89135953406;431298.55289687274;444814.9809298881;444188.7006036905;470817.3119576869;526158.4464263396;468884.90294936474;444188.7006036905;446480.4499592048;467850.5654356355;452773.6880964405;414913.2653511238;472318.3185700852;448122.67726765684;444508.3523855346;223686.61821467688;221177.93781777218;459228.0080760923;195600.80165705775;195600.80165705775;271.3717807521547;84157.86486070752;41000.18652028381;13971.936525565949;16317.69015849268;0;0;0;0;0;0;0;0;3;4;58245915024.70853;22430592719.891068;49023967929.74595;26516.042554307496;11819.286421120047;-0.0;10744.509273112584;212445.99329758337;59062.07948031749;0.0;23849.69958362354;3.9191228279399635;0.2224740797225551
270;2019-06-13 21:30:45.140;552;548;165;166;146;29;82;10;22;21;727;209;23;50;247;128;224;515;152;104;81;-95;582;341;346;139;346;304;584;131.0;-1.0;880.0;241.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;1;0;0;15259.36328125;6782.04443359375;2833.51782226562;2955.69653320312;527.0;246017;533.0;0.0;Calculated values ==>;1560454245.14;328.36;327.96000000000004;289.66;289.76000000000005;287.76000000000005;276.06;272.3289490889957;281.36;274.16;275.36;275.26000000000005;345.86;294.06;275.46000000000004;278.16;297.86;285.96000000000004;295.56;324.66;283.56;281.26000000000005;326.46000000000004;325.86;263.66;242.35481222062532;268.0796299477929;272.3289490889957;288.36;5820000.0;3410000.0;3460000.0;1390000.0;3460000.0;3040000.0;5840000.0;0.021833333333333333;0.0;0.14666666666666667;0.04016666666666667;0.0;0.021833333333333333;0.0;6782.04443359375;2833.51782226562;2955.69653320312;15259.36328125;478675.90628558176;477856.2497901276;242424.16933752736;242756.45338861455;236361.28986626936;431359.6534126046;445166.39904373715;444622.5063410642;470951.1231468757;526158.4464263396;469005.6567190402;444766.67480068695;448583.2367254159;467850.5654356355;452807.53025202366;413715.1197699117;472984.7156714458;448457.81103794783;445014.0181698929;223686.61821467688;221177.93781777218;459383.04172519856;195776.3675907913;195776.3675907913;271.43863027309885;84413.02001918768;41112.883782116456;14021.243034798075;16364.984373192545;0;0;0;0;0;0;0;0;3;4;58453991740.118286;22514363865.056034;49206522970.105446;36497.433683373354;10588.201411065358;-0.0;5441.688704310384;212971.55194605567;59248.96726565921;0.0;23984.699219270253;4.178366278200399;0.27083747655895113
271;2019-06-13 21:31:45.120;557;552;164;165;145;29;83;9;26;21;728;209;26;44;247;128;224;521;151;105;82;-95;583;342;347;137;347;304;585;288.0;-1.0;701.0;126.0;0.0;0;100;27;1;0;0;1;0;0;0;1;0;1;0;0;15238.4072265625;6877.30859375;2869.51000976562;2958.32446289062;528.0;246018;534.0;0.0;Calculated values ==>;1560454305.12;328.86;328.36;289.56;289.66;287.66;276.06;272.43898195401505;281.46000000000004;274.06;275.76000000000005;275.26000000000005;345.96000000000004;294.06;275.76000000000005;277.56;297.86;285.96000000000004;295.56;325.26000000000005;283.66;281.36;326.56;325.96000000000004;263.66;241.92719264551067;268.0796299477929;272.43898195401505;288.26000000000005;5830000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3040000.0;5850000.0;0.048;0.0;0.11683333333333333;0.021;0.0;0.048;0.0;6877.30859375;2869.51000976562;2958.32446289062;15238.4072265625;479277.7195258806;478316.6065984645;242059.77450847998;242390.14924573633;236027.0699812107;431298.55289687274;445120.56885874516;445197.9025426301;471218.06502558704;526263.2320382803;469005.6567190402;445197.9025426301;447747.1211392313;467709.89306910813;452632.9935429104;413315.1314706019;473755.6823505775;448417.8316553054;444967.90392387233;224104.74344509715;221596.04284303306;459692.06448788795;196967.42384868037;196967.42384868037;271.92026777549916;84667.0833897945;41226.67378094756;14070.510115082589;16412.49376320842;0;0;0;0;0;0;0;0;3;4;58661822439.35825;22597136264.753338;49388862169.43864;29001.594260743124;5517.217453423359;-0.0;11904.023043609215;213517.1952351836;59383.13435176468;0.0;24129.19863410852;3.653861630296998;0.15632883452486157
272;2019-06-13 21:32:45.131;563;556;164;165;146;30;85;10;31;21;729;209;29;45;247;128;224;526;150;105;84;-95;584;342;347;134;347;303;587;285.0;-1.0;742.0;108.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;1;0;0;12612.01171875;6760.49658203125;0.0;2963.47387695312;529.0;246019;534.0;0.0;Calculated values ==>;1560454365.131;329.46000000000004;328.76000000000005;289.56;289.66;287.76000000000005;276.16;272.43898195401505;281.66;274.16;276.26000000000005;275.26000000000005;346.06000000000006;294.06;276.06;277.66;297.86;285.96000000000004;295.56;325.76000000000005;283.66;281.56;326.56;326.06;263.66;241.2770596917726;267.9596281332873;272.43898195401505;288.16;5840000.0;3420000.0000000005;3470000.0000000005;1340000.0;3470000.0000000005;3030000.0;5870000.0;0.0475;0.0;0.12366666666666666;0.018000000000000002;0.0;0.0475;0.0;6760.49658203125;0.0;2963.47387695312;12612.01171875;480021.72178486106;478656.9779539322;241992.9586568755;242322.4668504863;236280.38041862025;431298.55289687274;445425.1327758438;446107.1014639255;471616.79343737353;526446.2480179393;469143.99710481934;445822.8665406856;448075.1158509465;467709.89306910813;452632.9935429104;412910.24129150214;474249.25271356007;448417.8316553054;445272.9777969982;224104.74344509715;222014.15119762826;460153.0218106556;197179.08774912247;197179.08774912247;272.00483309610485;84899.21276419492;41340.34299324434;14119.86748190183;16436.410730659092;0;0;0;0;0;0;0;0;3;4;58870060609.90097;22678451169.965263;49570995554.913315;30784.097696063975;4733.530813107597;-0.0;11784.459777274098;214015.50067537397;59468.572915073855;0.0;24326.6388488681;4.864482927623598;0.2011775565111728
273;2019-06-13 21:33:45.131;566;552;162;165;150;34;31;15;36;23;732;208;33;51;246;129;224;500;150;41;30;-96;561;356;360;137;360;305;563;-1.0;90.0;1033.0;278.0;2.0;0;100;28;1;0;0;0;0;0;0;1;0;1;0;0;12013.6337890625;6559.529296875;0.0;2984.52294921875;530.0;246020;535.0;0.0;Calculated values ==>;1560454425.131;329.76000000000005;328.36;289.36;289.66;288.16;276.56;273.955091788801;276.26000000000005;274.66;276.76000000000005;275.46000000000004;346.36;293.96000000000004;276.46000000000004;278.26000000000005;297.76000000000005;286.06;295.56;323.16;277.26000000000005;276.16;326.66;326.16;263.56;241.92719264551067;268.19934244402924;273.955091788801;288.16;5610000.0;3560000.0;3600000.0;1370000.0;3600000.0;3050000.0;5630000.0;0.0;0.015000000000000001;0.17216666666666666;0.04633333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6559.529296875;0.0;2984.52294921875;12013.6337890625;483110.78781697847;480922.7403340236;242150.6021835611;243167.8402678971;238216.943586614;430412.23801567365;433656.0705203272;446429.01896656933;471414.1961389312;526604.181823349;468746.1015721909;446002.4824056516;448535.7928194581;465726.964571486;450282.8667781186;421210.3367153987;473437.74167658447;435442.3189386135;433474.6235842054;224522.8720964353;222432.26289678228;459591.1629779898;199465.16253528243;242150.6021835611;272.97102598362756;85104.42647676003;41451.34320890189;14169.43412211993;16436.410730659092;0;0;0;0;0;0;0;0;3;4;59082160609.90097;22759751169.965263;49753395554.913315;42518.94394891989;12052.504687178774;0.0;63.774673800214764;214626.35935574883;59608.45654424291;0.0;24425.374135960385;5.724531037878625;0.43065766949735884
274;2019-06-13 21:34:45.092;566;543;162;165;156;42;29;15;33;24;735;207;41;50;242;132;223;443;150;33;28;-98;557;362;366;138;366;309;560;-1.0;370.0;947.0;387.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;1;0;0;12509.177734375;7090.56396484375;0.0;3010.66455078125;531.0;246021;537.0;0.0;Calculated values ==>;1560454485.092;329.76000000000005;327.46000000000004;289.36;289.66;288.76000000000005;277.36;274.5913991737795;276.06;274.66;276.46000000000004;275.56;346.66;293.86;277.26000000000005;278.16;297.36;286.36;295.46000000000004;317.46000000000004;276.46000000000004;275.96000000000004;326.86;326.26000000000005;263.36;242.14157278889297;268.67533136820026;274.5913991737795;288.16;5570000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3090000.0;5600000.0;0.0;0.06166666666666667;0.15783333333333335;0.0645;0.0;0.0;0.0;7090.56396484375;0.0;3010.66455078125;12509.177734375;483566.52313635603;480006.90127298184;242257.17848159157;243278.93719958726;240256.75172291667;430014.67791919125;431758.9768447378;445218.16594836477;471379.3427040597;526606.5390945929;468066.4780657713;446367.0588809091;447644.1459968097;464326.1751738402;449629.6300611973;422194.74059828167;465196.23187452444;432509.1113278755;431569.91249995894;225359.1397227605;222850.3779558165;459234.29461077973;200018.0508675521;242150.6021835611;273.2150264306613;85308.65040744265;41565.02004801262;14219.361543992385;16436.410730659092;0;0;0;0;0;0;0;0;3;4;59299819039.776344;22842197544.918056;49937475824.807915;38700.7514969216;16719.44772143818;0.0;0.0;215302.75021072658;59848.06696610197;0.0;24425.905246128932;5.486481088179869;0.45444744885491417
275;2019-06-13 21:35:45.112;561;544;164;165;156;49;31;16;7;26;738;208;27;61;241;133;222;422;149;34;30;-100;561;363;368;137;367;311;564;-2.0;244.0;897.0;387.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;1;0;0;13073.7001953125;7734.36474609375;0.0;3035.22387695312;532.0;246022;538.0;0.0;Calculated values ==>;1560454545.112;329.26000000000005;327.56;289.56;289.66;288.76000000000005;278.06;274.69669130483857;276.26000000000005;274.76000000000005;273.86;275.76000000000005;346.96000000000004;293.96000000000004;275.86;279.26000000000005;297.26000000000005;286.46000000000004;295.36;315.36;276.56;276.16;326.96000000000004;326.36;263.16;241.92719264551067;268.91163127593666;274.69669130483857;288.06;5610000.0;3629999.9999999995;3679999.9999999995;1370000.0;3670000.0000000005;3110000.0;5640000.0;0.0;0.04066666666666666;0.14950000000000002;0.0645;0.0;0.0;0.0;7734.36474609375;0.0;3035.22387695312;13073.7001953125;482415.23098478053;479674.6217188323;242790.86666602365;243131.09209133463;240125.7522037283;429947.3805835815;431616.2614627105;440959.59226609033;471708.256711685;526765.7188516681;467908.01494434447;443944.9393094746;448814.0728468347;464046.0497008609;449594.54175545095;420610.833249812;461270.4303519409;432182.85202778585;431426.1458468794;225777.27872811773;223268.49639005636;459187.24286811694;200028.0875657318;242150.6021835611;273.2232531637237;85521.91212033875;41688.60230092202;14269.760741675344;16436.410730659092;0;0;0;0;0;0;0;0;3;4;59520092439.706345;22924725044.89183;50123537824.74879;36019.25995270361;16715.76551700384;0.0;0.0;215925.6245281962;60126.78661859274;0.0;24425.905246128932;4.896661081079247;0.4106694130134331
276;2019-06-13 21:36:45.123;556;548;166;166;155;52;34;18;-6;27;743;208;-7;54;241;135;222;445;149;35;33;-103;564;363;368;136;368;312;567;0.0;89.0;1027.0;267.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;1;0;0;13804.6845703125;8407.5576171875;0.0;3048.1455078125;533.0;246023;539.0;0.0;Calculated values ==>;1560454605.123;328.76000000000005;327.96000000000004;289.76000000000005;289.76000000000005;288.66;278.36;274.69669130483857;276.56;274.96000000000004;272.56;275.86;347.46000000000004;293.96000000000004;272.46000000000004;278.56;297.26000000000005;286.66;295.36;317.66;276.66;276.46000000000004;327.06;326.46000000000004;262.86;241.71165711629368;269.02936301313275;274.69669130483857;288.06;5640000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3120000.0;5670000.0;0.0;0.014833333333333334;0.17116666666666666;0.0445;0.0;0.0;0.0;8407.5576171875;0.0;3048.1455078125;13804.6845703125;481368.4855707084;479886.889090913;243362.0647625057;243362.0647625057;239703.37777996747;429947.3805835815;432182.85202778585;438739.21713075;471938.4492427271;527213.5688809186;467767.44201293157;438582.77927262546;447641.31443992414;463898.11279319227;449891.39196786226;419611.67470772343;464512.66376404226;432370.4908045253;431994.6062598477;226195.42121513622;223686.61821467688;459039.652569958;201140.44631039462;242150.6021835611;273.66121851072296;85745.93972394506;41823.14298170243;14320.464780515655;16436.410730659092;0;0;0;0;0;0;0;0;3;4;59740932919.404526;23006640059.779877;50310472089.49331;40668.9896054175;11476.51467855057;0.0;0.0;216564.8104362438;60361.76535810708;0.0;24425.905246128932;4.5519252476236;0.3410150240057919
277;2019-06-13 21:37:45.133;552;549;168;168;155;52;36;19;-8;29;749;208;-13;48;241;136;222;467;150;36;35;-107;570;362;367;136;367;313;572;-1.0;-1.0;1002.0;202.0;2.0;0;100;71;1;0;0;0;0;0;0;1;0;1;0;0;14556.935546875;9030.2490234375;0.0;3052.19897460938;534.0;246024;539.0;0.0;Calculated values ==>;1560454665.133;328.36;328.06;289.96000000000004;289.96000000000004;288.66;278.36;274.5913991737795;276.76000000000005;275.06;272.36;276.06;348.06000000000006;293.96000000000004;271.86;277.96000000000004;297.26000000000005;286.76000000000005;295.36;319.86;276.76000000000005;276.66;327.06;326.56;262.46000000000004;241.71165711629368;269.14681796795327;274.5913991737795;288.16;5700000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3130000.0;5720000.0;0.0;0.0;0.16699999999999998;0.033666666666666664;0.0003333333333333333;0.0003333333333333333;0.0;9030.2490234375;0.0;3052.19897460938;14556.935546875;480100.6519804554;479436.68817813555;243860.68002451767;243860.68002451767;239545.74755713914;430014.67791919125;432812.2514932043;438201.1285570381;472134.0588697756;527766.9071892768;467626.6107507392;437408.94190281845;446595.5159153864;464046.0497008609;450221.53671311896;417530.14259603806;467255.66487085127;432812.2514932043;432626.2974239531;226195.42121513622;224104.74344509715;458635.694129569;201276.71359546157;243860.68002451767;273.71024493734336;85982.32594935644;41968.48225619377;14371.309457228426;16436.410730659092;0;0;0;0;0;0;0;0;3;4;59961469669.36948;23088253659.766907;50498003339.46351;39566.37729858328;8664.419011314949;-0.0;62.92187246647847;217233.54993168046;60529.63444568162;0.0;24426.429682457558;3.9970143625009893;0.28543281542943677
278;2019-06-13 21:38:45.134;549;548;169;170;155;50;37;20;-10;31;754;208;-15;37;241;138;223;489;149;38;36;-112;576;361;365;134;365;313;578;-2.0;-1.0;1098.0;144.0;2.0;0;100;82;1;0;0;0;0;0;0;1;0;1;0;0;15451.8916015625;9869.193359375;0.0;3056.75048828125;535.0;246025;539.0;0.0;Calculated values ==>;1560454725.134;328.06;327.96000000000004;290.06;290.16;288.66;278.16;274.4858918419099;276.86;275.16;272.16;276.26000000000005;348.56000000000006;293.96000000000004;271.66;276.86;297.26000000000005;286.96000000000004;295.46000000000004;322.06;276.96000000000004;276.76000000000005;327.06;326.66;261.96000000000004;241.2770596917726;269.14681796795327;274.4858918419099;288.06;5760000.0;3610000.0;3650000.0;1340000.0;3650000.0;3130000.0;5780000.0;0.0;0.0;0.183;0.024;0.0003333333333333333;0.0003333333333333333;0.0;9869.193359375;0.0;3056.75048828125;15451.8916015625;478960.53280004236;478577.5699061126;243980.49389263455;244321.98362799824;239359.98408891328;430081.6785162784;433500.59072566376;437885.24362152646;472592.1488768574;528292.4974744171;467626.6107507392;437089.72060350876;445006.77341493656;464341.04294382274;450696.8441627968;415673.0168705513;469830.7006600314;433683.32636128634;433317.3069910173;226195.42121513622;224522.8720964353;458444.18637707684;201640.21855987475;243980.49389263455;273.84807456703453;86232.40367751103;42125.980234742005;14422.218218025178;16436.410730659092;0;0;0;0;0;0;0;0;3;4;60181073329.976814;23169255009.990925;50685806469.982895;43232.839586282265;6163.295227612851;-0.0;63.11227103279425;217923.55490752053;60653.20079075251;0.0;24427.479984494366;3.82635478444353;0.2524631231334634
279;2019-06-13 21:39:45.134;547;547;169;170;155;48;37;21;-14;32;759;208;-16;34;241;139;223;503;150;40;37;-116;581;360;365;134;365;312;583;-2.0;-1.0;1191.0;315.0;3.0;0;100;91;1;0;0;0;0;0;0;1;0;1;0;0;16368.4677734375;10577.9609375;0.0;3061.19165039062;535.0;246026;539.0;0.0;Calculated values ==>;1560454785.134;327.86;327.86;290.06;290.16;288.66;277.96000000000004;274.38016830617;276.86;275.26000000000005;271.76000000000005;276.36;349.06000000000006;293.96000000000004;271.56;276.56;297.26000000000005;287.06;295.46000000000004;323.46000000000004;277.16;276.86;327.06;326.66;261.56;241.2770596917726;269.02936301313275;274.38016830617;288.16;5810000.0;3600000.0;3650000.0;1340000.0;3650000.0;3120000.0;5830000.0;0.0;0.0;0.1985;0.0525;0.0005;0.0005;0.0;10577.9609375;0.0;3061.19165039062;16368.4677734375;478072.76673620555;477831.6368743575;243798.4423978199;244137.41435155328;239207.9109103395;430148.3826014536;433500.59072566376;437478.7579247441;472689.592463476;528894.5218802599;467767.44201293157;437160.35228701105;444768.4058800359;464341.04294382274;451023.10260554776;413740.97030366765;471303.31164524704;434047.17992658;433500.59072566376;226195.42121513622;224522.8720964353;458040.79930034705;199955.46947606475;243798.4423978199;273.18178247739235;86497.57333896936;42296.37318721596;14473.201069180777;16436.410730659092;0;0;0;0;0;0;0;0;3;4;60400073329.976814;23249655009.990925;50873306469.982895;47148.372757062854;13549.47981577482;-0.0;94.85107416392194;218676.7316770484;60817.473916114075;0.0;24428.79634570434;4.457219996275704;0.3360963278823291
280;2019-06-13 21:40:45.124;548;548;168;169;154;45;37;22;-15;33;763;208;-17;28;241;141;224;513;150;42;36;-116;588;359;364;133;363;311;590;-2.0;-1.0;1064.0;353.0;2.0;0;100;95;1;0;0;0;0;0;0;1;0;1;0;0;16883.552734375;11050.958984375;0.0;3037.529296875;535.0;246027;539.0;0.0;Calculated values ==>;1560454845.124;327.96000000000004;327.96000000000004;289.96000000000004;290.06;288.56;277.66;274.27422755570615;276.86;275.36;271.66;276.46000000000004;349.46000000000004;293.96000000000004;271.46000000000004;275.96000000000004;297.26000000000005;287.26000000000005;295.56;324.46000000000004;277.36;276.76000000000005;327.06;326.66;261.56;241.05796691057077;268.91163127593666;274.27422755570615;288.16;5880000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3110000.0;5900000.0;0.0;0.0;0.17733333333333334;0.05883333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11050.958984375;0.0;3037.529296875;16883.552734375;477372.51033371536;477129.7727731538;243215.1193236618;243549.18207520948;238683.58170118424;430214.79039162316;433749.95420475816;437548.62350390764;472917.67418972735;529390.7512191903;467908.01494434447;437231.03110804653;444091.6498800815;464634.8729112105;451493.1290991957;411238.05892045854;471911.1098468554;434653.35091899;433567.68989926;226195.42121513622;224522.8720964353;458198.2045613341;199091.19846444903;243215.1193236618;272.83544752170656;86774.62732655003;42476.58414642701;14524.015273303641;16436.410730659092;0;0;0;0;0;0;0;0;3;4;60618736880.01157;23329741660.003654;51060175320.0126;42286.45004033066;15244.12885870007;-0.0;63.45085685853273;219421.8976521135;61057.380663983015;0.0;24430.115308599277;4.088020560200178;0.3242207229886697
