;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
281;2019-06-13 21:41:45.125;551;550;167;168;153;43;38;22;-17;34;767;208;-19;27;241;143;225;520;150;45;38;-115;592;358;363;132;363;309;594;-1.0;-1.0;1059.0;404.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17293.578125;11453.9755859375;0.0;3028.80517578125;535.0;246028;538.0;0.0;Calculated values ==>;1560454905.125;328.26000000000005;328.16;289.86;289.96000000000004;288.46000000000004;277.46000000000004;274.1680685717883;276.96000000000004;275.36;271.46000000000004;276.56;349.86;293.96000000000004;271.26000000000005;275.86;297.26000000000005;287.46000000000004;295.66;325.16;277.66;276.96000000000004;326.96000000000004;326.66;261.66;240.83765695389522;268.67533136820026;274.1680685717883;288.16;5920000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3090000.0;5940000.0;0.0;0.0;0.1765;0.06733333333333333;0.0;0.0;0.0;11453.9755859375;0.0;3028.80517578125;17293.578125;477326.7897392055;476937.0813605919;242746.53966002076;243077.32360966108;238254.67524155352;430280.9020939914;434178.6716885159;437688.5006598165;473145.2311080622;529962.3506881573;468188.3911441706;437372.52749135875;444347.5400751208;464634.8729112105;451960.18914405763;409898.63684138574;472457.5305935083;435429.60780573246;434178.6716885159;225777.27872811773;224522.8720964353;458455.70772737334;198439.9858257343;243215.1193236618;272.57244718703424;87059.44149685785;42664.128393305095;14574.568903061165;16436.410730659092;0;0;0;0;0;0;0;0;3;4;60836840514.74811;23409242984.90762;51246178419.78792;42227.3628682155;17507.72527471036;-0.0;0.0;220126.1911635302;61330.317330300364;0.0;24430.644074551747;4.124559304302883;0.33836266863893316
282;2019-06-13 21:42:45.105;557;554;165;166;152;42;39;22;-19;35;771;207;-20;23;241;145;225;527;148;47;39;-114;598;358;363;133;362;308;600;-1.0;0.0;832.0;345.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17230.42578125;11597.9892578125;0.0;3004.72216796875;536.0;246029;538.0;0.0;Calculated values ==>;1560454965.105;328.86;328.56;289.66;289.76000000000005;288.36;277.36;274.1680685717883;277.06;275.36;271.26000000000005;276.66;350.26;293.86;271.16;275.46000000000004;297.26000000000005;287.66;295.66;325.86;277.86;277.06;326.96000000000004;326.76000000000005;261.76000000000005;241.05796691057077;268.5567601203482;274.1680685717883;287.96000000000004;5980000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3080000.0;6000000.0;0.0;0.0;0.13866666666666666;0.0575;0.0005;0.0005;0.0;11597.9892578125;0.0;3004.72216796875;17230.42578125;477481.58566262334;476796.8386114724;241893.7311817661;242219.20128377233;237775.3972799527;430280.9020939914;434358.88782729313;437601.09044165985;473112.1826642056;530456.9008031462;468206.5035522741;437443.34373287327;443964.9577299085;464781.3556694665;452248.7053272065;407082.24238080723;472751.4754649556;435782.62218529254;434358.88782729313;225777.27872811773;224941.0041839467;458399.52877104236;198183.87779533092;241893.7311817661;272.4703807273243;87347.04562949055;42856.164067161735;14624.831537810222;16436.410730659092;0;0;0;0;0;0;0;0;3;4;61054567914.817345;23488716484.93289;51431216719.846756;33199.186820290946;14962.399931103408;-0.0;96.23257832276352;220754.53622627398;61600.81151230926;0.0;24431.445745391975;3.304716358670034;0.2731967192347753
283;2019-06-13 21:43:45.126;563;559;163;164;149;40;40;21;-13;35;773;207;-9;24;241;146;226;533;148;49;40;-112;600;358;363;133;363;306;602;-3.0;-1.0;737.0;224.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;17165.23046875;11643.0625;0.0;2997.39477539062;535.0;246030;538.0;0.0;Calculated values ==>;1560455025.126;329.46000000000004;329.06;289.46000000000004;289.56;288.06;277.16;274.1680685717883;277.16;275.26000000000005;271.86;276.66;350.46000000000004;293.86;272.26000000000005;275.56;297.26000000000005;287.76000000000005;295.76000000000005;326.46000000000004;278.06;277.16;326.96000000000004;326.66;261.96000000000004;241.05796691057077;268.3187672390254;274.1680685717883;287.96000000000004;6000000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6020000.0;0.0;0.0;0.12283333333333334;0.037333333333333336;0.0;0.0;0.0;11643.0625;0.0;2997.39477539062;17165.23046875;478121.72566369694;477292.6500988587;241184.0119183446;241506.07536313077;236798.63739394347;430280.9020939914;434538.5910328508;438986.2991974235;473112.1826642056;530817.3057209284;468485.7931119602;439601.1947501439;444512.27536222443;464634.8729112105;452392.6806234051;406562.9863463395;473407.0714164647;436133.76305498433;434538.5910328508;225777.27872811773;224522.8720964353;458600.72720193455;199113.94004931263;241893.7311817661;272.8403015555667;87633.77641846724;43049.907284582274;14674.866685102981;16436.410730659092;0;0;0;0;0;0;0;0;3;4;61272444144.48501;23568544414.811127;51615481189.56569;29464.321448692954;9687.506720364552;-0.0;0.0;221276.9148962845;61806.29929631912;0.0;24432.247964221795;2.674221674405515;0.20609956234105134
284;2019-06-13 21:44:45.116;569;563;161;162;148;41;42;21;0;35;773;208;9;27;242;148;227;536;147;51;41;-111;595;359;364;131;364;305;597;-2.0;0.0;683.0;234.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16850.8828125;11537.8525390625;0.0;2988.95336914062;536.0;246031;539.0;0.0;Calculated values ==>;1560455085.116;330.06;329.46000000000004;289.26000000000005;289.36;287.96000000000004;277.26000000000005;274.27422755570615;277.36;275.26000000000005;273.16;276.66;350.46000000000004;293.96000000000004;274.06;275.86;297.36;287.96000000000004;295.86;326.76000000000005;278.26000000000005;277.26000000000005;327.06;326.76000000000005;262.06;240.61611355647437;268.19934244402924;274.27422755570615;287.86;5950000.0;3590000.0;3640000.0;1310000.0;3640000.0;3050000.0;5970000.0;0.0;0.0;0.11383333333333333;0.039;0.0;0.0;0.0;11537.8525390625;0.0;2988.95336914062;16850.8828125;479590.39882782113;478480.6339316223;240697.51296473344;241018.93768995625;236625.92970673012;430214.79039162316;434653.35091899;441181.0962547605;473372.2673856561;530892.8472578947;468746.1015721909;442521.2416164823;445143.9216850511;464620.0566218266;452505.1438823547;409401.34432506113;474488.5338101976;436248.0655949691;434473.7075064044;226195.42121513622;224941.0041839467;459012.8629549214;199093.8492763663;241893.7311817661;272.8364993978181;87917.1967845876;43243.04938088983;14724.744605276248;16436.410730659092;0;0;0;0;0;0;0;0;3;4;61490507794.51968;23647731214.823715;51798750639.594826;27557.59828104054;10136.841533463648;-0.0;0.0;221752.01836366372;61971.474664643596;0.0;24432.247964221795;2.5948195393192783;0.2041565642605027
285;2019-06-13 21:45:45.107;574;567;161;162;145;41;43;20;3;36;774;207;14;35;242;150;227;538;146;53;43;-110;592;357;362;132;362;303;594;-1.0;-1.0;623.0;333.0;0.0;0;91;96;1;0;0;0;0;0;0;1;0;1;0;0;16427.212890625;11275.5703125;0.0;2912.2421875;536.0;246032;540.0;0.0;Calculated values ==>;1560455145.107;330.56;329.86;289.26000000000005;289.36;287.66;277.26000000000005;274.0616903277293;277.46000000000004;275.16;273.46000000000004;276.76000000000005;350.56000000000006;293.86;274.56;276.66;297.36;288.16;295.86;326.96000000000004;278.46000000000004;277.46000000000004;327.16;326.76000000000005;262.16;240.83765695389522;267.9596281332873;274.0616903277293;287.76000000000005;5920000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;5940000.0;0.0;0.0;0.10383333333333335;0.0555;0.0;0.0;0.0;11275.5703125;0.0;2912.2421875;16427.212890625;480663.30847437336;479418.812831838;240791.0214617927;241113.59647443081;235789.75634743337;430346.717906069;435315.5984456732;442049.80010727816;473339.41292369686;531148.0953184956;468902.8432709624;443664.5507289629;446673.19854750636;464912.7873590418;453140.38140994735;410733.9606195247;475161.35029146593;437062.7516608749;435315.5984456732;226613.5671989835;224941.0041839467;458957.55753155315;197224.90358583716;241893.7311817661;272.08289943807523;88194.47265197172;43433.13272176362;14773.913858564296;16436.410730659092;0;0;0;0;0;0;0;0;3;4;61708275125.156654;23726619380.054466;51981123280.12827;25420.985088809626;14526.162293987238;-0.0;0.0;222193.44033647445;62176.96886838532;0.0;24432.247964221795;2.8155959477753787;0.24508115574362854
286;2019-06-13 21:46:45.107;578;571;163;163;145;39;45;21;-23;36;774;206;-17;36;242;152;227;537;146;54;45;-110;586;356;361;133;361;303;588;-2.0;-1.0;753.0;435.0;0.0;0;83;94;1;0;0;0;0;0;0;1;0;1;0;0;16105.6328125;11028.5224609375;0.0;2850.033203125;535.0;246033;542.0;0.0;Calculated values ==>;1560455205.107;330.96000000000004;330.26000000000005;289.46000000000004;289.46000000000004;287.66;277.06;273.955091788801;277.66;275.26000000000005;270.86;276.76000000000005;350.56000000000006;293.76000000000005;271.46000000000004;276.76000000000005;297.36;288.36;295.86;326.86;278.56;277.66;327.36;326.66;262.16;241.05796691057077;267.9596281332873;273.955091788801;287.76000000000005;5860000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;5880000.0;0.0;0.0;0.1255;0.0725;0.0;0.0;0.0;11028.5224609375;0.0;2850.033203125;16105.6328125;481929.70341099263;480699.62333336344;241632.0507071213;241632.0507071213;235947.29063924952;430412.23801567365;435906.5852007355;438109.25301780854;473209.4130839679;531148.0953184956;468782.15747417515;439035.45894700487;446814.236746235;465058.7251422519;453597.93676159094;413241.04503508535;475756.54902516294;437465.24820655317;435906.5852007355;227449.86971758792;224522.8720964353;458801.80101079843;196696.74429023193;241893.7311817661;271.8669336670628;88465.57969949776;43619.000161542266;14821.932820152837;16436.410730659092;0;0;0;0;0;0;0;0;3;4;61925175125.156654;23806119380.054466;52162923280.12827;30297.269845310864;19002.61661224107;-0.0;0.0;222657.75912759211;62456.375359270554;0.0;24432.247964221795;3.5522346597787813;0.3163523804726633
287;2019-06-13 21:47:45.098;580;573;165;165;147;38;47;20;-24;36;772;206;-26;29;242;154;227;531;147;56;47;-109;584;355;360;136;360;303;586;-1.0;-1.0;725.0;456.0;0.0;0;85;93;1;0;0;0;0;0;0;1;0;1;0;0;15974.9580078125;10856.5732421875;0.0;2857.53784179688;535.0;246034;543.0;0.0;Calculated values ==>;1560455265.098;331.16;330.46000000000004;289.66;289.66;287.86;276.96000000000004;273.8482719121499;277.86;275.16;270.76000000000005;276.76000000000005;350.36;293.76000000000005;270.56;276.06;297.36;288.56;295.86;326.26000000000005;278.76000000000005;277.86;327.46000000000004;326.66;262.26000000000005;241.71165711629368;267.9596281332873;273.8482719121499;287.86;5840000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;5860000.0;0.0;0.0;0.12083333333333333;0.076;0.0;0.0;0.0;10856.5732421875;0.0;2857.53784179688;15974.9580078125;482442.7623310343;481218.1457346693;242356.24870241742;242356.24870241742;236615.1788067852;430477.46260093397;436490.9985850829;437953.82195464283;472818.15071447083;530939.5217288226;468782.15747417515;437642.0229114993;445822.8665406856;465204.3799370688;454052.7954130459;414035.7959135908;475117.3383801011;438034.446279952;436490.9985850829;227868.02628245065;224522.8720964353;458433.52190750226;196155.64931508104;241893.7311817661;271.64523644597455;88732.87785531473;43801.34860250736;14869.488777680152;16436.410730659092;0;0;0;0;0;0;0;0;3;4;62141442679.92975;23886807274.96981;52344696009.93756;29217.279193947048;19933.118317024015;-0.0;0.0;223153.63930921268;62780.791147005395;0.0;24432.247964221795;3.583928787653609;0.3271827407936537
288;2019-06-13 21:48:45.128;577;572;167;167;150;37;48;20;-25;35;768;206;-27;24;242;156;227;524;147;57;48;-110;580;355;360;137;360;302;581;-2.0;-1.0;788.0;306.0;0.0;0;84;91;1;0;0;0;0;0;0;1;0;1;0;0;15870.0478515625;10674.591796875;0.0;2845.99658203125;535.0;246035;546.0;0.0;Calculated values ==>;1560455325.128;330.86;330.36;289.86;289.86;288.16;276.86;273.8482719121499;277.96000000000004;275.16;270.66;276.66;349.96000000000004;293.76000000000005;270.46000000000004;275.56;297.36;288.76000000000005;295.86;325.56;278.86;277.96000000000004;327.76000000000005;326.66;262.16;241.92719264551067;267.8393353686513;273.8482719121499;287.86;5800000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;5810000.0;0.0;0.0;0.13133333333333333;0.051000000000000004;0.0;0.0;0.0;10674.591796875;0.0;2845.99658203125;15870.0478515625;482477.15919657267;481655.00575697067;243195.7757294114;243195.7757294114;237687.26860188873;430477.46260093397;436664.20111153496;438024.4983934438;472589.4791058512;530597.9988283011;468920.8902231166;437713.4967235476;445306.1102701376;465204.3799370688;454335.0270582032;415571.6601510486;474705.63575218216;438203.8711651656;436664.20111153496;229122.51738040973;224522.8720964353;458175.1926856354;197677.96420710502;241893.7311817661;272.25628834799926;88998.38559154073;43980.864690934985;14917.041995916155;16436.410730659092;0;0;0;0;0;0;0;0;3;4;62357550679.82675;23968748224.930756;52526286759.85101;31565.511489805827;13285.358652405052;-0.0;0.0;223660.41582629693;63057.75019860601;0.0;24432.247964221795;3.3172276890097216;0.26935166518784376
289;2019-06-13 21:49:48.089;572;568;169;169;153;38;50;22;-25;35;764;207;-27;22;242;157;226;507;147;59;50;-110;575;356;361;137;361;303;577;-1.0;-1.0;847.0;134.0;0.0;0;83;91;1;0;0;0;0;0;0;1;0;1;0;0;15940.3125;10559.5302734375;0.0;2839.57885742188;535.0;246036;548.0;0.0;Calculated values ==>;1560455388.089;330.36;329.96000000000004;290.06;290.06;288.46000000000004;276.96000000000004;273.955091788801;278.16;275.36;270.66;276.66;349.56000000000006;293.86;270.46000000000004;275.36;297.36;288.86;295.76000000000005;323.86;279.06;278.16;327.96000000000004;326.66;262.16;241.92719264551067;267.9596281332873;273.955091788801;287.86;5750000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5770000.0;0.0;0.0;0.1411666666666667;0.022333333333333334;0.0;0.0;0.0;10559.5302734375;0.0;2839.57885742188;15940.3125;482346.27870322135;481551.2059105996;244017.31866975743;244017.31866975743;238751.73208334463;430412.23801567365;436776.8904632732;437798.07955487026;472589.4791058512;530104.8735352602;468902.8432709624;437485.64907481754;444821.6150417089;465058.7251422519;454305.82633570756;417067.7436261792;472683.3935084667;438316.31352762313;436776.8904632732;229958.8627652946;224522.8720964353;458175.1926856354;200003.33487689795;241893.7311817661;273.18355821402787;89276.55393834665;44166.54824078775;14966.759984117296;16436.410730659092;0;0;0;0;0;0;0;0;3;4;62584525084.70299;24055004794.88372;52716743784.74716;33568.69145704043;5765.83815772847;-0.0;0.0;224229.9872915053;63224.34497662111;0.0;24432.247964221795;2.9356078251633804;0.19781614784172463
290;2019-06-13 21:50:45.149;565;563;169;170;154;39;52;21;-24;35;760;206;-26;24;242;159;226;489;146;60;52;-110;573;356;361;136;361;304;575;-1.0;-2.0;941.0;199.0;0.0;0;79;90;1;0;0;0;0;0;0;1;0;1;0;0;15944.84375;10442.6923828125;0.0;2820.60375976562;535.0;246037;549.0;0.0;Calculated values ==>;1560455445.149;329.66;329.46000000000004;290.06;290.16;288.56;277.06;273.955091788801;278.36;275.26000000000005;270.76000000000005;276.66;349.16;293.76000000000005;270.56;275.56;297.36;289.06;295.76000000000005;322.06;279.16;278.36;328.06;326.66;262.16;241.71165711629368;268.0796299477929;273.955091788801;287.76000000000005;5730000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5750000.0;0.0;0.0;0.15683333333333332;0.033166666666666664;0.0;0.0;0.0;10442.6923828125;0.0;2820.60375976562;15944.84375;481590.62262284796;481075.4343102056;244091.3915029978;244434.43698531511;239131.5570195476;430412.23801567365;437121.9238134391;437727.04723144654;472720.47428543336;529611.0691093424;468643.1757465133;437413.810930519;444910.62925437774;465058.7251422519;454587.787147844;417781.50559271546;470229.35418849246;438485.31824677397;437121.9238134391;230377.04089860234;224522.8720964353;458332.3870242633;199460.65410585678;241893.7311817661;272.9692426001291;89529.2438013745;44332.99085517162;15011.616931313523;16436.410730659092;0;0;0;0;0;0;0;0;3;4;62790511684.49642;24132891694.805614;52889920884.5735;37368.11265519666;8585.91247512715;-0.0;0.0;224792.16146353103;63338.082600272435;0.0;24432.247964221795;3.4647514943741027;0.24505790913246778
291;2019-06-13 21:51:45.110;559;558;169;170;155;39;54;22;-22;35;758;206;-24;22;242;160;225;478;146;62;54;-110;572;357;362;136;362;306;574;-1.0;0.0;1012.0;317.0;0.0;0;76;95;1;0;0;0;0;0;0;1;0;1;0;0;16274.6123046875;10718.37109375;0.0;2835.09204101562;535.0;246038;550.0;0.0;Calculated values ==>;1560455505.11;329.06;328.96000000000004;290.06;290.16;288.66;277.06;274.0616903277293;278.56;275.36;270.96000000000004;276.66;348.96000000000004;293.76000000000005;270.76000000000005;275.36;297.36;289.16;295.66;320.96000000000004;279.36;278.56;328.16;326.66;262.16;241.71165711629368;268.3187672390254;274.0616903277293;287.76000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;5740000.0;0.0;0.0;0.16866666666666666;0.05283333333333333;0.0;0.0;0.0;10718.37109375;0.0;2835.09204101562;16274.6123046875;480858.76817954064;480482.75169280777;244128.64182422007;244472.2136894363;239483.42151542567;430346.717906069;437235.0200923345;437585.1090581189;472720.47428543336;529249.2194570062;468364.46027209103;437270.2536001789;444222.0935492395;464912.7873590418;454559.116067804;417806.77927872614;468681.50640102144;438598.19827211706;437235.0200923345;230795.22267914342;224522.8720964353;458332.3870242633;198802.5614310324;241893.7311817661;272.71254464880127;89797.56474628963;44509.21842828157;15058.717094607478;16436.410730659092;0;0;0;0;0;0;0;0;3;4;63007270699.372314;24214438654.758923;53072801934.46879;40274.65636643525;13711.825785509032;-0.0;0.0;225438.7639733422;63523.77630625584;0.0;24432.247964221795;3.9832241852242936;0.30641171019942054
292;2019-06-13 21:52:45.120;553;553;168;169;155;41;56;23;-21;35;758;205;-23;21;242;162;225;472;147;64;56;-111;574;358;363;137;362;307;576;-2.0;0.0;982.0;360.0;0.0;0;76;98;1;0;0;0;0;0;0;1;0;1;0;0;16655.814453125;11064.0126953125;0.0;2829.02270507812;535.0;246039;551.0;0.0;Calculated values ==>;1560455565.12;328.46000000000004;328.46000000000004;289.96000000000004;290.06;288.66;277.26000000000005;274.1680685717883;278.76000000000005;275.46000000000004;271.06;276.66;348.96000000000004;293.66;270.86;275.26000000000005;297.36;289.36;295.66;320.36;279.56;278.76000000000005;328.26000000000005;326.66;262.06;241.92719264551067;268.43790593516167;274.1680685717883;287.86;5740000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3070000.0;5760000.0;0.0;0.0;0.16366666666666668;0.060000000000000005;0.0;0.0;0.0;11064.0126953125;0.0;2829.02270507812;16655.814453125;479770.69800760044;479533.9077250525;243713.4515490906;244054.2841648258;239421.50213337515;430280.9020939914;437348.5841517321;437514.20447033056;472589.4791058512;529172.7083407035;468103.09700639517;437198.53567211574;443874.8215240268;464912.7873590418;454671.7010468359;417092.97588838293;467481.73387846426;438711.5355410296;437348.5841517321;231213.40812182956;224522.8720964353;458073.8067698351;198602.5018602633;241893.7311817661;272.6371349143268;90072.03070593161;44690.76854647239;15105.92591764346;16436.410730659092;0;0;0;0;0;0;0;0;3;4;63224806949.337746;24296352304.745903;53256732584.43956;39101.88199384768;15568.278294574311;-0.0;0.0;226100.34537143158;63767.8178403623;0.0;24432.247964221795;3.9350767282205927;0.31536229797348053
293;2019-06-13 21:53:45.140;549;551;167;168;154;41;58;23;-20;35;758;205;-14;20;243;163;225;483;147;65;58;-112;575;358;363;136;363;306;577;0.0;-1.0;999.0;353.0;0.0;0;70;98;1;0;0;0;0;0;0;1;0;1;0;0;16629.115234375;11078.4091796875;0.0;2766.10083007812;535.0;246040;550.0;0.0;Calculated values ==>;1560455625.14;328.06;328.26000000000005;289.86;289.96000000000004;288.56;277.26000000000005;274.1680685717883;278.96000000000004;275.46000000000004;271.16;276.66;348.96000000000004;293.66;271.76000000000005;275.16;297.46000000000004;289.46000000000004;295.66;321.46000000000004;279.66;278.96000000000004;328.16;326.66;261.96000000000004;241.71165711629368;268.3187672390254;274.1680685717883;287.86;5750000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;5770000.0;0.0;0.0;0.1665;0.05883333333333333;0.0;0.0;0.0;11078.4091796875;0.0;2766.10083007812;16629.115234375;479079.77955893206;479128.47550090175;243338.30870966928;243676.99245578417;239070.58915167456;430280.9020939914;437691.7838488006;437898.67151236854;472720.47428543336;529249.2194570062;468243.05210307176;438831.83823597094;443931.0220281237;464898.1456994284;454812.6628188586;416730.72785026784;469045.1695566219;438880.1015656627;437691.7838488006;230795.22267914342;224522.8720964353;458130.018959884;198686.93271935076;241893.7311817661;272.67071721651837;90349.49757914615;44875.35023616605;15152.567489283369;16436.410730659092;0;0;0;0;0;0;0;0;3;4;63442679550.133965;24378279605.04531;53440693885.111855;39828.75450903746;15263.901573818037;-0.0;0.0;226758.31992979496;64024.838318482274;0.0;24432.247964221795;3.979386489228895;0.3160815333854681
294;2019-06-13 21:54:45.121;546;548;166;166;153;42;60;23;-21;36;758;205;-23;21;243;164;225;487;146;66;60;-113;576;359;364;138;364;307;578;-2.0;-1.0;1044.0;182.0;0.0;0;75;98;1;0;0;0;0;0;0;1;0;1;0;0;16574.57421875;11090.140625;0.0;2821.0380859375;534.0;246041;548.0;0.0;Calculated values ==>;1560455685.121;327.76000000000005;327.96000000000004;289.76000000000005;289.76000000000005;288.46000000000004;277.36;274.27422755570615;279.16;275.46000000000004;271.06;276.76000000000005;348.96000000000004;293.66;270.86;275.26000000000005;297.46000000000004;289.56;295.66;321.86;279.76000000000005;279.16;327.96000000000004;326.56;261.86;242.14157278889297;268.43790593516167;274.27422755570615;287.76000000000005;5760000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5780000.0;0.0;0.0;0.174;0.030333333333333334;0.0;0.0;0.0;11090.140625;0.0;2821.0380859375;16574.57421875;478529.19656719535;478577.5699061126;242965.88188703053;242965.88188703053;238721.75908906528;430214.79039162316;437805.7469987138;437514.20447033056;472556.2466753328;529172.7083407035;468103.09700639517;437198.53567211574;443874.8215240268;464751.8981387732;454784.6447233047;416364.78016486886;469524.67689022614;438825.32783037116;437805.7469987138;229958.8627652946;224104.74344509715;457712.7129239213;200554.55494187144;241893.7311817661;273.4135716758876;90626.10737016206;45060.02965070092;15199.112236369916;16436.410730659092;0;0;0;0;0;0;0;0;3;4;63660710484.939835;24460453574.972145;53624535649.948166;41230.97901795188;7800.464125455513;-0.0;0.0;227433.60380095514;64216.98050150677;0.0;24432.247964221795;3.524607379593003;0.2402668248547953
295;2019-06-13 21:55:45.101;544;547;165;165;152;42;62;23;-21;36;758;205;-23;17;243;165;225;493;146;67;61;-112;577;358;364;138;363;307;579;-2.0;-1.0;860.0;172.0;0.0;0;75;98;1;0;0;0;0;0;0;1;0;1;0;0;16524.78125;11152.689453125;0.0;2822.97875976562;534.0;246042;547.0;0.0;Calculated values ==>;1560455745.101;327.56;327.86;289.66;289.66;288.36;277.36;274.1680685717883;279.36;275.46000000000004;271.06;276.76000000000005;348.96000000000004;293.66;270.86;274.86;297.46000000000004;289.66;295.66;322.46000000000004;279.86;279.26000000000005;327.86;326.56;261.96000000000004;242.14157278889297;268.43790593516167;274.1680685717883;287.76000000000005;5770000.0;3579999.9999999995;3640000.0;1380000.0;3629999.9999999995;3070000.0;5790000.0;0.0;0.0;0.14333333333333334;0.028666666666666667;0.0;0.0;0.0;11152.689453125;0.0;2822.97875976562;16524.78125;478120.6220935167;478313.3256751201;242596.0937405109;242596.0937405109;238374.96119293215;430280.9020939914;438147.22140215355;437514.20447033056;472556.2466753328;529172.7083407035;468103.09700639517;437198.53567211574;443288.7182359786;464898.1456994284;455094.08618658455;415995.02519494237;470308.4376286433;438993.869243743;437976.6894256693;229540.68826423294;224104.74344509715;457814.38708952843;200039.446306568;241893.7311817661;273.20637365526477;90901.84338983525;45245.324782438445;15246.130032274488;16436.410730659092;0;0;0;0;0;0;0;0;3;4;63879037685.00926;24543225974.998466;53808674250.00672;34038.0486701393;7389.548302444866;-0.0;0.0;228060.63661792284;64343.52174396721;0.0;24432.247964221795;2.964265918560727;0.2073437039315596
296;2019-06-13 21:56:45.122;543;545;164;165;150;42;63;23;-21;36;757;204;-23;16;243;167;226;498;147;69;63;-112;576;359;364;137;364;306;577;-2.0;-1.0;896.0;147.0;0.0;0;72;98;1;0;0;0;0;0;0;1;0;1;0;0;16480.533203125;11093.017578125;0.0;2808.2255859375;534.0;246043;545.0;0.0;Calculated values ==>;1560455805.122;327.46000000000004;327.66;289.56;289.66;288.16;277.36;274.27422755570615;279.46000000000004;275.46000000000004;271.06;276.76000000000005;348.86;293.56;270.86;274.76000000000005;297.46000000000004;289.86;295.76000000000005;322.96000000000004;280.06;279.46000000000004;327.66;326.56;261.96000000000004;241.92719264551067;268.3187672390254;274.27422755570615;287.86;5760000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5770000.0;0.0;0.0;0.14933333333333335;0.0245;0.0;0.0;0.0;11093.017578125;0.0;2808.2255859375;16480.533203125;478096.7234528809;478264.9812500058;242331.77232746402;242665.73150403038;237802.42339140316;430214.79039162316;438317.3471302371;437742.05038880615;472687.3056196521;529144.6053594125;468121.56824747537;437427.84448784514;443346.1541946438;464751.8981387732;455207.12558952876;416705.52292207256;471330.18822244677;439329.79719206213;438317.3471302371;228704.35009887922;224104.74344509715;457972.3873527047;200684.16650438143;241893.7311817661;273.46452771386873;91176.98394202543;45430.77055739483;15293.073159429752;16436.410730659092;0;0;0;0;0;0;0;0;3;4;64097514124.67601;24625754849.87258;53992638614.72611;35400.64399340743;6303.561410783921;-0.0;0.0;228639.49491875636;64457.67092964;0.0;24432.247964221795;3.000034235211789;0.20342169027947296
297;2019-06-13 21:57:45.112;541;543;164;164;150;42;64;22;-22;36;756;205;-24;14;243;168;226;492;147;70;64;-111;572;359;364;137;364;305;574;-2.0;-1.0;778.0;207.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;1;0;0;16416.6328125;11035.033203125;0.0;2806.25219726562;534.0;246044;543.0;0.0;Calculated values ==>;1560455865.112;327.26000000000005;327.46000000000004;289.56;289.56;288.16;277.36;274.27422755570615;279.56;275.36;270.96000000000004;276.76000000000005;348.76;293.66;270.76000000000005;274.56;297.46000000000004;289.96000000000004;295.76000000000005;322.36;280.16;279.56;327.46000000000004;326.56;262.06;241.92719264551067;268.19934244402924;274.27422755570615;287.86;5720000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;5740000.0;0.0;0.0;0.12966666666666668;0.034499999999999996;0.0;0.0;0.0;11035.033203125;0.0;2806.25219726562;16416.6328125;478290.3069005125;478337.47092496033;242435.7868406824;242435.7868406824;237889.72422363798;430214.79039162316;438487.0707437395;437812.597326149;472687.3056196521;529116.5775126958;468382.75320899114;437499.1961693786;443257.1847228264;464751.8981387732;455347.6215741906;418133.23819059646;470816.5542578525;439497.19129777723;438487.0707437395;227868.02628245065;224104.74344509715;458073.8067698351;199687.02099507675;241893.7311817661;273.0714574966549;91451.08130169085;45615.14024719736;15339.852676411405;16436.410730659092;0;0;0;0;0;0;0;0;3;4;64315877724.710724;24707941149.885647;54175908064.75525;30876.94973092904;8914.344109229163;-0.0;0.0;229191.71614766677;64584.465673013714;0.0;24432.247964221795;2.874826483892546;0.21427279523256593
298;2019-06-13 21:58:45.133;539;540;164;165;149;41;65;22;-23;37;755;205;-26;13;243;169;225;479;145;71;65;-111;572;357;362;136;362;303;574;-3.0;-1.0;874.0;310.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;1;1;0;16477.353515625;11121.9921875;0.0;2788.3359375;534.0;246045;541.0;0.0;Calculated values ==>;1560455925.133;327.06;327.16;289.56;289.66;288.06;277.26000000000005;274.0616903277293;279.66;275.36;270.86;276.86;348.66;293.66;270.56;274.46000000000004;297.46000000000004;290.06;295.66;321.06;280.26000000000005;279.66;327.26000000000005;326.56;262.06;241.71165711629368;267.9596281332873;274.0616903277293;287.66;5720000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5740000.0;0.0;0.0;0.14566666666666667;0.051666666666666666;0.0;0.0;0.0;11121.9921875;0.0;2788.3359375;16477.353515625;478002.4613721333;477905.0619481221;242435.7868406824;242771.1414503036;237574.61478122516;430346.717906069;439102.8052736417;438109.25301780854;472915.8103579757;529165.2014758766;468661.3986364127;437642.0229114993;443518.9199794291;465044.1086722825;455821.5469402733;417806.77927872614;468835.13796951406;440101.83946078573;439102.8052736417;227031.71669481136;224104.74344509715;458231.21942553326;198389.6998233561;241893.7311817661;272.54833165987947;91725.29379480041;45799.84674982822;15386.490561678705;16436.410730659092;0;0;0;0;0;0;0;0;3;4;64533753954.37839;24789869814.760677;54358371904.47693;34919.148248658574;13425.14517944582;-0.0;0.0;229740.20886861248;64770.69324031237;0.0;24432.247964221795;3.475424374872853;0.27365067119041325
299;2019-06-13 21:59:45.113;537;537;166;166;150;40;67;21;-25;36;753;204;-28;12;243;170;225;461;145;72;67;-110;568;356;362;137;361;302;569;-2.0;-1.0;892.0;284.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;1;1;0;16402.642578125;11031.900390625;0.0;2731.98071289062;534.0;246046;540.0;0.0;Calculated values ==>;1560455985.113;326.86;326.86;289.76000000000005;289.76000000000005;288.16;277.16;273.955091788801;279.86;275.26000000000005;270.66;276.76000000000005;348.46000000000004;293.56;270.36;274.36;297.46000000000004;290.16;295.66;319.26000000000005;280.36;279.86;327.16;326.56;262.16;241.92719264551067;267.8393353686513;273.955091788801;287.66;5680000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3020000.0;5690000.0;0.0;0.0;0.14866666666666667;0.04733333333333333;0.0;0.0;0.0;11031.900390625;0.0;2731.98071289062;16402.642578125;478197.57220445;478076.92355389235;243288.80832626982;243288.80832626982;238037.05066068747;430412.23801567365;439437.3001688844;438024.4983934438;472687.3056196521;529032.944651942;468679.728194046;437557.52604302316;443576.6592147222;465189.78860520123;456126.82417621085;419194.21618261427;466738.7410865491;440267.06782150705;439437.3001688844;226613.5671989835;224104.74344509715;458175.1926856354;198467.6328993366;241893.7311817661;272.57525874849705;91999.20242901295;45984.40098278079;15432.477866233667;16436.410730659092;0;0;0;0;0;0;0;0;3;4;64750881554.44743;24871742514.786713;54539811404.53462;35614.12067012394;12292.824496551477;-0.0;0.0;230327.79018404218;64984.93821554249;0.0;24432.247964221795;3.480627651922891;0.2672851724449651
300;2019-06-13 22:00:45.124;535;534;167;167;151;38;68;19;-27;36;751;204;-29;11;243;172;225;436;144;73;68;-110;564;355;360;137;360;300;566;87.0;-1.0;900.0;242.0;0.0;0;68;96;1;0;0;0;0;0;0;1;0;1;0;0;16192.7021484375;10773.39453125;0.0;2724.171875;534.0;246047;539.0;0.0;Calculated values ==>;1560456045.124;326.66;326.56;289.86;289.86;288.26000000000005;276.96000000000004;273.8482719121499;279.96000000000004;275.06;270.46000000000004;276.76000000000005;348.26;293.56;270.26000000000005;274.26000000000005;297.46000000000004;290.36;295.66;316.76000000000005;280.46000000000004;279.96000000000004;327.06;326.56;262.16;241.92719264551067;267.5978703862781;273.8482719121499;287.56;5640000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5660000.0;0.0145;0.0;0.15;0.04033333333333333;0.0;0.0145;0.0;10773.39453125;0.0;2724.171875;16192.7021484375;478393.0909442132;478008.5968245876;243741.49343918156;243741.49343918156;238445.7310380652;430477.46260093397;440042.10740737274;438165.9764317512;472687.3056196521;528977.5648464729;468957.30302096007;437856.56215164;443837.0651105216;465335.1870322967;456569.29167028697;420532.49693585397;463227.40373725904;440863.08308527886;440042.10740737274;226195.42121513622;224104.74344509715;458175.1926856354;198852.19622354885;198852.19622354885;272.72396088199116;92270.88010088568;46166.1450879151;15477.954140373286;16436.410730659092;0;0;0;0;0;0;0;0;3;4;64967521265.01205;24953957585.000984;54720444515.005394;35897.067031230355;10459.360857304158;-0.0;3497.2537121654464;230923.82600297697;65174.57452093537;0.0;24461.397088258982;3.6935311225892833;0.24260505229988943
301;2019-06-13 22:01:45.114;533;531;167;168;152;37;69;18;-29;35;748;203;-31;12;243;173;224;417;142;74;69;-110;560;355;359;136;359;299;562;244.0;248.0;1004.0;162.0;1.0;0;63;88;1;0;0;0;0;0;0;1;0;1;0;0;15721.4560546875;10094.369140625;0.0;2664.62841796875;533.0;246048;537.0;0.0;Calculated values ==>;1560456105.114;326.46000000000004;326.26000000000005;289.86;289.96000000000004;288.36;276.86;273.8482719121499;280.06;274.96000000000004;270.26000000000005;276.66;347.96000000000004;293.46000000000004;270.06;274.36;297.46000000000004;290.46000000000004;295.56;314.86;280.56;280.06;326.86;326.46000000000004;262.16;241.71165711629368;267.47669482898436;273.8482719121499;287.36;5600000.0;3550000.0;3590000.0;1360000.0;3590000.0;2990000.0;5620000.0;0.04066666666666666;0.04133333333333333;0.1673333333333333;0.027000000000000003;0.00016666666666666666;0.04083333333333333;0.0;10094.369140625;0.0;2664.62841796875;15721.4560546875;478589.0079910588;478062.45382403425;243892.39571612267;244238.89794927315;238889.8579834661;430477.46260093397;440423.95831116976;438082.61597026663;472720.47428543336;528741.4790769137;468975.6683676577;437773.3837767312;444182.85976177163;465480.30547409743;456707.59526566305;421532.38506984187;460759.1018647028;441239.80083343096;440423.95831116976;225359.1397227605;223686.61821467688;458332.3870242633;200056.6487726551;200235.5701887509;273.2002757200064;92536.78709406761;46340.0141355366;15522.853325043645;16436.410730659092;0;0;0;0;0;0;0;0;3;4;65183185315.04633;25035843935.014;54900114565.03396;39829.67851106699;6973.444932793423;0.0;9807.692514998771;231554.77703989428;65319.82369031234;0.0;24572.253161077657;4.43693289373892;0.21090361590303464
302;2019-06-13 22:02:45.125;531;528;167;168;154;38;70;18;-30;35;745;202;-32;14;243;175;224;391;142;74;70;-108;557;354;359;137;359;298;559;-2.0;268.0;798.0;149.0;8.0;0;67;81;1;0;0;0;0;0;0;1;0;1;0;0;15298.0107421875;9645.798828125;0.0;2701.75708007812;533.0;246049;536.0;0.0;Calculated values ==>;1560456165.125;326.26000000000005;325.96000000000004;289.86;289.96000000000004;288.56;276.96000000000004;273.7412296467126;280.16;274.96000000000004;270.16;276.66;347.66;293.36;269.96000000000004;274.56;297.46000000000004;290.66;295.56;312.26000000000005;280.56;280.16;326.76000000000005;326.46000000000004;262.36;241.92719264551067;267.35522164206344;273.7412296467126;287.36;5570000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;5590000.0;0.0;0.04466666666666667;0.133;0.024833333333333332;0.0013333333333333333;0.0013333333333333333;0.0;9645.798828125;0.0;2701.75708007812;15298.0107421875;478665.19910991896;477996.68721031037;244007.14863603204;244355.32472878732;239633.96571743998;430542.39183029096;440587.810382915;438153.8488135099;472589.4791058512;528505.6464834348;468994.1393469435;437845.4099550722;444669.68110044283;465480.30547409743;457147.0408154334;422483.1693859563;456925.79082190274;441239.80083343096;440587.810382915;224941.0041839467;223686.61821467688;458377.86463004455;199210.90782650257;244007.14863603204;272.86198083560214;92795.33004120694;46504.545693641274;15567.581402777418;16436.410730659092;0;0;0;0;0;0;0;0;3;4;65398624804.75189;25117758949.902046;55079247399.78914;31779.41115127198;6435.979427287959;0.0;262.10754899584396;232151.62885570727;65431.58937978082;0.0;24656.183545913005;3.1162035963727193;0.20820634230718238
303;2019-06-13 22:03:45.135;529;525;166;167;154;38;72;19;-30;34;742;202;-32;19;243;176;223;375;144;75;71;-107;554;354;359;136;359;298;556;160.0;239.0;1107.0;248.0;0.0;0;67;75;1;0;0;0;0;0;0;1;0;1;0;0;14978.306640625;9295.521484375;0.0;2691.580078125;533.0;246050;535.0;0.0;Calculated values ==>;1560456225.135;326.06;325.66;289.76000000000005;289.86;288.56;276.96000000000004;273.7412296467126;280.36;275.06;270.16;276.56;347.36;293.36;269.96000000000004;275.06;297.46000000000004;290.76000000000005;295.46000000000004;310.66;280.66;280.26000000000005;326.66;326.46000000000004;262.46000000000004;241.71165711629368;267.35522164206344;273.7412296467126;287.56;5540000.0;3540000.0;3590000.0;1360000.0;3590000.0;2980000.0;5560000.0;0.02666666666666667;0.03983333333333334;0.1845;0.04133333333333333;0.0;0.02666666666666667;0.0;9295.521484375;0.0;2691.580078125;14978.306640625;478741.9880271461;477932.115465491;243775.2779576561;244123.2908277871;239731.2101304681;430542.39183029096;440914.4828320235;438153.8488135099;472622.7809936826;528192.9208316952;468994.1393469435;437845.4099550722;445381.69947755703;465480.30547409743;457284.55774982076;423130.68344505393;454695.0572813347;441401.95967388037;440751.3174876573;224522.8720964353;223686.61821467688;458635.694129569;199157.31319982876;199157.31319982876;272.84075796795577;93047.67473646441;46662.41633694301;15612.533369834686;16436.410730659092;0;0;0;0;0;0;0;0;3;4;65614060704.71765;25199672599.88903;55258077199.76072;44094.86082072417;10725.106411762596;0.0;6442.506781008761;232784.0198363067;65574.62226325828;0.0;24712.064643951842;5.1106995043027545;0.30294806975244015
304;2019-06-13 22:04:45.146;526;523;165;167;155;39;73;20;-29;34;739;203;-31;20;243;177;223;367;144;76;73;-107;555;354;360;137;359;299;557;204.0;301.0;1065.0;382.0;0.0;0;67;72;1;0;0;0;0;0;0;1;0;1;0;0;14871.6376953125;9156.302734375;0.0;2708.75122070312;533.0;246051;534.0;0.0;Calculated values ==>;1560456285.146;325.76000000000005;325.46000000000004;289.66;289.86;288.66;277.06;273.7412296467126;280.46000000000004;275.16;270.26000000000005;276.56;347.06000000000006;293.46000000000004;270.06;275.16;297.46000000000004;290.86;295.46000000000004;309.86;280.76000000000005;280.46000000000004;326.56;326.46000000000004;262.46000000000004;241.92719264551067;267.47669482898436;273.7412296467126;287.56;5550000.0;3540000.0;3600000.0;1370000.0;3590000.0;2990000.0;5570000.0;0.034;0.050166666666666665;0.17750000000000002;0.06366666666666666;0.0;0.034;0.0;9156.302734375;0.0;2708.75122070312;14871.6376953125;478195.5857931778;477525.01423070004;243391.33716838053;244084.42020959308;240026.7243569645;430542.39183029096;440863.08308527886;438082.61597026663;472491.6353866644;527802.7315048802;468975.6683676577;437773.3837767312;445326.94577851886;465480.30547409743;457421.92748494906;422821.10048156325;453143.67229946144;441351.550520343;440863.08308527886;224104.74344509715;223686.61821467688;458479.1509651868;198204.8110191705;198204.8110191705;272.4624414158798;93296.46987633883;46816.20972884274;15657.544381102889;16436.410730659092;0;0;0;0;0;0;0;0;3;4;65829800249.422806;25281587614.777077;55437210034.5159;42578.310378819566;16570.799643229704;0.0;8250.381250247685;233506.42867932713;65802.12984881764;0.0;24834.527824846104;5.680504406256886;0.3648436468375861
305;2019-06-13 22:05:45.146;524;524;165;166;155;40;74;19;-28;34;738;203;-25;22;243;178;222;391;144;77;74;-106;556;355;360;137;360;299;558;267.0;317.0;1032.0;366.0;0.0;0;65;67;1;0;0;0;0;0;0;1;0;1;0;0;14538.134765625;8823.28125;0.0;2687.09301757812;532.0;246052;532.0;0.0;Calculated values ==>;1560456345.146;325.56;325.56;289.66;289.76000000000005;288.66;277.16;273.8482719121499;280.56;275.06;270.36;276.56;346.96000000000004;293.46000000000004;270.66;275.36;297.46000000000004;290.96000000000004;295.36;312.26000000000005;280.86;280.56;326.36;326.36;262.56;241.92719264551067;267.47669482898436;273.8482719121499;287.56;5560000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5580000.0;0.0445;0.05283333333333333;0.17200000000000001;0.061000000000000006;0.0;0.0445;0.0;8823.28125;0.0;2687.09301757812;14538.134765625;477789.48773221165;477546.30192245194;243353.72375192167;243698.8121076301;239993.88866553456;430477.46260093397;441026.24236554437;438236.7768127522;472491.6353866644;527698.3791117255;468975.6683676577;438697.47117191745;445610.90970504243;465335.1870322967;457396.8574222039;422221.1180888533;457085.1903950778;441513.7055510032;441026.24236554437;223268.49639005636;223268.49639005636;458580.4044120716;198651.78387380182;198651.78387380182;272.64436989749794;93541.55131351331;46966.039595379196;15702.509749755232;16436.410730659092;0;0;0;0;0;0;0;0;3;4;66045800249.422806;25363787614.777077;55616610034.5159;41208.618785499464;15855.64585283446;0.0;10785.663402882543;234204.6530890298;66072.35022795151;0.0;24993.161530288857;5.894676095140794;0.3522673320253355
306;2019-06-13 22:06:45.127;522;524;164;165;154;41;76;19;-22;34;737;202;-13;22;244;179;222;414;143;78;76;-107;554;356;361;138;361;299;556;143.0;353.0;979.0;274.0;8.0;0;64;62;1;0;0;0;0;0;0;1;0;1;0;0;14194.904296875;8410.5;0.0;2694.97583007812;532.0;246053;531.0;0.0;Calculated values ==>;1560456405.127;325.36;325.56;289.56;289.66;288.56;277.26000000000005;273.955091788801;280.76000000000005;275.06;270.96000000000004;276.56;346.86;293.36;271.86;275.36;297.56;291.06;295.36;314.56;280.96000000000004;280.76000000000005;326.26000000000005;326.36;262.46000000000004;242.14157278889297;267.47669482898436;273.955091788801;287.46000000000004;5540000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5560000.0;0.02383333333333333;0.05883333333333333;0.16316666666666665;0.04566666666666667;0.0013333333333333333;0.025166666666666664;0.0;8410.5;0.0;2694.97583007812;14194.904296875;477747.26190024684;477789.48773221165;243084.7120441777;243429.09896526177;239731.2101304681;430412.23801567365;441138.44347547856;439155.5389719587;472360.27449258295;527594.0171690617;468855.54706620856;440514.6608285658;445610.90970504243;465320.7433433528;457371.91220730933;422847.41086724075;461176.4818608041;441463.73940184334;441138.44347547856;222850.3779558165;223268.49639005636;458322.24653718865;199216.9438694389;201541.064037637;272.87276672429783;93780.91748314162;47109.608961538186;15747.346120942319;16436.410730659092;0;0;0;0;0;0;0;0;3;4;66262031755.089775;25446261490.03147;55795953225.06909;39149.980767561145;11832.475488493907;0.0;6029.867382519012;234874.09602995473;66303.0115072983;0.0;25133.246579615283;5.133712819775055;0.3175072029440872
307;2019-06-13 22:07:45.107;521;523;163;165;155;42;77;19;-16;34;736;202;-4;25;244;180;222;417;143;79;77;-108;557;355;360;137;360;300;559;237.0;286.0;1029.0;180.0;0.0;0;61;58;1;0;0;0;0;0;0;1;0;1;0;0;13961.7421875;8244.9794921875;0.0;2696.0810546875;531.0;246054;530.0;0.0;Calculated values ==>;1560456465.107;325.26000000000005;325.46000000000004;289.46000000000004;289.66;288.66;277.36;273.8482719121499;280.86;275.06;271.56;276.56;346.76;293.36;272.76000000000005;275.66;297.56;291.16;295.36;314.86;281.06;280.86;326.16;326.26000000000005;262.36;241.92719264551067;267.5978703862781;273.8482719121499;287.46000000000004;5570000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5590000.0;0.0395;0.04766666666666666;0.17149999999999999;0.030000000000000002;0.0;0.0395;0.0;8244.9794921875;0.0;2696.0810546875;13961.7421875;477238.72715361346;477281.11960253224;242632.37699054898;243316.25749662568;239961.16640468707;430477.46260093397;441513.7055510032;439846.68438734236;472491.6353866644;527412.0313022314;468716.7063048361;441642.3686528343;445840.54513808986;465465.8864643596;457671.52647964493;421904.2668336314;461210.4535586592;441837.03258069186;441513.7055510032;222432.26289678228;222850.3779558165;458377.86463004455;199952.84723604814;199952.84723604814;273.15936348989163;94015.47799101243;47248.358358796395;15792.256619838301;16436.410730659092;0;0;0;0;0;0;0;0;3;4;66478259655.15854;25528733990.057697;55975593325.12622;41141.793071446955;7752.750521819893;0.0;9541.653903440725;235542.9711127874;66466.16732069722;0.0;25262.966002813737;5.340999370796664;0.2653636469177226
308;2019-06-13 22:08:45.097;521;523;162;164;154;42;78;20;-7;34;736;202;1;28;244;181;222;442;141;80;78;-109;563;355;360;136;360;301;565;183.0;-1.0;1186.0;181.0;2.0;0;59;56;1;0;0;0;0;0;0;1;0;1;0;0;13857.1875;8256.28515625;0.0;2674.92846679688;531.0;246055;528.0;0.0;Calculated values ==>;1560456525.097;325.26000000000005;325.46000000000004;289.36;289.56;288.56;277.36;273.8482719121499;280.96000000000004;275.16;272.46000000000004;276.56;346.76;293.36;273.26000000000005;275.96000000000004;297.56;291.26000000000005;295.36;317.36;281.16;280.96000000000004;325.96000000000004;326.26000000000005;262.26000000000005;241.71165711629368;267.7187500070086;273.8482719121499;287.26000000000005;5630000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;5650000.0;0.030500000000000003;0.0;0.19766666666666666;0.030166666666666668;0.0003333333333333333;0.030833333333333338;0.0;8256.28515625;0.0;2674.92846679688;13857.1875;476502.7356199975;476545.79518502334;242080.20542140977;242754.76168602798;239442.42486375113;430477.46260093397;441675.5319146329;440984.1951948389;472622.7809936826;527334.374113208;468577.6157975026;442171.7392844028;446070.60221923905;465465.8864643596;457808.6426020985;419947.6313248482;464325.1190865938;441998.2104767617;441675.5319146329;221596.04284303306;222850.3779558165;458433.52190750226;200052.80887327084;200507.1591062237;273.19876273086436;94247.26376678825;47385.84597858569;15837.007572611152;16436.410730659092;0;0;0;0;0;0;0;0;3;4;66694223654.334564;25610620339.745274;56155863274.43843;47624.104029563285;7794.484843199315;-0.0;7436.024828259284;236282.5636331725;66595.70602152903;0.0;25404.42307826218;5.750012383666351;0.3005364060106674
309;2019-06-13 22:09:45.118;523;524;162;163;154;43;80;21;2;34;737;201;7;32;244;182;223;463;141;80;79;-109;567;356;361;138;361;302;570;143.0;-1.0;1325.0;338.0;3.0;0;65;57;1;0;0;0;0;0;0;1;0;1;0;0;14055.439453125;8337.578125;0.0;2742.24658203125;530.0;246056;527.0;0.0;Calculated values ==>;1560456585.118;325.46000000000004;325.56;289.36;289.46000000000004;288.56;277.46000000000004;273.955091788801;281.16;275.26000000000005;273.36;276.56;346.86;293.26000000000005;273.86;276.36;297.56;291.36;295.46000000000004;319.46000000000004;281.16;281.06;325.86;326.16;262.26000000000005;242.14157278889297;267.8393353686513;273.955091788801;287.26000000000005;5670000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5700000.0;0.02383333333333333;0.0;0.22083333333333333;0.05633333333333333;0.0005;0.024333333333333332;0.0;8337.578125;0.0;2742.24658203125;14055.439453125;476299.4608983059;476074.4704180614;241906.44564549206;242240.5704399413;239285.71561344012;430412.23801567365;441787.71154795174;442110.7359169888;472360.27449258295;527361.2381881134;468317.4369840153;442846.63139517745;446442.42112733104;465320.7433433528;457784.2476305463;418904.0770976594;466910.89856377646;441787.71154795174;441625.88944252714;221177.93781777218;222432.26289678228;458119.20440535154;199306.9865586598;200182.3179097591;272.90842781297437;94479.9504037956;47524.17657170249;15882.166498222445;16436.410730659092;0;0;0;0;0;0;0;0;3;4;66910599359.86401;25692849109.94648;56336826589.88123;53619.16131663099;14579.75493869697;-0.0;5875.1269072973555;237126.55280597988;66782.22327836725;0.0;25515.388167189238;6.685488725793466;0.41810481422686274
