;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
310;2019-06-13 22:10:45.128;526;527;161;163;154;44;81;23;9;34;737;201;11;38;244;183;223;478;141;81;80;-109;575;357;362;138;361;304;577;140.0;-2.0;1103.0;335.0;3.0;0;66;59;1;0;0;0;0;0;0;1;0;1;0;0;14279.5341796875;8628.0341796875;0.0;2741.59423828125;530.0;246057;525.0;0.0;Calculated values ==>;1560456645.128;325.76000000000005;325.86;289.26000000000005;289.46000000000004;288.56;277.56;274.0616903277293;281.26000000000005;275.46000000000004;274.06;276.56;346.86;293.26000000000005;274.26000000000005;276.96000000000004;297.56;291.46000000000004;295.46000000000004;320.96000000000004;281.26000000000005;281.16;325.66;326.16;262.26000000000005;242.14157278889297;268.0796299477929;274.0616903277293;287.26000000000005;5750000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3040000.0;5770000.0;0.02333333333333333;0.0;0.18383333333333332;0.05583333333333333;0.0005;0.02383333333333333;0.0;8628.0341796875;0.0;2741.59423828125;14279.5341796875;475747.7365831955;475646.346115226;241338.8403388;241999.32407961658;239070.58915167456;430346.717906069;441738.5093897329;442728.0766999201;472360.27449258295;527205.8380528146;468037.5601754016;443022.0508540321;446904.3873112669;465320.7433433528;457759.9777785417;416046.7553050173;468274.796607818;441738.5093897329;441576.36550645786;220341.7376933702;222432.26289678228;458119.20440535154;199211.18857543962;200094.98546558002;272.8746771884932;94716.11453816156;47665.580237569506;15927.87278816337;16436.410730659092;0;0;0;0;0;0;0;0;3;4;67127535509.82954;25775662909.93332;56518656889.85234;44766.52126688366;14455.697550503415;-0.0;5755.306224307588;237946.5701408269;67024.22570942281;0.0;25612.32459664989;5.715008675129884;0.3660767272088526
311;2019-06-13 22:11:45.119;532;530;160;161;153;44;82;25;5;35;739;202;10;40;244;184;224;492;141;82;81;-108;583;357;362;142;362;307;586;148.0;-1.0;1334.0;503.0;2.0;0;79;68;1;0;0;0;0;0;0;1;0;1;0;0;14838.5205078125;9258.2373046875;0.0;2818.607421875;529.0;246058;524.0;0.0;Calculated values ==>;1560456705.119;326.36;326.16;289.16;289.26000000000005;288.46000000000004;277.56;274.0616903277293;281.36;275.66;273.66;276.66;347.06000000000006;293.36;274.16;277.16;297.56;291.56;295.56;322.36;281.36;281.26000000000005;325.56;326.06;262.36;242.98782864720522;268.43790593516167;274.0616903277293;287.26000000000005;5830000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3070000.0;5860000.0;0.024666666666666667;0.0;0.22233333333333333;0.08383333333333334;0.0003333333333333333;0.025;0.0;9258.2373046875;0.0;2818.607421875;14838.5205078125;475637.6757200445;474969.1654369866;240720.52203536118;241044.92580039453;238485.33414858568;430346.717906069;441900.3260764663;441507.3586842071;471931.263865096;527182.1593585447;467737.7558769512;442253.9184824793;446610.8889343629;465175.32018785755;457897.313261683;413315.1314706019;469223.037097594;441900.3260764663;441738.5093897329;219923.6425635755;222014.15119762826;457588.575138376;198600.0383733352;199161.6448221622;272.63204252179213;94958.72859606783;47814.61014194358;15974.200851697322;16436.410730659092;0;0;0;0;0;0;0;0;3;4;67344702929.601685;25859650309.8452;56701929394.66005;54006.39421578385;21711.87233213592;-0.0;6064.421614189268;238769.5543028413;67325.57691533295;0.0;25710.807553874238;6.7718588765351555;0.4695310406959351
312;2019-06-13 22:12:45.139;539;536;158;160;153;45;83;24;-18;35;739;203;-13;43;245;184;225;504;142;83;82;-106;594;359;363;148;363;309;597;-2.0;0.0;1421.0;426.0;12.0;0;99;75;1;0;0;0;0;0;0;1;0;1;0;0;15625.9140625;9750.1806640625;0.0;2956.72583007812;529.0;246059;523.0;0.0;Calculated values ==>;1560456765.139;327.06;326.76000000000005;288.96000000000004;289.16;288.46000000000004;277.66;274.27422755570615;281.46000000000004;275.56;271.36;276.66;347.06000000000006;293.46000000000004;271.86;277.46000000000004;297.66;291.56;295.66;323.56;281.46000000000004;281.36;325.46000000000004;326.06;262.56;244.22491754036054;268.67533136820026;274.27422755570615;287.36;5940000.0;3590000.0;3629999.9999999995;1480000.0;3629999.9999999995;3090000.0;5970000.0;0.0;0.0;0.23683333333333334;0.071;0.002;0.002;0.0;9750.1806640625;0.0;2956.72583007812;15625.9140625;475310.12031637045;474488.5338101976;239740.69928974358;240377.34646091773;238169.6083615129;430214.79039162316;441851.56343584816;437530.6787186241;471134.1387072346;527026.5884343204;467578.0488697139;438316.55718940246;446652.2327064136;465160.9749554807;457573.9684186735;408989.545759868;469612.2063173558;441851.56343584816;441689.4268647018;219505.55070137876;222014.15119762826;456836.497203772;199460.41181431373;239740.69928974358;272.9817954900669;95212.68350750243;47973.06642612717;16022.344671373998;16436.410730659092;0;0;0;0;0;0;0;0;3;4;67562275429.53255;25946679309.817543;56886790994.6013;56382.974878504174;18273.702062651537;-0.0;403.8974551499164;239689.7723488043;67658.90110622357;0.0;25764.72818032123;5.907069075460451;0.4369214379405963
313;2019-06-13 22:13:45.130;548;543;157;158;151;47;42;25;-17;35;735;206;-18;31;245;185;226;515;142;84;42;-100;596;363;367;150;367;311;598;-2.0;-1.0;1341.0;332.0;0.0;0;99;86;1;0;0;0;0;0;0;1;0;1;0;0;16059.0185546875;10623.3876953125;0.0;2964.99267578125;528.0;246060;522.0;0.0;Calculated values ==>;1560456825.13;327.96000000000004;327.46000000000004;288.86;288.96000000000004;288.26000000000005;277.86;274.69669130483857;277.36;275.66;271.46000000000004;276.66;346.66;293.76000000000005;271.36;276.26000000000005;297.66;291.66;295.76000000000005;324.66;281.56;277.36;325.36;325.96000000000004;263.16;244.62907804385475;268.91163127593666;274.69669130483857;287.36;5960000.0;3629999.9999999995;3670000.0000000005;1500000.0;3670000.0000000005;3110000.0;5980000.0;0.0;0.0;0.2235;0.05533333333333333;0.0;0.0;0.0;10623.3876953125;0.0;2964.99267578125;16059.0185546875;476398.0479005855;475409.84131391835;239394.65107313325;239710.82409096588;237521.42035644973;429947.3805835815;433916.0690215914;437231.03110804653;470866.63076641626;526450.2742177467;467663.2243741482;437071.7284734032;444530.4115356956;464576.35343310115;457061.7909713768;408501.40143659204;471177.5050727064;441166.4514664573;433916.0690215914;219087.46209138638;221596.04284303306;457138.7957732843;201077.71189537251;239740.69928974358;273.63659836627386;95476.6850072521;48142.82069599138;16071.684923585683;16436.410730659092;0;0;0;0;0;0;0;0;3;4;67781242580.173035;26036065900.079002;57072763095.14528;52780.266844032645;14168.713307911117;-0.0;0.0;240599.3295784338;67929.21401541638;0.0;25768.093487585505;4.926928620158646;0.3524019284966862
314;2019-06-13 22:14:45.120;554;549;155;156;147;50;40;27;-14;36;728;208;-16;31;245;185;227;522;143;85;39;-89;595;365;370;146;369;314;597;-2.0;-2.0;1223.0;261.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;18084.84375;11415.8505859375;0.0;4452.13916015625;528.0;246061;522.0;0.0;Calculated values ==>;1560456885.12;328.56;328.06;288.66;288.76000000000005;287.86;278.16;274.9066339382667;277.16;275.86;271.76000000000005;276.76000000000005;345.96000000000004;293.96000000000004;271.56;276.26000000000005;297.66;291.66;295.86;325.36;281.66;277.06;325.36;325.96000000000004;264.26000000000005;243.81672145450628;269.2639976450953;274.9066339382667;287.46000000000004;5950000.0;3650000.0;3700000.0;1460000.0;3690000.0;3140000.0;5970000.0;0.0;0.0;0.20383333333333334;0.0435;0.0;0.0;0.0;11415.8505859375;0.0;4452.13916015625;18084.84375;477403.58043335646;476423.55260996235;238794.62590797164;239108.8246193838;236320.29044684465;429811.8947417682;432794.5550643631;437019.13673288765;471499.95120613376;525477.7414142366;467485.519811183;436697.7041726919;443927.2631235656;464282.322002336;456734.413091994;409401.34432506113;472375.9183416724;440688.24043007137;432607.708960572;219087.46209138638;221596.04284303306;458906.66249340534;202107.39009701007;239740.69928974358;274.04850371627333;95761.16977000811;48326.45040424802;16133.48405374405;16436.410730659092;0;0;0;0;0;0;0;0;4;4;68002305729.329605;26124851099.740257;57260231844.43002;47882.844355946385;11170.768349243193;-0.0;0.0;241438.04902535697;68140.34116802929;0.0;25768.093487585505;3.721556016238724;0.2598651769928111
315;2019-06-13 22:15:45.111;556;553;155;156;143;51;41;28;-11;36;709;211;-13;28;245;185;227;525;143;81;40;-78;589;365;369;141;369;316;591;-2.0;0.0;1140.0;274.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17310.4375;11282.4619140625;0.0;4047.84448242188;527.0;246062;522.0;0.0;Calculated values ==>;1560456945.111;328.76000000000005;328.46000000000004;288.66;288.76000000000005;287.46000000000004;278.26000000000005;274.9066339382667;277.26000000000005;275.96000000000004;272.06;276.76000000000005;344.06000000000006;294.26000000000005;271.86;275.96000000000004;297.66;291.66;295.86;325.66;281.26000000000005;277.16;325.36;325.86;265.36;242.77792619122317;269.49753711883926;274.9066339382667;287.46000000000004;5890000.0;3650000.0;3690000.0;1410000.0;3690000.0;3160000.0;5910000.0;0.0;0.0;0.19;0.04566666666666667;0.0;0.0;0.0;11282.4619140625;0.0;4047.84448242188;17310.4375;478417.79431192536;477740.36063825776;238969.54973011318;239285.81440823802;235260.36880941855;429811.8947417682;433233.1241697373;437039.1322159168;472161.77640367835;523312.03417665185;467572.51134302304;436716.74332067836;443074.50856206904;464282.322002336;456734.413091994;412011.90946539276;473594.55439171824;440239.26443054696;433047.9251940826;219087.46209138638;221177.93781777218;460797.3964791109;202120.09747889935;239740.69928974358;274.0534624455783;96056.08620385252;48515.574636077254;16204.30662599314;16436.410730659092;0;0;0;0;0;0;0;0;4;4;68223972474.97799;26210938184.992065;57449203494.98277;44634.61660003332;11812.929987676327;-0.0;0.0;242208.9122220854;68331.84325844086;0.0;25768.093487585505;3.682088611135291;0.2639352145780495
316;2019-06-13 22:16:45.141;553;552;159;159;143;50;41;29;-9;37;711;213;-11;30;245;185;227;523;144;79;41;-74;583;364;368;139;368;318;585;-1.0;-1.0;822.0;424.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17192.94140625;11089.3115234375;0.0;4074.38427734375;527.0;246063;523.0;0.0;Calculated values ==>;1560457005.141;328.46000000000004;328.36;289.06;289.06;287.46000000000004;278.16;274.8017692304317;277.26000000000005;276.06;272.26000000000005;276.86;344.26;294.46000000000004;272.06;276.16;297.66;291.66;295.86;325.46000000000004;281.06;277.26000000000005;325.46000000000004;325.86;265.76000000000005;242.35481222062532;269.7299932089509;274.8017692304317;287.56;5830000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3180000.0;5850000.0;0.0;0.0;0.137;0.07066666666666667;0.0;0.0;0.0;11089.3115234375;0.0;4074.38427734375;17192.94140625;478700.82149371685;478316.6065984645;240428.8625243138;240428.8625243138;235415.78081705316;429879.7862731237;433484.00545957795;436899.13996127737;472523.0838727012;523363.4975580886;467536.99546477385;436575.08484221715;442962.5900968744;464429.48242293764;456898.30145361554;414426.25277257245;474054.0995985776;440123.37322524464;433484.00545957795;219505.55070137876;221177.93781777218;461503.6017369183;200312.42206217954;239740.69928974358;273.33978118016336;96343.75812534628;48702.09929702351;16272.025708245412;16436.410730659092;0;0;0;0;0;0;0;0;4;4;68445183024.87256;26294980184.95201;57639498594.892075;32412.380352176406;18457.510030348207;-0.0;0.0;242851.2915588683;68584.22305197085;0.0;25768.093487585505;3.354715832528356;0.28922729092350685
317;2019-06-13 22:17:45.112;546;547;164;164;147;48;41;30;-6;38;727;213;-9;33;245;186;227;508;145;78;41;-72;572;362;367;138;367;321;574;-2.0;-1.0;764.0;453.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17187.345703125;10821.912109375;0.0;4107.26904296875;527.0;246064;525.0;0.0;Calculated values ==>;1560457065.112;327.76000000000005;327.86;289.56;289.56;287.86;277.96000000000004;274.5913991737795;277.26000000000005;276.16;272.56;276.96000000000004;345.86;294.46000000000004;272.26000000000005;276.46000000000004;297.66;291.76000000000005;295.86;323.96000000000004;280.96000000000004;277.26000000000005;325.66;325.86;265.96000000000004;242.14157278889297;270.0766712529157;274.5913991737795;287.66;5720000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3210000.0;5740000.0;0.0;0.0;0.12733333333333333;0.0755;0.0;0.0;0.0;10821.912109375;0.0;4107.26904296875;17187.345703125;479007.7222572058;478912.2468114918;242435.7868406824;242435.7868406824;236947.8583831626;430014.67791919125;433733.48194404994;436689.5471521298;472752.1489716358;524819.3325347111;467112.4203852824;436199.12663965847;442795.35440961155;464576.35343310115;457363.58031028823;418456.80167477264;473217.1221905695;440174.50196563883;433733.48194404994;220341.7376933702;221177.93781777218;461854.83689712005;199485.11794494453;239740.69928974358;273.00419327960185;96630.12204155853;48884.60457362381;16340.17319865007;16436.410730659092;0;0;0;0;0;0;0;0;4;4;68665576449.71134;26378040019.89125;57831105939.751915;30204.030652381593;19808.913780889252;-0.0;0.0;243372.842778536;68902.95578817988;0.0;25768.093487585505;3.3500125641800023;0.30035911078635735
318;2019-06-13 22:18:45.132;535;536;169;169;150;45;42;30;-5;39;747;214;-7;24;245;187;226;481;146;78;42;-71;560;363;368;137;368;322;560;-2.0;78.0;785.0;454.0;7.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;17225.833984375;10463.2978515625;0.0;4126.61865234375;527.0;246065;528.0;0.0;Calculated values ==>;1560457125.132;326.66;326.76000000000005;290.06;290.06;288.16;277.66;274.69669130483857;277.36;276.16;272.66;277.06;347.86;294.56;272.46000000000004;275.56;297.66;291.86;295.76000000000005;321.26000000000005;280.96000000000004;277.36;325.96000000000004;325.86;266.06;241.92719264551067;270.1917013154234;274.69669130483857;287.76000000000005;5600000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3220000.0000000005;5600000.0;0.0;0.013000000000000001;0.13083333333333333;0.07566666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10463.2978515625;0.0;4126.61865234375;17225.833984375;478873.541364343;479015.62703338236;244665.8356130613;244665.8356130613;238308.1971406618;429947.3805835815;433667.60643972526;436619.791235;472980.6827117325;526857.5456808016;467094.7274365091;436292.37402088987;441214.13757730497;464429.48242293764;457339.7037190121;422117.9020927806;471005.16498297505;439956.4483273626;433667.60643972526;221596.04284303306;221177.93781777218;462104.6850660232;199816.7121519942;244665.8356130613;273.1396914922519;96916.994131029;49062.04044882512;16408.811801332795;16436.410730659092;0;0;0;0;0;0;0;0;4;4;68886149949.64125;26460567519.865025;58024070239.6906;30981.736180026594;19846.456617161533;0.0;220.5020659644413;243882.89412910742;69233.52736186524;0.0;25769.93161730703;3.498902467980881;0.31129272213597076
319;2019-06-13 22:19:45.122;522;521;172;173;154;43;44;28;-13;39;764;214;-16;22;244;188;225;453;146;79;44;-71;580;358;363;135;363;307;580;128.0;-1.0;788.0;258.0;13.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;25943.4296875;19023.322265625;0.0;3948.94897460938;527.0;246066;531.0;0.0;Calculated values ==>;1560457185.122;325.36;325.26000000000005;290.36;290.46000000000004;288.56;277.46000000000004;274.1680685717883;277.56;275.96000000000004;271.86;277.06;349.56000000000006;294.56;271.56;275.36;297.56;291.96000000000004;295.66;318.46000000000004;281.06;277.56;326.26000000000005;325.86;266.06;241.49495122638035;268.43790593516167;274.1680685717883;287.76000000000005;5800000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;5800000.0;0.021333333333333333;0.0;0.13133333333333333;0.043000000000000003;0.0021666666666666666;0.0235;0.0;19023.322265625;0.0;3948.94897460938;25943.4296875;474535.0081658595;474386.8581154748;244933.74889937157;245279.36789061403;238979.86663678818;430280.9020939914;435252.3847646943;438764.06849357975;473241.2657668606;529800.5685820328;469195.0296334487;438297.7194993918;444020.7736698696;465029.61547741666;458285.0314232081;414861.75912801444;463921.39938883786;441201.0285065325;435252.3847646943;222850.3779558165;221177.93781777218;462402.6633672119;200114.51539218385;204246.78514816568;273.2359760959771;97276.67803770781;49307.72132953502;16476.09698216862;16436.410730659092;0;0;1;0;0;0;0;0;4;4;69105413399.6761;26542153919.877995;58212738789.72059;31342.64130731666;11278.390362926206;-0.0;5428.631590988423;244402.1773799491;69492.8578577864;0.0;25816.999885103483;2.0916374684395835;0.13554511017511575
320;2019-06-13 22:20:45.123;549;540;171;171;155;38;48;25;-26;37;773;214;-29;-10;244;190;225;485;145;80;47;-71;582;357;362;134;362;298;581;195.0;-1.0;593.0;287.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;26460.380859375;19325.455078125;0.0;3837.39819335938;527.0;246067;532.0;0.0;Calculated values ==>;1560457245.123;328.06;327.16;290.26000000000005;290.26000000000005;288.66;276.96000000000004;274.0616903277293;277.96000000000004;275.66;270.56;276.86;350.46000000000004;294.56;270.26000000000005;272.16;297.56;292.16;295.66;321.66;281.16;277.86;326.36;325.86;266.06;241.2770596917726;267.35522164206344;274.0616903277293;287.66;5820000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2980000.0;5810000.0;0.0325;0.0;0.09883333333333333;0.04783333333333333;0.0;0.0325;0.0;19325.455078125;0.0;3837.39819335938;26460.380859375;478242.1135570144;477055.62444199366;244552.4553262197;244552.4553262197;239268.44816434447;430346.717906069;436194.857971995;438767.1513630838;473176.5657117748;531420.5441150686;470428.48073255713;438307.6172986034;441175.66176068765;465175.32018785755;458718.309999043;414084.9843433152;468814.41474789206;441576.36550645786;436019.9354273413;223268.49639005636;221177.93781777218;462551.18702349876;199397.7539142822;199397.7539142822;272.94856952075537;97713.38373671126;49627.29979989931;16540.984289927084;16436.410730659092;0;0;1;0;0;0;0;0;4;4;69322917024.41336;26622855264.78051;58394241814.50134;23657.675447856556;12587.505883724192;-0.0;7690.220899174422;244860.5209912881;69691.74364097604;0.0;25926.325477785624;1.8968044098800094;0.1205036741577128
321;2019-06-13 22:21:45.114;587;578;168;168;152;35;51;22;-36;35;773;214;-39;-6;244;191;226;521;143;80;51;-73;596;352;357;130;357;289;596;126.0;0.0;750.0;374.0;7.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;26952.31640625;20117.296875;0.0;3732.13256835938;527.0;246068;532.0;0.0;Calculated values ==>;1560457305.114;331.86;330.96000000000004;289.96000000000004;289.96000000000004;288.36;276.66;273.5264737036516;278.26000000000005;275.36;269.56;276.66;350.46000000000004;294.56;269.26000000000005;272.56;297.56;292.26000000000005;295.76000000000005;325.26000000000005;281.16;278.26000000000005;326.36;325.86;265.86;240.39332010688793;266.24828229547654;273.5264737036516;287.46000000000004;5960000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;2890000.0;5960000.0;0.021;0.0;0.125;0.06233333333333334;0.0011666666666666668;0.022166666666666668;0.0;20117.296875;0.0;3732.13256835938;26952.31640625;482062.41492817865;480772.34206035815;243009.1529076397;243009.1529076397;237886.70154493052;430671.36484660726;437869.33121613413;439246.6576864625;473501.9964771252;532096.2173462814;471642.9517427386;438796.5983761049;443623.95927865093;465899.65062480443;459645.3148129146;408501.40143659204;472352.40914507664;442624.7209389268;437869.33121613413;223268.49639005636;221177.93781777218;462944.50365122274;197761.67078661232;200143.11721403484;272.2776420195043;98158.42278268831;49955.94009703003;16604.054251212438;16436.410730659092;0;0;1;0;0;0;0;0;4;4;69538584670.0442;26702043385.01214;58570315400.016365;30185.623362481274;16529.729915227384;-0.0;5269.597743713201;245309.14784522966;69934.35087679885;0.0;26034.3077670189;2.1797146613038376;0.15787595136981994
322;2019-06-13 22:22:45.134;615;606;169;170;153;32;55;18;-44;32;769;213;-46;-23;243;193;227;557;144;78;55;-75;605;347;352;130;351;289;607;-2.0;-1.0;259.0;441.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19630.119140625;12040.44921875;0.0;3761.7060546875;526.0;246069;530.0;0.0;Calculated values ==>;1560457365.134;334.66;333.76000000000005;290.06;290.16;288.46000000000004;276.36;272.9856168485579;278.66;274.96000000000004;268.76000000000005;276.36;350.06000000000006;294.46000000000004;268.56;270.86;297.46000000000004;292.46000000000004;295.86;328.86;280.96000000000004;278.66;326.16;325.76000000000005;265.66;240.39332010688793;266.24828229547654;272.9856168485579;287.56;6050000.0;3470000.0000000005;3520000.0000000005;1300000.0;3510000.0;2890000.0;6070000.0;0.0;0.0;0.043166666666666666;0.0735;0.0;0.0;0.0;12040.44921875;0.0;3761.7060546875;19630.119140625;485024.25747532153;483523.75741007825;242969.20448901763;243297.2435980093;237891.45768098946;430988.63858405815;439654.13501626375;438040.9671796881;473211.5349843978;531682.384691715;471525.58875667583;437736.72071871895;441169.81404259155;466631.3516481654;460693.28237616323;404459.2530843246;476388.6171299877;443339.9784060659;439654.13501626375;222432.26289678228;220759.83610629753;462746.6865264341;193006.19926291957;200143.11721403484;270.33658036418956;98546.73914110984;50224.01064146524;16666.52372260304;16436.410730659092;0;0;1;0;0;0;0;0;4;4;69751355569.9766;26780069384.987343;58743773199.96124;10577.334148407175;19825.925813868318;-0.0;0.0;245648.95238814995;70237.41566237759;0.0;26078.235719307395;1.923994508102423;0.21720028083431875
323;2019-06-13 22:23:45.124;623;618;168;170;151;32;57;17;-40;30;766;212;-42;4;243;195;228;570;142;78;57;-77;605;348;353;139;353;288;607;202.0;0.0;953.0;493.0;0.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;17704.974609375;10902.119140625;0.0;2805.18823242188;526.0;246070;528.0;0.0;Calculated values ==>;1560457425.124;335.46000000000004;334.96000000000004;289.96000000000004;290.16;288.26000000000005;276.36;273.0942459734351;278.86;274.86;269.16;276.16;349.76;294.36;268.96000000000004;273.56;297.46000000000004;292.66;295.96000000000004;330.16;280.96000000000004;278.86;325.96000000000004;325.76000000000005;265.46000000000004;242.35481222062532;266.1237361191953;273.0942459734351;287.36;6050000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2880000.0;6070000.0;0.033666666666666664;0.0;0.15883333333333333;0.08216666666666667;0.0;0.033666666666666664;0.0;10902.119140625;0.0;2805.18823242188;17704.974609375;486150.72066092794;485226.7041896681;242642.53752473448;243297.2435980093;237277.00727087568;430925.7729439634;439762.74146204925;438868.18837745173;471835.9296657252;531447.2313954206;471542.35809628776;438567.5464853322;445235.9354860615;466345.2199131555;460804.48654333176;404976.38259784854;478312.25603128603;443134.7421301868;439762.74146204925;221596.04284303306;220759.83610629753;461201.48682245164;196682.64640050547;196682.64640050547;271.8299751944525;98857.81306811242;50415.16684647881;16721.238720984475;16436.410730659092;0;0;1;0;0;0;0;0;4;4;69962820320.01021;26860755935.000168;58916844349.988754;38467.1369173383;21734.63138800324;-0.0;8183.69653373864;246057.58819644185;70583.69591611878;0.0;26146.42182418754;4.988978723388717;0.3510726300507782
324;2019-06-13 22:24:45.135;617;614;163;166;155;35;33;19;-38;30;762;209;-31;3;243;194;229;569;143;79;33;-78;586;352;357;146;357;290;589;-2.0;-1.0;929.0;346.0;0.0;0;100;56;1;0;0;0;0;0;0;1;1;0;0;0;15369.6904296875;8736.2861328125;0.0;2786.99438476562;526.0;246071;532.0;0.0;Calculated values ==>;1560457485.135;334.86;334.56;289.46000000000004;289.76000000000005;288.66;276.66;273.5264737036516;276.46000000000004;275.06;269.36;276.16;349.36;294.06;270.06;273.46000000000004;297.46000000000004;292.56;296.06;330.06;281.06;276.46000000000004;326.36;325.76000000000005;265.36;243.81672145450628;266.37251300914875;273.5264737036516;287.46000000000004;5860000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2900000.0;5890000.0;0.0;0.0;0.15483333333333332;0.057666666666666665;0.0;0.0;0.0;8736.2861328125;0.0;2786.99438476562;15369.6904296875;487385.8809219933;486644.4850640673;241599.34724136247;242585.33345257115;239028.5813358025;430671.36484660726;434752.8493145431;438725.04157221253;470904.38115382055;530882.3020709013;470920.5110920756;439774.0559307984;444699.53411523066;465769.70841700374;460048.8752969512;413988.72295926197;480295.83144359983;442465.4306447935;434752.8493145431;223268.49639005636;220759.83610629753;460033.259732661;197970.3487093606;196682.64640050547;272.3608750654233;99133.48580713276;50578.85022665292;16767.848786343002;16436.410730659092;0;0;1;0;0;0;0;0;4;4;70175859369.71906;26946271609.883293;59090276139.751724;37276.851611598235;15112.294535676989;-0.0;0.0;246688.90381996933;70890.80992564432;0.0;26214.63179807851;4.546374278345348;0.3590773239179057
325;2019-06-13 22:25:45.095;605;603;157;160;153;39;30;17;-27;30;749;206;-18;17;243;194;228;554;141;79;29;-79;585;353;358;151;358;293;588;-2.0;-1.0;851.0;325.0;0.0;0;100;43;1;0;0;0;0;0;0;1;1;0;0;0;14039.3388671875;7906.11474609375;0.0;2788.36376953125;527.0;246072;541.0;0.0;Calculated values ==>;1560457545.095;333.66;333.46000000000004;288.86;289.16;288.46000000000004;277.06;273.6339639331285;276.16;274.86;270.46000000000004;276.16;348.06000000000006;293.76000000000005;271.36;274.86;297.46000000000004;292.56;295.96000000000004;328.56;281.06;276.06;327.26000000000005;325.86;265.26000000000005;244.82967444194236;266.74333088950624;273.6339639331285;287.26000000000005;5850000.0;3529999.9999999995;3579999.9999999995;1510000.0;3579999.9999999995;2930000.0;5880000.0;0.0;0.0;0.14183333333333334;0.05416666666666667;0.0;0.0;0.0;7906.11474609375;0.0;2788.36376953125;14039.3388671875;485834.3046262389;485223.87962411274;239694.09697357577;240657.2050640445;238427.13988058126;430607.02586249536;433972.159331108;439717.3810629405;470232.1680346204;529305.6033966781;470158.4850427817;441054.69396274793;446077.1405189647;465625.14543771395;459892.3736788958;414011.99443962076;478247.0096436481;442256.7935845782;433792.1832038272;227031.71669481136;221177.93781777218;459157.26343064284;198123.19085442403;196682.64640050547;272.42585067715953;99378.39766793311;50717.444442949316;16814.279130113046;16436.410730659092;0;0;1;0;0;0;0;0;4;4;70390216369.85544;27035312209.93994;59265059539.86292;34266.10931124126;14139.345597878519;-0.0;0.0;247284.69770047802;71134.41108446708;0.0;26214.63179807851;4.526209935192048;0.35560464540890463
326;2019-06-13 22:26:45.116;594;594;153;156;150;41;30;15;-15;29;732;206;-6;22;243;194;228;548;142;80;30;-85;581;356;361;146;361;297;584;-2.0;-1.0;948.0;236.0;0.0;0;0;39;1;0;0;0;0;0;0;1;1;1;0;0;14045.69921875;7581.50341796875;0.0;3758.02856445312;528.0;246073;549.0;0.0;Calculated values ==>;1560457605.116;332.56;332.56;288.46000000000004;288.76000000000005;288.16;277.26000000000005;273.955091788801;276.16;274.66;271.66;276.06;346.36;293.76000000000005;272.56;275.36;297.46000000000004;292.56;295.96000000000004;327.96000000000004;281.16;276.16;328.06;325.96000000000004;264.66;243.81672145450628;267.23344911666527;273.955091788801;287.36;5810000.0;3560000.0;3610000.0;1460000.0;3610000.0;2970000.0;5840000.0;0.0;0.0;0.158;0.03933333333333333;0.0;0.0;0.0;7581.50341796875;0.0;3758.02856445312;14045.69921875;484747.539524716;484411.9486402684;238543.8886828561;239496.5531009239;237601.81845937195;430412.23801567365;433223.753696834;440645.26347702654;470805.04686564376;527227.6768021807;469610.8629403026;441976.9197830647;446001.37555907265;465189.78860520123;459420.75121607736;415547.55955197144;477856.2497901276;441787.71154795174;433223.753696834;230377.04089860234;221596.04284303306;459316.82354445424;199682.37646079026;196682.64640050547;273.0568908145931;99612.52156631989;50846.55309967255;16868.85149312398;16436.410730659092;0;0;1;0;0;0;0;0;4;5;70605991864.5263;27124443394.803986;59442121489.59284;38072.13614856533;10212.288251957449;-0.0;0.0;247887.72739827252;71337.41239183812;0.0;26214.63179807851;4.258061485727237;0.3045090536388532
327;2019-06-13 22:27:45.116;586;585;152;154;148;44;31;13;-4;28;720;212;2;21;243;193;228;543;142;37;31;-106;584;358;363;143;363;300;587;-1.0;-2.0;739.0;245.0;0.0;0;0;41;1;0;0;0;0;0;0;1;1;1;0;0;13810.6875;7750.1767578125;0.0;3819.07299804688;529.0;246074;553.0;0.0;Calculated values ==>;1560457665.116;331.76000000000005;331.66;288.36;288.56;287.96000000000004;277.56;274.1680685717883;276.26000000000005;274.46000000000004;272.76000000000005;275.96000000000004;345.16;294.36;273.36;275.26000000000005;297.46000000000004;292.46000000000004;295.96000000000004;327.46000000000004;276.86;276.26000000000005;328.46000000000004;326.06;262.56;243.1966462407574;267.5978703862781;274.1680685717883;287.36;5840000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3000000.0;5870000.0;0.0;0.0;0.12316666666666666;0.04083333333333334;0.0;0.0;0.0;7750.1767578125;0.0;3819.07299804688;13810.6875;483289.3258274944;482807.1542829092;238142.04306692025;238771.49858220833;236896.63145141889;430280.9020939914;432902.2481429067;441642.3686528343;471107.22338200803;525739.7147473749;469916.8569023829;442526.58117228496;445272.2709286054;464898.1456994284;458968.31293219293;414402.3652935616;476762.25600241596;433997.93586973246;432902.2481429067;232049.79005350024;222014.15119762826;457634.7966297773;199142.00770674623;196682.64640050547;272.8514334095759;99844.65812230947;50974.31710113739;16931.994006144814;16436.410730659092;0;0;1;0;0;0;0;0;4;5;70823191864.5263;27211143394.803986;59621221489.59284;29867.96112319318;10555.122214357103;-0.0;0.0;248453.89487553717;71510.47414572407;0.0;26214.63179807851;3.4940107777583025;0.2658439912484977
328;2019-06-13 22:28:45.107;581;580;152;154;146;47;33;12;4;29;718;214;10;40;243;193;227;545;144;36;32;-132;587;359;363;141;363;303;590;0.0;0.0;887.0;342.0;0.0;0;0;44;1;0;0;0;0;0;0;1;1;1;0;0;13778.294921875;7908.1220703125;0.0;3856.9794921875;529.0;246075;555.0;0.0;Calculated values ==>;1560457725.107;331.26000000000005;331.16;288.36;288.56;287.76000000000005;277.86;274.27422755570615;276.46000000000004;274.36;273.56;276.06;344.96000000000004;294.56;274.16;277.16;297.46000000000004;292.46000000000004;295.86;327.66;276.76000000000005;276.36;328.66;326.06;259.96000000000004;242.77792619122317;267.9596281332873;274.27422755570615;287.56;5870000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;5900000.0;0.0;0.0;0.14783333333333332;0.057;0.0;0.0;0.0;7908.1220703125;0.0;3856.9794921875;13778.294921875;482240.6255356347;481753.54742026684;238056.15934114342;238683.58170118424;236200.16715237274;430214.79039162316;433269.66867335857;442197.7884769968;471472.3440730569;525293.8663315836;469745.62710042845;443080.6557621375;447376.48645180964;464898.1456994284;458809.3534931262;412836.4379657778;476689.45633549447;433816.67410848953;433086.23799672595;232886.18681767926;222014.15119762826;455284.0913825784;198253.2948127144;196682.64640050547;272.5021271084781;100074.5318236028;51104.783352213184;16995.951515351568;16436.410730659092;0;0;1;0;0;0;0;0;4;5;71040959195.16328;27296330615.05316;59802094355.1219;36063.127646703084;14650.75540448225;-0.0;0.0;249003.2382030322;71720.49161914835;0.0;26214.63179807851;4.310535083932501;0.34223863877417
329;2019-06-13 22:29:45.137;580;576;153;154;145;49;34;11;10;29;723;214;14;22;244;193;228;546;143;37;34;-145;590;360;365;139;365;305;592;-1.0;0.0;1035.0;418.0;2.0;0;0;51;1;0;0;0;0;0;0;1;1;1;0;0;14174.8359375;8354.14453125;0.0;3906.322265625;530.0;246076;555.0;0.0;Calculated values ==>;1560457785.137;331.16;330.76000000000005;288.46000000000004;288.56;287.66;278.06;274.38016830617;276.56;274.26000000000005;274.16;276.06;345.46000000000004;294.56;274.56;275.36;297.56;292.46000000000004;295.96000000000004;327.76000000000005;276.86;276.56;328.66;326.16;258.66;242.35481222062532;268.19934244402924;274.38016830617;287.46000000000004;5900000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;5920000.0;0.0;0.0;0.1725;0.06966666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8354.14453125;0.0;3906.322265625;14174.8359375;481753.54742026684;480950.29291601793;238311.81468507703;238625.4203695303;235841.97172286725;430148.3826014536;432949.0678229144;442668.9074931304;471737.69219339563;525660.5198555599;469470.81331304443;443257.1847228264;444422.66845152143;464737.35524180415;458650.0266283497;411988.67736023857;476592.20381960773;433500.59072566376;432949.0678229144;232886.18681767926;222432.26289678228;454273.9572453088;197995.4812697243;238311.81468507703;272.4032694493589;100307.59105203176;51240.36999993909;17060.678043726482;16436.410730659092;0;0;1;0;0;0;0;0;4;5;71259468395.05914;27380372615.013107;59984585555.03493;42206.16602353755;17854.06715963239;-0.0;64.87908437927912;249655.8084386968;71991.5005771475;0.0;26215.172727444264;4.903982308640497;0.39067402681387065
330;2019-06-13 22:30:45.098;580;575;154;155;144;50;36;13;12;30;730;213;20;51;244;193;228;548;143;37;35;-147;588;361;366;137;366;308;590;-2.0;-1.0;1216.0;427.0;0.0;0;0;59;1;0;0;0;0;0;0;1;1;1;0;0;14510.77734375;8802.6953125;0.0;3945.18041992188;530.0;246077;554.0;0.0;Calculated values ==>;1560457845.098;331.16;330.66;288.56;288.66;287.56;278.16;274.4858918419099;276.76000000000005;274.46000000000004;274.36;276.16;346.16;294.46000000000004;275.16;278.26000000000005;297.56;292.46000000000004;295.96000000000004;327.96000000000004;276.86;276.66;328.56;326.16;258.46000000000004;241.92719264551067;268.5567601203482;274.4858918419099;287.46000000000004;5880000.0;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;5900000.0;0.0;0.0;0.20266666666666666;0.07116666666666666;0.0;0.0;0.0;8802.6953125;0.0;3945.18041992188;14510.77734375;481983.7786108722;481039.4547958843;238683.58170118424;238999.01965142673;235589.79497283208;430081.6785162784;433065.50215134333;442343.2040964072;472100.0868749512;526159.6317994132;468935.5291999942;443525.4963883602;447973.6730041497;464590.79660714185;458490.3299223953;412812.94744505873;477129.7727731538;433249.8226776551;432880.6149027872;232467.98657752166;222432.26289678228;454400.3449409896;198680.56824273488;238311.81468507703;272.6805252266878;100546.48244883344;51383.25073233937;17126.064703762386;16436.410730659092;0;0;1;0;0;0;0;0;4;5;71478625849.93365;27463118794.96573;60168366019.9297;49382.29419967759;18198.724108359125;-0.0;0.0;250418.54950262734;72291.74521825614;0.0;26215.713035052075;5.301355278837305;0.4093355502126901
331;2019-06-13 22:31:45.128;580;575;156;157;144;50;37;16;14;31;740;213;28;35;244;194;228;548;143;38;36;-142;589;361;366;135;366;311;591;-2.0;-1.0;1220.0;253.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;1;0;0;15370.958984375;9538.6328125;0.0;3990.26708984375;531.0;246078;552.0;0.0;Calculated values ==>;1560457905.128;331.16;330.66;288.76000000000005;288.86;287.56;278.16;274.4858918419099;276.86;274.76000000000005;274.56;276.26000000000005;347.16;294.46000000000004;275.96000000000004;276.66;297.56;292.56;295.96000000000004;327.96000000000004;276.96000000000004;276.76000000000005;328.36;326.26000000000005;258.96000000000004;241.49495122638035;268.91163127593666;274.4858918419099;287.46000000000004;5890000.0;3610000.0;3660000.0;1350000.0;3660000.0;3110000.0;5910000.0;0.0;0.0;0.2033333333333333;0.042166666666666665;0.0;0.0;0.0;9538.6328125;0.0;3990.26708984375;15370.958984375;481868.72488955874;480923.2217593671;239285.81440823802;239603.2710444496;235563.79054338954;430081.6785162784;433249.8226776551;442015.9671382998;472460.9817075043;526975.9613632496;468518.62338018074;444091.6498800815;445112.2951963821;464590.79660714185;458627.51755640097;412403.41919361573;477008.185553124;433433.583526483;433065.50215134333;231631.59724164338;222850.3779558165;455242.0359307814;200323.06490198598;238311.81468507703;273.33108261608277;100795.62142535044;51536.17155550868;17192.226497343523;16436.410730659092;0;0;1;0;0;0;0;0;4;5;71698335649.82895;27544759594.92682;60354158869.841156;49144.22345471713;10749.083278380873;-0.0;0.0;251240.01434317935;72533.09756222805;0.0;26215.713035052075;4.427064075085815;0.30517300205224573
332;2019-06-13 22:32:45.119;579;575;158;159;145;49;38;18;18;32;751;213;36;58;244;194;228;549;143;38;37;-135;591;361;366;135;366;312;593;-2.0;-1.0;1256.0;223.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;1;0;0;16115.0947265625;10291.9833984375;0.0;3997.68920898438;531.0;246079;551.0;0.0;Calculated values ==>;1560457965.119;331.06;330.66;288.96000000000004;289.06;287.66;278.06;274.4858918419099;276.96000000000004;274.96000000000004;274.96000000000004;276.36;348.26;294.46000000000004;276.76000000000005;278.96000000000004;297.56;292.56;295.96000000000004;328.06;276.96000000000004;276.86;328.26000000000005;326.26000000000005;259.66;241.49495122638035;269.02936301313275;274.4858918419099;287.46000000000004;5910000.0;3610000.0;3660000.0;1350000.0;3660000.0;3120000.0;5930000.0;0.0;0.0;0.20933333333333334;0.03716666666666667;0.0;0.0;0.0;10291.9833984375;0.0;3997.68920898438;16115.0947265625;481495.47844498936;480690.37292364246;239861.14385967894;240180.31055909264;235815.82736628765;430081.6785162784;433433.583526483;442406.4822223239;472558.57531478856;528054.3776271978;468379.15435717604;445059.4903884575;448206.30613551236;464590.79660714185;458627.51755640097;411568.5318811527;476911.6988581936;433433.583526483;433249.8226776551;231213.40812182956;222850.3779558165;455955.4246708584;200777.1796218854;238311.81468507703;273.50980504999205;101057.96584843253;51701.4019021562;17258.782814818554;16436.410730659092;0;0;1;0;0;0;0;0;4;5;71917902709.59857;27625747444.841846;60541030834.64509;50581.06734435845;9484.124774320164;-0.0;0.0;252070.93377568634;72701.68233764695;0.0;26215.713035052075;4.20339875998849;0.28139540439087773
333;2019-06-13 22:33:45.109;580;576;161;161;146;48;39;19;26;33;761;214;43;47;244;195;228;549;143;38;38;-127;587;361;366;135;366;312;589;-1.0;-1.0;957.0;168.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;1;0;0;16731.728515625;10823.9501953125;0.0;4015.2685546875;532.0;246080;551.0;0.0;Calculated values ==>;1560458025.109;331.16;330.76000000000005;289.26000000000005;289.26000000000005;287.76000000000005;277.96000000000004;274.4858918419099;277.06;275.06;275.76000000000005;276.46000000000004;349.26;294.56;277.46000000000004;277.86;297.56;292.66;295.96000000000004;328.06;276.96000000000004;276.96000000000004;328.26000000000005;326.36;260.46000000000004;241.49495122638035;269.02936301313275;274.4858918419099;287.46000000000004;5870000.0;3610000.0;3660000.0;1350000.0;3660000.0;3120000.0;5890000.0;0.0;0.0;0.1595;0.028;0.0;0.0;0.0;10823.9501953125;0.0;4015.2685546875;16731.728515625;482098.7089008135;481298.4292251385;240948.9225719721;240948.9225719721;236226.82827900103;430081.6785162784;433616.79160117084;443595.0263661134;472656.1521691498;529104.4563234631;468501.26290358853;446071.4673044513;446645.12888361624;464590.79660714185;458764.56239000184;413217.4413877329;477397.5044672299;433433.583526483;433433.583526483;231213.40812182956;223268.49639005636;456768.56748629076;200908.01605880322;238311.81468507703;273.5612041893622;101331.64375490643;51877.33868777987;17325.54633375176;16436.410730659092;0;0;1;0;0;0;0;0;4;5;72137466109.63348;27706733944.85472;60728199634.67484;38708.57814401598;7164.095439969651;-0.0;0.0;252814.8901414779;72840.39438359335;0.0;26215.713035052075;3.091313252861484;0.20645592504418303
334;2019-06-13 22:34:45.120;581;576;163;163;148;47;39;21;18;34;768;214;36;65;244;195;228;547;143;38;38;-120;584;360;365;134;365;312;586;-2.0;-1.0;936.0;306.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17252.623046875;11176.490234375;0.0;4013.34790039062;532.0;246081;550.0;0.0;Calculated values ==>;1560458085.12;331.26000000000005;330.76000000000005;289.46000000000004;289.46000000000004;287.96000000000004;277.86;274.38016830617;277.06;275.26000000000005;274.96000000000004;276.56;349.96000000000004;294.56;276.76000000000005;279.66;297.56;292.66;295.96000000000004;327.86;276.96000000000004;276.96000000000004;328.16;326.36;261.16;241.2770596917726;269.02936301313275;274.38016830617;287.46000000000004;5840000.0;3600000.0;3650000.0;1340000.0;3650000.0;3120000.0;5860000.0;0.0;0.0;0.156;0.051000000000000004;0.0;0.0;0.0;11176.490234375;0.0;4013.34790039062;17252.623046875;482584.13529755664;481645.42982384126;241697.79295711653;241697.79295711653;236924.13725758792;430148.3826014536;433865.5205784961;442406.4822223239;472884.4304738556;529838.9132164572;468501.26290358853;445059.4903884575;449187.8993887741;464737.35524180415;458923.6217875544;414402.3652935616;477468.8643151512;433683.32636128634;433683.32636128634;230795.22267914342;223268.49639005636;457636.89442952105;199262.82076264362;238311.81468507703;272.90769812013036;101614.89860474392;52060.70930289398;17392.463736727765;16436.410730659092;0;0;1;0;0;0;0;0;4;5;72356806314.33371;27787448739.744408;60915433954.41895;37930.411187710124;13177.07775701075;-0.0;0.0;253453.66547238076;73009.93523679553;0.0;26215.713035052075;3.364584170765389;0.2562373619510567
335;2019-06-13 22:35:45.120;582;577;165;166;149;45;37;22;-6;35;773;214;15;51;244;196;228;545;143;40;37;-114;582;359;363;135;363;311;584;-2.0;-1.0;983.0;366.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17366.87109375;11138.1923828125;0.0;3999.3837890625;532.0;246082;551.0;0.0;Calculated values ==>;1560458145.12;331.36;330.86;289.66;289.76000000000005;288.06;277.66;274.27422755570615;276.86;275.36;272.56;276.66;350.46000000000004;294.56;274.66;278.26000000000005;297.56;292.76000000000005;295.96000000000004;327.66;277.16;276.86;328.26000000000005;326.36;261.76000000000005;241.49495122638035;268.91163127593666;274.27422755570615;287.46000000000004;5820000.0;3590000.0;3629999.9999999995;1350000.0;3629999.9999999995;3110000.0;5840000.0;0.0;0.0;0.16383333333333333;0.061000000000000006;0.0;0.0;0.0;11138.1923828125;0.0;3999.3837890625;17366.87109375;482953.4358014442;482017.96438692807;242424.16933752736;242756.45338861455;237290.05599683913;430214.79039162316;433997.93586973246;438961.69736309384;472851.2559263234;530439.0090081198;468640.5135154104;442165.83327630756;447406.02831095044;465029.61547741666;459218.5880301819;415170.0148568504;477419.67378412496;434538.5910328508;433997.93586973246;231213.40812182956;223268.49639005636;458085.2211575826;198751.87750833583;238311.81468507703;272.70066352533826;101903.39438924914;52246.66499137054;17459.23650080654;16436.410730659092;0;0;1;0;0;0;0;0;4;5;72575206314.33371;27868148739.744408;61102333954.41895;39354.37548620452;15819.333962604054;-0.0;0.0;254097.70536133004;73251.57200112565;0.0;26215.713035052075;3.644817956478335;0.28728561642846695
336;2019-06-13 22:36:45.131;581;578;166;167;150;43;37;21;-8;35;777;214;-10;52;244;197;228;541;143;43;37;-111;577;358;363;135;363;311;579;-1.0;-1.0;793.0;340.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17476.779296875;11017.0908203125;0.0;3995.58032226562;532.0;246083;551.0;0.0;Calculated values ==>;1560458205.131;331.26000000000005;330.96000000000004;289.76000000000005;289.86;288.16;277.46000000000004;274.1680685717883;276.86;275.26000000000005;272.36;276.66;350.86;294.56;272.16;278.36;297.56;292.86;295.96000000000004;327.26000000000005;277.46000000000004;276.86;328.26000000000005;326.36;262.06;241.49495122638035;268.91163127593666;274.1680685717883;287.46000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3110000.0;5790000.0;0.0;0.0;0.13216666666666665;0.056666666666666664;0.0;0.0;0.0;11017.0908203125;0.0;3995.58032226562;17476.779296875;483381.41669740627;482732.4590784818;242930.66000110938;243266.77930811938;237744.6697626675;430280.9020939914;433997.93586973246;438649.893173099;472851.2559263234;530858.0442391131;468640.5135154104;438336.84446586855;447547.6811777081;465029.61547741666;459512.4303964549;417018.68129047536;477444.3426235563;435074.67720794375;433997.93586973246;231213.40812182956;223268.49639005636;458388.2674527581;198156.24984064317;238311.81468507703;272.45936104024105;102193.81137661601;52431.32620022719;17525.873416436447;16436.410730659092;0;0;1;0;0;0;0;0;4;5;72793046244.90144;27949163589.95555;61288968164.905365;31785.243193772905;14746.480998019844;-0.0;0.0;254690.64420407038;73506.33382423435;0.0;26215.713035052075;3.0994966685057137;0.2529305050726833
337;2019-06-13 22:37:45.121;578;576;165;166;151;42;39;21;-11;35;780;214;-15;38;244;197;227;532;142;46;38;-108;576;357;363;135;362;311;578;-2.0;-1.0;898.0;309.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17468.9375;11003.2490234375;0.0;3984.8583984375;531.0;246084;551.0;0.0;Calculated values ==>;1560458265.121;330.96000000000004;330.76000000000005;289.66;289.76000000000005;288.26000000000005;277.36;274.0616903277293;277.06;275.26000000000005;272.06;276.66;351.16;294.56;271.66;276.96000000000004;297.56;292.86;295.86;326.36;277.76000000000005;276.96000000000004;328.26000000000005;326.26000000000005;262.36;241.49495122638035;268.91163127593666;274.0616903277293;287.36;5760000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3110000.0;5780000.0;0.0;0.0;0.14966666666666667;0.0515;0.0;0.0;0.0;11003.2490234375;0.0;3984.8583984375;17468.9375;483074.6640886705;482565.27919658826;242630.84970148903;242965.88188703053;238088.40552060903;430346.717906069;434358.88782729313;438179.8461725703;472851.2559263234;531172.2222563244;468640.5135154104;437548.62350390764;445546.4179622271;465175.32018785755;459669.781954241;417042.9783690583;476255.09274977614;435606.35181711527;434178.6716885159;231213.40812182956;222850.3779558165;458691.0235781257;198609.3695870164;238311.81468507703;272.6357537654648;102484.97714758514;52614.79844848227;17592.36598851021;16436.410730659092;0;0;1;0;0;0;0;0;4;5;73010809944.93607;28030150089.968426;61475537064.93503;35855.71466230457;13394.205180542127;-0.0;0.0;255254.22490718582;73740.80045813994;0.0;26215.713035052075;3.2859332040125966;0.2532971227404696
338;2019-06-13 22:38:45.122;571;572;164;165;150;41;40;19;-16;34;782;214;-18;31;244;198;227;529;142;48;39;-107;576;357;362;134;362;310;578;-1.0;-1.0;544.0;163.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17539.68359375;11067.50390625;0.0;3976.35571289062;531.0;246085;552.0;0.0;Calculated values ==>;1560458325.122;330.26000000000005;330.36;289.56;289.66;288.16;277.26000000000005;274.0616903277293;277.16;275.06;271.56;276.56;351.36;294.56;271.36;276.26000000000005;297.56;292.96000000000004;295.86;326.06;277.96000000000004;277.06;328.36;326.26000000000005;262.46000000000004;241.2770596917726;268.7936212382143;274.0616903277293;287.36;5760000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3100000.0;5780000.0;0.0;0.0;0.09066666666666667;0.027166666666666665;0.0;0.0;0.0;11067.50390625;0.0;3976.35571289062;17539.68359375;482090.4432063994;482001.20486206573;242297.34928677586;242630.84970148903;237773.5022494836;430346.717906069;434782.31747122854;437618.5379703155;472884.4304738556;531456.8142690477;468779.5142372656;437301.7563972805;444729.9843135515;465175.32018785755;459805.1627156728;417042.9783690583;475815.80281456874;436194.857971995;434603.5697922251;231631.59724164338;222850.3779558165;458947.7065024856;199021.3485412696;238311.81468507703;272.7994028595002;102776.7205186558;52798.72445472317;17658.710545081984;16436.410730659092;0;0;1;0;0;0;0;0;4;5;73228313569.67332;28110851434.87094;61661840169.70998;21632.81184156683;7061.332724613035;-0.0;0.0;255733.3039453236;73911.26611485725;0.0;26215.713035052075;1.9073658816698675;0.14248188679540738
