;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
339;2019-06-13 22:39:45.092;565;568;163;163;149;41;42;18;-17;34;783;214;-19;32;244;199;227;526;143;50;41;-107;575;357;362;133;362;309;577;-1.0;0.0;359.0;256.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17397.013671875;11010.97265625;0.0;3973.75390625;531.0;246086;552.0;0.0;Calculated values ==>;1560458385.092;329.66;329.96000000000004;289.46000000000004;289.46000000000004;288.06;277.26000000000005;274.0616903277293;277.36;274.96000000000004;271.46000000000004;276.56;351.46000000000004;294.56;271.26000000000005;276.36;297.56;293.06;295.86;325.76000000000005;278.16;277.26000000000005;328.36;326.26000000000005;262.46000000000004;241.05796691057077;268.67533136820026;274.0616903277293;287.46000000000004;5750000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3090000.0;5770000.0;0.0;0.0;0.05983333333333333;0.042666666666666665;0.0;0.0;0.0;11010.97265625;0.0;3973.75390625;17397.013671875;481358.64053917443;481551.2059105996;241999.32407961658;241999.32407961658;237488.33777709963;430346.717906069;435138.326120535;437688.5006598165;473014.93639070686;531636.529601254;468918.2663313994;437372.52749135875;445073.60678362066;465175.32018785755;459940.4098768325;417401.5772365975;475499.5757155168;436543.3446468343;434960.5676705249;231631.59724164338;222850.3779558165;459103.1805611953;196443.57317855535;238311.81468507703;271.76894682848933;103067.7140931029;52982.61976584606;17724.928333149666;16436.410730659092;0;0;1;0;0;0;0;0;4;5;73445404969.7769;28190911384.909134;61847447319.79852;14434.488160962124;11206.809914992638;-0.0;0.0;256033.71449840465;74063.42451966555;0.0;26215.713035052075;1.7111622270187665;0.1585901155332974
340;2019-06-13 22:40:45.133;562;564;162;163;147;41;43;17;-19;34;784;214;-21;21;244;199;227;524;143;53;42;-107;576;356;361;134;361;307;578;-1.0;0.0;351.0;328.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17535.19921875;11168.3515625;0.0;3952.0302734375;530.0;246087;552.0;0.0;Calculated values ==>;1560458445.133;329.36;329.56;289.36;289.46000000000004;287.86;277.26000000000005;273.955091788801;277.46000000000004;274.86;271.26000000000005;276.56;351.56000000000006;294.56;271.06;275.26000000000005;297.56;293.06;295.86;325.56;278.46000000000004;277.36;328.36;326.16;262.46000000000004;241.2770596917726;268.43790593516167;273.955091788801;287.46000000000004;5760000.0;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;5780000.0;0.0;0.0;0.058499999999999996;0.05466666666666666;0.0;0.0;0.0;11168.3515625;0.0;3952.0302734375;17535.19921875;480816.9142436869;480867.5985694664;241634.8211640619;241965.34974421473;236835.64464459583;430412.23801567365;435555.27144483227;437828.56808052456;472884.4304738556;531891.0264084993;469195.0296334487;437514.20447033056;443874.8215240268;465320.7433433528;460096.79854208254;417042.9783690583;475080.8582235228;437293.7973737539;435378.9101572175;231631.59724164338;222432.26289678228;458947.7065024856;195239.93854303463;238311.81468507703;271.2788838146905;103359.01478620034;53167.573766257774;17791.021667462974;16436.410730659092;0;0;1;0;0;0;0;0;4;5;73662453184.37698;28271066119.761448;62032373599.457794;14191.43482794316;14416.024648449984;-0.0;0.0;256272.42686493383;74277.09404844182;0.0;26215.713035052075;1.8919799636541;0.18701037791155925
341;2019-06-13 22:41:45.113;560;561;162;163;147;40;45;17;-18;33;784;214;-8;36;244;200;227;523;143;55;44;-108;573;356;361;134;361;306;575;122.0;-1.0;440.0;452.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17478.01953125;11099.955078125;0.0;3928.30224609375;530.0;246088;552.0;0.0;Calculated values ==>;1560458505.113;329.16;329.26000000000005;289.36;289.46000000000004;287.86;277.16;273.955091788801;277.66;274.86;271.36;276.46000000000004;351.56000000000006;294.56;272.36;276.76000000000005;297.56;293.16;295.86;325.46000000000004;278.66;277.56;328.36;326.16;262.36;241.2770596917726;268.3187672390254;273.955091788801;287.46000000000004;5730000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;5750000.0;0.02033333333333333;0.0;0.07333333333333333;0.07533333333333332;0.0;0.02033333333333333;0.0;11099.955078125;0.0;3928.30224609375;17478.01953125;480883.6028810861;480791.76516369707;241735.78092918446;242067.6353320927;236919.6784536156;430412.23801567365;435906.5852007355;438210.9650467479;472787.01963726926;531965.9383151307;469333.043314177;439754.1946057891;446235.4177501;465320.7433433528;460231.6107031601;418108.3976602452;475307.8897366171;437636.28072910535;435731.16137290135;231631.59724164338;222432.26289678228;458847.0651413366;195758.3934942597;195758.3934942597;271.48870632474035;103650.69435026878;53353.08113191464;17856.669215334055;16436.410730659092;0;0;1;0;0;0;0;0;4;5;73878980984.44583;28351439319.787006;62216212299.51625;17779.855247182466;19819.346597413118;-0.0;4879.446280199047;256538.76547317216;74562.29371066125;0.0;26256.361533382547;2.826585092892858;0.23995931777330856
342;2019-06-13 22:42:45.113;561;560;162;163;148;40;47;18;-13;33;782;213;1;25;244;201;227;513;142;57;46;-108;573;355;360;134;360;305;574;274.0;-1.0;421.0;444.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17463.947265625;11063.04296875;0.0;3930.21411132812;529.0;246089;551.0;0.0;Calculated values ==>;1560458565.113;329.26000000000005;329.16;289.36;289.46000000000004;287.96000000000004;277.16;273.8482719121499;277.86;274.96000000000004;271.86;276.46000000000004;351.36;294.46000000000004;273.26000000000005;275.66;297.56;293.26000000000005;295.86;324.46000000000004;278.86;277.76000000000005;328.26000000000005;326.06;262.36;241.2770596917726;268.19934244402924;273.8482719121499;287.36;5730000.0;3550000.0;3600000.0;1340000.0;3600000.0;3050000.0;5740000.0;0.04566666666666667;0.0;0.07016666666666667;0.07400000000000001;0.0;0.04566666666666667;0.0;11063.04296875;0.0;3930.21411132812;17463.947265625;481025.23657554766;480766.7448224303;241769.67170440155;242101.97402400477;237260.66614408448;430477.46260093397;436490.9985850829;439207.5311587726;472787.01963726926;531832.1696625018;469350.2095338345;441331.01728135947;444856.06423827005;465465.8864643596;460521.7338606115;418108.3976602452;473959.1963328861;438203.8711651656;436317.3535810935;231213.40812182956;222014.15119762826;458847.0651413366;196275.73604755898;196275.73604755898;271.69363038035965;103941.8774069094;53537.77278230526;17922.156851645905;16436.410730659092;0;0;1;0;0;0;0;0;4;5;74095280984.44583;28431839319.787006;62399512299.51625;17045.714290303487;19430.278352939542;-0.0;10961.900534031409;256828.9785526512;74889.37391858085;0.0;26388.37275683447;3.163948495240987;0.21717311750622095
343;2019-06-13 22:43:45.124;562;561;162;162;148;40;48;19;-6;32;782;213;7;40;244;201;227;508;141;59;47;-109;572;355;360;133;360;303;574;-2.0;-1.0;434.0;348.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17382.927734375;11089.7705078125;0.0;3913.44482421875;529.0;246090;550.0;0.0;Calculated values ==>;1560458625.124;329.36;329.26000000000005;289.36;289.36;287.96000000000004;277.16;273.8482719121499;277.96000000000004;275.06;272.56;276.36;351.36;294.46000000000004;273.86;277.16;297.56;293.26000000000005;295.86;323.96000000000004;279.06;277.86;328.16;326.06;262.26000000000005;241.05796691057077;267.9596281332873;273.8482719121499;287.26000000000005;5720000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;5740000.0;0.0;0.0;0.07233333333333333;0.058;0.0;0.0;0.0;11089.7705078125;0.0;3913.44482421875;17382.927734375;481283.1089157489;480908.5661161521;241769.67170440155;241769.67170440155;237260.66614408448;430477.46260093397;436664.20111153496;440706.57273408404;472820.39598721155;531982.0436786455;469625.44315425906;442640.2954479828;447376.48645180964;465465.8864643596;460521.7338606115;418456.80167477264;473217.1221905695;438541.5298815537;436490.9985850829;230795.22267914342;222014.15119762826;458902.2915404524;195516.0137004256;196275.73604755898;271.38692333290106;104232.32127094762;53722.41340633398;17987.532659646997;16436.410730659092;0;0;1;0;0;0;0;0;4;5;74311320585.00888;28511954004.995804;62581945739.991714;17735.450436767962;15276.404114721554;-0.0;0.0;257118.87473068957;75178.64929733016;0.0;26479.738675537556;2.2003186530963506;0.20746041820869912
344;2019-06-13 22:44:45.134;564;562;162;163;149;40;50;19;0;32;781;212;11;31;244;202;226;500;141;60;49;-110;570;356;361;132;361;303;572;261.0;-1.0;621.0;172.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17404.375;11022.3017578125;0.0;3904.01611328125;528.0;246091;549.0;0.0;Calculated values ==>;1560458685.134;329.56;329.36;289.36;289.46000000000004;288.06;277.16;273.955091788801;278.16;275.06;273.16;276.36;351.26;294.36;274.26000000000005;276.26000000000005;297.56;293.36;295.76000000000005;323.16;279.16;278.06;328.06;325.96000000000004;262.16;240.83765695389522;267.9596281332873;273.955091788801;287.26000000000005;5700000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5720000.0;0.0435;0.0;0.1035;0.028666666666666667;0.0;0.0435;0.0;11022.3017578125;0.0;3904.01611328125;17404.375;481797.01479058946;481283.1089157489;241837.81473272524;242171.02205672226;237632.57643525978;430412.23801567365;436776.8904632732;441604.3489713403;472950.9869074988;531877.8300698457;469505.18851112365;443226.97429043637;446107.1014639255;465320.7433433528;460500.8437552981;418826.85419770284;472280.9109995819;438485.31824677397;436603.72145541804;230377.04089860234;221596.04284303306;458957.55753155315;199688.70107699925;199688.70107699925;273.05938924353933;104522.26377605292;53906.71138639638;18052.68902503378;16436.410730659092;0;0;1;0;0;0;0;0;4;5;74527656634.9745;28591467254.98317;62763776039.962814;25038.269557064297;7432.373885030545;-0.0;10305.803386461217;257475.38180519262;75367.92065393412;0.0;26565.634684026896;2.865840537363656;0.13080214424835362
345;2019-06-13 22:45:45.115;566;563;162;163;149;41;52;19;6;33;782;212;14;42;244;202;226;486;142;62;51;-110;569;356;361;136;361;301;571;170.0;-1.0;538.0;171.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;16519.33984375;11009.6611328125;0.0;2941.68872070312;527.0;246092;547.0;0.0;Calculated values ==>;1560458745.115;329.76000000000005;329.46000000000004;289.36;289.46000000000004;288.06;277.26000000000005;273.955091788801;278.36;275.06;273.76000000000005;276.46000000000004;351.36;294.36;274.56;277.36;297.56;293.36;295.76000000000005;321.76000000000005;279.36;278.26000000000005;327.86;325.86;262.16;241.71165711629368;267.7187500070086;273.955091788801;287.36;5690000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5710000.0;0.028333333333333332;0.0;0.08966666666666666;0.0285;0.0;0.028333333333333332;0.0;11009.6611328125;0.0;2941.68872070312;16519.33984375;482193.3895196457;481540.3667164675;241872.06875468188;242205.73323749678;237661.69200244505;430412.23801567365;437121.9238134391;442906.0156806056;472525.0707617092;532131.7650018728;469779.87437100126;444068.8471814032;448033.6816270905;465320.7433433528;460500.8437552981;419168.9053489506;470304.28202979144;438822.1517515752;436949.6230331232;229540.68826423294;221177.93781777218;458332.3870242633;199211.2247743132;199211.2247743132;272.87050104421667;104804.87187858504;54090.252937086094;18109.71850021178;16436.410730659092;0;0;1;0;0;0;0;0;4;5;74744188044.78171;28671841794.911606;62944918659.80153;21851.299584597553;7384.953124123579;-0.0;6735.921283999617;257866.00447799565;75491.3592776209;0.0;26707.60408493645;2.5784009698284547;0.13876997654923093
346;2019-06-13 22:46:45.115;568;564;162;163;149;41;54;20;8;33;787;209;18;40;244;203;226;477;142;64;53;-109;567;357;362;136;361;300;569;276.0;-2.0;685.0;376.0;0.0;0;98;100;1;0;0;0;0;0;0;1;1;0;0;0;16508.576171875;11055.087890625;0.0;2921.671875;527.0;246093;546.0;0.0;Calculated values ==>;1560458805.115;329.96000000000004;329.56;289.36;289.46000000000004;288.06;277.26000000000005;274.0616903277293;278.56;275.16;273.96000000000004;276.46000000000004;351.86;294.06;274.96000000000004;277.16;297.56;293.46000000000004;295.76000000000005;320.86;279.56;278.46000000000004;327.76000000000005;325.86;262.26000000000005;241.71165711629368;267.5978703862781;274.0616903277293;287.36;5670000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3000000.0;5690000.0;0.046;0.0;0.11416666666666667;0.06266666666666666;0.0;0.046;0.0;11055.087890625;0.0;2921.671875;16508.576171875;482703.1009827732;481912.61569304083;241940.94631648896;242275.5346124512;237720.1954140658;430346.717906069;437235.0200923345;443402.2823748206;472525.0707617092;532726.613866338;469557.5496465405;444843.92514786584;447944.02171589236;465320.7433433528;460480.0777649803;419843.8876476944;469202.80507041706;438934.9886892516;437062.7516608749;229122.51738040973;221177.93781777218;458433.52190750226;198271.56417189896;198271.56417189896;272.50127037618165;105080.10451204858;54274.12584561474;18158.579838509308;16436.410730659092;0;0;1;0;0;0;0;0;4;5;74961088044.78171;28753441794.911606;63125218659.80153;27985.756994833555;16303.482684764473;-0.0;10984.394624492894;258281.31328282424;75688.76290936163;0.0;26855.27338417389;3.9546815736243177;0.24136960895487783
347;2019-06-13 22:47:45.106;570;564;162;163;150;42;56;19;8;34;786;205;20;45;244;203;226;461;143;65;55;-109;567;356;361;137;361;298;569;296.0;-2.0;321.0;380.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;16608.27734375;11029.669921875;0.0;2895.38012695312;526.0;246094;545.0;0.0;Calculated values ==>;1560458865.106;330.16;329.56;289.36;289.46000000000004;288.16;277.36;273.955091788801;278.76000000000005;275.06;273.96000000000004;276.56;351.76;293.66;275.16;277.66;297.56;293.46000000000004;295.76000000000005;319.26000000000005;279.66;278.66;327.66;325.76000000000005;262.26000000000005;241.92719264551067;267.35522164206344;273.955091788801;287.46000000000004;5670000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;5690000.0;0.04933333333333333;0.0;0.0535;0.06333333333333332;0.0;0.04933333333333333;0.0;11029.669921875;0.0;2895.38012695312;16608.27734375;482982.284393576;481912.61569304083;241940.94631648896;242275.5346124512;238037.05066068747;430412.23801567365;437806.89928523917;443808.3536081526;472491.6353866644;532771.6373913339;469353.6570271538;445523.4938528923;449007.0190855985;465320.7433433528;460635.26612677675;419843.8876476944;466738.7410865491;439324.5203113631;437636.28072910535;228704.35009887922;220759.83610629753;458276.5452544923;196554.27059710328;196554.27059710328;271.80963379371155;105356.03689498905;54458.13788791191;18207.04800049306;16436.410730659092;0;0;1;0;0;0;0;0;4;5;75177955509.55417;28835329509.82569;63304591749.61333;13228.093441091138;16575.744061634636;-0.0;11893.379166512103;258624.7105187836;75962.71536626076;0.0;27045.892901681695;2.9944033610670546;0.188486158767792
348;2019-06-13 22:48:45.116;572;566;162;163;150;42;57;18;5;34;781;204;18;42;244;203;226;454;141;67;56;-108;564;356;361;137;361;295;566;-1.0;-1.0;506.0;398.0;0.0;0;96;93;1;0;0;0;0;0;0;1;1;0;0;0;15997.392578125;10498.125;0.0;2855.02758789062;525.0;246095;545.0;0.0;Calculated values ==>;1560458925.116;330.36;329.76000000000005;289.36;289.46000000000004;288.16;277.36;273.955091788801;278.86;274.96000000000004;273.66;276.56;351.26;293.56;274.96000000000004;277.36;297.56;293.46000000000004;295.76000000000005;318.56;279.86;278.76000000000005;327.66;325.66;262.36;241.92719264551067;266.98899913490544;273.955091788801;287.26000000000005;5640000.0;3560000.0;3610000.0;1370000.0;3610000.0;2950000.0;5660000.0;0.0;0.0;0.08433333333333333;0.06633333333333333;0.0;0.0;0.0;10498.125;0.0;2855.02758789062;15997.392578125;483602.0628695919;482538.3473957923;242045.2002915254;242381.1986113765;238126.56702958333;430412.23801567365;437977.1081470654;443982.8824693468;472491.6353866644;532476.2810480676;469646.93086490605;445828.09891910193;449150.7580285749;465320.7433433528;460635.26612677675;420834.6496591864;466067.3139484834;439657.55536505504;437806.89928523917;228704.35009887922;220341.7376933702;458377.86463004455;195758.45266027562;196554.27059710328;271.4887302355196;105627.79609661415;54637.56607861419;18254.97605145319;16436.410730659092;0;0;1;0;0;0;0;0;4;5;75394591609.51974;28917543209.812626;63482521399.58505;20933.593580565;17420.42099399467;-0.0;0.0;258909.43869070636;76246.06395857522;0.0;27145.020913302385;2.8722816070671744;0.2685539827403551
349;2019-06-13 22:49:45.127;574;565;162;163;150;42;59;17;3;34;775;205;17;46;244;204;226;428;141;68;58;-108;558;356;361;139;361;295;560;302.0;164.0;700.0;268.0;25.0;0;99;82;1;0;0;0;0;0;0;1;1;0;0;0;15206.1240234375;9697.787109375;0.0;2862.01977539062;525.0;246096;544.0;0.0;Calculated values ==>;1560458985.127;330.56;329.66;289.36;289.46000000000004;288.16;277.36;273.955091788801;279.06;274.86;273.46000000000004;276.56;350.66;293.66;274.86;277.76000000000005;297.56;293.56;295.76000000000005;315.96000000000004;279.96000000000004;278.96000000000004;327.56;325.66;262.36;242.35481222062532;266.98899913490544;273.955091788801;287.26000000000005;5580000.0;3560000.0;3610000.0;1390000.0;3610000.0;2950000.0;5600000.0;0.050333333333333334;0.02733333333333333;0.11666666666666667;0.04466666666666667;0.004166666666666667;0.0545;0.0;9697.787109375;0.0;2862.01977539062;15206.1240234375;484556.08205420926;483086.1820954853;242257.17848159157;242596.08827178122;238308.1971406618;430412.23801567365;438316.31352762313;443695.89263299;472228.6972694908;531853.7050642244;469766.075418183;445687.3609833284;449694.9197235878;465320.7433433528;460769.5600386277;422744.4111194611;462827.8916117949;439823.520614965;438146.9115166479;228286.1864045524;220341.7376933702;458063.25475081766;198983.01582378085;202291.438045326;272.7800301625635;105887.87307434424;54805.89620149675;18302.626847315973;16436.410730659092;0;0;1;0;0;0;0;0;4;5;75611231320.08435;29000358390.02846;63659553850.04644;28549.83562774107;11572.250672074311;0.0;12854.123304187044;259321.876201534;76487.71385078174;0.0;27252.158246027106;4.217915935336535;0.2092174142594047
350;2019-06-13 22:50:45.107;573;555;162;163;151;42;60;17;5;34;769;205;19;47;244;204;225;384;141;70;59;-108;552;356;361;139;361;295;554;-1.0;209.0;605.0;239.0;18.0;0;99;71;1;0;0;0;0;0;0;1;1;0;0;0;14679.2490234375;9101.2138671875;0.0;2855.82397460938;524.0;246097;544.0;0.0;Calculated values ==>;1560459045.107;330.46000000000004;328.66;289.36;289.46000000000004;288.26000000000005;277.36;273.955091788801;279.16;274.86;273.66;276.56;350.06000000000006;293.66;275.06;277.86;297.56;293.56;295.66;311.56;280.16;279.06;327.56;325.56;262.36;242.35481222062532;266.98899913490544;273.955091788801;287.26000000000005;5520000.0;3560000.0;3610000.0;1390000.0;3610000.0;2950000.0;5540000.0;0.0;0.034833333333333334;0.10083333333333333;0.03983333333333334;0.003;0.003;0.0;9101.2138671875;0.0;2855.82397460938;14679.2490234375;485092.0293544335;482386.9635721628;242473.9653837303;242815.91622983367;238817.14559756604;430412.23801567365;438485.31824677397;443982.8824693468;472228.6972694908;531230.8426957846;469766.075418183;445968.643306793;449830.55825777986;465320.7433433528;460769.5600386277;424295.00307318196;456549.25232088874;440154.36420568853;438316.31352762313;228286.1864045524;219923.6425635755;458063.25475081766;197960.95459163812;242473.9653837303;272.3733376755134;106136.83483488891;54962.50232357074;18350.259662348482;16436.410730659092;0;0;1;0;0;0;0;0;4;5;75827759120.1532;29083730590.054974;63836494850.10271;24807.211061002294;10360.74162300732;0.0;587.5270444316785;259766.3700433963;76670.42786165359;0.0;27364.134661050233;2.9903292271481203;0.22980252182239075
351;2019-06-13 22:51:45.118;570;542;162;164;152;42;62;17;9;33;763;205;22;46;244;205;224;339;141;71;61;-108;546;356;361;136;361;297;549;260.0;-1.0;923.0;277.0;0.0;0;99;66;1;0;0;0;0;0;0;1;1;0;0;0;14191.5693359375;8530.2177734375;0.0;2898.28588867188;524.0;246098;544.0;0.0;Calculated values ==>;1560459105.118;330.16;327.36;289.36;289.56;288.36;277.36;273.955091788801;279.36;274.86;274.06;276.46000000000004;349.46000000000004;293.66;275.36;277.76000000000005;297.56;293.66;295.56;307.06;280.26000000000005;279.26000000000005;327.56;325.56;262.36;241.71165711629368;267.23344911666527;273.955091788801;287.26000000000005;5460000.0;3560000.0;3610000.0;1360000.0;3610000.0;2970000.0;5490000.0;0.043333333333333335;0.0;0.15383333333333335;0.04616666666666667;0.0;0.043333333333333335;0.0;8530.2177734375;0.0;2898.28588867188;14191.5693359375;485354.1107521742;481160.50186033844;242658.462174649;243349.44934930894;239303.48083026664;430412.23801567365;438822.1517515752;444153.8134051085;472525.0707617092;530456.1301704913;469491.37209713226;446001.37555907265;449328.2495146734;465320.7433433528;460903.72621589183;425791.96801567957;449569.09803006635;440319.24944479857;438653.9296755554;228286.1864045524;219923.6425635755;458534.62422594754;199317.9069692295;199317.9069692295;272.912751488119;106377.46909574955;55109.45785728456;18398.21936881146;16436.410730659092;0;0;1;0;0;0;0;0;4;5;76044398829.85712;29166245714.9422;64014127409.85994;37663.92360671939;11967.171780018483;-0.0;10371.227650607456;260287.05827359366;76856.52791851439;0.0;27455.47435925929;5.2502343973760945;0.28472663207648424
352;2019-06-13 22:52:45.118;565;540;162;164;153;42;63;20;11;33;760;204;24;52;245;205;223;314;140;73;62;-107;546;355;360;137;360;298;549;-1.0;126.0;709.0;314.0;0.0;0;97;64;1;0;0;0;0;0;0;1;1;0;0;0;14144.6015625;8390.478515625;0.0;2897.68920898438;523.0;246099;544.0;0.0;Calculated values ==>;1560459165.118;329.66;327.16;289.36;289.56;288.46000000000004;277.36;273.8482719121499;279.46000000000004;275.16;274.26000000000005;276.46000000000004;349.16;293.56;275.56;278.36;297.66;293.66;295.46000000000004;304.56;280.46000000000004;279.36;327.56;325.46000000000004;262.46000000000004;241.92719264551067;267.35522164206344;273.8482719121499;287.16;5460000.0;3550000.0;3600000.0;1370000.0;3600000.0;2980000.0;5490000.0;0.0;0.021;0.11816666666666667;0.052333333333333336;0.0;0.0;0.0;8390.478515625;0.0;2897.68920898438;14144.6015625;484673.4949317539;480881.79414110526;242658.462174649;243349.44934930894;239632.05374343944;430477.46260093397;439212.19350399077;444239.97794932604;472393.7743832905;530068.049907941;469233.88792974176;446088.689390659;449962.82048739213;465596.4787924315;461057.9863477555;425527.3182910178;444930.95045763976;440863.08308527886;439045.0997009042;228286.1864045524;219505.55070137876;458479.1509651868;197438.78847947862;199317.9069692295;272.160635661501;106613.60385323652;55250.463659693414;18446.51916129193;16436.410730659092;0;0;1;0;0;0;0;0;4;5;76260698829.85712;29248145714.9422;64192627409.85994;29163.673889020305;13661.11230341873;0.0;0.0;260843.9549193915;77070.09695254303;0.0;27541.901256347686;3.7937765665083574;0.3060333546142061
353;2019-06-13 22:53:48.119;559;545;163;164;153;42;64;20;12;33;760;204;24;48;244;206;222;317;140;74;63;-107;548;354;359;138;359;299;551;150.0;210.0;859.0;471.0;0.0;0;96;60;1;0;0;0;0;0;0;1;1;0;0;0;14049.865234375;8199.6494140625;0.0;2892.82446289062;523.0;246100;544.0;0.0;Calculated values ==>;1560459228.119;329.06;327.66;289.46000000000004;289.56;288.46000000000004;277.36;273.7412296467126;279.56;275.16;274.36;276.46000000000004;349.16;293.56;275.56;277.96000000000004;297.56;293.76000000000005;295.36;304.86;280.56;279.46000000000004;327.56;325.46000000000004;262.46000000000004;242.14157278889297;267.47669482898436;273.7412296467126;287.16;5480000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;5510000.0;0.025;0.035;0.14316666666666666;0.0785;0.0;0.025;0.0;8199.6494140625;0.0;2892.82446289062;14049.865234375;483626.2127991486;481344.64260406006;242927.7573597619;243273.05798223;239566.37892065308;430542.39183029096;439599.4078171972;444182.85976177163;472262.261994151;529991.9871238747;469095.7185908975;445894.0746071401;449233.69419269334;465610.7510579218;461345.36918359256;424670.6647554864;445116.5864750128;441239.80083343096;439433.4158590946;228286.1864045524;219505.55070137876;458322.24653718865;197010.63281139638;197010.63281139638;271.98513731589543;106860.30935332352;55395.62958309561;18497.186960100556;16436.410730659092;0;0;1;0;0;0;0;0;4;5;76487187424.59656;29334772089.84254;64380685394.643585;35386.823825062056;20512.961677474694;0.0;6060.569576192455;261408.7807390868;77369.12484593099;0.0;27594.932081824136;5.585801306908146;0.406875562315617
354;2019-06-13 22:54:45.119;555;548;163;164;154;43;66;21;12;33;760;203;23;55;244;206;222;349;140;76;65;-106;551;355;360;138;360;301;554;257.0;218.0;969.0;405.0;0.0;0;96;58;1;0;0;0;0;0;0;1;1;0;0;0;14125.177734375;8127.4697265625;0.0;2907.19995117188;523.0;246101;544.0;0.0;Calculated values ==>;1560459285.119;328.66;327.96000000000004;289.46000000000004;289.56;288.56;277.46000000000004;273.8482719121499;279.76000000000005;275.26000000000005;274.36;276.46000000000004;349.16;293.46000000000004;275.46000000000004;278.66;297.56;293.76000000000005;295.36;308.06;280.76000000000005;279.66;327.56;325.46000000000004;262.56;242.14157278889297;267.7187500070086;273.8482719121499;287.16;5510000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;5540000.0;0.04283333333333333;0.036333333333333336;0.1615;0.06749999999999999;0.0;0.04283333333333333;0.0;8127.4697265625;0.0;2907.19995117188;14125.177734375;482732.16856497386;481413.0207343645;242815.91622983367;243159.60538240668;239796.59977156576;430477.46260093397;439711.23851803166;443779.4857613598;472262.261994151;529839.7408841682;468698.1641674847;445360.3359981657;449825.1039078654;465465.8864643596;461191.73348062916;423769.106349265;450478.1295420519;441351.550520343;439545.25928349345;228286.1864045524;219505.55070137876;458423.7172471202;198273.44489674421;198273.44489674421;272.493859771333;107083.36177682613;55524.88594295889;18543.103820045217;16436.410730659092;0;0;1;0;0;0;0;0;4;5;76692102424.59656;29413432089.84254;64551685394.643585;39649.22559963542;17560.14338365038;0.0;10334.476049565757;262002.81613036565;77670.5369276649;0.0;27724.726193028055;6.121057268179101;0.3749275533878874
355;2019-06-13 22:55:45.110;553;550;162;164;156;44;67;21;0;33;760;203;12;50;245;207;222;396;138;77;67;-105;557;355;360;138;360;302;560;171.0;0.0;987.0;377.0;0.0;0;92;59;1;0;0;0;0;0;0;1;1;0;0;0;14349.0439453125;8289.1982421875;0.0;2891.75024414062;523.0;246102;544.0;0.0;Calculated values ==>;1560459345.11;328.46000000000004;328.16;289.36;289.56;288.76000000000005;277.56;273.8482719121499;279.86;275.26000000000005;273.16;276.46000000000004;349.16;293.46000000000004;274.36;278.16;297.66;293.86;295.36;312.76000000000005;280.86;279.86;327.56;325.46000000000004;262.66;242.14157278889297;267.8393353686513;273.8482719121499;286.96000000000004;5570000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5600000.0;0.0285;0.0;0.16449999999999998;0.06283333333333334;0.0;0.0285;0.0;8289.1982421875;0.0;2891.75024414062;14349.0439453125;481761.7951617411;480992.4925141394;242257.17848159157;242936.66219632205;240256.75172291667;430477.46260093397;439876.853395306;441814.68150891823;472262.261994151;529763.5573304285;468559.0378897104;443576.6592147222;448954.665639539;465596.4787924315;461325.3556324736;421904.2668336314;457605.506630596;441513.7055510032;439876.853395306;228286.1864045524;219505.55070137876;458525.1545924594;198335.87878523069;198335.87878523069;272.5187202759895;107320.61136446417;55661.670988386664;18591.421156267716;16436.410730659092;0;0;1;0;0;0;0;0;4;5;76908070024.36996;29496219669.75568;64732558259.45381;40052.263048046596;16348.559496554204;-0.0;6883.917776387146;262666.8955748721;77953.06706549157;0.0;27868.191285101522;5.6600511484666525;0.3645046693635125
356;2019-06-13 22:56:45.120;553;552;161;163;155;45;69;21;-22;33;761;203;-18;51;245;207;223;443;138;78;69;-104;563;358;362;139;363;303;565;-1.0;-1.0;1008.0;240.0;0.0;0;96;59;1;0;0;0;0;0;0;1;1;0;0;0;14480.1279296875;8390.126953125;0.0;2917.57592773438;522.0;246103;543.0;0.0;Calculated values ==>;1560459405.12;328.46000000000004;328.36;289.26000000000005;289.46000000000004;288.66;277.66;274.1680685717883;280.06;275.26000000000005;270.96000000000004;276.46000000000004;349.26;293.46000000000004;271.36;278.26000000000005;297.66;293.86;295.46000000000004;317.46000000000004;280.96000000000004;280.06;327.46000000000004;325.36;262.76000000000005;242.35481222062532;267.9596281332873;274.1680685717883;286.96000000000004;5630000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3030000.0;5650000.0;0.0;0.0;0.168;0.04;0.0;0.0;0.0;8390.126953125;0.0;2917.57592773438;14480.1279296875;481063.41975824477;480688.52493578295;241745.30319728522;242416.68038562188;239767.17074919998;430280.9020939914;439770.3019814846;438264.37560948916;472130.5325463717;529791.7321354732;468419.660461477;438881.8371443283;448907.5457794879;465160.9749554807;460863.32371791895;420254.12051626033;464483.084505849;441251.0841643921;439770.3019814846;227868.02628245065;219087.46209138638;458469.9448394925;199869.3868067253;198335.87878523069;273.1392627934318;107560.89450390081;55800.688530721614;18639.840276200885;16436.410730659092;0;0;1;0;0;0;0;0;4;5;77124706124.33554;29579333519.74247;64914088509.424965;40050.35811886433;10344.02232131069;-0.0;0.0;263334.52867146407;78175.54232030206;0.0;27925.566827559207;4.456641722120051;0.3095032968383603
357;2019-06-13 22:57:45.121;554;554;158;161;155;48;38;22;-19;34;761;203;-20;36;245;206;223;474;137;80;38;-102;571;359;364;139;364;304;574;-1.0;-1.0;913.0;217.0;2.0;0;99;61;1;0;0;0;0;0;0;1;1;0;0;0;14556.0859375;8706.7109375;0.0;2935.93212890625;522.0;246104;542.0;0.0;Calculated values ==>;1560459465.121;328.56;328.56;288.96000000000004;289.26000000000005;288.66;277.96000000000004;274.27422755570615;276.96000000000004;275.36;271.26000000000005;276.56;349.26;293.46000000000004;271.16;276.76000000000005;297.66;293.76000000000005;295.46000000000004;320.56;281.16;276.96000000000004;327.36;325.36;262.96000000000004;242.35481222062532;268.0796299477929;274.27422755570615;286.86;5710000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;5740000.0;0.0;0.0;0.15216666666666667;0.036166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;8706.7109375;0.0;2935.93212890625;14556.0859375;480266.9400262389;479913.34767273685;240454.97585598976;241438.8495948109;239483.42151542567;430214.79039162316;433931.68165179034;438504.63750537357;472228.6972694908;529715.5300099069;468280.0305953833;438349.7364941574;446621.9564447741;465015.24582933175;460573.8461640964;417503.5135823151;468065.18438365427;441151.0922300985;433931.68165179034;227449.86971758792;219087.46209138638;458673.08712974;200154.92416801566;240454.97585598976;273.25620209756494;107802.86698627072;55943.164554765004;18688.620323128358;16436.410730659092;0;0;1;0;0;0;0;0;4;5;77342509754.9379;29662734909.973125;65096191544.92859;36268.8813795013;9349.740227115697;-0.0;64.49223526526686;263970.53293560375;78339.6597439043;0.0;27926.104271811826;3.9237751755610013;0.27031380359649565
358;2019-06-13 22:58:45.111;555;555;157;159;153;49;37;22;0;35;760;203;1;38;246;206;224;498;140;81;36;-101;578;359;364;139;364;305;581;-1.0;0.0;1239.0;309.0;3.0;0;99;64;1;0;0;0;0;0;0;1;1;0;0;0;14723.591796875;8881.8642578125;0.0;2958.66943359375;522.0;246105;541.0;0.0;Calculated values ==>;1560459525.111;328.66;328.66;288.86;289.06;288.46000000000004;278.06;274.27422755570615;276.86;275.36;273.16;276.66;349.16;293.46000000000004;273.26000000000005;276.96000000000004;297.76000000000005;293.76000000000005;295.56;322.96000000000004;281.26000000000005;276.76000000000005;327.26000000000005;325.36;263.06;242.35481222062532;268.19934244402924;274.27422755570615;287.16;5780000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5810000.0;0.0;0.0;0.20650000000000002;0.0515;0.0005;0.0005;0.0;8881.8642578125;0.0;2958.66943359375;14723.591796875;479583.30245928996;479227.44558799855;239909.4529021492;240555.60434482223;238632.40579686695;430214.79039162316;433749.95420475816;441181.0962547605;472326.8440106818;529534.7643434273;468140.1469931569;441331.01728135947;446712.3873244594;465146.75317812245;460573.8461640964;415269.18209702935;470805.8373883183;441314.5531615306;433567.68989926;227031.71669481136;219087.46209138638;458774.6081297476;200052.8867878727;239909.4529021492;273.215959097288;108046.82363454354;56089.711586172576;18737.73381587705;16436.410730659092;0;0;1;0;0;0;0;0;4;5;77560873354.97261;29746121009.98638;65278861094.95763;49792.97525491234;13324.168649106557;-0.0;96.8291184985554;264687.5955439814;78528.57749302941;0.0;27927.448392369304;5.338777344841945;0.37671029555485486
359;2019-06-13 22:59:45.112;557;556;155;157;150;49;38;24;12;35;759;204;14;37;246;206;225;513;139;82;37;-100;587;360;365;139;365;308;589;-2.0;-1.0;1113.0;447.0;8.0;0;99;71;1;0;0;0;0;0;0;1;1;0;0;0;15283.908203125;9397.9873046875;0.0;2973.54077148438;521.0;246106;540.0;0.0;Calculated values ==>;1560459585.112;328.86;328.76000000000005;288.66;288.86;288.16;278.06;274.38016830617;276.96000000000004;275.56;274.36;276.66;349.06000000000006;293.56;274.56;276.86;297.76000000000005;293.76000000000005;295.66;324.46000000000004;281.36;276.86;327.16;325.26000000000005;263.16;242.35481222062532;268.5567601203482;274.38016830617;287.06;5870000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5890000.0;0.0;0.0;0.18550000000000003;0.0745;0.0013333333333333333;0.0013333333333333333;0.0;9397.9873046875;0.0;2973.54077148438;15283.908203125;478801.8063182642;478417.79431192536;239028.5813358025;239663.7253719047;237461.10482574784;430148.3826014536;433683.32636128634;442343.2040964072;472326.8440106818;529200.8864691086;467840.9624295219;442640.22886263416;445989.41915652953;465000.999999308;460418.5278520168;412060.1000260051;472040.41213933897;441265.06438923226;433500.59072566376;226613.5671989835;218669.37671819705;458876.0959046701;199165.30340907647;239028.5813358025;272.86901828076583;108296.89030194981;56242.046221211;18787.169724777737;16436.410730659092;0;0;1;0;0;0;0;0;4;5;77779576999.70842;29829522399.885635;65462764159.73547;45109.50057749986;19348.454040921722;-0.0;259.296012519815;265478.4626891956;78800.85388631502;0.0;27930.416151252695;5.231144465944326;0.408452458327742
360;2019-06-13 23:00:45.122;561;559;154;155;147;49;38;25;17;36;761;204;24;47;246;206;226;524;140;83;37;-100;591;361;366;140;366;309;593;-3.0;-1.0;1193.0;456.0;2.0;0;99;79;1;0;0;0;0;0;0;1;1;0;0;0;15548.16015625;9959.81640625;0.0;2986.9091796875;521.0;246107;539.0;0.0;Calculated values ==>;1560459645.122;329.26000000000005;329.06;288.56;288.66;287.86;278.06;274.4858918419099;276.96000000000004;275.66;274.86;276.76000000000005;349.26;293.56;275.56;277.86;297.76000000000005;293.76000000000005;295.76000000000005;325.56;281.46000000000004;276.86;327.06;325.26000000000005;263.16;242.56692532238324;268.67533136820026;274.4858918419099;287.16;5910000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;5930000.0;0.0;0.0;0.19883333333333333;0.076;0.0003333333333333333;0.0003333333333333333;0.0;9959.81640625;0.0;2986.9091796875;15548.16015625;478904.90864616266;478375.4687598847;238596.47303776213;238910.8829173069;236426.44816395344;430081.6785162784;433433.583526483;442878.363380793;472293.48310962116;529333.9131714968;467700.27344493836;443909.2226389365;447220.2034694722;464854.9636409364;460262.8667298895;410757.31946872716;473190.11253585864;441215.6968974505;433249.8226776551;226195.42121513622;218669.37671819705;458719.98957552284;199527.06716148867;238596.47303776213;273.01660735887236;108553.86702722093;56403.38813794833;18836.848419432317;16436.410730659092;0;0;1;0;0;0;0;0;4;5;77998913549.67357;29913236349.87233;65647895009.706055;48386.34939827168;19698.662103466595;-0.0;64.88444987996432;266257.72462755034;79126.30075290562;0.0;27933.11810535624;5.263871200424718;0.40964508417536244
361;2019-06-13 23:01:45.122;567;563;152;153;144;49;39;25;25;36;762;204;39;51;246;206;227;531;140;84;38;-101;586;363;368;140;368;310;588;-2.0;-1.0;1046.0;317.0;0.0;0;99;86;1;0;0;0;0;0;0;1;1;0;0;0;15615.2939453125;10360.3984375;0.0;2993.29711914062;521.0;246108;538.0;0.0;Calculated values ==>;1560459705.122;329.86;329.46000000000004;288.36;288.46000000000004;287.56;278.06;274.69669130483857;277.06;275.66;275.66;276.76000000000005;349.36;293.56;277.06;278.26000000000005;297.76000000000005;293.76000000000005;295.86;326.26000000000005;281.56;276.96000000000004;326.96000000000004;325.26000000000005;263.06;242.56692532238324;268.7936212382143;274.69669130483857;287.16;5860000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3100000.0;5880000.0;0.0;0.0;0.17433333333333334;0.05283333333333333;0.0;0.0;0.0;10360.3984375;0.0;2993.29711914062;15615.2939453125;480360.37739170686;479549.96839298884;238113.32824564635;238427.13988058126;235642.02352910588;429947.3805835815;433115.1307267976;443853.56900006416;472293.48310962116;529362.294630216;467559.3252886817;445886.2290529011;447595.8668190784;464562.0351814137;459950.50744786946;413241.04503508535;474867.9069803789;440952.5565770578;432929.84295338165;225777.27872811773;218669.37671819705;458618.2853979521;200621.43267503686;238596.47303776213;273.4572423636353;108813.56247806728;56572.72326164624;18886.68347192255;16436.410730659092;0;0;1;0;0;0;0;0;4;5;78219113549.67357;29997236349.87233;65833595009.706055;42403.46909932976;13630.833718860686;-0.0;0.0;267014.3064483637;79404.04655142501;0.0;27933.65880910524;4.196164468518628;0.30922452696463193
362;2019-06-13 23:02:45.123;572;566;152;152;141;49;39;26;33;37;764;204;48;58;246;205;227;533;140;86;39;-102;585;362;367;140;366;310;587;0.0;0.0;974.0;252.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;15921.783203125;10849.865234375;0.0;3000.58862304688;521.0;246109;537.0;0.0;Calculated values ==>;1560459765.123;330.36;329.76000000000005;288.36;288.36;287.26000000000005;278.06;274.5913991737795;277.06;275.76000000000005;276.46000000000004;276.86;349.56000000000006;293.56;277.96000000000004;278.96000000000004;297.76000000000005;293.66;295.86;326.46000000000004;281.76000000000005;277.06;326.86;325.26000000000005;262.96000000000004;242.56692532238324;268.7936212382143;274.5913991737795;287.16;5850000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3100000.0;5870000.0;0.0;0.0;0.16233333333333333;0.042;0.0;0.0;0.0;10849.865234375;0.0;3000.58862304688;15921.783203125;481191.6411914135;480099.56911345496;238142.04306692025;238142.04306692025;234757.4923343528;430014.67791919125;433366.6693374496;445020.3376677628;472391.7460337592;529571.9181356989;467559.3252886817;447171.1259212027;448580.3159070279;464854.9636409364;459971.0288534705;413640.7774147729;475289.0534855625;441494.3083671968;433366.6693374496;225359.1397227605;218669.37671819705;458516.54736623977;200689.3909863005;238596.47303776213;273.47964319658774;109076.3758341364;56749.478404568305;18936.633352197907;16436.410730659092;0;0;1;0;0;0;0;0;4;5;78439617224.40721;30081237749.77086;66019598109.48137;39663.057011290715;10828.74056795745;-0.0;0.0;267698.2055632547;79607.87973406537;0.0;27933.65880910524;3.6454976926399936;0.2589783516471196
363;2019-06-13 23:03:45.124;575;570;154;154;140;47;41;25;36;38;765;204;47;62;246;206;227;537;139;87;40;-102;583;360;365;138;365;309;585;-2.0;-1.0;821.0;169.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;15924.5107421875;11042.2890625;0.0;2995.9013671875;521.0;246110;537.0;0.0;Calculated values ==>;1560459825.124;330.66;330.16;288.56;288.56;287.16;277.86;274.38016830617;277.26000000000005;275.66;276.76000000000005;276.96000000000004;349.66;293.56;277.86;279.36;297.76000000000005;293.76000000000005;295.86;326.86;281.86;277.16;326.86;325.26000000000005;262.96000000000004;242.14157278889297;268.67533136820026;274.38016830617;287.06;5830000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5850000.0;0.0;0.0;0.13683333333333333;0.028166666666666666;0.0;0.0;0.0;11042.2890625;0.0;2995.9013671875;15924.5107421875;481849.54458572436;480906.3341940711;238830.56627568635;238830.56627568635;234506.2463377856;430148.3826014536;434228.3108271235;445650.56439955387;472752.1489716358;529752.9099435826;467700.27344493836;447220.2034694722;449323.2256033016;465000.999999308;460418.5278520168;414426.25277257245;476126.52797083784;442078.96600834065;434047.17992658;225359.1397227605;218669.37671819705;458829.2679732881;200642.72584688338;238596.47303776213;273.45259305601485;109341.76604084435;56931.916064790465;18986.60493510056;16436.410730659092;0;0;1;0;0;0;0;0;4;5;78659220885.01456;30164639140.001514;66205301204.99495;33525.23924195708;7272.254269893732;-0.0;0.0;268308.1181987597;79758.72387215837;0.0;27933.65880910524;2.9061789492165335;0.19568449590348713
364;2019-06-13 23:04:45.114;579;573;157;158;141;45;43;24;25;38;766;204;38;62;246;207;227;538;140;88;42;-101;579;359;365;139;364;308;581;-1.0;0.0;805.0;363.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16170.1318359375;11124.17578125;0.0;2985.12573242188;521.0;246111;537.0;0.0;Calculated values ==>;1560459885.114;331.06;330.46000000000004;288.86;288.96000000000004;287.26000000000005;277.66;274.27422755570615;277.46000000000004;275.56;275.66;276.96000000000004;349.76;293.56;276.96000000000004;279.36;297.76000000000005;293.86;295.86;326.96000000000004;281.96000000000004;277.36;326.86;325.26000000000005;263.06;242.35481222062532;268.5567601203482;274.27422755570615;287.16;5790000.0;3590000.0;3650000.0;1390000.0;3640000.0;3080000.0;5810000.0;0.0;0.0;0.13416666666666668;0.0605;0.0;0.0;0.0;11124.17578125;0.0;2985.12573242188;16170.1318359375;482873.15721529815;481796.74159917125;239909.4529021492;240231.87333919053;234911.2435515995;430214.79039162316;434589.01295012434;444256.7904090801;472621.17715536855;529933.7273312858;467840.9624295219;446132.43613918;449507.0425462661;465146.75317812245;460708.6424910782;415945.24224451015;476763.81385763834;442240.75960155786;434408.92020770046;225359.1397227605;218669.37671819705;458774.6081297476;198454.7382174165;238596.47303776213;272.58241225590183;109609.1768198121;57116.605818427684;19036.438520623145;16436.410730659092;0;0;1;0;0;0;0;0;4;5;78878184385.04936;30247725290.014725;66390370355.02437;32978.44200238153;15749.352129696032;-0.0;0.0;268862.22317632666;79950.53861773212;0.0;27933.65880910524;3.4535936513129615;0.27993093500112726
365;2019-06-13 23:05:45.104;581;575;161;161;144;43;46;23;15;38;765;204;30;61;246;207;227;537;139;89;45;-100;575;357;362;139;362;307;577;-2.0;0.0;700.0;377.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;16239.177734375;11024.0419921875;0.0;2974.89575195312;521.0;246112;537.0;0.0;Calculated values ==>;1560459945.104;331.26000000000005;330.66;289.26000000000005;289.26000000000005;287.56;277.46000000000004;274.0616903277293;277.76000000000005;275.46000000000004;274.66;276.96000000000004;349.66;293.56;276.16;279.26000000000005;297.76000000000005;293.86;295.86;326.86;282.06;277.66;326.86;325.26000000000005;263.16;242.35481222062532;268.43790593516167;274.0616903277293;287.06;5750000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;5770000.0;0.0;0.0;0.11666666666666667;0.06283333333333334;0.0;0.0;0.0;11024.0419921875;0.0;2974.89575195312;16239.177734375;483608.1317247661;482539.0340253663;241338.8403388;241338.8403388;235934.6543233908;430346.717906069;435844.5533831253;442994.2643117957;472621.17715536855;529905.1787626159;467981.3935862347;445180.40119705;449552.194433706;465437.41611875535;461017.6682793448;417401.5772365975;477106.478099642;443024.1235409956;435668.7067053961;225359.1397227605;218669.37671819705;458876.0959046701;197423.06636557076;238596.47303776213;272.1623031940556;109879.20938667767;57301.14353848876;19086.09708852655;16436.410730659092;0;0;1;0;0;0;0;0;4;5;79096248035.08403;30331111390.02798;66574839605.053696;28649.973093726243;16427.965356040073;-0.0;0.0;269375.7077071882;80218.63823943715;0.0;27933.65880910524;3.220097072624963;0.2720128299152682
366;2019-06-13 23:06:45.105;581;576;163;163;146;41;49;20;14;37;764;204;30;56;245;208;227;532;137;89;48;-99;569;356;361;139;361;305;571;-2.0;-1.0;712.0;370.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;16357.6845703125;10960.240234375;0.0;2951.24487304688;521.0;246113;538.0;0.0;Calculated values ==>;1560460005.105;331.26000000000005;330.76000000000005;289.46000000000004;289.46000000000004;287.76000000000005;277.26000000000005;273.955091788801;278.06;275.16;274.56;276.86;349.56000000000006;293.56;276.16;278.76000000000005;297.66;293.96000000000004;295.86;326.36;282.06;277.96000000000004;326.96000000000004;325.26000000000005;263.26000000000005;242.35481222062532;268.19934244402924;273.955091788801;286.86;5690000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;5710000.0;0.0;0.0;0.11866666666666667;0.06166666666666667;0.0;0.0;0.0;10960.240234375;0.0;2951.24487304688;16357.6845703125;484285.4337288308;483363.7026221744;242205.73323749678;242205.73323749678;236720.24097753846;430412.23801567365;436603.72145541804;443257.1847228264;472523.0838727012;529952.8012266188;468261.4877343741;445574.1301323474;449228.9570467634;465451.58992337313;461305.4655017553;419483.00400785916;477113.0683646852;443229.8278896371;436430.11128019885;225777.27872811773;218669.37671819705;458977.5506073138;197340.23727020496;238596.47303776213;272.1251564529008;110150.85443289725;57484.348943528006;19135.482416750314;16436.410730659092;0;0;1;0;0;0;0;0;4;5;79313151649.82202;30414512779.927235;66758442664.83191;29182.144431044413;16134.300989121713;-0.0;0.0;269857.650051551;80489.99498118936;0.0;27933.65880910524;3.2574843785721677;0.2701930734974199
367;2019-06-13 23:07:45.126;581;576;163;164;148;40;51;19;16;36;762;204;31;58;245;209;226;520;138;90;50;-98;565;355;360;139;360;302;567;85.0;0.0;687.0;317.0;0.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;16123.3955078125;10616.951171875;0.0;2932.16796875;521.0;246114;539.0;0.0;Calculated values ==>;1560460065.126;331.26000000000005;330.76000000000005;289.46000000000004;289.56;287.96000000000004;277.16;273.8482719121499;278.26000000000005;275.06;274.76000000000005;276.76000000000005;349.36;293.56;276.26000000000005;278.96000000000004;297.66;294.06;295.76000000000005;325.16;282.16;278.16;327.06;325.26000000000005;263.36;242.35481222062532;267.8393353686513;273.8482719121499;286.96000000000004;5650000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;5670000.0;0.014166666666666666;0.0;0.1145;0.05283333333333333;0.0;0.014166666666666666;0.0;10616.951171875;0.0;2932.16796875;16123.3955078125;484734.6227628941;483817.2874585656;242345.8477200587;242682.95690368308;237462.7055215838;430477.46260093397;437181.2009864583;444156.6089809168;472424.9728513876;529972.2215421381;468679.728194046;446301.07743510534;450052.96000731894;465596.4787924315;461592.22777629585;420507.19849729707;475863.5526553521;443592.85282077984;437009.2976769699;226195.42121513622;218669.37671819705;459078.972389739;197824.8242424387;197824.8242424387;272.31495591894526;110421.6248362855;57664.221805113986;19184.528016977933;16436.410730659092;0;0;1;0;0;0;0;0;4;5;79529527354.49197;30497941969.799976;66940606399.55405;28204.98935255574;13802.927493782365;-0.0;3388.4467069891916;270336.0435448248;80739.5592017493;0.0;27961.90574792329;3.3505029428232804;0.2403107828154346
