;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
368;2019-06-13 23:08:45.116;580;574;162;163;148;39;54;18;18;35;759;204;31;54;245;209;226;506;137;91;53;-97;561;355;360;138;359;300;563;132.0;-1.0;768.0;207.0;0.0;0;100;87;1;0;0;0;0;0;0;1;1;0;0;0;15617.6396484375;9998.2109375;0.0;2923.24780273438;521.0;246115;540.0;0.0;Calculated values ==>;1560460125.116;331.16;330.56;289.36;289.46000000000004;287.96000000000004;277.06;273.8482719121499;278.56;274.96000000000004;274.96000000000004;276.66;349.06000000000006;293.56;276.26000000000005;278.56;297.66;294.06;295.76000000000005;323.76000000000005;282.26000000000005;278.46000000000004;327.16;325.26000000000005;263.46000000000004;242.14157278889297;267.5978703862781;273.8482719121499;286.86;5610000.0;3550000.0;3600000.0;1380000.0;3590000.0;3000000.0;5630000.0;0.022000000000000002;0.0;0.128;0.034499999999999996;0.0;0.022000000000000002;0.0;9998.2109375;0.0;2923.24780273438;15617.6396484375;485044.5821644728;483992.43461587175;242150.6021835611;242488.04063207735;237580.14290693114;430477.46260093397;437694.3850122894;444843.92514786584;472458.26935960614;529811.6624579713;468957.30302096007;446687.032041366;449870.91713141825;465741.0905809244;461592.22777629585;421800.9523120934;474319.7491665094;443750.6622840181;437523.7402493343;226613.5671989835;218669.37671819705;459335.47050702886;199255.8914640983;199255.8914640983;272.88399365033166;110686.08937785857;57835.98619054982;19233.31501589282;16436.410730659092;0;0;1;0;0;0;0;0;4;5;79745491354.5263;30581028119.813187;67121176299.58275;31435.268311522246;8972.745476981103;-0.0;5241.8926732751925;270832.9628584133;80929.32484365671;0.0;28033.813256187786;3.5328756125371106;0.20417590983999456
369;2019-06-13 23:09:45.116;577;571;161;162;149;40;55;21;22;34;755;204;34;60;245;210;225;482;138;91;54;-96;556;355;360;138;360;300;558;346.0;-1.0;704.0;274.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;15124.9658203125;9569.3046875;0.0;2914.638671875;521.0;246116;541.0;0.0;Calculated values ==>;1560460185.116;330.86;330.26000000000005;289.26000000000005;289.36;288.06;277.16;273.8482719121499;278.66;275.26000000000005;275.36;276.56;348.66;293.56;276.56;279.16;297.66;294.16;295.66;321.36;282.26000000000005;278.56;327.26000000000005;325.26000000000005;263.56;242.14157278889297;267.5978703862781;273.8482719121499;286.96000000000004;5560000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5580000.0;0.057666666666666665;0.0;0.11733333333333333;0.04566666666666667;0.0;0.057666666666666665;0.0;9569.3046875;0.0;2914.638671875;15124.9658203125;485191.7942188369;484143.0987648217;241990.63844532645;242328.89533363876;238048.6479366309;430477.46260093397;437864.61894757615;445414.6422129316;472360.27449258295;529394.6861480676;468957.30302096007;447107.6914315893;450686.8076578895;465596.4787924315;461725.47914583527;423079.24095073144;471417.31603367586;443750.6622840181;437694.3850122894;227031.71669481136;218669.37671819705;459436.6143945837;199035.2142727584;199035.2142727584;272.79656086184724;110942.27775676483;57999.04882075815;19281.964069847898;16436.410730659092;0;0;1;0;0;0;0;0;4;5;79961491354.5263;30663828119.813187;67301176299.58275;28908.51954498032;11891.663938896689;-0.0;13762.67884597962;271335.82775721746;81103.19492212236;0.0;28192.18468551491;4.370643214179744;0.2079723879302256
370;2019-06-13 23:10:45.117;574;566;161;162;149;40;57;19;27;34;752;203;37;58;245;210;224;453;138;92;56;-96;551;355;360;137;359;299;553;89.0;256.0;832.0;287.0;0.0;0;100;75;1;0;0;0;0;0;0;1;1;0;0;0;14519.1171875;9160.486328125;0.0;2903.55786132812;521.0;246117;542.0;0.0;Calculated values ==>;1560460245.117;330.56;329.76000000000005;289.26000000000005;289.36;288.06;277.16;273.8482719121499;278.86;275.06;275.86;276.56;348.36;293.46000000000004;276.86;278.96000000000004;297.66;294.16;295.56;318.46000000000004;282.36;278.76000000000005;327.36;325.26000000000005;263.56;241.92719264551067;267.47669482898436;273.8482719121499;286.96000000000004;5510000.0;3550000.0;3600000.0;1370000.0;3590000.0;2990000.0;5530000.0;0.014833333333333334;0.042666666666666665;0.13866666666666666;0.04783333333333333;0.0;0.014833333333333334;0.0;9160.486328125;0.0;2903.55786132812;14519.1171875;485340.255593173;484020.30997776176;242169.82151654197;242510.58015684973;238201.8307086709;430477.46260093397;438203.8711651656;446317.34896883566;472491.6353866644;529158.4594518314;468975.6683676577;447715.9441943271;450595.9205100587;465741.0905809244;461725.47914583527;424320.41750251077;467718.6428557955;443908.18112508935;438034.446279952;227449.86971758792;218669.37671819705;459591.1629779898;198644.8180431471;198644.8180431471;272.64160180807914;111189.3158997469;58155.13301434656;19330.449849174867;16436.410730659092;0;0;1;0;0;0;0;0;4;5;80177494955.12369;30746329495.04135;67480879295.079735;34343.92428836215;12481.933499383309;0.0;3550.946152179273;271862.94024234806;81306.31161989164;0.0;28336.46729890207;4.175780787007246;0.2794584538805652
371;2019-06-13 23:11:45.097;571;561;161;162;149;40;59;23;32;33;749;203;40;64;245;211;224;422;138;92;58;-96;547;355;360;138;360;300;549;249.0;229.0;1019.0;425.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;14450.998046875;8935.603515625;0.0;2929.34350585938;521.0;246118;543.0;0.0;Calculated values ==>;1560460305.097;330.26000000000005;329.26000000000005;289.26000000000005;289.36;288.06;277.16;273.8482719121499;279.06;275.46000000000004;276.36;276.46000000000004;348.06000000000006;293.46000000000004;277.16;279.56;297.66;294.26000000000005;295.56;315.36;282.36;278.96000000000004;327.46000000000004;325.26000000000005;263.56;242.14157278889297;267.5978703862781;273.8482719121499;286.96000000000004;5470000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;5490000.0;0.0415;0.03816666666666667;0.16983333333333334;0.07083333333333333;0.0;0.0415;0.0;8935.603515625;0.0;2929.34350585938;14450.998046875;485378.35560882674;483787.0786943104;242315.63448142636;242658.462174649;238326.2036160404;430477.46260093397;438541.5298815537;446827.4400790702;472262.261994151;528768.9491469198;468837.04057145526;447944.02171589236;451227.5976672684;465596.4787924315;461858.60828959;425501.7041501797;463485.7969395087;443908.18112508935;438372.8976915478;227868.02628245065;218669.37671819705;459436.6143945837;198490.07879813816;198490.07879813816;272.5800818670744;111430.65305327515;58305.883495576956;19379.0411578866;16436.410730659092;0;0;1;0;0;0;0;0;4;5;80393422954.33405;30828801994.739754;67660519394.4228;42175.961857544964;18483.712938081557;0.0;9955.136984076502;272500.3934026602;81564.27265690928;0.0;28448.980474395143;5.951548848202834;0.3676517919716224
372;2019-06-13 23:12:45.108;567;556;161;162;151;42;60;23;38;33;748;203;44;64;245;211;223;392;138;93;59;-97;545;356;361;138;361;302;547;211.0;146.0;957.0;411.0;3.0;0;100;75;1;0;0;0;0;0;0;1;1;0;0;0;14550.41796875;8885.7900390625;0.0;2936.45141601562;521.0;246119;543.0;0.0;Calculated values ==>;1560460365.108;329.86;328.76000000000005;289.26000000000005;289.36;288.26000000000005;277.36;273.955091788801;279.16;275.46000000000004;276.96000000000004;276.46000000000004;347.96000000000004;293.46000000000004;277.56;279.56;297.66;294.26000000000005;295.46000000000004;312.36;282.46000000000004;279.06;327.46000000000004;325.26000000000005;263.46000000000004;242.14157278889297;267.8393353686513;273.955091788801;286.96000000000004;5450000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5470000.0;0.035166666666666666;0.024333333333333332;0.1595;0.0685;0.0005;0.035666666666666666;0.0;8885.7900390625;0.0;2936.45141601562;14550.41796875;485058.1693431294;483328.1470741032;242389.3874971197;242733.27333816036;239040.77047553018;430412.23801567365;438485.31824677397;447286.45025618136;472262.261994151;528510.7994535349;468559.0378897104;448123.7737234782;450869.8209981238;465451.58992337313;461706.0807142488;425817.5414546658;458980.36297953466;443862.8476542991;438316.31352762313;227868.02628245065;218669.37671819705;459335.47050702886;198607.52714559762;199221.29154304884;272.6309033274252;111672.37582842092;58454.422336048854;19427.93174399411;16436.410730659092;0;0;1;0;0;0;0;0;4;5;80609762609.89787;30911617174.95559;67841152504.89357;39664.288236138105;17859.86412025804;0.0;8527.72245078315;273182.52052226744;81867.19132476098;0.0;28603.032541122382;5.587085584249119;0.3556345537780183
373;2019-06-13 23:13:45.108;563;555;162;163;151;42;62;22;43;33;749;202;48;67;245;211;223;383;137;94;61;-98;548;355;360;137;360;304;550;89.0;365.0;1215.0;284.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;14934.7353515625;9000.337890625;0.0;2954.9453125;521.0;246120;544.0;0.0;Calculated values ==>;1560460425.108;329.46000000000004;328.66;289.36;289.46000000000004;288.26000000000005;277.36;273.8482719121499;279.36;275.36;277.46000000000004;276.46000000000004;348.06000000000006;293.36;277.96000000000004;279.86;297.66;294.26000000000005;295.46000000000004;311.46000000000004;282.56;279.26000000000005;327.56;325.26000000000005;263.36;241.92719264551067;268.0796299477929;273.8482719121499;286.86;5480000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5500000.0;0.014833333333333334;0.06083333333333333;0.2025;0.04733333333333333;0.0;0.014833333333333334;0.0;9000.337890625;0.0;2954.9453125;14934.7353515625;484174.587002286;482846.98405148124;242621.27591220505;242965.33107713328;238944.2795962181;430477.46260093397;439045.0997009042;447607.1325964645;472393.7743832905;528461.3794440429;468158.8329865385;448305.2499804515;450918.5752778107;465596.4787924315;461858.60828959;424940.87882037746;457022.4674847037;444222.35671622586;438877.6270218307;228286.1864045524;218669.37671819705;459389.2660266468;199384.00485199358;199384.00485199358;272.9346991598085;111918.08543942352;58603.47340212958;19477.026716731743;16436.410730659092;0;0;1;0;0;0;0;0;4;5;80826062609.89787;30994117174.95559;68022952504.89357;50265.18336825536;12306.91569560025;0.0;3552.4887288525842;273931.9327856374;82118.5811565598;0.0;28703.70096761935;5.530993006959788;0.34518994380225343
374;2019-06-13 23:14:45.119;560;555;162;163;152;43;64;23;28;33;752;201;38;68;245;212;222;399;137;94;63;-98;549;356;361;139;361;304;552;-1.0;251.0;854.0;166.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;15153.23046875;9100.21484375;0.0;2944.08837890625;521.0;246121;544.0;0.0;Calculated values ==>;1560460485.119;329.16;328.66;289.36;289.46000000000004;288.36;277.46000000000004;273.955091788801;279.56;275.46000000000004;275.96000000000004;276.46000000000004;348.36;293.26000000000005;276.96000000000004;279.96000000000004;297.66;294.36;295.36;313.06;282.56;279.46000000000004;327.56;325.26000000000005;263.36;242.35481222062532;268.0796299477929;273.955091788801;286.86;5490000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5520000.0;0.0;0.04183333333333333;0.1423333333333333;0.027666666666666666;0.0;0.0;0.0;9100.21484375;0.0;2944.08837890625;15153.23046875;483649.7632177507;482617.2268838925;242547.3360706146;242890.33111755445;239206.40581346143;430412.23801567365;439157.44328511844;445484.3388220789;472130.5325463717;528775.0450999481;468037.5601754016;446904.3873112669;451054.4794820238;465451.58992337313;461839.3725590994;424372.30719043576;459350.1830978888;444020.37124934135;438989.9883500334;228286.1864045524;218669.37671819705;459078.972389739;199848.1813747174;199384.00485199358;273.12235733323377;112168.86445530895;58754.338994998754;19526.194343172185;16436.410730659092;0;0;1;0;0;0;0;0;4;5;81042402264.6022;31076932354.842407;68205385944.64424;34962.21307667445;7172.051884748931;0.0;0.0;274642.29129689664;82280.93564570796;0.0;28733.310467732656;3.498273348197148;0.23036579079730649
375;2019-06-13 23:15:45.099;558;555;161;162;153;44;65;22;-4;34;752;202;9;61;246;212;223;424;138;95;65;-98;553;357;362;139;362;304;555;-1.0;93.0;749.0;149.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;15367.6796875;9296.7265625;0.0;2951.58569335938;521.0;246122;543.0;0.0;Calculated values ==>;1560460545.099;328.96000000000004;328.66;289.26000000000005;289.36;288.46000000000004;277.56;274.0616903277293;279.66;275.36;272.76000000000005;276.56;348.36;293.36;274.06;279.26000000000005;297.76000000000005;294.36;295.46000000000004;315.56;282.66;279.66;327.46000000000004;325.26000000000005;263.36;242.35481222062532;268.0796299477929;274.0616903277293;286.96000000000004;5530000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5550000.0;0.0;0.015500000000000002;0.12483333333333334;0.024833333333333332;0.0;0.0;0.0;9296.7265625;0.0;2951.58569335938;15367.6796875;482917.43397310184;482271.6412551394;242097.7436761797;242437.49062207478;239436.38486064706;430346.717906069;439102.8052736417;440793.27408520976;472228.6972694908;528775.0450999481;468158.8329865385;442728.0766999201;450099.8059124212;465437.41611875535;461686.8058337108;423437.9358579936;462924.7518360917;443975.45344641636;439102.8052736417;227868.02628245065;218669.37671819705;459078.972389739;200052.62433972413;199384.00485199358;273.207282180194;112423.12059305256;58907.59573748455;19575.30858358426;16436.410730659092;0;0;1;0;0;0;0;0;4;5;81259229964.67116;31160304554.86892;68387725144.702225;30052.457776561456;6432.487643242036;0.0;0.0;275183.8996245379;82394.26901808968;0.0;28733.310467732656;2.97877329199782;0.19893122494534
376;2019-06-13 23:16:45.120;557;556;159;161;151;44;67;20;-13;34;751;202;-22;53;246;212;223;451;136;96;66;-98;554;358;363;138;363;302;556;-1.0;-1.0;687.0;291.0;0.0;0;100;76;1;0;0;0;0;0;0;1;1;0;0;0;15415.8134765625;9202.505859375;0.0;2934.685546875;521.0;246123;542.0;0.0;Calculated values ==>;1560460605.12;328.86;328.76000000000005;289.06;289.26000000000005;288.26000000000005;277.56;274.1680685717883;279.86;275.16;271.86;276.56;348.26;293.36;270.96000000000004;278.46000000000004;297.76000000000005;294.36;295.46000000000004;318.26000000000005;282.76000000000005;279.76000000000005;327.36;325.26000000000005;263.36;242.14157278889297;267.8393353686513;274.1680685717883;286.76000000000005;5540000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5560000.0;0.0;0.0;0.1145;0.0485;0.0;0.0;0.0;9202.505859375;0.0;2934.685546875;15415.8134765625;482664.2745690073;482295.2584683762;241388.29807833457;242061.90811647894;238754.21689012248;430280.9020939914;439216.07561312395;439865.3636856337;472360.27449258295;528824.1147818659;468438.27426827076;438488.69466843555;449367.78088530374;465292.22471119097;461533.9137599592;423130.68344505393;466997.8817113306;443930.65907857305;439048.280311298;227449.86971758792;218669.37671819705;459234.29461077973;198590.83993323607;199384.00485199358;272.63249507601;112679.73948755005;59061.809963526175;19624.378012135818;16436.410730659092;0;0;1;0;0;0;0;0;4;5;81476806089.33928;31243433639.74212;68569588774.42482;27625.93296964953;12641.207551860867;-0.0;0.0;275664.7211086626;82553.27210941732;0.0;28733.310467732656;3.317665444476305;0.2610868676037201
377;2019-06-13 23:17:45.120;556;555;157;159;151;46;52;21;-3;34;749;202;2;41;246;211;223;463;137;97;52;-98;556;359;363;139;363;301;558;-2.0;-1.0;596.0;301.0;0.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;15136.482421875;8935.1171875;0.0;2925.927734375;521.0;246124;542.0;0.0;Calculated values ==>;1560460665.12;328.76000000000005;328.66;288.86;289.06;288.26000000000005;277.76000000000005;274.27422755570615;278.36;275.26000000000005;272.86;276.56;348.06000000000006;293.36;273.36;277.26000000000005;297.76000000000005;294.26000000000005;295.46000000000004;319.46000000000004;282.86;278.36;327.36;325.26000000000005;263.36;242.35481222062532;267.7187500070086;274.27422755570615;286.86;5560000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5580000.0;0.0;0.0;0.09933333333333333;0.050166666666666665;0.0;0.0;0.0;8935.1171875;0.0;2925.927734375;15136.482421875;482295.2584683762;481924.9075119443;240653.44017937605;241318.93989950768;238691.70603780312;430214.79039162316;436657.0512451711;441579.96937780036;472228.6972694908;528692.118982801;468577.6157975026;442319.071281641;447894.6635423884;465292.22471119097;461246.53888341883;422509.1368400682;468557.71651419636;444088.47786763136;436657.0512451711;227449.86971758792;218669.37671819705;459078.972389739;198345.52019088677;199384.00485199358;272.53889523787825;112934.34195337036;59212.95682225013;19673.216456146234;16436.410730659092;0;0;1;0;0;0;0;0;4;5;81694606089.33928;31326533639.74212;68750488774.42482;24161.288619233415;13080.128185309086;-0.0;0.0;276096.28128856997;82767.61657389373;0.0;28733.310467732656;3.1398091019669927;0.25904283168323206
378;2019-06-13 23:18:45.121;555;555;156;157;148;46;54;20;8;35;747;202;12;45;247;211;223;476;138;97;53;-98;556;358;363;138;363;301;558;-2.0;0.0;465.0;360.0;0.0;0;100;67;1;0;0;0;0;0;0;1;1;0;0;0;14629.04296875;8735.578125;0.0;2917.916015625;521.0;246125;541.0;0.0;Calculated values ==>;1560460725.121;328.66;328.66;288.76000000000005;288.86;287.96000000000004;277.76000000000005;274.1680685717883;278.56;275.16;273.96000000000004;276.66;347.86;293.36;274.36;277.66;297.86;294.26000000000005;295.46000000000004;320.76000000000005;282.86;278.46000000000004;327.26000000000005;325.26000000000005;263.36;242.14157278889297;267.7187500070086;274.1680685717883;286.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;5580000.0;0.0;0.0;0.0775;0.060000000000000005;0.0;0.0;0.0;8735.578125;0.0;2917.916015625;14629.04296875;482156.1913707775;481924.9075119443;240322.93592107543;240653.44017937605;237729.04006371394;430280.9020939914;437003.68543558475;443198.0840360327;472458.26935960614;528483.3400696995;468577.6157975026;443779.4857613598;448449.6696078174;465423.3653177346;461400.04798587883;422509.1368400682;470520.64962482324;444088.47786763136;436830.5876020472;227031.71669481136;218669.37671819705;459234.29461077973;196725.96119562324;199384.00485199358;271.8864685520302;113182.39213307899;59360.215071191466;19721.91596584255;16436.410730659092;0;0;1;0;0;0;0;0;4;5;81912409719.94164;31409635024.971947;68931091784.9243;19101.589520131736;15750.500004909389;-0.0;0.0;276456.81128279486;83007.8758137306;0.0;28733.310467732656;2.990698678394147;0.2755838680889209
379;2019-06-13 23:19:45.111;554;553;154;156;146;46;55;20;13;35;745;202;22;45;247;211;223;474;138;98;54;-99;554;358;363;140;363;301;556;-2.0;-1.0;572.0;240.0;0.0;0;100;65;1;0;0;0;0;0;0;1;1;0;0;0;14284.20703125;8629.439453125;0.0;2914.51977539062;522.0;246126;540.0;0.0;Calculated values ==>;1560460785.111;328.56;328.46000000000004;288.56;288.76000000000005;287.76000000000005;277.76000000000005;274.1680685717883;278.66;275.16;274.46000000000004;276.66;347.66;293.36;275.36;277.66;297.86;294.26000000000005;295.46000000000004;320.56;282.96000000000004;278.56;327.16;325.36;263.26000000000005;242.56692532238324;267.7187500070086;274.1680685717883;286.96000000000004;5540000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;5560000.0;0.0;0.0;0.09533333333333333;0.04;0.0;0.0;0.0;8629.439453125;0.0;2914.51977539062;14284.20703125;482248.1498042917;481877.7357552146;239731.2101304681;240389.5851719979;237152.33093866782;430280.9020939914;437176.3494204144;443924.276660834;472195.2020149266;528274.5234267008;468577.6157975026;445217.6754897761;448449.6696078174;465423.3653177346;461400.04798587883;423130.68344505393;470486.30012388795;444246.0077784119;437003.68543558475;226613.5671989835;219087.46209138638;458821.66005470854;198543.6518814775;199384.00485199358;272.6137174803361;113423.29572582562;59504.8994329522;19770.511496836807;16436.410730659092;0;0;1;0;0;0;0;0;4;5;82130173419.97626;31493021124.985203;69111661684.953;23392.95289563198;10411.120326929242;-0.0;0.0;276810.8734494514;83225.85298094677;0.0;28733.310467732656;2.928291113421398;0.23104450266769716
380;2019-06-13 23:20:45.132;553;551;154;155;145;45;58;19;18;35;743;203;33;56;247;212;223;470;137;98;56;-100;553;357;362;139;362;301;556;246.0;-1.0;379.0;189.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;0;0;14003.013671875;8366.8525390625;0.0;2920.13452148438;522.0;246127;539.0;0.0;Calculated values ==>;1560460845.132;328.46000000000004;328.26000000000005;288.56;288.66;287.66;277.66;274.0616903277293;278.96000000000004;275.06;274.96000000000004;276.66;347.46000000000004;293.46000000000004;276.46000000000004;278.76000000000005;297.86;294.36;295.46000000000004;320.16;282.96000000000004;278.76000000000005;327.06;325.36;263.16;242.35481222062532;267.7187500070086;274.0616903277293;286.86;5530000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5560000.0;0.041;0.0;0.06316666666666666;0.0315;0.0;0.041;0.0;8366.8525390625;0.0;2920.13452148438;14003.013671875;482224.7841137717;481598.84828294144;239731.2101304681;240059.67428768805;236835.7020964706;430346.717906069;437919.87830209354;444644.95881864097;472326.8440106818;528065.6687750703;468698.1641674847;446775.9409123972;449961.7295482359;465568.3016696177;461686.8058337108;423437.9358579936;469886.03671028226;444447.176592924;437578.2834772544;226195.42121513622;219087.46209138638;458876.0959046701;199111.3976740202;199111.3976740202;272.8351193173645;113659.10506905236;59646.58477185596;19819.15063364494;16436.410730659092;0;0;1;0;0;0;0;0;4;5;82347749544.64438;31576750419.857487;69292324894.67743;15509.536612301878;8182.587994265471;-0.0;9777.142317932601;277135.1743271173;83380.8547817029;0.0;28814.8151702562;2.9652968276618443;0.1364608448520014
381;2019-06-13 23:21:45.122;553;550;154;155;144;45;60;19;26;35;741;203;41;58;246;212;223;468;138;99;59;-100;550;357;362;137;362;301;553;249.0;-1.0;476.0;156.0;0.0;0;100;59;1;0;0;0;0;0;0;1;1;0;0;0;13712.3046875;8097.00244140625;0.0;2930.49365234375;522.0;246128;538.0;0.0;Calculated values ==>;1560460905.122;328.46000000000004;328.16;288.56;288.66;287.56;277.66;274.0616903277293;279.16;275.06;275.76000000000005;276.66;347.26;293.46000000000004;277.26000000000005;278.96000000000004;297.76000000000005;294.36;295.46000000000004;319.96000000000004;283.06;279.06;326.96000000000004;325.36;263.16;241.92719264551067;267.7187500070086;274.0616903277293;286.96000000000004;5500000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5530000.0;0.0415;0.0;0.07933333333333333;0.026000000000000002;0.0;0.0415;0.0;8097.00244140625;0.0;2930.49365234375;13712.3046875;482570.6797009025;481807.9261285874;239829.46499139623;240159.2177457252;236607.02350003482;430346.717906069;438259.8388448866;445787.09707870026;472589.4791058512;527856.7758344202;468698.1641674847;447894.6635423884;450234.49445270485;465437.41611875535;461686.8058337108;424346.18590197514;469986.7402284345;444603.8499484956;438090.06076039566;225777.27872811773;219087.46209138638;459187.24286811694;199861.3287189455;199861.3287189455;273.13181568054364;113890.02756191947;59783.76069691642;19867.897742562127;16436.410730659092;0;0;1;0;0;0;0;0;4;5;82564913344.67891;31659536619.870647;69472894794.70613;19510.110956540542;6742.473767878458;-0.0;9886.492379720183;277426.95608517126;83505.20956715476;0.0;28978.651482158937;3.277178862445624;0.14009573096211653
382;2019-06-13 23:22:45.113;553;549;154;155;144;45;62;20;37;35;742;202;48;65;246;212;223;452;137;100;61;-100;550;356;362;138;361;302;552;-2.0;150.0;681.0;152.0;0.0;0;100;58;1;0;0;0;0;0;0;1;1;0;0;0;13590.064453125;8027.314453125;0.0;2935.11279296875;522.0;246129;537.0;0.0;Calculated values ==>;1560460965.113;328.46000000000004;328.06;288.56;288.66;287.56;277.66;273.955091788801;279.36;275.16;276.86;276.66;347.36;293.36;277.96000000000004;279.66;297.76000000000005;294.36;295.46000000000004;318.36;283.16;279.26000000000005;326.86;325.36;263.16;242.14157278889297;267.8393353686513;273.955091788801;286.86;5500000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3020000.0;5520000.0;0.0;0.025;0.11349999999999999;0.025333333333333333;0.0;0.0;0.0;8027.314453125;0.0;2935.11279296875;13590.064453125;482570.6797009025;481784.9090445979;239862.4448945064;240192.6329125075;236636.12192516867;430412.23801567365;438598.19827211706;447146.25206275086;472458.26935960614;527883.9114651857;468438.27426827076;448678.4000570146;451005.4113257816;465582.3289076539;461839.3725590994;424346.18590197514;467703.8151862215;444760.2433828497;438429.2166670595;225359.1397227605;219087.46209138638;459031.84620053536;199522.29924393157;199861.3287189455;272.99362313304033;114117.51317655791;59918.10984883377;19916.770464213732;16436.410730659092;0;0;1;0;0;0;0;0;4;5;82782080764.45107;31742024244.784103;69653767659.51636;28105.318644935986;6574.241856233963;0.0;0.0;277823.691812147;83616.16555134475;0.0;29061.026560454702;3.16349287640904;0.2139519441455524
383;2019-06-13 23:23:45.113;553;549;155;156;144;44;64;21;47;35;742;202;53;67;246;213;223;449;135;100;63;-100;549;356;361;137;361;304;552;-2.0;196.0;604.0;302.0;0.0;0;100;60;1;0;0;0;0;0;0;1;1;0;0;0;13610.251953125;8142.5986328125;0.0;2963.76733398438;522.0;246130;537.0;0.0;Calculated values ==>;1560461025.113;328.46000000000004;328.06;288.66;288.76000000000005;287.56;277.56;273.955091788801;279.56;275.26000000000005;277.86;276.66;347.36;293.36;278.46000000000004;279.86;297.76000000000005;294.46000000000004;295.46000000000004;318.06;283.16;279.46000000000004;326.86;325.36;263.16;241.92719264551067;268.0796299477929;273.955091788801;286.66;5490000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5520000.0;0.0;0.03266666666666666;0.10066666666666667;0.050333333333333334;0.0;0.0;0.0;8142.5986328125;0.0;2963.76733398438;13610.251953125;482685.7236811039;481784.9090445979;240192.6329125075;240524.30605669215;236636.12192516867;430412.23801567365;439157.44328511844;448165.9890469976;472589.4791058512;527729.1532524921;468158.8329865385;448998.8971924048;450918.5752778107;465582.3289076539;461972.54226096225;424644.58437190193;467245.819177773;444959.55641343363;438989.9883500334;225359.1397227605;219087.46209138638;459187.24286811694;197504.84673272853;199861.3287189455;272.1910589493619;114344.18247994332;60052.85912454991;19965.927798605007;16436.410730659092;0;0;1;0;0;0;0;0;4;5;82998980764.45107;31824524244.784103;69835567659.51636;25233.221659636423;13171.347272147883;0.0;0.0;278268.17964801844;83780.71212741459;0.0;29061.026560454702;3.457887939817306;0.28004901603488985
384;2019-06-13 23:24:45.114;553;549;156;157;145;44;66;23;52;34;743;201;56;69;246;213;223;447;136;101;65;-100;549;357;362;138;362;305;551;186.0;256.0;525.0;357.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;13919.66015625;8370.5927734375;0.0;2959.38061523438;522.0;246131;536.0;0.0;Calculated values ==>;1560461085.114;328.46000000000004;328.06;288.76000000000005;288.86;287.66;277.56;274.0616903277293;279.76000000000005;275.46000000000004;278.36;276.56;347.46000000000004;293.26000000000005;278.76000000000005;280.06;297.76000000000005;294.46000000000004;295.46000000000004;317.86;283.26000000000005;279.66;326.76000000000005;325.36;263.16;242.14157278889297;268.19934244402924;274.0616903277293;286.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5510000.0;0.031000000000000003;0.042666666666666665;0.0875;0.0595;0.0;0.031000000000000003;0.0;8370.5927734375;0.0;2959.38061523438;13919.66015625;482685.7236811039;481900.928699135;240558.2877051051;240891.93509399393;236982.50092614195;430346.717906069;439270.2411883451;448674.77612511296;472360.27449258295;527756.4078081092;467897.2382790565;449228.9570467634;451011.4414654121;465437.41611875535;461820.26031341054;424644.58437190193;467078.5095752588;444916.35920612566;439102.8052736417;224941.0041839467;219087.46209138638;459031.84620053536;197779.19368976782;197779.19368976782;272.3047760283561;114573.6022384215;60190.47134681472;20015.288187644444;16436.410730659092;0;0;1;0;0;0;0;0;4;5;83215884380.05093;31907025620.012268;70018270705.02164;21953.363463092697;15544.532824390668;0.0;7481.031959100092;278661.40774548776;84020.01511719757;0.0;29123.369532651835;3.969905903888091;0.26372796059034576
385;2019-06-13 23:25:45.124;553;549;157;157;146;44;68;22;56;34;745;201;59;74;246;213;223;455;135;101;67;-99;550;357;362;139;362;305;553;279.0;214.0;605.0;292.0;0.0;0;100;66;1;0;0;0;0;0;0;1;1;0;0;0;13954.5615234375;8538.259765625;0.0;2960.18969726562;522.0;246132;535.0;0.0;Calculated values ==>;1560461145.124;328.46000000000004;328.06;288.86;288.86;287.76000000000005;277.56;274.0616903277293;279.96000000000004;275.36;278.76000000000005;276.56;347.66;293.26000000000005;279.06;280.56;297.76000000000005;294.46000000000004;295.46000000000004;318.66;283.26000000000005;279.86;326.66;325.36;263.26000000000005;242.35481222062532;268.19934244402924;274.0616903277293;286.66;5500000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5530000.0;0.0465;0.035666666666666666;0.10083333333333333;0.048666666666666664;0.0;0.0465;0.0;8538.259765625;0.0;2960.18969726562;13954.5615234375;482570.6797009025;481668.7592039839;240823.17985096716;240823.17985096716;237241.20163114887;430346.717906069;439603.98589291424;449228.9570467634;472228.6972694908;527965.7723972703;467897.2382790565;449642.78568856575;451689.7934834437;465437.41611875535;461820.26031341054;424346.18590197514;468023.2814610438;444916.35920612566;439437.3001688844;224522.8720964353;219087.46209138638;458977.5506073138;198944.2322203889;198944.2322203889;272.76880070097405;114805.92613324542;60331.40193580192;20064.626161866203;16436.410730659092;0;0;1;0;0;0;0;0;4;5;83433120580.01642;31990139469.99906;70201301204.99255;25237.04308665943;12654.954828163678;0.0;11182.92765960504;279054.7266755712;84255.05001355325;0.0;29278.928451615793;4.267960278714926;0.22356039377372974
386;2019-06-13 23:26:45.115;553;550;157;158;147;44;70;22;58;34;746;200;61;74;246;214;223;469;135;102;69;-99;550;358;363;138;363;305;552;140.0;197.0;735.0;178.0;15.0;0;100;68;1;0;0;0;0;0;0;1;1;0;0;0;14217.3427734375;8538.9150390625;0.0;2961.4892578125;521.0;246133;535.0;0.0;Calculated values ==>;1560461205.115;328.46000000000004;328.16;288.86;288.96000000000004;287.86;277.56;274.1680685717883;280.16;275.36;278.96000000000004;276.56;347.76;293.16;279.26000000000005;280.56;297.76000000000005;294.56;295.46000000000004;320.06;283.36;280.06;326.66;325.26000000000005;263.26000000000005;242.14157278889297;268.19934244402924;274.1680685717883;286.66;5500000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5520000.0;0.02333333333333333;0.03283333333333333;0.1225;0.029666666666666668;0.0025;0.02583333333333333;0.0;8538.9150390625;0.0;2961.4892578125;14217.3427734375;482570.6797009025;481923.8940582917;240857.49517095217;241192.23214632942;237590.3204905783;430280.9020939914;439717.1983153084;449505.0126014062;472360.27449258295;528070.4398255501;467775.6695843459;449917.82812037505;451689.7934834437;465292.22471119097;461801.27186994074;424346.18590197514;470269.8990024113;444873.2866390601;439550.530927348;224522.8720964353;218669.37671819705;459133.086558101;200260.48800169703;204189.23063097982;273.2934993289127;115040.65678725939;60473.69037922319;20113.96608434139;16436.410730659092;0;0;1;0;0;0;0;0;4;5;83650587954.78825;32073227004.91189;70384273754.80058;30532.454263464373;7679.8870905066515;0.0;6080.166924322844;279519.402774463;84424.481610812;0.0;29422.765994129382;3.851387058655795;0.20365672244736605
387;2019-06-13 23:27:45.115;555;551;157;158;148;45;71;21;59;35;747;200;62;79;247;213;223;475;135;103;70;-99;551;358;363;138;363;306;553;87.0;181.0;639.0;116.0;0.0;0;100;69;1;0;0;0;0;0;0;1;1;0;0;0;14385.9169921875;8615.8662109375;0.0;2956.46948242188;521.0;246134;534.0;0.0;Calculated values ==>;1560461265.115;328.66;328.26000000000005;288.86;288.96000000000004;287.96000000000004;277.66;274.1680685717883;280.26000000000005;275.26000000000005;279.06;276.66;347.86;293.16;279.36;281.06;297.86;294.46000000000004;295.46000000000004;320.66;283.46000000000004;280.16;326.56;325.26000000000005;263.26000000000005;242.14157278889297;268.3187672390254;274.1680685717883;286.66;5510000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5530000.0;0.0145;0.030166666666666668;0.1065;0.01933333333333333;0.0;0.0145;0.0;8615.8662109375;0.0;2956.46948242188;14385.9169921875;482732.16856497386;481946.9855938026;240823.17985096716;241157.45122844502;237880.34181056917;430280.9020939914;439883.4970131265;449459.42253551364;472458.26935960614;528097.9321026066;467634.868728076;449872.9745629245;452188.85011007224;465423.3653177346;461667.65482352895;424045.6410747446;471032.4863742388;445029.4078903859;439717.1983153084;224104.74344509715;218669.37671819705;459133.086558101;200660.6495016194;200660.6495016194;273.450925120442;115279.01728530627;60616.64688963986;20163.282407176677;16436.410730659092;0;0;1;0;0;0;0;0;4;5;83868387954.78825;32156027004.91189;70567573754.80058;26497.069328109737;4997.133783091977;0.0;3466.31995779849;279994.6488043928;84530.12345142532;0.0;29502.320051480394;3.0210429420105576;0.16179650109626711
388;2019-06-13 23:28:45.105;557;553;157;158;147;46;73;21;56;35;748;201;60;76;247;213;223;487;136;103;72;-100;553;359;364;137;364;306;556;88.0;-1.0;621.0;228.0;0.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;14750.9384765625;8855.55078125;0.0;2972.85791015625;521.0;246135;534.0;0.0;Calculated values ==>;1560461325.105;328.86;328.46000000000004;288.86;288.96000000000004;287.86;277.76000000000005;274.27422755570615;280.46000000000004;275.26000000000005;278.76000000000005;276.66;347.96000000000004;293.26000000000005;279.16;280.76000000000005;297.86;294.46000000000004;295.46000000000004;321.86;283.46000000000004;280.36;326.56;325.26000000000005;263.16;241.92719264551067;268.3187672390254;274.27422755570615;286.76000000000005;5530000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5560000.0;0.014666666666666666;0.0;0.1035;0.038;0.0;0.014666666666666666;0.0;8855.55078125;0.0;2972.85791015625;14750.9384765625;482779.113106219;481877.7357552146;240720.97227745142;241053.86607886202;237470.17873102773;430214.79039162316;439997.1383431077;449044.3348516398;472589.4791058512;528202.6435094479;467756.6589515714;449597.4423177968;451783.45028349594;465278.15030523995;461514.72384408844;423437.9358579936;472419.70141520887;444830.33937850303;439830.85826066753;224104.74344509715;218669.37671819705;459187.24286811694;199496.91801942955;199496.91801942955;272.9962481163178;115521.78394639629;60762.21776540763;20212.685233612414;16436.410730659092;0;0;1;0;0;0;0;0;4;5;84086451604.82292;32238513254.925003;70751143154.82977;25828.15764213376;9868.23234425012;-0.0;3524.8977902048237;280430.6196886211;84653.98085616434;0.0;29560.570489365033;3.3158549725361053;0.2147473343946097
389;2019-06-13 23:29:45.096;559;555;157;158;147;46;75;21;49;35;749;201;56;80;247;213;223;495;137;104;74;-100;554;359;364;139;364;306;556;-1.0;-1.0;499.0;413.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;14858.525390625;8991.4697265625;0.0;2968.34057617188;520.0;246136;533.0;0.0;Calculated values ==>;1560461385.096;329.06;328.66;288.86;288.96000000000004;287.86;277.76000000000005;274.27422755570615;280.66;275.26000000000005;278.06;276.66;348.06000000000006;293.26000000000005;278.76000000000005;281.16;297.86;294.46000000000004;295.46000000000004;322.66;283.56;280.56;326.46000000000004;325.16;263.16;242.35481222062532;268.3187672390254;274.27422755570615;286.86;5540000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5560000.0;0.0;0.0;0.08316666666666667;0.06883333333333333;0.0;0.0;0.0;8991.4697265625;0.0;2968.34057617188;14858.525390625;482941.1667035584;482156.1913707775;240720.97227745142;241053.86607886202;237470.17873102773;430214.79039162316;440328.60936260916;448069.6469006501;472326.8440106818;528307.3450254627;467756.6589515714;449044.3348516398;452323.6824663003;465278.15030523995;461514.72384408844;423130.68344505393;473596.8013216905;444986.7415634114;440163.05421809835;223686.61821467688;218251.29456621417;458876.0959046701;196666.89808074528;199496.91801942955;271.8665926067628;115768.49246653417;60910.92062737441;20262.187794448437;16436.410730659092;0;0;1;0;0;0;0;0;4;5;84304818844.59381;32321300834.838142;70934715614.63718;20908.328610188753;18048.733116880157;-0.0;0.0;280820.03198637406;84886.58733855622;0.0;29589.940231463686;3.2573310730657767;0.3023217870031436
390;2019-06-13 23:30:45.137;562;557;157;158;147;46;76;20;45;36;749;202;52;75;247;214;224;503;138;104;75;-99;556;358;363;139;363;305;558;245.0;0.0;703.0;390.0;0.0;0;100;74;1;0;0;0;0;0;0;1;1;0;0;0;14879.6533203125;9009.212890625;0.0;2952.17529296875;520.0;246137;533.0;0.0;Calculated values ==>;1560461445.137;329.36;328.86;288.86;288.96000000000004;287.86;277.76000000000005;274.1680685717883;280.76000000000005;275.16;277.66;276.76000000000005;348.06000000000006;293.36;278.36;280.66;297.86;294.56;295.56;323.46000000000004;283.56;280.66;326.46000000000004;325.16;263.26000000000005;242.35481222062532;268.19934244402924;274.1680685717883;286.96000000000004;5560000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5580000.0;0.04083333333333334;0.0;0.11716666666666667;0.065;0.0;0.04083333333333334;0.0;9009.212890625;0.0;2952.17529296875;14879.6533203125;483127.44170362205;482203.6567640151;240653.44017937605;240985.43124070577;237410.68173634965;430280.9020939914;440709.58247278957;447698.11948457354;472424.9728513876;528384.3830754816;468018.73062796064;448674.77612511296;451825.0020740418;465423.3653177346;461801.27186994074;422795.1629799358;474512.60791019135;445185.2543446536;440545.07506360364;223686.61821467688;218251.29456621417;458977.5506073138;198576.7706805931;198576.7706805931;272.6268970290742;116016.47996539301;61061.028820057596;20311.559140845056;16436.410730659092;0;0;1;0;0;0;0;0;4;5;84523067880.05833;32404757825.015774;71118140870.02759;29188.718034866375;16926.05069523685;-0.0;9880.372428972933;281237.792650821;85178.243032908;0.0;29672.33293177905;4.68132463386475;0.29147994112334497
391;2019-06-13 23:31:45.107;564;559;156;157;146;45;78;20;45;35;748;202;51;78;247;214;224;511;136;105;77;-99;555;358;363;139;363;304;557;250.0;-1.0;955.0;312.0;0.0;0;100;73;1;0;0;0;0;0;0;1;1;0;0;0;14693.47265625;8852.5380859375;0.0;2946.28125;520.0;246138;533.0;0.0;Calculated values ==>;1560461505.107;329.56;329.06;288.76000000000005;288.86;287.76000000000005;277.66;274.1680685717883;280.96000000000004;275.16;277.66;276.66;347.96000000000004;293.36;278.26000000000005;280.96000000000004;297.86;294.56;295.56;324.26000000000005;283.66;280.86;326.46000000000004;325.16;263.26000000000005;242.35481222062532;268.0796299477929;274.1680685717883;286.76000000000005;5550000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5570000.0;0.041666666666666664;0.0;0.15916666666666668;0.052000000000000005;0.0;0.041666666666666664;0.0;8852.5380859375;0.0;2946.28125;14693.47265625;483517.8568026916;482596.9627098148;240356.20199584225;240687.14619344787;237122.89439350186;430280.9020939914;441037.5559757664;447886.92588112364;472326.8440106818;528356.8049577941;468158.8329865385;448721.9649698524;452405.07598593546;465423.3653177346;461801.27186994074;423104.7772909675;475799.59766962874;445340.82824547135;440873.7416961306;223686.61821467688;218251.29456621417;458977.5506073138;199750.88596165043;199750.88596165043;273.0924574570655;116262.79946062365;61209.802320970855;20360.688368490974;16436.410730659092;0;0;1;0;0;0;0;0;4;5;84740758980.16219;32488116125.055542;71300749520.1147;39494.98635384949;13479.786561574496;-0.0;10046.78565560334;281809.8706722316;85431.49831918035;0.0;29838.309552737683;5.3413444834325725;0.2935072472667048
392;2019-06-13 23:32:45.117;567;561;155;156;146;45;80;20;45;35;747;201;52;74;247;214;224;512;136;106;79;-99;556;357;362;140;362;303;558;-1.0;-1.0;882.0;245.0;0.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;14757.6611328125;8825.9921875;0.0;2940.912109375;519.0;246139;533.0;0.0;Calculated values ==>;1560461565.117;329.86;329.26000000000005;288.66;288.76000000000005;287.76000000000005;277.66;274.0616903277293;281.16;275.16;277.66;276.66;347.86;293.26000000000005;278.36;280.56;297.86;294.56;295.56;324.36;283.76000000000005;281.06;326.46000000000004;325.06;263.26000000000005;242.56692532238324;267.9596281332873;274.0616903277293;286.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5580000.0;0.0;0.0;0.147;0.04083333333333334;0.0;0.0;0.0;8825.9921875;0.0;2940.912109375;14757.6611328125;483818.07365200174;482759.8715118516;239993.88866553456;240322.93592107543;237093.550372919;430346.717906069;441576.36550645786;448075.1158509465;472195.2020149266;528329.302319711;468177.6259707547;449045.67269265273;452043.0040018364;465568.3016696177;461953.5920572434;422795.1629799358;475819.92266457406;445692.85298803146;441413.8914409164;223686.61821467688;217833.21561994078;458821.66005470854;199327.19119173975;199750.88596165043;272.9206317262852;116508.26647984597;61357.147960073686;20409.75648980208;16436.410730659092;0;0;1;0;0;0;0;0;4;5;84958295230.12761;32571830075.042236;71482879870.08575;36565.94492490339;10596.024145237894;-0.0;0.0;282443.8174063028;85632.16351366455;0.0;29922.046720390037;4.008018411662135;0.2825148526802774
393;2019-06-13 23:33:45.108;569;563;155;156;144;44;82;20;44;35;745;200;52;77;247;215;224;516;136;106;81;-99;556;356;361;138;361;304;558;-1.0;-1.0;1067.0;159.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;0;0;14556.5712890625;8941.8056640625;0.0;2947.63525390625;519.0;246140;533.0;0.0;Calculated values ==>;1560461625.108;330.06;329.46000000000004;288.66;288.76000000000005;287.56;277.56;273.955091788801;281.36;275.16;277.56;276.66;347.66;293.16;278.36;280.86;297.86;294.66;295.56;324.76000000000005;283.76000000000005;281.26000000000005;326.46000000000004;325.06;263.26000000000005;242.14157278889297;268.0796299477929;273.955091788801;286.76000000000005;5560000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5580000.0;0.0;0.0;0.17783333333333334;0.026500000000000003;0.0;0.0;0.0;8941.8056640625;0.0;2947.63525390625;14556.5712890625;484093.6140127725;483037.3447771767;239993.88866553456;240322.93592107543;236462.88141631466;430412.23801567365;442110.38373763114;447747.1211392313;472458.26935960614;528043.0232017372;467916.2118046561;448860.518063585;452270.69283270964;465712.960854355;462238.51792549907;422795.1629799358;476397.4579015643;445888.8890948552;441949.20867466513;223686.61821467688;217833.21561994078;459133.086558101;200244.11520231643;199750.88596165043;273.2784195873306;116752.51510698147;61505.1907322674;20458.82035709374;16436.410730659092;0;0;1;0;0;0;0;0;4;5;85175162694.90007;32655217564.954746;71664952554.89473;44014.28455578136;6860.557740928291;-0.0;0.0;283115.21859265055;85777.61320850263;0.0;29922.046720390037;4.2789936589719275;0.26627017349413384
394;2019-06-13 23:34:45.108;571;565;154;155;144;44;84;22;18;35;744;201;34;74;247;215;224;518;137;107;83;-99;555;357;362;138;362;303;557;316.0;-1.0;811.0;213.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;0;0;14485.50390625;8902.9697265625;0.0;2945.37622070312;519.0;246141;533.0;0.0;Calculated values ==>;1560461685.108;330.26000000000005;329.66;288.56;288.66;287.56;277.56;274.0616903277293;281.56;275.36;274.96000000000004;276.66;347.56000000000006;293.26000000000005;276.56;280.56;297.86;294.66;295.56;324.96000000000004;283.86;281.46000000000004;326.46000000000004;325.06;263.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;286.86;5550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5570000.0;0.05266666666666667;0.0;0.13516666666666666;0.0355;0.0;0.05266666666666667;0.0;8902.9697265625;0.0;2945.37622070312;14485.50390625;484481.4015164228;483428.32538586884;239698.68410700062;240026.7243569645;236491.5316842479;430346.717906069;442222.9895933941;444244.8339766329;472458.26935960614;528015.6822171278;468177.6259707547;446531.9673155462;452043.0040018364;465568.3016696177;462086.8017432054;423104.7772909675;476808.34592188615;445847.3500520015;442061.818510252;223686.61821467688;217833.21561994078;459133.086558101;200116.3755067588;200116.3755067588;273.23241250356995;116994.53240027574;61653.89719385594;20507.92878604882;16436.410730659092;0;0;1;0;0;0;0;0;4;5;85392062694.90007;32738017564.954746;71847052554.89473;32998.02996984465;9195.093242322648;-0.0;12742.459998183975;283756.9878803641;85911.41030002972;0.0;30028.23388704157;4.636561377837671;0.20594920666351574
395;2019-06-13 23:35:45.109;572;566;154;155;144;43;85;20;-12;34;747;200;-9;68;247;215;224;520;135;107;84;-100;556;356;361;121;361;302;558;149.0;-1.0;931.0;145.0;0.0;0;37;69;1;0;0;0;0;0;0;1;1;0;0;0;14032.4677734375;8801.2978515625;0.0;2575.2978515625;518.0;246142;534.0;0.0;Calculated values ==>;1560461745.109;330.36;329.76000000000005;288.56;288.66;287.56;277.46000000000004;273.955091788801;281.66;275.16;271.96000000000004;276.56;347.86;293.16;272.26000000000005;279.96000000000004;297.86;294.66;295.56;325.16;283.86;281.56;326.56;324.96000000000004;263.16;238.32900078539177;267.8393353686513;273.955091788801;286.66;5560000.0;3560000.0;3610000.0;1210000.0;3610000.0;3020000.0;5580000.0;0.024833333333333332;0.0;0.15516666666666667;0.024166666666666666;0.0;0.024833333333333332;0.0;8801.2978515625;0.0;2575.2978515625;14032.4677734375;484506.17255309963;483452.7727707857;239666.26956210527;239993.88866553456;236462.88141631466;430412.23801567365;442592.00508711144;440016.90873842884;474564.8150966291;528406.342065764;468196.52568898356;440469.9055531801;451411.25423340057;465712.960854355;462238.51792549907;422795.1629799358;476972.90391942573;446042.8533368698;442431.7791291878;224104.74344509715;217415.1398638553;461627.3616000995;200440.8867654453;200440.8867654453;273.3558380672564;117232.18612481546;61801.43521575481;20553.93517002241;16436.410730659092;0;0;1;0;0;0;0;0;4;5;85608966309.63806;32815718859.860886;72028555579.67548;37174.21274280795;6312.00647517081;-0.0;6009.440493699605;284341.76631507464;86040.63828461658;0.0;30184.50232871579;4.350656470817765;0.2180076491558909
396;2019-06-13 23:36:45.099;571;566;154;155;143;43;87;21;-10;35;757;198;-16;46;247;216;224;522;134;108;86;-98;552;356;362;117;361;301;554;253.0;-1.0;951.0;141.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;13270.185546875;8307.818359375;0.0;2366.60205078125;518.0;246143;534.0;0.0;Calculated values ==>;1560461805.099;330.26000000000005;329.76000000000005;288.56;288.66;287.46000000000004;277.46000000000004;273.955091788801;281.86;275.26000000000005;272.16;276.66;348.86;292.96000000000004;271.56;277.76000000000005;297.86;294.76000000000005;295.56;325.36;283.96000000000004;281.76000000000005;326.56;324.96000000000004;263.36;237.374994691921;267.7187500070086;273.955091788801;286.56;5520000.0;3560000.0;3620000.0000000005;1170000.0;3610000.0;3010000.0;5540000.0;0.042166666666666665;0.0;0.1585;0.0235;0.0;0.042166666666666665;0.0;8307.818359375;0.0;2366.60205078125;13270.185546875;484818.638879852;483907.0448292416;239796.59977156576;240125.9201493672;236263.07671782744;430412.23801567365;442704.60315965564;440534.6557395019;475169.9363060883;529526.8628537641;468094.68982700206;439628.3511256179;448587.98087873193;465712.960854355;462371.3252196394;424019.83652881574;477747.26190024684;446001.5848834756;442544.37911539245;224104.74344509715;217415.1398638553;462418.4647481865;200635.48744419325;200635.48744419325;273.4323095673094;117459.6703155024;61943.98742154055;20595.11080546529;16436.410730659092;0;0;1;0;0;0;0;0;4;5;85825830159.67253;32887106959.872234;72209425429.70422;38024.01817480642;6151.899966643842;-0.0;10200.491598802233;284968.31379750033;86144.48686066704;0.0;30319.562582380204;5.094085453905834;0.21591952400915815
