;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
397;2019-06-13 23:37:45.100;566;564;154;155;144;43;89;24;-2;36;768;196;4;31;247;216;224;502;134;109;88;-93;547;355;361;128;360;298;549;95.0;249.0;1015.0;126.0;0.0;0;61;52;1;0;0;0;0;0;0;1;0;0;0;0;11514.1376953125;7697.5966796875;0.0;1128.80053710938;518.0;246144;535.0;0.0;Calculated values ==>;1560461865.1;329.76000000000005;329.56;288.56;288.66;287.56;277.46000000000004;273.8482719121499;282.06;275.56;272.96000000000004;276.76000000000005;349.96000000000004;292.76000000000005;273.56;276.26000000000005;297.86;294.76000000000005;295.56;323.36;284.06;281.96000000000004;326.66;324.96000000000004;263.86;239.943914813709;267.35522164206344;273.8482719121499;286.56;5470000.0;3550000.0;3610000.0;1280000.0;3600000.0;2980000.0;5490000.0;0.01583333333333333;0.0415;0.16916666666666666;0.021;0.0;0.01583333333333333;0.0;7697.5966796875;0.0;1128.80053710938;11514.1376953125;484697.3808669184;484198.42833291716;239962.08100009835;240293.59246364114;236723.9674510215;430477.46260093397;443229.8278896371;442355.14872712403;473857.33391166833;530900.5236247084;468273.18676752143;443229.7890419785;447070.3672417847;465857.34435233945;462522.44405874936;425501.7041501797;475497.93679803086;446350.00823681615;443070.8289787995;224522.8720964353;217415.1398638553;461263.9359376723;200425.95516275958;200425.95516275958;273.3456216701646;117666.20978453825;62077.368103012595;20624.239645801776;16436.410730659092;0;0;1;0;0;0;0;0;4;5;86042733774.41052;32960608184.783447;72389128424.48715;40926.35524463832;5477.597596273167;0.0;3841.877168753965;285626.2445405306;86241.40095544893;0.0;30436.584272297478;5.692677179092533;0.2968187338298751
398;2019-06-13 23:38:45.100;559;557;154;155;144;43;91;25;7;37;774;193;16;27;246;216;224;466;134;109;90;-88;543;354;359;134;359;297;546;14.0;87.0;903.0;91.0;14.0;0;63;42;1;0;0;0;0;0;0;1;0;0;0;0;10982.068359375;7095.02880859375;0.0;1124.0625;518.0;246145;535.0;0.0;Calculated values ==>;1560461925.1;329.06;328.86;288.56;288.66;287.56;277.46000000000004;273.7412296467126;282.26000000000005;275.66;273.86;276.86;350.56000000000006;292.46000000000004;274.76000000000005;275.86;297.76000000000005;294.76000000000005;295.56;319.76000000000005;284.06;282.16;326.66;324.96000000000004;264.36;241.2770596917726;267.23344911666527;273.7412296467126;286.56;5430000.0;3540000.0;3590000.0;1340000.0;3590000.0;2970000.0;5460000.0;0.0023333333333333335;0.0145;0.1505;0.015166666666666667;0.0023333333333333335;0.004666666666666667;0.0;7095.02880859375;0.0;1124.0625;10982.068359375;484193.70254608407;483579.4823796029;240062.77954076632;240395.64165132088;236812.65066584962;430542.39183029096;443953.6364176086;443866.45865721634;473176.5657117748;531599.6924044128;468052.0085921587;445152.9180580566;446703.0798258108;465871.32459077286;462673.248417762;426651.22162462136;470620.66734610155;446736.9255336155;443796.41213842004;224522.8720964353;217415.1398638553;460854.15370368265;200334.50856832825;220198.6440545473;273.3053241600424;117853.67816832731;62200.63998208161;20643.013504444352;16436.410730659092;0;0;1;0;0;0;0;0;4;5;86258733774.41052;33039208184.783447;72567628424.48715;36651.558488377654;3951.2146178862085;0.0;1043.456251058073;286272.7271549724;86319.97439056693;0.0;30477.295384129244;5.067011399882771;0.28136209390960654
399;2019-06-13 23:39:45.111;552;550;155;156;144;43;93;26;12;38;769;189;23;29;246;217;223;437;133;110;92;-83;542;354;359;137;359;297;545;197.0;335.0;408.0;77.0;0.0;0;70;34;1;0;0;0;0;0;0;1;0;0;0;0;10539.4912109375;6667.2421875;0.0;1155.56604003906;517.0;246146;537.0;0.0;Calculated values ==>;1560461985.111;328.36;328.16;288.66;288.76000000000005;287.56;277.46000000000004;273.7412296467126;282.46000000000004;275.76000000000005;274.36;276.96000000000004;350.06000000000006;292.06;275.46000000000004;276.06;297.76000000000005;294.86;295.46000000000004;316.86;284.16;282.36;326.86;324.86;264.86;241.92719264551067;267.23344911666527;273.7412296467126;286.46000000000004;5420000.0;3540000.0;3590000.0;1370000.0;3590000.0;2970000.0;5450000.0;0.03283333333333333;0.05583333333333333;0.068;0.012833333333333334;0.0;0.03283333333333333;0.0;6667.2421875;0.0;1155.56604003906;10539.4912109375;483350.60349270864;482732.0615105355;240429.90441424894;240764.77957299844;236842.40068438635;430542.39183029096;444267.2284727559;444583.24951340194;472882.9073446267;531080.0164013829;467569.9149437975;446142.09852666856;446982.4429998829;465871.32459077286;462805.38187136047;426676.6686187244;466384.8841463437;446889.09212521097;444110.57439652376;225359.1397227605;216997.06728235667;460900.4956993605;200094.09561358966;200094.09561358966;273.2107202756878;118033.05737870788;62315.34659970647;20662.013891760023;16436.410730659092;0;0;1;0;0;0;0;0;4;5;86474173264.97202;33120523089.995373;72745861094.95166;16625.262465187236;3347.0154677673927;0.0;8011.874386706337;286716.7820592192;86380.80412484633;0.0;30552.770307506904;3.577251481270731;0.12026565633505668
400;2019-06-13 23:40:45.131;545;546;155;157;146;44;95;25;15;38;761;185;26;33;246;217;223;439;133;111;94;-78;543;353;358;138;358;296;546;188.0;302.0;996.0;90.0;0.0;0;76;23;1;0;0;0;0;0;0;1;0;0;0;0;10206.6611328125;6120.80078125;0.0;1194.20935058594;517.0;246147;537.0;0.0;Calculated values ==>;1560462045.131;327.66;327.76000000000005;288.66;288.86;287.76000000000005;277.56;273.6339639331285;282.66;275.66;274.66;276.96000000000004;349.26;291.66;275.76000000000005;276.46000000000004;297.76000000000005;294.86;295.46000000000004;317.06;284.26000000000005;282.56;326.86;324.86;265.36;242.14157278889297;267.1113755279542;273.6339639331285;286.46000000000004;5430000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2960000.0;5460000.0;0.03133333333333333;0.050333333333333334;0.166;0.015000000000000001;0.0;0.03133333333333333;0.0;6120.80078125;0.0;1194.20935058594;10206.6611328125;482273.9214379432;482064.7452226694;240395.64165132088;241066.03707849467;237451.91767955592;430607.02586249536;444779.6431416286;445208.40686217137;472752.1489716358;530324.0213711264;467228.4080983265;446755.46002581756;447728.1403398786;466015.41043311567;462955.59896260384;426392.1810280189;466551.00284066336;447232.48511056957;444624.11191510566;225359.1397227605;216997.06728235667;461251.89508097275;200371.43769834668;200371.43769834668;273.31549584214906;118205.99960971845;62421.94914675376;20681.601880496204;16436.410730659092;0;0;1;0;0;0;0;0;4;5;86689344964.90364;33203050589.969147;72923820394.89511;40642.9368811949;3913.2068607393912;0.0;7653.250458791781;287194.1761319522;86441.32614484889;0.0;30683.356528746906;7.137296225128047;0.3015661335439239
401;2019-06-13 23:41:45.112;541;542;155;157;147;45;96;26;19;38;752;182;32;37;246;218;223;450;133;111;95;-72;544;354;359;139;359;297;547;290.0;308.0;697.0;94.0;3.0;0;81;16;1;0;0;0;0;0;0;1;0;0;0;0;9827.490234375;5722.55908203125;0.0;1219.39624023438;517.0;246148;537.0;0.0;Calculated values ==>;1560462105.112;327.26000000000005;327.36;288.66;288.86;287.86;277.66;273.7412296467126;282.76000000000005;275.76000000000005;275.06;276.96000000000004;348.36;291.36;276.36;276.86;297.76000000000005;294.96000000000004;295.46000000000004;318.16;284.26000000000005;282.66;326.86;324.86;265.96000000000004;242.35481222062532;267.23344911666527;273.7412296467126;286.46000000000004;5440000.0;3540000.0;3590000.0;1390000.0;3590000.0;2970000.0;5470000.0;0.04833333333333333;0.051333333333333335;0.11616666666666667;0.015666666666666666;0.0005;0.04883333333333333;0.0;5722.55908203125;0.0;1219.39624023438;9827.490234375;481605.32181311894;481394.180409531;240361.5026847731;241030.95979903743;237742.70175785758;430542.39183029096;444735.510800086;445578.0381609218;472621.17715536855;529311.5374944826;466723.3748139113;447400.1079410987;448092.6209710591;465871.32459077286;462937.3989142076;426105.8169890708;468086.90813584975;447041.01317347086;444579.6943532492;225359.1397227605;216997.06728235667;461704.86470326263;200497.70398022834;200905.86574170832;273.36946219263666;118372.89800306363;62520.6125588825;20701.708891164828;16436.410730659092;0;0;1;0;0;0;0;0;4;5;86904376849.71219;33286124274.89518;73101664059.73676;28470.165487323888;4092.2455179942035;0.0;11899.405297196914;287769.9362693793;86508.0171224463;0.0;30846.243729282425;6.404797242054865;0.21000651172541634
402;2019-06-13 23:42:45.112;539;540;155;158;149;47;98;26;28;38;746;180;38;42;246;218;223;465;133;111;97;-66;553;354;359;139;359;298;556;177.0;0.0;853.0;95.0;0.0;0;84;13;1;0;0;0;0;0;0;1;0;0;0;0;9942.0859375;5697.47412109375;0.0;1237.388671875;517.0;246149;537.0;0.0;Calculated values ==>;1560462165.112;327.06;327.16;288.66;288.96000000000004;288.06;277.86;273.7412296467126;282.96000000000004;275.76000000000005;275.96000000000004;276.96000000000004;347.76;291.16;276.96000000000004;277.36;297.76000000000005;294.96000000000004;295.46000000000004;319.66;284.26000000000005;282.86;326.86;324.86;266.56;242.35481222062532;267.35522164206344;273.7412296467126;286.46000000000004;5530000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;5560000.0;0.029500000000000002;0.0;0.14216666666666666;0.01583333333333333;0.0;0.029500000000000002;0.0;5697.47412109375;0.0;1237.388671875;9942.0859375;480271.06891849666;480057.0662049917;240059.67428768805;241053.86607886202;238109.62130095647;430542.39183029096;445046.3220926746;446650.78172399435;472621.17715536855;528609.8699053451;466337.6465910294;448043.0009539207;448594.8971988886;465871.32459077286;462937.3989142076;423437.9358579936;469132.00732249964;447041.01317347086;444891.0526304784;225359.1397227605;216997.06728235667;462307.95983267314;200576.05463403117;200576.05463403117;273.40023192840613;118537.6444711626;62615.77950224188;20722.18209876574;16436.410730659092;0;0;1;0;0;0;0;0;4;5;87119776849.71219;33369524274.89518;73280164059.73676;34983.62370128976;4144.088498978497;-0.0;7207.292440895194;288298.71784595103;86576.6532392544;0.0;31005.46621043319;6.6814594642222;0.28574054020522216
403;2019-06-13 23:43:45.123;539;539;155;159;152;48;100;27;39;38;741;180;43;46;246;218;223;485;134;112;99;-60;564;354;359;139;359;301;567;303.0;-1.0;698.0;94.0;0.0;0;86;12;1;0;0;0;0;0;0;1;0;0;0;0;10140.2080078125;5782.04541015625;0.0;1268.60192871094;517.0;246150;535.0;0.0;Calculated values ==>;1560462225.123;327.06;327.06;288.66;289.06;288.36;277.96000000000004;273.7412296467126;283.16;275.86;277.06;276.96000000000004;347.26;291.16;277.46000000000004;277.76000000000005;297.76000000000005;294.96000000000004;295.46000000000004;321.66;284.36;283.06;326.66;324.86;267.16;242.35481222062532;267.7187500070086;273.7412296467126;286.56;5640000.0;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;5670000.0;0.050499999999999996;0.0;0.11633333333333334;0.015666666666666666;0.0;0.050499999999999996;0.0;5782.04541015625;0.0;1268.60192871094;10140.2080078125;478963.87038040464;478604.4142897217;239703.37777996747;241012.929806428;238735.4804597585;430542.39183029096;445356.05276456533;447616.0868409365;472621.17715536855;527856.7758344202;465906.47827027406;448172.5211863176;448587.98087873193;465871.32459077286;462937.3989142076;419921.0707713645;470682.47598392074;447192.6905723509;445201.32140664157;224522.8720964353;216997.06728235667;462910.0362244677;200613.29808693886;200613.29808693886;273.4148528396738;118705.02760176052;62711.45970302637;20743.06918233883;16436.410730659092;0;0;1;0;0;0;0;0;4;5;87335216339.41776;33452939564.781178;73459897004.49112;28734.65775838173;4109.315564154618;-0.0;12351.695177644986;288829.80087143026;86645.44421572048;0.0;31168.487655484867;6.410144533968821;0.20852589207266045
404;2019-06-13 23:44:45.123;542;540;155;158;153;50;100;29;49;38;740;181;49;51;247;217;224;500;134;112;99;-54;576;356;361;139;361;303;579;92.0;-1.0;643.0;116.0;0.0;0;87;15;1;0;0;0;0;0;0;1;0;0;0;0;10501.47265625;6092.048828125;0.0;1287.04724121094;517.0;246151;534.0;0.0;Calculated values ==>;1560462285.123;327.36;327.16;288.66;288.96000000000004;288.46000000000004;278.16;273.955091788801;283.16;276.06;278.06;276.96000000000004;347.16;291.26000000000005;278.06;278.26000000000005;297.86;294.86;295.56;323.16;284.36;283.06;326.56;324.86;267.76000000000005;242.35481222062532;267.9596281332873;273.955091788801;286.56;5760000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5790000.0;0.015333333333333334;0.0;0.10716666666666666;0.01933333333333333;0.0;0.015333333333333334;0.0;6092.048828125;0.0;1287.04724121094;10501.47265625;477952.3102089604;477299.05415470636;239329.37393599868;240295.08626701924;238691.88077390852;430412.23801567365;444959.55641343363;448630.7726451126;472621.17715536855;527597.3856186717;465740.3463148761;448630.7726451126;448907.5457794879;465712.960854355;462504.01303383906;416020.64747206774;471371.19696753117;446808.8369519566;444803.72290194937;224104.74344509715;216997.06728235667;463511.121387211;200730.46507624324;200730.46507624324;273.4695989335758;118877.04160729438;62810.41048834538;20764.366258754846;16436.410730659092;0;0;1;0;0;0;0;0;4;5;87551216339.41776;33536339564.781178;73641097004.49112;26566.649627797164;5080.426022012042;-0.0;3742.456619994161;289290.6450996484;86722.0253956052;0.0;31302.60558713186;4.795916998135537;0.25247705485156297
405;2019-06-13 23:45:45.134;547;542;154;157;154;52;59;30;55;38;741;181;54;53;247;216;225;511;133;113;61;-48;584;359;364;139;364;303;587;-2.0;-1.0;912.0;156.0;0.0;0;88;17;1;0;0;0;0;0;0;1;0;0;0;0;10718.80859375;6320.3505859375;0.0;1295.33081054688;517.0;246152;532.0;0.0;Calculated values ==>;1560462345.134;327.86;327.36;288.56;288.86;288.56;278.36;274.27422755570615;279.06;276.16;278.66;276.96000000000004;347.26;291.26000000000005;278.56;278.46000000000004;297.86;294.76000000000005;295.66;324.26000000000005;284.46000000000004;279.26000000000005;326.36;324.86;268.36;242.35481222062532;267.9596281332873;274.27422755570615;286.46000000000004;5840000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5870000.0;0.0;0.0;0.152;0.026000000000000002;0.0;0.0;0.0;6320.3505859375;0.0;1295.33081054688;10718.80859375;477710.8568087389;476615.56554623944;238771.49858220833;239724.565690397;238771.49858220833;430214.79039162316;437634.38984935347;449459.0287276079;472621.17715536855;527701.9744961296;465740.3463148761;449321.41302191373;449183.62805661734;465278.15030523995;461916.06316538615;413289.89123484294;471996.0092924589;446382.18353905436;437976.6894256693;223268.49639005636;216997.06728235667;464111.2420478921;201515.05693027258;200730.46507624324;273.79020908647954;119053.9097047128;62913.866113786855;20785.890021208725;16436.410730659092;0;0;1;0;0;0;0;0;4;5;87768756214.98471;33619754854.998577;73822930334.96503;37687.48371319497;6827.50081305811;-0.0;0.0;289826.19437825616;86821.27631215546;0.0;31333.798443355165;5.845174214719971;0.36718041267052104
406;2019-06-13 23:46:45.124;556;545;150;154;152;54;39;32;60;39;742;182;59;58;248;214;226;519;134;114;38;-41;579;363;368;138;368;305;581;-1.0;-2.0;786.0;174.0;0.0;0;88;21;1;0;0;0;0;0;0;1;0;0;0;0;10704.6455078125;6410.79052734375;0.0;1306.28259277344;517.0;246153;530.0;0.0;Calculated values ==>;1560462405.124;328.76000000000005;327.66;288.16;288.56;288.36;278.56;274.69669130483857;277.06;276.36;279.16;277.06;347.36;291.36;279.06;278.96000000000004;297.96000000000004;294.56;295.76000000000005;325.06;284.56;276.96000000000004;326.16;324.86;269.06;242.14157278889297;268.19934244402924;274.69669130483857;286.56;5790000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3050000.0;5810000.0;0.0;0.0;0.131;0.029;0.0;0.0;0.0;6410.79052734375;0.0;1306.28259277344;10704.6455078125;479608.19602779264;477782.8127825369;237687.26860188873;238949.81779348693;238316.19073465318;429947.3805835815;433115.1307267976;449780.39048942225;472850.0741107318;527651.7105751382;465573.95041074604;449642.78568856575;449505.0126014062;464826.7974263201;461034.77648449154;415596.2573740478;473963.75638617243;445756.6379060637;432929.84295338165;222432.26289678228;216997.06728235667;464954.2694123143;202370.82994035925;200730.46507624324;274.14211913595426;119232.4087341235;63019.94127427396;20807.56651955456;16436.410730659092;0;0;1;0;0;0;0;0;4;5;87988319615.01962;33702841005.011787;74005299934.99402;32410.652431927254;7614.919744686697;-0.0;0.0;290410.24815436924;86941.60975790503;0.0;31333.798443355165;5.186626011392015;0.34531277955691925
407;2019-06-13 23:47:45.115;562;549;145;148;147;56;40;32;65;39;745;182;66;60;248;212;226;518;134;82;39;-35;579;363;368;138;368;309;582;-2.0;-1.0;1071.0;105.0;0.0;0;89;33;1;0;0;0;0;0;0;1;0;0;0;0;10779.787109375;7060.04638671875;0.0;1324.20104980469;517.0;246154;529.0;0.0;Calculated values ==>;1560462465.115;329.36;328.06;287.66;287.96000000000004;287.86;278.76000000000005;274.69669130483857;277.16;276.36;279.66;277.06;347.66;291.36;279.76000000000005;279.16;297.96000000000004;294.36;295.76000000000005;324.96000000000004;281.36;277.06;326.06;324.86;269.66;242.14157278889297;268.67533136820026;274.69669130483857;286.56;5790000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;5820000.0;0.0;0.0;0.17850000000000002;0.0175;0.0;0.0;0.0;7060.04638671875;0.0;1324.20104980469;10779.787109375;480465.8985564765;478242.1135570144;236107.53932995026;237034.97560033103;236724.76172690355;429947.3805835815;433299.8492016903;449738.9921546331;472850.0741107318;527656.3474436094;464992.52412879263;449877.23788744846;449045.1784721628;464826.7974263201;460764.5036730645;415596.2573740478;473688.18086277746;440621.9576769227;433115.1307267976;222014.15119762826;216997.06728235667;465551.30092775595;203150.268364896;200730.46507624324;274.4448062813958;119411.41881687148;63132.18140989391;20829.483928448495;16436.410730659092;0;0;1;0;0;0;0;0;4;5;88209086494.788;33785628584.924927;74189472304.80078;44016.08719646808;4592.018069850049;-0.0;0.0;291047.0421171799;87043.31898091386;0.0;31333.798443355165;5.797551376474364;0.3349563377735024
408;2019-06-13 23:48:45.105;566;553;142;145;140;55;41;33;68;40;749;182;69;65;248;211;226;524;134;88;40;-29;586;362;367;139;367;311;589;-2.0;-1.0;876.0;104.0;0.0;0;91;45;1;0;0;0;0;0;0;1;0;0;0;0;11116.7763671875;7842.68994140625;0.0;1351.55920410156;517.0;246155;528.0;0.0;Calculated values ==>;1560462525.105;329.76000000000005;328.46000000000004;287.36;287.66;287.16;278.66;274.5913991737795;277.26000000000005;276.46000000000004;279.96000000000004;277.16;348.06000000000006;291.36;280.06;279.66;297.96000000000004;294.26000000000005;295.76000000000005;325.56;281.96000000000004;277.16;325.96000000000004;324.86;270.26000000000005;242.35481222062532;268.91163127593666;274.5913991737795;286.56;5860000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;5890000.0;0.0;0.0;0.146;0.017333333333333333;0.0;0.0;0.0;7842.68994140625;0.0;1351.55920410156;11116.7763671875;480216.9945715139;477981.3224355734;235008.86647312366;235920.84886624257;234405.68910313922;430014.67791919125;433733.48194404994;449788.8919136844;472817.310826017;527921.5277195115;464700.0886415265;449927.45428962645;449372.1679928958;464972.8808765168;460784.0165094478;412860.4845368043;473697.91920764523;441820.811537671;433550.350954743;221596.04284303306;216997.06728235667;466005.55172137363;202818.50884931293;200730.46507624324;274.311541111906;119593.85976731144;63256.350181069785;20851.77821423424;16436.410730659092;0;0;1;0;0;0;0;0;4;5;88429549744.82304;33868714734.938133;74375441304.83035;36057.67592739823;4561.908743115718;-0.0;0.0;291714.21226309164;87119.58899058012;0.0;31333.798443355165;4.417933865796985;0.26249040442704125
409;2019-06-13 23:49:45.105;569;558;142;143;135;54;42;34;66;41;754;182;69;67;248;211;227;530;134;87;41;-24;584;364;369;139;369;313;587;-2.0;-1.0;1012.0;124.0;0.0;0;93;58;1;0;0;0;0;0;0;1;0;0;0;0;11549.0107421875;8555.4951171875;0.0;1370.26293945312;517.0;246156;527.0;0.0;Calculated values ==>;1560462585.105;330.06;328.96000000000004;287.36;287.46000000000004;286.66;278.56;274.8017692304317;277.36;276.56;279.76000000000005;277.26000000000005;348.56000000000006;291.36;280.06;279.86;297.96000000000004;294.26000000000005;295.86;326.16;281.86;277.26000000000005;325.86;324.86;270.76000000000005;242.35481222062532;269.14681796795327;274.8017692304317;286.56;5840000.0;3640000.0;3690000.0;1390000.0;3690000.0;3130000.0;5870000.0;0.0;0.0;0.16866666666666666;0.020666666666666667;0.0;0.0;0.0;8555.4951171875;0.0;1370.26293945312;11549.0107421875;480880.09640704654;478946.5065394575;235060.10611665234;235363.68642710947;232961.30083607114;429879.7862731237;433417.75616050424;449142.98656615807;472915.35137376806;528292.4974744171;464406.48760793696;449561.71722006815;449282.7410444934;464680.42916884983;460473.9852029322;414035.7959135908;474844.30709415884;441233.08146924357;433233.1241697373;221177.93781777218;216997.06728235667;466502.58827071474;203362.24508244693;200730.46507624324;274.53154291407003;119782.74132655624;63393.001723224734;20874.46006543053;16436.410730659092;0;0;1;0;0;0;0;0;4;5;88650349744.82304;33952114734.938133;74562641304.83035;41455.01839691928;5438.233759224201;-0.0;0.0;292360.15138246096;87202.92351143295;0.0;31333.798443355165;4.724400079928459;0.2822890807407856
410;2019-06-13 23:50:45.116;571;562;145;145;133;52;42;35;62;41;758;182;66;67;248;211;227;535;132;90;41;-19;585;363;368;139;368;313;587;-1.0;-1.0;999.0;126.0;0.0;0;94;69;1;0;0;0;0;0;0;1;0;0;0;0;12210.96484375;9299.974609375;0.0;1383.12585449219;516.0;246157;528.0;0.0;Calculated values ==>;1560462645.116;330.26000000000005;329.36;287.66;287.66;286.46000000000004;278.36;274.69669130483857;277.36;276.66;279.36;277.26000000000005;348.96000000000004;291.36;279.76000000000005;279.86;297.96000000000004;294.26000000000005;295.86;326.66;282.16;277.26000000000005;325.96000000000004;324.76000000000005;271.26000000000005;242.35481222062532;269.14681796795327;274.69669130483857;286.36;5850000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3130000.0;5870000.0;0.0;0.0;0.1665;0.021;0.0;0.0;0.0;9299.974609375;0.0;1383.12585449219;12210.96484375;481049.0468771248;479524.03840580233;235973.8078011474;235973.8078011474;232369.6701654459;429947.3805835815;433667.60643972526;448582.1641359116;472915.35137376806;528712.7827880274;464406.48760793696;449142.98656615807;449282.7410444934;464826.7974263201;460629.17054598924;413640.7774147729;475584.8270251415;441936.0478814639;433484.00545957795;221596.04284303306;216578.99785978085;466999.04030564794;203139.31770231796;200730.46507624324;274.44056436465496;119980.77742279776;63541.82458326589;20897.409178581587;16436.410730659092;0;0;1;0;0;0;0;0;4;5;88871490279.52081;34035530024.82413;74750475734.57364;40866.23393119335;5541.05417466993;-0.0;0.0;293046.2875861708;87294.43435133579;0.0;31333.798443355165;4.343990610480906;0.2577144583695791
411;2019-06-13 23:51:45.117;574;565;151;151;134;50;41;36;55;42;761;181;61;67;248;212;227;538;131;93;41;-14;580;362;367;138;367;314;582;-2.0;-2.0;892.0;141.0;0.0;0;94;82;1;0;0;0;0;0;0;1;0;0;0;0;13076.748046875;9921.64453125;0.0;1382.5222167968802;516.0;246158;528.0;0.0;Calculated values ==>;1560462705.117;330.56;329.66;288.26000000000005;288.26000000000005;286.56;278.16;274.5913991737795;277.26000000000005;276.76000000000005;278.66;277.36;349.26;291.26000000000005;279.26000000000005;279.86;297.96000000000004;294.36;295.86;326.96000000000004;282.46000000000004;277.26000000000005;325.96000000000004;324.76000000000005;271.76000000000005;242.14157278889297;269.2639976450953;274.5913991737795;286.26000000000005;5800000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3140000.0;5820000.0;0.0;0.0;0.14866666666666667;0.0235;0.0;0.0;0.0;9921.64453125;0.0;1382.5222167968802;13076.748046875;482053.5216387108;480542.64304773597;237972.2457907288;237972.2457907288;232783.772910599;430014.67791919125;433733.48194404994;447403.690973349;473143.7464358393;528951.2814549799;464133.96513444337;448254.31860921753;449098.1725731177;464972.8808765168;460919.05237078964;415571.6601510486;476641.4573344014;442631.3062738339;433733.48194404994;221596.04284303306;216578.99785978085;467634.2265656527;202789.36394588885;200730.46507624324;274.30022997232675;120191.51187631812;63702.007412883424;20920.45663002386;16436.410730659092;0;0;1;0;0;0;0;0;4;5;89091993955.13065;34118631410.053955;74938578870.09386;36365.996618082405;6223.85427156445;-0.0;0.0;293689.9002358934;87392.47688934061;0.0;31333.798443355165;3.767624084013576;0.23137342881432324
412;2019-06-13 23:52:45.107;575;568;158;158;139;47;43;36;44;42;764;181;54;63;248;212;227;534;132;94;42;-10;573;360;365;138;365;312;575;124.0;-1.0;517.0;73.0;0.0;0;93;91;1;0;0;0;0;0;0;1;0;0;0;0;13678.6640625;10350.14453125;0.0;1368.90405273438;516.0;246159;529.0;0.0;Calculated values ==>;1560462765.107;330.66;329.96000000000004;288.96000000000004;288.96000000000004;287.06;277.86;274.38016830617;277.46000000000004;276.76000000000005;277.56;277.36;349.56000000000006;291.26000000000005;278.56;279.46000000000004;297.96000000000004;294.36;295.86;326.56;282.56;277.36;326.06;324.76000000000005;272.16;242.14157278889297;269.02936301313275;274.38016830617;286.36;5730000.0;3600000.0;3650000.0;1380000.0;3650000.0;3120000.0;5750000.0;0.020666666666666667;0.0;0.08616666666666667;0.012166666666666666;0.0;0.020666666666666667;0.0;10350.14453125;0.0;1368.90405273438;13678.6640625;482996.2309963512;481782.5913446543;240422.78278349843;240422.78278349843;234458.50409749767;430148.3826014536;434589.01295012434;446215.1909064348;473143.7464358393;529419.2829501401;464428.65053458157;447641.31443992414;448908.3525717796;465264.19953021937;461227.1456847587;418108.3976602452;476914.6103120271;443204.85728555906;434408.92020770046;222014.15119762826;216578.99785978085;468029.8493702001;202496.61065803817;202496.61065803817;274.1773274917228;120414.4364836371;63870.91083316852;20943.381360848223;16436.410730659092;0;0;1;0;0;0;0;0;4;5;89311557355.16556;34201417610.067116;75126347570.1237;21000.41766473684;3230.654404331304;-0.0;4792.854397359687;294167.8740127508;87471.25133039022;0.0;31373.732239930625;2.4766452889437494;0.10782632971411285
413;2019-06-13 23:53:45.118;574;567;163;163;143;44;46;36;26;43;766;180;41;59;247;213;227;525;132;96;45;-6;564;358;363;137;363;311;566;-1.0;-1.0;29.0;35.0;0.0;0;90;95;1;0;0;0;0;0;0;1;0;0;0;0;14264.3671875;10469.763671875;0.0;1340.31518554688;516.0;246160;530.0;0.0;Calculated values ==>;1560462825.118;330.56;329.86;289.46000000000004;289.46000000000004;287.46000000000004;277.56;274.1680685717883;277.76000000000005;276.76000000000005;275.76000000000005;277.46000000000004;349.76;291.16;277.26000000000005;279.06;297.86;294.46000000000004;295.86;325.66;282.76000000000005;277.66;326.16;324.76000000000005;272.56;241.92719264551067;268.91163127593666;274.1680685717883;286.36;5640000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;5660000.0;0.0;0.0;0.004833333333333333;0.005833333333333333;0.0;0.0;0.0;10469.763671875;0.0;1340.31518554688;14264.3671875;483879.34889323084;482678.0295045059;242381.1986113765;242381.1986113765;235925.85182193806;430280.9020939914;435606.35181711527;443797.99741981184;473371.616014766;529705.3303531356;464450.9229654613;445978.6265330231;448533.9478010463;465423.3653177346;461667.65482352895;421134.5064803106;476712.2190864994;443930.65907857305;435429.60780573246;222432.26289678228;216578.99785978085;468562.83405567316;199866.62027032315;202496.61065803817;273.1381704547622;120647.33776781098;64044.441876150486;20965.962326887988;16436.410730659092;0;0;1;0;0;0;0;0;4;5;89529997394.86702;34283932734.954346;75313281834.86823;1179.0016562225285;1567.3945804145415;-0.0;0.0;294352.73639206344;87511.24240222773;0.0;31413.6800156038;0.23254681613841513;0.023434185219498194
414;2019-06-13 23:54:45.098;569;564;164;164;147;42;48;34;-8;43;767;180;15;47;247;214;226;509;132;97;47;-3;556;357;362;137;362;308;558;88.0;-1.0;126.0;74.0;0.0;0;87;95;1;0;0;0;0;0;0;1;0;0;0;0;14416.3203125;10318.1240234375;0.0;1310.33483886719;516.0;246161;531.0;0.0;Calculated values ==>;1560462885.098;330.06;329.56;289.56;289.56;287.86;277.36;274.0616903277293;277.96000000000004;276.56;272.36;277.46000000000004;349.86;291.16;274.66;277.86;297.86;294.56;295.76000000000005;324.06;282.86;277.86;326.26000000000005;324.76000000000005;272.86;241.92719264551067;268.5567601203482;274.0616903277293;286.36;5560000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3080000.0;5580000.0;0.014666666666666666;0.0;0.021;0.012333333333333333;0.0;0.014666666666666666;0.0;10318.1240234375;0.0;1310.33483886719;14416.3203125;484093.6140127725;483175.924557431;243010.40078269437;243010.40078269437;237410.68173634965;430346.717906069;436194.857971995;439315.4269074652;473371.616014766;530038.3807940419;464890.6053524983;442788.37346326775;447410.61151515384;465568.3016696177;461953.5920572434;423361.4136115761;475385.374716377;444290.2209761422;436019.9354273413;222850.3779558165;216578.99785978085;468858.5732955241;201074.88166797228;201074.88166797228;273.60905718522383;120886.26382847724;64217.616529534;20988.043714181727;16436.410730659092;0;0;1;0;0;0;0;0;4;5;89747424894.93616;34366105334.98048;75498919934.92726;5003.051450029352;3302.665530073139;-0.0;3445.860788470746;294404.23632892885;87551.81270854994;0.0;31442.385950347994;1.0105877234228908;0.04795542448874214
415;2019-06-13 23:55:45.118;562;559;162;163;147;40;51;33;-11;42;766;180;-21;35;246;215;226;493;132;99;50;0;553;355;360;137;360;305;555;43.0;-1.0;35.0;50.0;0.0;0;85;92;1;0;0;0;0;0;0;1;0;0;0;0;14464.3916015625;10088.876953125;0.0;1277.38635253906;516.0;246162;533.0;0.0;Calculated values ==>;1560462945.118;329.36;329.06;289.36;289.46000000000004;287.86;277.16;273.8482719121499;278.26000000000005;276.46000000000004;272.06;277.36;349.76;291.16;271.06;276.66;297.76000000000005;294.66;295.76000000000005;322.46000000000004;283.06;278.16;326.46000000000004;324.76000000000005;273.16;241.92719264551067;268.19934244402924;273.8482719121499;286.36;5530000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;5550000.0;0.007166666666666667;0.0;0.005833333333333333;0.008333333333333333;0.0;0.007166666666666667;0.0;10088.876953125;0.0;1277.38635253906;14464.3916015625;483469.68603669765;482826.557328981;242437.49062207478;242778.92521024897;237500.0697741863;430477.46260093397;437181.2009864583;439514.2332620205;473273.90776018414;530161.7641224974;465327.683547362;437968.82056851813;446287.039416296;465726.964571486;462389.91602610215;424269.94368102134;473431.4608538687;445002.87759650644;437009.2976769699;223686.61821467688;216578.99785978085;469154.1284428507;200100.45936427533;200100.45936427533;273.217535347522;121127.01665188435;64387.73155706512;21009.615245551013;16436.410730659092;0;0;1;0;0;0;0;0;4;5;89964097094.86731;34448332734.954346;75682881234.8688;1396.5803477368468;2242.113908988128;-0.0;1697.846674574311;294457.58437064826;87598.03460602587;0.0;31485.264467269364;0.4695070655841634;0.027210689461860917
416;2019-06-13 23:56:45.119;553;552;159;160;146;39;54;31;-17;42;764;180;-27;20;246;215;225;477;132;100;53;2;548;354;359;137;359;301;550;198.0;214.0;475.0;121.0;0.0;0;83;83;1;0;0;0;0;0;0;1;0;0;0;0;13647.0400390625;9381.873046875;0.0;1254.25634765625;516.0;246163;535.0;0.0;Calculated values ==>;1560463005.119;328.46000000000004;328.36;289.06;289.16;287.76000000000005;277.06;273.7412296467126;278.56;276.26000000000005;271.46000000000004;277.36;349.56000000000006;291.16;270.46000000000004;275.16;297.76000000000005;294.66;295.66;320.86;283.16;278.46000000000004;326.66;324.76000000000005;273.36;241.92719264551067;267.7187500070086;273.7412296467126;286.36;5480000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5500000.0;0.033;0.035666666666666666;0.07916666666666666;0.020166666666666666;0.0;0.033;0.0;9381.873046875;0.0;1254.25634765625;13647.0400390625;482800.6409616817;482432.3716792319;241599.45951508151;241938.37835706593;237330.92658080193;430542.39183029096;437922.44539726764;439476.33652281394;473273.90776018414;530256.7858949634;465906.47827027406;437940.2675631159;444931.73517570685;465871.32459077286;462540.9979189812;425476.4294997369;471723.19082376786;445356.05276456533;437752.5954410684;224522.8720964353;216578.99785978085;469351.06416570285;200849.1348448928;200849.1348448928;273.507357772551;121361.28248630541;64549.99051113995;21030.712619644197;16436.410730659092;0;0;1;0;0;0;0;0;4;5;90179800689.60675;34530534104.85505;75864684264.6492;18891.320132835423;5414.788907969669;0.0;7817.814199673795;294626.6530255461;87661.84319288217;0.0;31564.562962745207;3.020264425985261;0.12584435527419988
417;2019-06-13 23:57:45.119;544;543;157;158;145;39;56;30;-22;41;760;180;-18;13;246;216;224;451;133;100;55;4;544;353;358;137;358;298;546;209.0;84.0;322.0;111.0;29.0;0;80;72;1;0;0;0;0;0;0;1;0;0;0;0;12933.6904296875;8599.4775390625;0.0;1216.43664550781;516.0;246164;536.0;0.0;Calculated values ==>;1560463065.119;327.56;327.46000000000004;288.86;288.96000000000004;287.66;277.06;273.6339639331285;278.76000000000005;276.16;270.96000000000004;277.26000000000005;349.16;291.16;271.36;274.46000000000004;297.76000000000005;294.76000000000005;295.56;318.26000000000005;283.16;278.66;326.76000000000005;324.76000000000005;273.56;241.92719264551067;267.35522164206344;273.6339639331285;286.46000000000004;5440000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2980000.0;5460000.0;0.034833333333333334;0.014;0.05366666666666667;0.018500000000000003;0.004833333333333333;0.03966666666666667;0.0;8599.4775390625;0.0;1216.43664550781;12933.6904296875;482020.15136477095;481649.46048874746;241066.03707849467;241403.63763377897;237131.6497641307;430607.02586249536;438486.3910099264;439375.8275022078;473176.1828425327;530068.049907941;466337.6465910294;439980.03784828715;444526.6575060108;466015.41043311567;462823.7401354272;426366.6912069975;468374.9440756189;445553.250508334;438318.1136646966;224941.0041839467;216578.99785978085;469547.9199074341;200556.5410291595;205492.572060381;273.38819906565857;121582.788573545;64699.835099356096;21051.301727920563;16436.410730659092;0;0;1;0;0;0;0;0;4;5;90394900689.60675;34612734104.85505;76044384264.6492;12816.635040720257;4976.340509248081;0.0;9235.41315030452;294890.88598532573;87748.43593802565;0.0;31706.67319066169;2.7535274037703927;0.09498845268274932
418;2019-06-13 23:58:45.130;535;527;156;157;145;39;58;29;-10;40;755;180;0;13;246;217;224;405;132;101;57;6;540;352;357;136;357;296;543;-2.0;256.0;477.0;57.0;12.0;0;77;60;1;0;0;0;0;0;0;1;0;0;0;0;12190.5205078125;8047.15625;0.0;1201.49768066406;516.0;246165;537.0;0.0;Calculated values ==>;1560463125.13;326.66;325.86;288.76000000000005;288.86;287.66;277.06;273.5264737036516;278.96000000000004;276.06;272.16;277.16;348.66;291.16;273.16;274.46000000000004;297.76000000000005;294.86;295.56;313.66;283.26000000000005;278.86;326.86;324.76000000000005;273.76000000000005;241.71165711629368;267.1113755279542;273.5264737036516;286.36;5400000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2960000.0;5430000.0;0.0;0.042666666666666665;0.07949999999999999;0.0095;0.002;0.002;0.0;8047.15625;0.0;1201.49768066406;12190.5205078125;481242.0939581441;479775.6696960998;240834.62412643753;241172.05552944168;237222.29899676514;430671.36484660726;439044.71132424043;441598.5841316281;473208.68934220774;529700.0950098718;466623.7206881553;443059.1894257166;444924.569094875;466159.22355335305;463105.5069138693;427493.8928756716;461684.15782977693;445903.1512365938;438877.95291599666;225359.1397227605;216578.99785978085;469880.1985323968;200565.18429525488;240834.62412643753;273.3872150269957;121792.19538278108;64838.58248031707;21071.454874757517;16436.410730659092;0;0;1;0;0;0;0;0;4;5;90609440015.1659;34694649120.06854;76222616935.11371;19162.155286991667;2558.4926352528482;0.0;396.08665757911825;295157.42476190324;87811.23772594414;0.0;31786.950404061317;2.3913463240845507;0.13715165385744169
419;2019-06-13 23:59:45.090;528;499;156;157;146;40;60;29;2;39;750;180;10;17;245;217;223;335;132;102;59;7;539;351;357;136;356;297;542;138.0;162.0;367.0;128.0;0.0;0;72;53;1;0;0;0;0;0;0;1;0;0;0;0;11762.2275390625;7648.642578125;0.0;1176.48657226562;516.0;246166;537.0;0.0;Calculated values ==>;1560463185.09;325.96000000000004;323.06;288.76000000000005;288.86;287.76000000000005;277.16;273.4187578820637;279.16;276.06;273.36;277.06;348.16;291.16;274.16;274.86;297.66;294.86;295.46000000000004;306.66;283.36;279.06;326.86;324.76000000000005;273.86;241.71165711629368;267.23344911666527;273.4187578820637;286.36;5390000.0;3510000.0;3570000.0000000005;1360000.0;3560000.0;2970000.0;5420000.0;0.023;0.027000000000000003;0.06116666666666667;0.021333333333333333;0.0;0.023;0.0;7648.642578125;0.0;1176.48657226562;11762.2275390625;480389.38078380487;475940.4513007318;240869.74090593786;241207.66063936744;237574.4984158054;430735.4089219946;439377.1090466752;443144.2518856147;473111.07959547755;529103.3156420017;466480.8197935754;444297.16997077694;445294.8252547872;466173.27820480464;463255.1075124623;427519.2078027734;450102.92177622655;446056.2888735587;439211.0954833023;225359.1397227605;216578.99785978085;469978.3967039981;200023.3263424116;200023.3263424116;273.1699185716101;121991.66854501629;64969.29360456581;21091.258199108826;16436.410730659092;0;0;1;0;0;0;0;0;4;5;90823497214.45093;34776194719.79617;76400398334.5199;14870.896612392591;5759.041501047179;0.0;5501.318690240486;295440.8444542742;87880.50430165898;0.0;31836.062685099398;2.9610055964476882;0.14632821248788538
420;2019-06-14 00:00:45.111;522;501;157;158;147;41;62;28;10;39;747;179;15;21;245;218;223;317;131;103;61;9;543;351;356;136;356;296;546;126.0;281.0;526.0;32.0;0.0;0;70;45;1;0;0;0;0;0;0;1;0;0;0;0;11664.97265625;7290.31494140625;0.0;1163.34643554688;516.0;246167;536.0;0.0;Calculated values ==>;1560463245.111;325.36;323.26000000000005;288.86;288.96000000000004;287.86;277.26000000000005;273.4187578820637;279.36;275.96000000000004;274.16;277.06;347.86;291.06;274.66;275.26000000000005;297.66;294.96000000000004;295.46000000000004;304.86;283.46000000000004;279.26000000000005;326.76000000000005;324.76000000000005;274.06;241.71165711629368;267.1113755279542;273.4187578820637;286.26000000000005;5430000.0;3510000.0;3560000.0;1360000.0;3560000.0;2960000.0;5460000.0;0.021;0.04683333333333333;0.08766666666666666;0.005333333333333333;0.0;0.021;0.0;7290.31494140625;0.0;1163.34643554688;11664.97265625;479075.3801219648;475728.6143572581;241066.03707849467;241403.63763377897;237773.47839515514;430735.4089219946;439927.0915531869;444497.2798278973;473111.07959547755;528867.7057917493;466502.5542823125;445208.40686217137;446055.1459418063;466173.27820480464;463386.3092251209;426392.1810280189;446075.56654234393;446403.42322536686;439762.5194534373;224941.0041839467;216578.99785978085;470174.7356409916;200519.41862868587;200519.41862868587;273.36487829691976;122186.96354312233;65093.828489492735;21110.76363206793;16436.410730659092;0;0;1;0;0;0;0;0;4;5;91037472079.9745;34857823279.99591;76578360599.95535;21388.725831797536;1438.161690732297;0.0;5024.10511731978;295743.1137326142;87940.50198691325;0.0;31923.80524952987;3.2945479358539993;0.11960888998014398
421;2019-06-14 00:01:45.141;519;511;157;159;149;43;64;28;13;38;744;179;18;24;245;218;223;347;130;104;63;10;545;353;358;137;358;295;548;139.0;97.0;779.0;137.0;0.0;0;70;34;1;0;0;0;0;0;0;1;0;0;0;0;11253.5771484375;6717.30126953125;0.0;1145.32141113281;515.0;246168;534.0;0.0;Calculated values ==>;1560463305.141;325.06;324.26000000000005;288.86;289.06;288.06;277.46000000000004;273.6339639331285;279.56;275.96000000000004;274.46000000000004;276.96000000000004;347.56000000000006;291.06;274.96000000000004;275.56;297.66;294.96000000000004;295.46000000000004;307.86;283.56;279.46000000000004;326.56;324.66;274.16;241.92719264551067;266.98899913490544;273.6339639331285;286.16;5450000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2950000.0;5480000.0;0.023166666666666665;0.016166666666666666;0.12983333333333333;0.022833333333333334;0.0;0.023166666666666665;0.0;6717.30126953125;0.0;1145.32141113281;11253.5771484375;478412.4923998974;476911.98420715873;240996.01194299557;241670.9023463045;238357.5562735323;430607.02586249536;439818.9425820325;445122.44547224283;472882.9073446267;528632.3501179646;466645.41040538996;445828.09891910193;446668.51006708597;465885.42676947766;463087.3425671512;425817.5414546658;451175.67256651574;446167.4070578422;439653.66790258134;224104.74344509715;216160.93158060662;470138.0144479632;200827.4117105042;200827.4117105042;273.49443764876037;122378.04695202784;65210.616989595765;21130.01215023045;16436.410730659092;0;0;1;0;0;0;0;0;4;5;91251779179.87236;34939764229.956856;76755749249.8708;31717.63855006573;6149.258762505314;0.0;5532.808268449787;296185.88804543694;88003.76210491198;0.0;32011.823514841773;5.519749241910129;0.27060223591241184
422;2019-06-14 00:02:45.122;519;516;156;158;152;46;55;29;16;38;740;179;24;28;246;217;223;372;131;104;55;11;548;354;359;138;359;295;551;-3.0;-1.0;701.0;156.0;0.0;0;73;25;1;0;0;0;0;0;0;1;0;0;0;0;11043.71875;6334.22265625;0.0;1173.07775878906;515.0;246169;532.0;0.0;Calculated values ==>;1560463365.122;325.06;324.76000000000005;288.76000000000005;288.96000000000004;288.36;277.76000000000005;273.7412296467126;278.66;276.06;274.76000000000005;276.96000000000004;347.16;291.06;275.56;275.96000000000004;297.76000000000005;294.86;295.46000000000004;310.36;283.56;278.66;326.36;324.66;274.26000000000005;242.14157278889297;266.98899913490544;273.7412296467126;286.26000000000005;5480000.0;3540000.0;3590000.0;1380000.0;3590000.0;2950000.0;5510000.0;0.0;0.0;0.11683333333333333;0.026000000000000002;0.0;0.0;0.0;6334.22265625;0.0;1173.07775878906;11043.71875;478049.3768449685;477257.48984945077;240558.2877051051;241227.1409338394;239238.65314294572;430542.39183029096;438091.89182571816;445546.42809676647;472752.1489716358;528216.0855508625;466645.41040538996;446668.51006708597;447225.0572301721;465871.32459077286;462805.38187136047;424940.87882037746;455006.35488551727;445972.3415342861;438091.89182571816;223268.49639005636;216160.93158060662;470101.35966640816;200964.42446705056;200827.4117105042;273.55252930061073;122563.7989109297;65319.34524735899;21149.326025298127;16436.410730659092;0;0;1;0;0;0;0;0;4;5;91466811064.68091;35022238104.88342;76932693199.71326;28575.330757405143;6997.5603151832975;-0.0;0.0;296688.1703494385;88113.28423746707;0.0;32057.915649904884;4.738439799388708;0.31299237912998534
423;2019-06-14 00:03:45.122;521;519;154;157;152;48;35;30;23;38;737;178;32;32;246;217;223;401;131;105;35;12;552;356;361;139;361;297;555;-2.0;-1.0;830.0;110.0;0.0;0;77;19;1;0;0;0;0;0;0;1;0;0;0;0;10701.99609375;6036.31298828125;0.0;1196.689453125;515.0;246170;529.0;0.0;Calculated values ==>;1560463425.122;325.26000000000005;325.06;288.56;288.86;288.36;277.96000000000004;273.955091788801;276.66;276.16;275.46000000000004;276.96000000000004;346.86;290.96000000000004;276.36;276.36;297.76000000000005;294.86;295.46000000000004;313.26000000000005;283.66;276.66;326.06;324.66;274.36;242.35481222062532;267.23344911666527;273.955091788801;286.26000000000005;5520000.0;3560000.0;3610000.0;1390000.0;3610000.0;2970000.0;5550000.0;0.0;0.0;0.13833333333333334;0.018333333333333333;0.0;0.0;0.0;6036.31298828125;0.0;1196.689453125;10701.99609375;477847.8780760291;477196.87053766486;239763.8484198369;240754.91931619882;239110.32063687078;430412.23801567365;434130.71970383386;446142.09852666856;472621.17715536855;527748.9896512781;466237.95428865636;447400.1079410987;447400.1079410987;465582.3289076539;462504.01303383906;423742.9061383397;459214.5027458387;445734.66423797165;434130.71970383386;222014.15119762826;216160.93158060662;470064.77147337084;201673.10495556932;200827.4117105042;273.83848495999615;122745.01320129429;65422.433044396756;21169.07408539741;16436.410730659092;0;0;1;0;0;0;0;0;4;5;91682811064.68091;35105338104.88342;77110293199.71326;33818.21077733539;4920.513886159694;-0.0;0.0;297208.1165288947;88212.60152247826;0.0;32057.915649904884;5.3558290595521285;0.31950746895028276
424;2019-06-14 00:04:45.133;523;521;151;155;151;50;34;32;32;38;734;178;40;39;247;216;223;421;132;105;33;12;553;358;363;139;363;299;556;-1.0;-1.0;802.0;156.0;0.0;0;81;17;1;0;0;0;0;0;0;1;0;0;0;0;10642.0166015625;5873.5029296875;0.0;1235.84826660156;515.0;246171;526.0;0.0;Calculated values ==>;1560463485.133;325.46000000000004;325.26000000000005;288.26000000000005;288.66;288.26000000000005;278.16;274.1680685717883;276.56;276.36;276.36;276.96000000000004;346.56000000000006;290.96000000000004;277.16;277.06;297.86;294.76000000000005;295.46000000000004;315.26000000000005;283.66;276.46000000000004;325.76000000000005;324.66;274.36;242.35481222062532;267.47669482898436;274.1680685717883;286.36;5530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2990000.0;5560000.0;0.0;0.0;0.13366666666666666;0.026000000000000002;0.0;0.0;0.0;5873.5029296875;0.0;1235.84826660156;10642.0166015625;478011.00559410953;477360.8588007766;238754.21689012248;240059.67428768805;238754.21689012248;430280.9020939914;433452.5470882844;447018.97109551297;472621.17715536855;527280.8736911915;465950.4152497214;448131.96318365866;447993.4676947062;465423.3653177346;462068.13665675744;423437.9358579936;462299.86324832647;445340.82824547135;433269.66867335857;220759.83610629753;216160.93158060662;470064.77147337084;202080.1397242525;200827.4117105042;274.00618490752015;122922.91258242038;65521.69970579626;21189.34894941116;16436.410730659092;0;0;1;0;0;0;0;0;4;5;91900050884.384;35188753394.769424;77289125979.46884;32740.157126625145;6967.600425477077;-0.0;0.0;297762.8712803983;88311.68730400335;0.0;32057.915649904884;5.585285697073016;0.36011630870699574
425;2019-06-14 00:05:45.123;526;522;149;152;150;52;35;32;44;39;733;178;46;44;247;214;224;439;132;106;34;13;558;359;364;140;364;300;561;-1.0;-1.0;782.0;114.0;0.0;0;86;16;1;0;0;0;0;0;0;1;0;0;0;0;10335.1396484375;5904.85205078125;0.0;1264.36901855469;515.0;246172;523.0;0.0;Calculated values ==>;1560463545.123;325.76000000000005;325.36;288.06;288.36;288.16;278.36;274.27422755570615;276.66;276.36;277.56;277.06;346.46000000000004;290.96000000000004;277.76000000000005;277.56;297.86;294.56;295.56;317.06;283.76000000000005;276.56;325.46000000000004;324.66;274.46000000000004;242.56692532238324;267.5978703862781;274.27422755570615;286.36;5580000.0;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;5610000.0;0.0;0.0;0.13033333333333333;0.019;0.0;0.0;0.0;5904.85205078125;0.0;1264.36901855469;10335.1396484375;477832.24547420227;476892.7145497869;237957.92424093897;238921.03891112437;238277.68078554928;430214.79039162316;433384.8821390699;448497.9897238959;472588.21769833704;527098.6659499448;465806.22961004206;448773.92728241725;448497.9897238959;465278.15030523995;461648.628002798;422168.74467501516;464425.8481655119;445298.71863213874;433201.5241952028;219505.55070137876;216160.93158060662;470028.2500469368;202432.3709895219;200827.4117105042;274.1477757286517;123097.6930829256;65619.83630515607;21210.18062093343;16436.410730659092;0;0;1;0;0;0;0;0;4;5;92118114534.41867;35272439444.78273;77468796029.4974;32070.552308380076;5084.321702090882;-0.0;0.0;298302.8705109016;88412.10324963498;0.0;32057.915649904884;5.182553815977178;0.3157642375830988
