;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
426;2019-06-14 00:06:45.134;529;525;147;150;147;54;36;32;50;39;733;179;51;49;247;214;224;460;133;106;35;14;560;361;366;140;366;302;563;-1.0;0.0;641.0;113.0;0.0;0;90;16;1;0;0;0;0;0;0;1;0;0;0;0;10248.1005859375;5929.37841796875;0.0;1302.11352539062;514.0;246173;521.0;0.0;Calculated values ==>;1560463605.134;326.06;325.66;287.86;288.16;287.86;278.56;274.4858918419099;276.76000000000005;276.36;278.16;277.06;346.46000000000004;291.06;278.26000000000005;278.06;297.86;294.56;295.56;319.16;283.76000000000005;276.66;325.26000000000005;324.56;274.56;242.56692532238324;267.8393353686513;274.4858918419099;286.46000000000004;5600000.0;3610000.0;3660000.0;1400000.0;3660000.0;3020000.0;5630000.0;0.0;0.0;0.10683333333333334;0.01883333333333333;0.0;0.0;0.0;5929.37841796875;0.0;1302.11352539062;10248.1005859375;478018.4766423782;477079.7710264791;237263.574307357;238216.943586614;237263.574307357;430081.6785162784;433065.50215134333;448954.665639539;472588.21769833704;526942.9218367933;465639.6508067808;449092.5406545863;448816.61916108726;464986.8782582178;461342.3614177066;421532.38506984187;467414.1468512262;444901.7880107419;432880.6149027872;218669.37671819705;215742.86842915416;470126.95240123506;202911.6986713031;200827.4117105042;274.34305877744436;123269.25153194288;65718.47297272706;21231.571896537058;16436.410730659092;0;0;1;0;0;0;0;0;4;5;92337154684.98953;35356454845.00169;77649429139.96817;26285.59030443987;5032.553945247051;-0.0;0.0;298789.2608558273;88496.42600325368;0.0;32057.915649904884;4.33079985361059;0.2749615654465629
427;2019-06-14 00:07:45.114;532;527;146;148;145;55;37;32;52;39;733;179;54;52;248;213;224;473;133;66;36;16;565;360;365;140;365;304;569;-1.0;-1.0;497.0;78.0;0.0;0;95;19;1;0;0;0;0;0;0;1;0;0;0;0;10188.8828125;6161.48974609375;0.0;1341.265625;514.0;246174;520.0;0.0;Calculated values ==>;1560463665.114;326.36;325.86;287.76000000000005;287.96000000000004;287.66;278.66;274.38016830617;276.86;276.36;278.36;277.06;346.46000000000004;291.06;278.56;278.36;297.96000000000004;294.46000000000004;295.56;320.46000000000004;279.76000000000005;276.76000000000005;325.16;324.56;274.76000000000005;242.56692532238324;268.0796299477929;274.38016830617;286.46000000000004;5650000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;5690000.0;0.0;0.0;0.08283333333333333;0.013000000000000001;0.0;0.0;0.0;6161.48974609375;0.0;1341.265625;10188.8828125;477842.63358133024;476633.5405446691;236776.71050918946;237404.53413802298;236464.50808282982;430148.3826014536;433500.59072566376;448860.518063585;472588.21769833704;526787.0045232807;465349.7830868261;449137.1035301482;448860.518063585;465264.19953021937;461361.4654085356;419894.9258401482;468591.10985264287;438601.37080741755;433317.3069910173;218251.29456621417;215742.86842915416;470324.29699050833;202712.35431233072;200827.4117105042;274.26110985547444;123439.50295758568;65819.19662171471;21253.592713410788;16436.410730659092;0;0;1;0;0;0;0;0;4;5;92556381585.05925;35440426845.0284;77831168540.02597;20389.27289739556;3478.955254816309;-0.0;0.0;299178.0883969018;88567.33160352898;0.0;32057.915649904884;3.181261679431828;0.1976130293572088
428;2019-06-14 00:08:45.135;536;530;145;147;141;54;38;33;46;39;735;179;52;58;248;213;225;487;133;79;37;17;571;360;365;140;365;304;574;-1.0;-1.0;489.0;75.0;0.0;0;98;21;1;0;0;0;0;0;0;1;0;0;0;0;10168.13671875;6361.10888671875;0.0;1354.80419921875;514.0;246175;518.0;0.0;Calculated values ==>;1560463725.135;326.76000000000005;326.16;287.66;287.86;287.26000000000005;278.56;274.38016830617;276.96000000000004;276.46000000000004;277.76000000000005;277.06;346.66;291.06;278.36;278.96000000000004;297.96000000000004;294.46000000000004;295.66;321.86;281.06;276.86;324.96000000000004;324.56;274.86;242.56692532238324;268.0796299477929;274.38016830617;286.46000000000004;5710000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;5740000.0;0.0;0.0;0.08149999999999999;0.0125;0.0;0.0;0.0;6361.10888671875;0.0;1354.80419921875;10168.13671875;477691.0247474393;476455.2504349551;236325.58845037004;236947.8583831626;235093.9197107973;430148.3826014536;433683.32636128634;448026.5480966273;472588.21769833704;526996.4416109389;465349.7830868261;448860.518063585;449688.22403800517;465264.19953021937;461361.4654085356;418158.52651454724;470057.88379921083;440772.66656542826;433500.59072566376;217415.1398638553;215742.86842915416;470422.9394058528;202731.52413476494;200827.4117105042;274.26854860488504;123609.2041613942;65923.58813440826;21276.06782544865;16436.410730659092;0;0;1;0;0;0;0;0;4;5;92775458234.72508;35524456244.90022;78013632379.74765;19991.54445289178;3346.1426908885987;-0.0;0.0;299514.7129850247;88624.22732619208;0.0;32057.915649904884;3.0246176808696905;0.18722207136756067
429;2019-06-14 00:09:45.105;541;533;144;146;139;53;38;33;37;39;737;179;45;58;248;213;225;497;131;83;37;17;573;360;365;139;365;304;576;-1.0;-1.0;581.0;20.0;0.0;0;99;21;1;0;0;0;0;0;0;1;0;0;0;0;9880.3671875;6364.9462890625;0.0;1368.98205566406;513.0;246176;517.0;0.0;Calculated values ==>;1560463785.105;327.26000000000005;326.46000000000004;287.56;287.76000000000005;287.06;278.46000000000004;274.38016830617;276.96000000000004;276.46000000000004;276.86;277.06;346.86;291.06;277.66;278.96000000000004;297.96000000000004;294.46000000000004;295.66;322.86;281.46000000000004;276.86;324.86;324.46000000000004;274.86;242.35481222062532;268.0796299477929;274.38016830617;286.26000000000005;5730000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5760000.0;0.0;0.0;0.09683333333333333;0.0033333333333333335;0.0;0.0;0.0;6364.9462890625;0.0;1368.98205566406;9880.3671875;478169.888283681;476646.71672866493;235961.72001404717;236580.54397150784;234432.83454997092;430148.3826014536;433683.32636128634;446763.26843288407;472719.2527797885;527205.8380528146;465349.7830868261;447886.92588112364;449688.22403800517;465264.19953021937;461361.4654085356;417451.62699607946;471309.9026606514;441428.5125654924;433500.59072566376;216997.06728235667;215324.80838970217;470557.3835890923;202947.51767556183;200827.4117105042;274.3522992718392;123776.19149192634;66029.58556902711;21298.754695140768;16436.410730659092;0;0;1;0;0;0;0;0;4;5;92994348734.82951;35608114394.94013;78195941179.83463;23609.491865000702;892.0328863784349;-0.0;0.0;299877.873283529;88659.52779695457;0.0;32057.915649904884;3.1680568605326807;0.16264119540439284
430;2019-06-14 00:10:45.126;547;536;144;146;137;52;38;34;31;40;739;180;41;58;248;214;226;505;131;87;37;17;578;358;363;137;363;304;581;-2.0;-1.0;517.0;34.0;0.0;0;95;22;1;0;0;0;0;0;0;1;0;0;0;0;9924.1845703125;6497.32373046875;0.0;1342.26293945312;513.0;246177;517.0;0.0;Calculated values ==>;1560463845.126;327.86;326.76000000000005;287.56;287.76000000000005;286.86;278.36;274.1680685717883;276.96000000000004;276.56;276.26000000000005;277.16;347.06000000000006;291.16;277.26000000000005;278.96000000000004;297.96000000000004;294.56;295.76000000000005;323.66;281.86;276.86;324.86;324.46000000000004;274.86;241.92719264551067;268.0796299477929;274.1680685717883;286.26000000000005;5780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;5810000.0;0.0;0.0;0.08616666666666667;0.005666666666666667;0.0;0.0;0.0;6497.32373046875;0.0;1342.26293945312;9924.1845703125;478433.39208036993;476471.46076254075;235827.17320837334;236442.90745442134;233703.6611056364;430280.9020939914;434178.6716885159;445912.450752771;473078.44118532055;527415.194142179;465472.8050970547;447326.59894302575;449688.22403800517;465554.39734395995;461801.27186994074;415969.8897160681;471866.2792997292;442496.8743120531;433997.93586973246;216997.06728235667;215324.80838970217;470825.5820460267;202357.40800268482;200827.4117105042;274.1140572421059;123941.28718626557;66136.80866731388;21321.35631119684;16436.410730659092;0;0;1;0;0;0;0;0;4;5;93212825174.49626;35690943374.81379;78378405019.5563;20986.326183632427;1521.3196529122708;-0.0;0.0;300249.6351711699;88679.64610702955;0.0;32057.915649904884;2.8710245557842673;0.15561117371568262
431;2019-06-14 00:11:45.126;552;540;144;146;136;50;39;34;30;40;742;180;39;56;247;214;226;513;132;89;39;18;581;358;363;137;363;306;584;93.0;0.0;913.0;145.0;0.0;0;93;26;1;0;0;0;0;0;0;1;0;0;0;0;10010.4990234375;6741.42138671875;0.0;1338.89208984375;513.0;246178;517.0;0.0;Calculated values ==>;1560463905.126;328.36;327.16;287.56;287.76000000000005;286.76000000000005;278.16;274.1680685717883;277.06;276.56;276.16;277.16;347.36;291.16;277.06;278.76000000000005;297.86;294.56;295.76000000000005;324.46000000000004;282.06;277.06;324.86;324.46000000000004;274.96000000000004;241.92719264551067;268.3187672390254;274.1680685717883;286.36;5810000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;5840000.0;0.015500000000000002;0.0;0.15216666666666667;0.024166666666666666;0.0;0.015500000000000002;0.0;6741.42138671875;0.0;1338.89208984375;10010.4990234375;478795.39323091245;476689.3689767349;235747.37079614986;236361.28986626936;233330.9687729969;430280.9020939914;434358.88782729313;445377.61611900316;473078.44118532055;527574.2254450012;465182.2774696979;446661.59397328994;449044.3348516398;465423.3653177346;461801.27186994074;414836.77017869544;472684.3007513061;442817.6285442694;434358.88782729313;216997.06728235667;215324.80838970217;470923.7305949869;202224.9780426917;202224.9780426917;274.0625589805449;124107.40954954682;66247.13154329044;21343.699269774315;16436.410730659092;0;0;1;0;0;0;0;0;4;5;93430625174.49626;35773143374.81379;78561405019.5563;36999.72642727873;6493.553186680466;-0.0;3598.0756016613223;300732.8522762608;88746.43671402616;0.0;32087.899613252062;5.82791191854279;0.3150744628381277
432;2019-06-14 00:12:45.127;558;544;144;146;136;49;41;34;34;40;745;180;41;54;247;215;227;518;132;91;40;18;582;358;364;137;363;308;585;-3.0;-1.0;912.0;130.0;0.0;0;92;34;1;0;0;0;0;0;0;1;0;0;0;0;10383.052734375;7206.06640625;0.0;1346.00085449219;513.0;246179;517.0;0.0;Calculated values ==>;1560463965.127;328.96000000000004;327.56;287.56;287.76000000000005;286.76000000000005;278.06;274.1680685717883;277.26000000000005;276.56;276.56;277.16;347.66;291.16;277.26000000000005;278.56;297.86;294.66;295.86;324.96000000000004;282.26000000000005;277.16;324.86;324.46000000000004;274.96000000000004;241.92719264551067;268.5567601203482;274.1680685717883;286.36;5820000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3080000.0;5850000.0;0.0;0.0;0.152;0.021666666666666667;0.0;0.0;0.0;7206.06640625;0.0;1346.00085449219;10383.052734375;479540.0704025547;477152.3381169568;235720.9216816241;236334.2419655084;233306.7198010718;430280.9020939914;434473.7075064044;445559.1329363517;473078.44118532055;527733.7670493387;464890.6053524983;446560.2727653208;448394.01843258145;465423.3653177346;461934.76558694645;414812.2922909199;473306.9149712607;442931.079359405;434293.55171347444;216997.06728235667;215324.80838970217;470923.7305949869;202227.6010455232;202224.9780426917;274.06357942108446;124277.35864710301;66363.36254570438;21366.07375060746;16436.410730659092;0;0;1;0;0;0;0;0;4;5;93648728810.09946;35855344745.04112;78745608090.06573;36986.392847405936;5821.749473571714;-0.0;0.0;301349.4135477716;88849.06594693747;0.0;32117.884076414888;5.005589995472341;0.30459370145652237
433;2019-06-14 00:13:45.117;561;549;144;146;135;48;42;34;42;40;749;180;47;53;247;215;227;523;131;92;41;19;582;359;364;137;364;308;584;-2.0;0.0;912.0;187.0;0.0;0;89;39;1;0;0;0;0;0;0;1;0;0;0;0;10579.33984375;7473.55517578125;0.0;1326.9443359375;512.0;246180;517.0;0.0;Calculated values ==>;1560464025.117;329.26000000000005;328.06;287.56;287.76000000000005;286.66;277.96000000000004;274.27422755570615;277.36;276.56;277.36;277.16;348.06000000000006;291.16;277.86;278.46000000000004;297.86;294.66;295.86;325.46000000000004;282.36;277.26000000000005;324.86;324.36;275.06;241.92719264551067;268.5567601203482;274.27422755570615;286.26000000000005;5820000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;5840000.0;0.0;0.0;0.152;0.03116666666666667;0.0;0.0;0.0;7473.55517578125;0.0;1326.9443359375;10579.33984375;479970.47467824013;478001.5112903725;235747.37079614986;236361.28986626936;233033.09325913945;430214.79039162316;434653.35091899;446702.48507869197;473078.44118532055;528153.1436717134;464890.6053524983;447410.61151515384;448254.08648987196;465278.15030523995;461782.40754588926;414812.2922909199;474180.2079510857;443090.9874564743;434473.7075064044;216997.06728235667;214906.75144652807;471021.86055166635;202408.1443273405;202224.9780426917;274.1383593865155;124452.01613751435;66485.67233721078;21388.344581440702;16436.410730659092;0;0;1;0;0;0;0;0;4;5;93867092410.13417;35937531045.054184;78930377290.09511;37132.73979420542;8371.794155658155;-0.0;0.0;301966.9700433101;88967.32576394481;0.0;32117.884076414888;5.170676265508534;0.3354990851248823
434;2019-06-14 00:14:45.108;563;552;145;145;135;49;40;35;43;41;752;180;50;53;248;215;227;522;130;90;40;19;573;361;366;137;366;310;576;-1.0;-1.0;884.0;111.0;0.0;0;88;48;1;0;0;0;0;0;0;1;0;0;0;0;10776.0126953125;7804.24169921875;0.0;1332.77197265625;512.0;246181;518.0;0.0;Calculated values ==>;1560464085.108;329.46000000000004;328.36;287.66;287.66;286.66;278.06;274.4858918419099;277.16;276.66;277.46000000000004;277.26000000000005;348.36;291.16;278.16;278.46000000000004;297.96000000000004;294.66;295.86;325.36;282.16;277.16;324.96000000000004;324.36;275.06;241.92719264551067;268.7936212382143;274.4858918419099;286.16;5730000.0;3610000.0;3660000.0;1370000.0;3660000.0;3100000.0;5760000.0;0.0;0.0;0.14733333333333334;0.018500000000000003;0.0;0.0;0.0;7804.24169921875;0.0;1332.77197265625;10776.0126953125;481308.15827044274;479390.74862910237;236270.59559442487;236270.59559442487;233227.35871329103;430081.6785162784;433799.4536676275;446459.3092807162;473176.1828425327;528313.5842548227;464597.77584165183;447454.47902896354;447878.07164671243;465118.6810666539;461476.7180717267;418108.3976602452;475036.11776600004;442355.09429009643;433799.4536676275;217415.1398638553;214906.75144652807;471021.86055166635;203040.23060666677;202224.9780426917;274.39286892732264;124629.95071429585;66612.96821378946;21410.50555934368;16436.410730659092;0;0;1;0;0;0;0;0;4;5;94086059559.90443;36019718714.96796;79115749479.90062;35863.744257976614;4957.660153982493;-0.0;0.0;302575.18283083505;89078.38788792407;0.0;32117.884076414888;4.467696544836424;0.2625873476666879
435;2019-06-14 00:15:45.108;562;554;148;148;134;48;42;35;-7;41;755;180;-1;52;248;214;227;520;131;92;41;19;574;360;365;137;365;310;576;81.0;-1.0;703.0;169.0;0.0;0;87;55;1;0;0;0;0;0;0;1;0;0;0;0;11203.0810546875;8229.806640625;0.0;1324.30944824219;512.0;246182;519.0;0.0;Calculated values ==>;1560464145.108;329.36;328.56;287.96000000000004;287.96000000000004;286.56;277.96000000000004;274.38016830617;277.36;276.66;272.46000000000004;277.26000000000005;348.66;291.16;273.06;278.36;297.96000000000004;294.56;295.86;325.16;282.36;277.26000000000005;325.06;324.36;275.06;241.92719264551067;268.7936212382143;274.38016830617;286.26000000000005;5740000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;5760000.0;0.013500000000000002;0.0;0.11716666666666667;0.028166666666666666;0.0;0.013500000000000002;0.0;8229.806640625;0.0;1324.30944824219;11203.0810546875;481050.2712948622;479676.9447162355;237203.73177575332;237203.73177575332;232928.3144738857;430148.3826014536;434408.92020770046;439028.1094387085;473176.1828425327;528628.3022426581;464597.77584165183;439954.0659341705;447737.06391146855;465264.19953021937;461495.6585078262;417756.685919451;474741.45738586795;442884.74206181505;434228.3108271235;217833.21561994078;214906.75144652807;471021.86055166635;202637.42391090875;202637.42391090875;274.2320245695593;124813.10982887918;66746.58528328815;21432.647904517835;16436.410730659092;0;0;1;0;0;0;0;0;4;5;94305359559.90443;36101918714.96796;79301749479.90062;27697.10865434054;7559.494965381339;-0.0;3126.4769733689;303104.85660510435;89182.69751391877;0.0;32143.938051192963;4.017439210082047;0.23564898584656446
436;2019-06-14 00:16:45.119;560;554;152;152;136;47;44;35;-15;41;758;180;-17;36;248;215;227;523;130;93;43;20;571;360;365;137;365;310;573;-1.0;-1.0;600.0;220.0;0.0;0;87;62;1;0;0;0;0;0;0;1;0;0;0;0;11721.7392578125;8681.0048828125;0.0;1324.525390625;511.0;246183;520.0;0.0;Calculated values ==>;1560464205.119;329.16;328.56;288.36;288.36;286.76000000000005;277.86;274.38016830617;277.56;276.66;271.66;277.26000000000005;348.96000000000004;291.16;271.46000000000004;276.76000000000005;297.96000000000004;294.66;295.86;325.46000000000004;282.46000000000004;277.46000000000004;325.16;324.26000000000005;275.16;241.92719264551067;268.7936212382143;274.38016830617;286.16;5710000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;5730000.0;0.0;0.0;0.1;0.03666666666666667;0.0;0.0;0.0;8681.0048828125;0.0;1324.525390625;11721.7392578125;481116.92702459387;480031.3463582682;238553.49997908866;238553.49997908866;233602.05339592072;430148.3826014536;434768.59577993193;437776.4333770113;473176.1828425327;528942.9299062806;464597.77584165183;437460.313363465;445454.24038795667;465264.19953021937;461629.7256903882;418801.9833908288;475556.72550499573;443044.9537255349;434589.01295012434;218251.29456621417;214488.6975840042;471119.972000508;202467.7937544444;202637.42391090875;274.1661277648148;125004.18502191991;66887.53454841954;21454.72557497589;16436.410730659092;0;0;1;0;0;0;0;0;4;5;94524399709.60507;36184133784.85559;79487783579.64636;23530.863962256688;9850.579869022331;-0.0;0.0;303531.83464128396;89327.80806939925;0.0;32169.996802497466;3.336299318377904;0.24925436939787424
437;2019-06-14 00:17:45.119;554;552;157;157;139;46;46;36;-6;42;760;179;-15;24;247;215;227;520;129;95;45;20;569;359;364;137;363;309;571;89.0;0.0;396.0;111.0;0.0;0;86;67;1;0;0;0;0;0;0;1;0;0;0;0;12166.734375;8827.0224609375;0.0;1306.37194824219;511.0;246184;522.0;0.0;Calculated values ==>;1560464265.119;328.56;328.36;288.86;288.86;287.06;277.76000000000005;274.27422755570615;277.76000000000005;276.76000000000005;272.56;277.36;349.16;291.06;271.66;275.56;297.86;294.66;295.86;325.16;282.66;277.66;325.36;324.26000000000005;275.16;241.92719264551067;268.67533136820026;274.27422755570615;286.06;5690000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3090000.0;5710000.0;0.014833333333333334;0.0;0.066;0.018500000000000003;0.0;0.014833333333333334;0.0;8827.0224609375;0.0;1306.37194824219;12166.734375;480501.9979151146;479982.6742088193;240225.80421374628;240225.80421374628;234561.90518326542;430214.79039162316;435366.92532215983;439403.6683789457;473273.90776018414;529229.1397569913;464620.10995377705;438003.16910024424;443909.2226389365;465423.3653177346;461782.40754588926;419483.00400785916;475366.43871050084;443568.8856875325;435189.27008113236;219087.46209138638;214488.6975840042;471119.972000508;202356.92869414572;202356.92869414572;274.11844818228815;125203.25563552669;67033.43477628412;21476.64971946645;16436.410730659092;0;0;1;0;0;0;0;0;4;5;94743099709.60507;36266333784.85559;79673483579.64636;15645.084819196798;4972.116301167702;-0.0;3453.679730573635;303858.3008811294;89451.33053748417;0.0;32198.777466918913;2.3754015563760835;0.12626010337374974
438;2019-06-14 00:18:45.110;546;548;160;160;142;45;49;35;2;42;760;178;8;19;247;216;227;516;129;97;48;20;562;357;362;137;362;307;564;194.0;-1.0;297.0;154.0;0.0;0;87;67;1;0;0;0;0;0;0;1;0;0;0;0;12433.1435546875;8754.447265625;0.0;1306.09753417969;511.0;246185;523.0;0.0;Calculated values ==>;1560464325.11;327.76000000000005;327.96000000000004;289.16;289.16;287.36;277.66;274.0616903277293;278.06;276.66;273.36;277.36;349.16;290.96000000000004;273.96000000000004;275.06;297.86;294.76000000000005;295.86;324.76000000000005;282.86;277.96000000000004;325.46000000000004;324.26000000000005;275.16;241.92719264551067;268.43790593516167;274.0616903277293;286.06;5620000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5640000.0;0.03233333333333333;0.0;0.0495;0.025666666666666667;0.0;0.03233333333333333;0.0;8754.447265625;0.0;1306.09753417969;12433.1435546875;480194.3078627565;480241.0892415264;241446.14709091754;241446.14709091754;235670.72133848388;430346.717906069;436369.3260602679;441056.33201739576;473273.90776018414;529382.0332538435;464789.0179918443;441956.0545109249;443582.2324138357;465568.3016696177;462219.8900438566;421776.09455966984;475654.2056522925;444290.2209761422;436194.857971995;219505.55070137876;214488.6975840042;471119.972000508;201720.2098881287;201720.2098881287;273.8613653767212;125408.22386821161;67179.92504701462;21498.417032876943;16436.410730659092;0;0;1;0;0;0;0;0;4;5;94960867039.37659;36348521454.76936;79858255859.4525;11847.13804539872;6914.593894217735;-0.0;7581.346954711677;304087.3683728154;89550.37159728739;0.0;32290.7222287498;2.6184545090281337;0.11821720009627482
439;2019-06-14 00:19:45.110;539;540;160;160;145;43;52;34;10;42;759;178;22;23;247;216;226;501;129;99;51;21;555;356;361;137;361;305;557;203.0;-1.0;417.0;96.0;0.0;0;86;66;1;0;0;0;0;0;0;1;0;0;0;0;12513.642578125;8594.8828125;0.0;1296.14807128906;511.0;246186;525.0;0.0;Calculated values ==>;1560464385.11;327.06;327.16;289.16;289.16;287.66;277.46000000000004;273.955091788801;278.36;276.56;274.16;277.36;349.06000000000006;290.96000000000004;275.36;275.46000000000004;297.86;294.76000000000005;295.76000000000005;323.26000000000005;283.06;278.26000000000005;325.66;324.26000000000005;275.26000000000005;241.92719264551067;268.19934244402924;273.955091788801;286.06;5550000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5570000.0;0.03383333333333333;0.0;0.06949999999999999;0.016;0.0;0.03383333333333333;0.0;8594.8828125;0.0;1296.14807128906;12513.642578125;480034.64501448296;479938.70101440273;241689.08458824438;241689.08458824438;236806.61782133803;430412.23801567365;437121.9238134391;442668.9074931304;473273.90776018414;529430.2317793416;465081.07853800297;444422.66845152143;444567.3504985989;465712.960854355;462371.3252196394;423666.4735500242;474347.1628229662;444803.72290194937;436949.6230331232;220341.7376933702;214488.6975840042;471218.06502558704;201696.6150933681;201696.6150933681;273.84765705731576;125616.11375265171;67324.50279766566;21520.102412922515;16436.410730659092;0;0;1;0;0;0;0;0;4;5;95177767039.37659;36430721454.76936;80041855859.4525;16747.57432178348;4312.343198915503;-0.0;7959.393435295047;304325.6576425419;89643.92940639684;0.0;32420.228398666524;2.9339015616213806;0.10541712710439716
440;2019-06-14 00:20:45.120;533;534;158;159;145;41;54;33;13;41;757;178;27;27;246;217;226;483;128;101;53;22;552;354;359;138;359;303;554;0.0;-1.0;554.0;161.0;0.0;0;86;61;1;0;0;0;0;0;0;1;0;0;0;0;12265.5615234375;8227.4794921875;0.0;1274.82409667969;511.0;246187;526.0;0.0;Calculated values ==>;1560464445.12;326.46000000000004;326.56;288.96000000000004;289.06;287.66;277.26000000000005;273.7412296467126;278.56;276.46000000000004;274.46000000000004;277.26000000000005;348.86;290.96000000000004;275.86;275.86;297.76000000000005;294.86;295.76000000000005;321.46000000000004;283.26000000000005;278.46000000000004;325.76000000000005;324.26000000000005;275.36;242.14157278889297;267.9596281332873;273.7412296467126;285.96000000000004;5520000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;5540000.0;0.0;0.0;0.09233333333333334;0.026833333333333334;0.0;0.0;0.0;8227.4794921875;0.0;1274.82409667969;12265.5615234375;479546.2127132296;479448.9137430715;241122.7972128732;241458.1654974193;236894.14439874087;430542.39183029096;437922.44539726764;443518.9199794291;473045.8727645816;529374.0820662462;465371.9897930645;445537.8252269786;445537.8252269786;465871.32459077286;462805.38187136047;424568.4424400582;472088.22088453354;445510.51833134005;437752.5954410684;220759.83610629753;214488.6975840042;471182.93757713656;201027.46243613606;201696.6150933681;273.5772142784899;125822.64153569317;67464.71251457452;21541.530751780192;16436.410730659092;0;0;1;0;0;0;0;0;4;5;95393803039.34225;36513235204.75625;80224286259.42351;22390.044579830726;7249.1719162835125;-0.0;0.0;304651.8588244742;89740.29142333474;0.0;32486.567731996543;3.1191611822252523;0.21624079449530448
441;2019-06-14 00:21:45.121;528;528;155;156;144;41;56;31;17;41;754;178;32;31;246;217;225;464;129;102;55;22;547;354;360;137;359;301;549;244.0;-1.0;1026.0;200.0;0.0;0;84;53;1;0;0;0;0;0;0;1;0;0;0;0;11677.552734375;7744.9150390625;0.0;1254.36462402344;510.0;246188;527.0;0.0;Calculated values ==>;1560464505.121;325.96000000000004;325.96000000000004;288.66;288.76000000000005;287.56;277.26000000000005;273.7412296467126;278.76000000000005;276.26000000000005;274.86;277.26000000000005;348.56000000000006;290.96000000000004;276.36;276.26000000000005;297.76000000000005;294.86;295.66;319.56;283.36;278.66;325.86;324.16;275.36;241.92719264551067;267.7187500070086;273.7412296467126;286.06;5470000.0;3540000.0;3600000.0;1370000.0;3590000.0;3010000.0;5490000.0;0.04066666666666666;0.0;0.17099999999999999;0.03333333333333333;0.0;0.04066666666666666;0.0;7744.9150390625;0.0;1254.36462402344;11677.552734375;479439.15007483924;479200.18018412613;240293.59246364114;240626.61899929825;236723.9674510215;430542.39183029096;438034.446279952;444501.2531899496;473176.1828425327;529213.9030116784;465661.7645198234;446635.25890643254;446494.38541508396;465871.32459077286;462805.38187136047;425766.7306397994;469922.6594695912;445467.9093677258;437864.61894757615;221177.93781777218;214070.64678622372;471316.13971061294;201193.88144850283;201193.88144850283;273.6423349038924;126022.17081382596;67597.81802109118;21562.60767578722;16436.410730659092;0;0;1;0;0;0;0;0;4;5;95609506634.93881;36595736579.98441;80405489279.92465;41605.5605677874;9004.075275403671;-0.0;9624.60999162898;305185.1644237911;89875.73740770217;0.0;32566.774152233327;6.693229690582274;0.31078547171055626
442;2019-06-14 00:22:45.141;525;522;153;154;144;42;58;31;23;40;751;178;37;35;246;218;225;436;128;103;57;22;546;353;358;137;358;299;548;219.0;154.0;352.0;101.0;28.0;0;82;48;1;0;0;0;0;0;0;1;0;0;0;0;11259.412109375;7428.541015625;0.0;1240.58178710938;510.0;246189;527.0;0.0;Calculated values ==>;1560464565.141;325.66;325.36;288.46000000000004;288.56;287.56;277.36;273.6339639331285;278.96000000000004;276.26000000000005;275.46000000000004;277.16;348.26;290.96000000000004;276.86;276.66;297.76000000000005;294.96000000000004;295.66;316.76000000000005;283.46000000000004;278.86;325.86;324.16;275.36;241.92719264551067;267.47669482898436;273.6339639331285;285.96000000000004;5460000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5480000.0;0.0365;0.025666666666666667;0.058666666666666666;0.016833333333333332;0.004666666666666667;0.041166666666666664;0.0;7428.541015625;0.0;1240.58178710938;11259.412109375;479137.19390043814;478473.89405544905;239665.06343761642;239995.52798232224;236753.43465409768;430607.02586249536;438821.784160885;445752.59130680247;473078.44118532055;529054.2280433484;465950.4152497214;447715.9441943271;447437.70244785777;466015.41043311567;463087.3425671512;426055.08572953835;465808.9810207476;446014.2536585251;438654.2798845102;221177.93781777218;214070.64678622372;471316.13971061294;200918.9878022456;205311.2554856075;273.5303139648176;126213.37590125435;67724.30563666242;21583.405826280083;16436.410730659092;0;0;1;0;0;0;0;0;4;5;95824978434.87033;36677963979.95828;80585549279.86743;14363.57140560067;4551.685390457516;0.0;9605.954504421496;305651.72932656546;89988.7397347725;0.0;32727.08227455085;3.2899766157982717;0.1016187778759863
443;2019-06-14 00:23:45.112;524;518;152;154;143;42;60;30;32;40;748;178;41;39;246;218;224;411;127;105;59;23;547;353;358;137;358;298;549;193.0;86.0;200.0;178.0;0.0;0;82;38;1;0;0;0;0;0;0;1;0;0;0;0;10798.4111328125;6925.78857421875;0.0;1230.83435058594;510.0;246190;526.0;0.0;Calculated values ==>;1560464625.112;325.56;324.96000000000004;288.36;288.56;287.46000000000004;277.36;273.6339639331285;279.16;276.16;276.36;277.16;347.96000000000004;290.96000000000004;277.26000000000005;277.06;297.76000000000005;294.96000000000004;295.56;314.26000000000005;283.66;279.06;325.76000000000005;324.16;275.46000000000004;241.92719264551067;267.35522164206344;273.6339639331285;285.86;5470000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2980000.0;5490000.0;0.03216666666666666;0.014333333333333333;0.03333333333333333;0.029666666666666668;0.0;0.03216666666666666;0.0;6925.78857421875;0.0;1230.83435058594;10798.4111328125;478876.5048366075;477786.0933167702;239303.48083026664;239962.08100009835;236407.28467271884;430607.02586249536;439155.6541045818;447209.85830160003;473078.44118532055;528818.2892612962;466094.32297009614;448457.1826467565;448181.2357039259;466015.41043311567;463087.3425671512;425501.7041501797;461743.269876329;446320.3066816736;438988.9076503805;220759.83610629753;214070.64678622372;471414.1961389312;200665.0560849132;200665.0560849132;273.4307815746321;126397.10225079456;67843.86723377393;21603.99100643082;16436.410730659092;0;0;1;0;0;0;0;0;4;5;96039674614.71327;36760124249.89818;80764562714.73648;8218.160073889561;8032.224488269201;0.0;7666.083892022531;305839.81946789403;90093.55496515932;0.0;32870.94635981688;2.932153254436973;0.14122463616588107
444;2019-06-14 00:24:45.102;524;504;151;153;143;43;62;30;39;39;745;177;43;43;246;218;224;363;126;106;61;23;542;354;359;137;359;297;545;183.0;285.0;248.0;174.0;8.0;0;81;31;1;0;0;0;0;0;0;1;0;0;0;0;10332.1396484375;6490.72607421875;0.0;1225.35046386719;510.0;246191;524.0;0.0;Calculated values ==>;1560464685.102;325.56;323.56;288.26000000000005;288.46000000000004;287.46000000000004;277.46000000000004;273.7412296467126;279.36;276.16;277.06;277.06;347.66;290.86;277.46000000000004;277.46000000000004;297.76000000000005;294.96000000000004;295.56;309.46000000000004;283.76000000000005;279.26000000000005;325.56;324.16;275.46000000000004;241.92719264551067;267.23344911666527;273.7412296467126;285.76000000000005;5420000.0;3540000.0;3590000.0;1370000.0;3590000.0;2970000.0;5450000.0;0.030500000000000003;0.0475;0.04133333333333333;0.029;0.0013333333333333333;0.03183333333333334;0.0;6490.72607421875;0.0;1225.35046386719;10332.1396484375;479475.311317876;476282.569005358;239105.65224773987;239764.7916584953;236524.28598086684;430542.39183029096;439267.05509245384;448368.3964651742;472980.6827117325;528582.6039339992;466116.404163413;448917.89140176895;448917.89140176895;465871.32459077286;462937.3989142076;426933.91022280866;454464.9608090934;446278.9332181177;439100.3218987744;219923.6425635755;214070.64678622372;471414.1961389312;200996.42182447534;202592.61995738692;273.5650603421759;126573.16082601243;67955.65288848056;21624.455801853386;16436.410730659092;0;0;1;0;0;0;0;0;4;5;96254738764.74747;36842310549.91124;80943032964.76485;10224.708285148887;7842.11545511922;0.0;7528.828511800836;305993.4844224822;90225.81908368088;0.0;32997.549525823866;3.317184857580253;0.15755734745910988
445;2019-06-14 00:25:45.133;525;497;151;153;144;45;63;31;40;39;742;177;44;45;246;218;224;334;127;107;62;23;545;354;359;138;359;297;548;139.0;214.0;254.0;118.0;0.0;0;81;23;1;0;0;0;0;0;0;1;0;0;0;0;9962.4501953125;6172.40234375;0.0;1224.25805664062;510.0;246192;522.0;0.0;Calculated values ==>;1560464745.133;325.66;322.86;288.26000000000005;288.46000000000004;287.56;277.66;273.7412296467126;279.46000000000004;276.26000000000005;277.16;277.06;347.36;290.86;277.56;277.66;297.76000000000005;294.96000000000004;295.56;306.56;283.86;279.36;325.36;324.16;275.46000000000004;242.14157278889297;267.23344911666527;273.7412296467126;285.86;5450000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;5480000.0;0.023166666666666665;0.035666666666666666;0.042333333333333334;0.019666666666666666;0.0;0.023166666666666665;0.0;6172.40234375;0.0;1224.25805664062;9962.4501953125;479256.90395711525;474902.0460735333;239008.4967237887;239665.06343761642;236753.43465409768;430542.39183029096;439433.4158590946;448506.0254677254;472850.0741107318;528270.0678493961;466116.404163413;449054.84348344925;449191.6291527948;465871.32459077286;462937.3989142076;426080.2850053088;448843.98128081375;446431.84803126554;439267.05509245384;219087.46209138638;214070.64678622372;471281.1494085178;201084.6528174821;201084.6528174821;273.59960090558707;126742.36978724279;68061.23348025541;21644.879753082132;16436.410730659092;0;0;1;0;0;0;0;0;4;5;96470250054.38455;36924853174.77224;81121325034.46461;10474.171442193634;5313.864432957036;0.0;5517.8923193701785;306166.0642067627;90335.50889303243;0.0;33106.328372615135;2.8804794381793815;0.13203761378423992
446;2019-06-14 00:26:45.113;526;503;150;152;144;46;65;30;40;39;740;176;43;49;246;219;224;335;127;107;64;24;544;355;360;137;360;297;547;261.0;186.0;379.0;123.0;0.0;0;79;17;1;0;0;0;0;0;0;1;0;0;0;0;9632.1259765625;5794.5673828125;0.0;1217.0458984375;510.0;246193;521.0;0.0;Calculated values ==>;1560464805.113;325.76000000000005;323.46000000000004;288.16;288.36;287.56;277.76000000000005;273.8482719121499;279.66;276.16;277.16;277.06;347.16;290.76000000000005;277.46000000000004;278.06;297.76000000000005;295.06;295.56;306.66;283.86;279.56;325.26000000000005;324.16;275.56;241.92719264551067;267.23344911666527;273.8482719121499;285.86;5440000.0;3550000.0;3600000.0;1370000.0;3600000.0;2970000.0;5470000.0;0.0435;0.031000000000000003;0.06316666666666666;0.0205;0.0;0.0435;0.0;5794.5673828125;0.0;1217.0458984375;9632.1259765625;479516.6073753802;475891.0664542996;238714.19847992898;239368.75781071908;236782.99552512149;430477.46260093397;439545.25928349345;448506.0254677254;472980.6827117325;528061.6644505977;465994.7752827137;448917.89140176895;449737.1296419877;465726.964571486;462919.32119116804;426366.6912069975;449206.3601289633;446237.683793668;439378.91214579094;218669.37671819705;214070.64678622372;471512.23439352604;201473.02582309768;201473.02582309768;273.7558938372882;126905.60349268207;68160.92498642589;21665.217171314376;16436.410730659092;0;0;1;0;0;0;0;0;4;5;96685878154.45312;37007325674.79846;81299465634.52127;15604.251144218984;5535.803775693782;0.0;10348.906055037156;306383.31195498916;90425.89265683269;0.0;33238.50761800397;4.490972292946568;0.14709840975718047
447;2019-06-14 00:27:45.114;528;506;149;151;145;48;66;32;40;39;738;176;43;50;246;218;224;336;126;108;65;24;547;356;361;138;361;299;549;127.0;138.0;475.0;93.0;0.0;0;80;15;1;0;0;0;0;0;0;1;0;0;0;0;9521.3515625;5667.93408203125;0.0;1226.04418945312;510.0;246194;519.0;0.0;Calculated values ==>;1560464865.114;325.96000000000004;323.76000000000005;288.06;288.26000000000005;287.66;277.96000000000004;273.955091788801;279.76000000000005;276.36;277.16;277.06;346.96000000000004;290.76000000000005;277.46000000000004;278.16;297.76000000000005;294.96000000000004;295.56;306.76000000000005;283.96000000000004;279.66;325.06;324.16;275.56;242.14157278889297;267.47669482898436;273.955091788801;285.76000000000005;5470000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5490000.0;0.021166666666666667;0.023;0.07916666666666666;0.015500000000000002;0.0;0.021166666666666667;0.0;5667.93408203125;0.0;1226.04418945312;9521.3515625;479439.15007483924;476073.0398030193;238326.2036160404;238976.33335390146;237041.87423056492;430412.23801567365;439491.22312496265;448131.96318365866;472850.0741107318;527698.3791117255;465706.3106162492;448546.3990931623;449507.43788251607;465582.3289076539;462636.5820206667;425501.7041501797;449026.1083138628;446196.55903543683;439324.5203113631;217833.21561994078;214070.64678622372;471379.3427040597;201775.4559043179;201775.4559043179;273.87840543174053;127065.21846615424;68256.44742424453;21685.576594754504;16436.410730659092;0;0;1;0;0;0;0;0;4;5;96902181760.05133;37089827050.02663;81478268615.01578;19503.22349294781;4178.8602453959975;0.0;5028.121863282457;306675.87912047945;90506.84953982456;0.0;33366.651653376015;4.164533810670767;0.1814890205235713
448;2019-06-14 00:28:45.104;529;513;148;150;145;50;68;32;41;39;737;176;43;53;247;218;224;358;126;109;67;25;549;357;362;138;362;301;552;-1.0;-2.0;508.0;85.0;0.0;0;81;14;1;0;0;0;0;0;0;1;0;0;0;0;9438.5302734375;5692.07568359375;0.0;1236.24267578125;510.0;246195;517.0;0.0;Calculated values ==>;1560464925.104;326.06;324.46000000000004;287.96000000000004;288.16;287.66;278.16;274.0616903277293;279.96000000000004;276.36;277.26000000000005;277.06;346.86;290.76000000000005;277.46000000000004;278.46000000000004;297.86;294.96000000000004;295.56;308.96000000000004;284.06;279.86;324.86;324.16;275.66;242.14157278889297;267.7187500070086;274.0616903277293;285.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5520000.0;0.0;0.0;0.08466666666666667;0.014166666666666666;0.0;0.0;0.0;5692.07568359375;0.0;1236.24267578125;9438.5302734375;479340.9406539721;476705.9157029136;237910.89765255377;238555.96125941677;236952.95555765813;430346.717906069;439603.98589291424;447894.6635423884;472850.0741107318;527438.8739561596;465416.7235597946;448172.5211863176;449551.36088337604;465568.3016696177;462485.70515263407;424915.18573299114;452420.6204006786;446155.5595720534;439437.3001688844;216997.06728235667;214070.64678622372;471477.517547777;202037.7420995387;201775.4559043179;273.9851322049364;127223.19114830962;68351.09839451511;21706.092232125182;16436.410730659092;0;0;1;0;0;0;0;0;4;5;97119045610.0858;37172613250.03979;81658238615.04439;20815.88601549461;3817.063485516708;-0.0;0.0;307011.8157010067;90573.47113214312;0.0;33408.545685407444;3.555400924624001;0.21462383911899263
449;2019-06-14 00:29:45.155;530;519;147;149;144;51;41;33;42;39;738;176;45;53;247;217;224;381;126;110;40;25;550;359;364;137;364;302;553;-2.0;-1.0;535.0;117.0;0.0;0;81;14;1;0;0;0;0;0;0;1;0;0;0;0;9364.3798828125;5688.77197265625;0.0;1253.14147949219;511.0;246196;516.0;0.0;Calculated values ==>;1560464985.155;326.16;325.06;287.86;288.06;287.56;278.26000000000005;274.27422755570615;277.26000000000005;276.46000000000004;277.36;277.06;346.96000000000004;290.76000000000005;277.66;278.46000000000004;297.86;294.86;295.56;311.26000000000005;284.16;277.16;324.76000000000005;324.26000000000005;275.66;241.92719264551067;267.8393353686513;274.27422755570615;285.76000000000005;5500000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;5530000.0;0.0;0.0;0.08916666666666666;0.0195;0.0;0.0;0.0;5688.77197265625;0.0;1253.14147949219;9364.3798828125;479362.27503314224;477441.198063176;237560.14002881784;238201.8307086709;236607.02350003482;430214.79039162316;434473.7075064044;447845.39370153175;472980.6827117325;527465.7924713183;465271.505235373;448262.69519083336;449367.78088530374;465278.15030523995;462049.59554772783;424618.853145703;456205.29725759337;445919.4259606557;434293.55171347444;216578.99785978085;214488.6975840042;471610.25455702154;202512.1607697288;201775.4559043179;274.1787776861196;127380.01525324484;68446.01940579816;21726.854733182015;16436.410730659092;0;0;1;0;0;0;0;0;4;5;97337030739.64961;37255183374.874565;81839292379.6821;21875.54660308576;5247.412828852208;-0.0;0.0;307367.8800364301;90649.07264131881;0.0;33408.545685407444;3.907130162152012;0.2496447843117931
450;2019-06-14 00:30:45.105;530;522;146;149;144;53;37;34;44;39;739;176;47;55;247;216;224;406;126;111;36;25;556;359;364;135;364;305;559;-2.0;0.0;542.0;86.0;0.0;0;71;18;1;0;0;0;0;0;0;1;0;0;0;0;9534.8740234375;5966.86767578125;0.0;1197.07287597656;511.0;246197;516.0;0.0;Calculated values ==>;1560465045.105;326.16;325.36;287.76000000000005;288.06;287.56;278.46000000000004;274.27422755570615;276.86;276.56;277.56;277.06;347.06000000000006;290.76000000000005;277.86;278.66;297.86;294.76000000000005;295.56;313.76000000000005;284.26000000000005;276.76000000000005;324.76000000000005;324.26000000000005;275.66;241.49495122638035;268.19934244402924;274.27422755570615;285.76000000000005;5560000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;5590000.0;0.0;0.0;0.09033333333333333;0.014333333333333333;0.0;0.0;0.0;5966.86767578125;0.0;1197.07287597656;9534.8740234375;478643.416874894;477137.6277719929;237064.29829507726;238018.30916474565;236434.3191282796;430214.79039162316;433749.95420475816;447557.86663498206;473241.2657668606;527337.5586878607;464834.1320121998;447978.07099077606;449090.67229019303;465278.15030523995;461916.06316538615;422795.1629799358;459418.47065930866;446073.93905182;433567.68989926;216578.99785978085;214488.6975840042;471875.0639052514;202570.98982171825;201775.4559043179;274.201625138416;127537.3777911033;68543.06879433698;21747.256170783014;16436.410730659092;0;0;1;0;0;0;0;0;4;5;97555248739.82318;37336715374.939415;82021240629.82681;22130.481205464832;3860.0250618639748;-0.0;0.0;307734.29133771075;90724.90471103863;0.0;33408.545685407444;3.62796230364468;0.21686264328615618
451;2019-06-14 00:31:45.096;532;525;145;148;142;53;37;34;47;40;744;176;50;53;248;216;225;439;127;111;36;26;561;360;365;131;365;305;564;-2.0;-1.0;430.0;106.0;0.0;0;51;22;1;0;0;0;0;0;0;1;0;0;0;0;9611.6982421875;6203.53271484375;0.0;1086.66772460938;511.0;246198;515.0;0.0;Calculated values ==>;1560465105.096;326.36;325.66;287.66;287.96000000000004;287.36;278.46000000000004;274.38016830617;276.86;276.56;277.86;277.16;347.56000000000006;290.76000000000005;278.16;278.46000000000004;297.96000000000004;294.76000000000005;295.66;317.06;284.26000000000005;276.76000000000005;324.66;324.26000000000005;275.76000000000005;240.61611355647437;268.19934244402924;274.38016830617;285.86;5610000.0;3600000.0;3650000.0;1310000.0;3650000.0;3050000.0;5640000.0;0.0;0.0;0.07166666666666667;0.017666666666666667;0.0;0.0;0.0;6203.53271484375;0.0;1086.66772460938;9611.6982421875;478326.06528633216;476957.40571969777;236605.53058035267;237550.6453007193;235670.72133848388;430148.3826014536;433500.59072566376;447978.07099077606;473856.7996405058;527861.0950701204;464834.1320121998;448396.6318820213;448813.5830089952;465264.19953021937;461763.66765822354;421506.7288900387;463994.3155717511;445878.53676438885;433317.3069910173;216160.93158060662;214488.6975840042;472499.14586990676;202750.96884716165;201775.4559043179;274.2760930717053;127696.9086266008;68644.47358448531;21766.284487758847;16436.410730659092;0;0;1;0;0;0;0;0;4;5;97773915934.59375;37416503404.8557;82204213179.63484;17574.608986959032;4765.551127401831;-0.0;0.0;308065.11745760444;90796.7737305702;0.0;33408.545685407444;3.0644095865266356;0.2025166937360802
452;2019-06-14 00:32:45.116;534;528;145;147;141;54;37;34;51;40;747;176;54;53;248;215;225;464;127;112;36;27;568;360;365;130;365;305;571;0.0;-1.0;346.0;37.0;0.0;0;26;24;1;0;0;0;0;0;0;1;0;0;0;0;9567.0791015625;6489.41748046875;0.0;911.2799682617191;511.0;246199;515.0;0.0;Calculated values ==>;1560465165.116;326.56;325.96000000000004;287.66;287.86;287.26000000000005;278.56;274.38016830617;276.86;276.56;278.26000000000005;277.16;347.86;290.76000000000005;278.56;278.46000000000004;297.96000000000004;294.66;295.66;319.56;284.36;276.76000000000005;324.66;324.26000000000005;275.86;240.39332010688793;268.19934244402924;274.38016830617;285.86;5680000.0;3600000.0;3650000.0;1300000.0;3650000.0;3050000.0;5710000.0;0.0;0.0;0.057666666666666665;0.006166666666666667;0.0;0.0;0.0;6489.41748046875;0.0;911.2799682617191;9567.0791015625;477766.5213876888;476533.01370954723;236408.69137893917;237032.91125978398;235173.3297102036;430148.3826014536;433500.59072566376;448535.7928194581;473985.80243904516;528175.0973908444;464834.1320121998;448952.2146688218;448813.5830089952;465264.19953021937;461629.7256903882;419194.21618261427;466927.82759291556;446033.31925964117;433317.3069910173;216160.93158060662;214488.6975840042;472727.1298661593;202897.86507740067;201775.4559043179;274.333057167603;127856.78504546275;68750.28342760762;21782.939601715516;16436.410730659092;0;0;1;0;0;0;0;0;4;5;97992988934.52414;37494829504.83081;82387274179.57666;14165.12049979198;1663.9471328640113;-0.0;0.0;308329.70336915855;90850.37074243944;0.0;33408.545685407444;2.13886160626271;0.120135269014817
453;2019-06-14 00:33:45.127;538;530;144;147;139;53;38;35;54;41;748;177;57;52;248;215;226;483;126;113;37;28;573;359;364;132;364;304;576;-2.0;-1.0;330.0;0.0;0.0;0;12;24;1;0;0;0;0;0;0;1;0;0;0;0;9490.0185546875;6544.501953125;0.0;829.835571289062;511.0;246200;515.0;0.0;Calculated values ==>;1560465225.127;326.96000000000004;326.16;287.56;287.86;287.06;278.46000000000004;274.27422755570615;276.96000000000004;276.66;278.56;277.26000000000005;347.96000000000004;290.86;278.86;278.36;297.96000000000004;294.66;295.76000000000005;321.46000000000004;284.46000000000004;276.86;324.66;324.26000000000005;275.96000000000004;240.83765695389522;268.0796299477929;274.27422755570615;285.76000000000005;5730000.0;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;5760000.0;0.0;0.0;0.055;0.0;0.0;0.0;0.0;6544.501953125;0.0;829.835571289062;9490.0185546875;477737.32084269205;476209.1178633993;235961.72001404717;236891.58318839423;234432.83454997092;430214.79039162316;433931.68165179034;449137.1035301482;473824.5983165287;528356.8049577941;465103.48649095057;449550.6973594706;448860.518063585;465409.4377871421;461782.40754588926;417781.50559271546;469179.61174763006;446382.18353905436;433749.95420475816;216160.93158060662;214488.6975840042;472562.30901117553;202758.08115945454;201775.4559043179;274.27422755570615;128015.62330802245;68858.91933610316;21797.45155795389;16436.410730659092;0;0;1;0;0;0;0;0;4;5;98211729030.09422;37573443915.0357;82570007675.0529;13550.846230388153;0.0;-0.0;0.0;308560.71210301685;90864.23951072423;0.0;33408.545685407444;1.8375679422762594;0.08483152755666744
454;2019-06-14 00:34:45.107;544;533;144;146;137;52;40;35;56;42;745;178;59;53;248;215;226;495;127;113;39;30;575;359;364;133;364;304;578;-1.0;-1.0;301.0;0.0;0.0;0;6;24;1;0;0;0;0;0;0;1;0;0;0;0;9379.412109375;6557.94970703125;0.0;790.6710815429691;510.0;246201;515.0;0.0;Calculated values ==>;1560465285.107;327.56;326.46000000000004;287.56;287.76000000000005;286.86;278.36;274.27422755570615;277.16;276.66;278.76000000000005;277.36;347.66;290.96000000000004;279.06;278.46000000000004;297.96000000000004;294.66;295.76000000000005;322.66;284.46000000000004;277.06;324.66;324.16;276.16;241.05796691057077;268.0796299477929;274.27422755570615;285.86;5750000.0;3590000.0;3640000.0;1330000.0;3640000.0;3040000.0;5780000.0;0.0;0.0;0.050166666666666665;0.0;0.0;0.0;0.0;6557.94970703125;0.0;790.6710815429691;9379.412109375;478361.2520872328;476401.24750337517;235907.6672431031;236525.24548008767;233778.18565037797;430214.79039162316;434293.55171347444;449413.00246898126;473792.46676502546;528043.0232017372;465226.67702375446;449825.5836211171;448998.8971924048;465409.4377871421;461782.40754588926;417067.7436261792;470744.6617841739;446382.18353905436;434112.87870749587;216160.93158060662;214070.64678622372;472625.7912797831;202758.08115945454;201775.4559043179;274.27422755570615;128172.81614852112;68968.07003760678;21810.951278657747;16436.410730659092;0;0;1;0;0;0;0;0;4;5;98430056230.16365;37652917415.060974;82752346875.11089;12373.855219027922;0.0;-0.0;0.0;308776.6792687711;90864.23951072423;0.0;33408.545685407444;1.683833684582968;0.0783508187115123
