;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
455;2019-06-14 00:35:45.128;550;537;144;146;136;51;42;35;57;43;741;178;60;54;248;215;227;504;127;114;41;31;579;358;363;134;363;303;582;126.0;-1.0;317.0;28.0;0.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;9306.5419921875;6576.64697265625;0.0;766.5636596679691;510.0;246202;515.0;0.0;Calculated values ==>;1560465345.128;328.16;326.86;287.56;287.76000000000005;286.76000000000005;278.26000000000005;274.1680685717883;277.36;276.66;278.86;277.46000000000004;347.26;290.96000000000004;279.16;278.56;297.96000000000004;294.66;295.86;323.56;284.56;277.26000000000005;324.66;324.16;276.26000000000005;241.2770596917726;267.9596281332873;274.1680685717883;285.86;5790000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;5820000.0;0.021;0.0;0.05283333333333333;0.004666666666666667;0.0;0.021;0.0;6576.64697265625;0.0;766.5636596679691;9306.5419921875;478746.0795691336;476495.13768498803;235800.4961339521;236415.62215744902;233379.66119887805;430280.9020939914;434896.4795471851;449733.7568600775;473760.40514917683;527701.9744961296;465371.9897930645;450144.6074466229;449321.41302191373;465554.39734395995;461934.76558694645;415945.24224451015;471585.2118592662;446729.08510916616;434717.7860891638;216160.93158060662;214070.64678622372;472592.1488768574;202426.9724251682;202426.9724251682;274.1410911481943;128328.58693316266;69077.56331901082;21823.932776749367;16436.410730659092;0;0;1;0;0;0;0;0;4;5;98648232564.83086;37733045449.93875;82934510609.83302;13066.041777644374;1260.7708234412164;-0.0;4878.107086943908;308988.7526097861;90874.74961148511;0.0;33449.21080554895;2.615330085111681;0.07701106414532612
456;2019-06-14 00:36:45.108;556;541;144;146;135;49;45;35;59;44;737;178;61;55;247;216;227;512;127;116;44;33;579;358;363;134;363;304;583;250.0;0.0;462.0;0.0;0.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;9261.5244140625;6599.697265625;0.0;764.8056030273441;510.0;246203;515.0;0.0;Calculated values ==>;1560465405.108;328.76000000000005;327.26000000000005;287.56;287.76000000000005;286.66;278.06;274.1680685717883;277.66;276.66;279.06;277.56;346.86;290.96000000000004;279.26000000000005;278.66;297.86;294.76000000000005;295.86;324.36;284.76000000000005;277.56;324.66;324.16;276.46000000000004;241.2770596917726;268.0796299477929;274.1680685717883;285.86;5790000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;5830000.0;0.041666666666666664;0.0;0.077;0.0;0.0;0.041666666666666664;0.0;6599.697265625;0.0;764.8056030273441;9261.5244140625;479608.19602779264;476957.72452848527;235773.89547238185;236388.41644652825;233057.15068091505;430280.9020939914;435429.60780573246;449825.5836211171;473857.65670332924;527205.8380528146;465226.67702375446;450099.8059124212;449275.13823886396;465423.3653177346;462068.13665675744;415945.24224451015;472662.3515987153;447034.7671162674;435252.3847646943;216160.93158060662;214070.64678622372;472787.01963726926;202496.42290420205;202496.42290420205;274.1680685717883;128483.26924196836;69187.32958674185;21836.68993347238;16436.410730659092;0;0;1;0;0;0;0;0;4;5;98865959964.90009;37813418649.96431;83116549909.89091;19044.34537520246;0.0;-0.0;9698.16507752051;309256.24997395836;90885.25253287595;0.0;33570.639250646534;3.902844627173411;0.06182453700319698
457;2019-06-14 00:37:45.129;562;546;144;146;135;49;47;35;59;44;735;179;61;58;247;216;227;517;127;117;46;34;583;357;362;131;362;304;586;-2.0;-1.0;429.0;18.0;0.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;9212.22265625;6632.8564453125;0.0;765.67333984375;510.0;246204;516.0;0.0;Calculated values ==>;1560465465.129;329.36;327.76000000000005;287.56;287.76000000000005;286.66;278.06;274.0616903277293;277.86;276.66;279.06;277.56;346.66;291.06;279.26000000000005;278.96000000000004;297.86;294.76000000000005;295.86;324.86;284.86;277.76000000000005;324.76000000000005;324.16;276.56;240.61611355647437;268.0796299477929;274.0616903277293;285.86;5830000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;5860000.0;0.0;0.0;0.0715;0.003;0.0;0.0;0.0;6632.8564453125;0.0;765.67333984375;9212.22265625;479996.0331079752;477322.9266178773;235694.5477089997;236307.27229725075;232985.1686561351;430346.717906069;436019.9354273413;449825.5836211171;474244.15781875124;526996.4416109389;465349.7830868261;450099.8059124212;449688.22403800517;465568.3016696177;462219.8900438566;414426.25277257245;473029.3596341534;447378.2344853216;435844.5533831253;216578.99785978085;214070.64678622372;473275.31562819314;202195.46914273637;202496.42290420205;274.04651656909357;128637.27101574835;69297.63946244639;21849.448388540426;16436.410730659092;0;0;1;0;0;0;0;0;4;5;99083536089.5682;37892946474.843;83299013749.6126;17705.553185204222;813.2395394563704;-0.0;0.0;309562.60631536524;90892.0319009764;0.0;33651.4855791507;2.503036854945836;0.12654595020219414
458;2019-06-14 00:38:45.119;566;550;144;145;134;48;49;35;60;44;735;179;62;57;247;216;228;520;128;118;48;36;574;358;363;127;363;304;577;355.0;-1.0;1005.0;0.0;0.0;0;1;23;1;0;0;0;0;0;0;1;0;0;0;0;9007.4423828125;6492.96044921875;0.0;777.755981445312;509.0;246205;517.0;0.0;Calculated values ==>;1560465525.119;329.76000000000005;328.16;287.56;287.66;286.56;277.96000000000004;274.1680685717883;278.06;276.66;279.16;277.56;346.66;291.06;279.36;278.86;297.86;294.76000000000005;295.96000000000004;325.16;284.96000000000004;277.96000000000004;324.86;324.06;276.76000000000005;239.71726792356844;268.0796299477929;274.1680685717883;285.96000000000004;5740000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3040000.0;5770000.0;0.059166666666666666;0.0;0.1675;0.0;0.0;0.059166666666666666;0.0;6492.96044921875;0.0;777.755981445312;9007.4423828125;481615.9416971161;478984.87346350687;235934.6543233908;236243.2204687659;232904.06378000695;430280.9020939914;436133.76305498433;449962.7772143524;474756.66226843774;526996.4416109389;465349.7830868261;450236.6707993473;449550.6973594706;465423.3653177346;462068.13665675744;418084.00608800346;474615.97747081553;447339.4583441819;435958.4241996531;216997.06728235667;213652.59903751023;473986.2994277851;202496.42290420205;202496.42290420205;274.1680685717883;128789.07625267433;69407.00303961696;21862.308155901377;16436.410730659092;0;0;1;0;0;0;0;0;4;5;99300999839.60278;37970333574.8553;83481383349.64159;41450.614346950184;0.0;-0.0;13813.168409980854;310055.49221686774;90898.80776764026;0.0;33766.57613096271;7.600871700051103;0.18359644357281069
459;2019-06-14 00:39:45.110;568;552;144;145;134;48;51;35;61;45;737;179;62;59;247;217;228;515;127;119;50;38;567;358;363;139;363;304;570;283.0;-1.0;875.0;0.0;0.0;0;1;25;1;0;0;0;0;0;0;0;0;0;0;0;8192.6484375;6517.1669921875;0.0;0.0;509.0;246206;518.0;0.0;Calculated values ==>;1560465585.11;329.96000000000004;328.36;287.56;287.66;286.56;277.96000000000004;274.1680685717883;278.26000000000005;276.66;279.26000000000005;277.66;346.86;291.06;279.36;279.06;297.86;294.86;295.96000000000004;324.66;285.06;278.16;324.96000000000004;324.06;276.96000000000004;242.35481222062532;268.0796299477929;274.1680685717883;285.86;5670000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5700000.0;0.04716666666666667;0.0;0.14583333333333334;0.0;0.0;0.04716666666666667;0.0;6517.1669921875;0.0;0.0;8192.6484375;482703.1009827732;480100.6519804554;236125.79058029887;236436.557927908;233075.19431132847;430280.9020939914;436483.0716089266;450099.8059124212;473307.3401624125;527205.8380528146;465349.7830868261;450236.6707993473;449825.5836211171;465423.3653177346;462201.38575610484;420457.82903753844;474758.44069228787;447491.43718633126;436308.6438538564;217415.1398638553;213652.59903751023;472621.17715536855;202496.42290420205;202496.42290420205;274.1680685717883;128932.38884257972;69515.40450552231;21868.78848354498;16436.410730659092;0;0;1;0;0;0;0;0;4;5;99518767169.3743;38050121604.77159;83663755989.45024;36108.82668869863;0.0;-0.0;11028.143088125365;310701.7239421855;90898.80776764026;0.0;33973.55600825706;7.232739291985271;0.1826334218165248
460;2019-06-14 00:40:45.130;567;553;145;146;134;47;53;35;62;48;719;180;63;57;247;217;227;511;128;120;51;41;566;357;363;158;362;304;569;121.0;-1.0;700.0;49.0;0.0;0;1;25;1;0;0;0;0;0;0;0;0;0;0;0;8115.32080078125;6492.47021484375;0.0;0.0;509.0;246207;519.0;0.0;Calculated values ==>;1560465645.13;329.86;328.46000000000004;287.66;287.76000000000005;286.56;277.86;274.0616903277293;278.46000000000004;276.66;279.36;277.96000000000004;345.06000000000006;291.16;279.46000000000004;278.86;297.86;294.86;295.86;324.26000000000005;285.16;278.26000000000005;325.06;324.06;277.26000000000005;246.20719268323901;268.0796299477929;274.0616903277293;285.96000000000004;5660000.0;3570000.0000000005;3629999.9999999995;1580000.0;3620000.0000000005;3040000.0;5690000.0;0.020166666666666666;0.0;0.11666666666666667;0.008166666666666666;0.0;0.020166666666666666;0.0;6492.47021484375;0.0;0.0;8115.32080078125;482678.0295045059;480360.30486189906;236464.50808282982;236776.71050918946;233099.90676455226;430346.717906069;436830.5876020472;450236.6707993473;471100.426750176;525319.7818187249;465472.8050970547;450373.3729486141;449550.6973594706;465568.3016696177;462352.8576263787;420482.3088222579;474296.22499342135;447643.17401348066;436483.0716089266;217833.21561994078;213652.59903751023;470393.904781955;202194.69030562098;202194.69030562098;274.0462136143391;129068.33388664344;69623.8542871917;21868.78848354498;16436.410730659092;0;0;1;0;0;0;0;0;4;5;99736639770.17052;38139251305.09732;83846216790.11705;28938.231057601402;2190.293584890061;-0.0;4724.815689616663;311243.96344499115;90917.06629839659;0.0;34104.87442343698;5.52229569727352;0.22370230155131926
461;2019-06-14 00:41:45.141;565;554;148;148;134;47;55;35;63;49;695;183;64;61;247;217;227;511;128;121;54;44;563;358;363;150;363;307;565;256.0;-1.0;990.0;0.0;0.0;0;50;30;1;0;0;0;0;0;0;1;0;0;0;0;9418.611328125;6674.9375;0.0;1042.35095214844;509.0;246208;520.0;0.0;Calculated values ==>;1560465705.141;329.66;328.56;287.96000000000004;287.96000000000004;286.56;277.86;274.1680685717883;278.66;276.66;279.46000000000004;278.06;342.66;291.46000000000004;279.56;279.26000000000005;297.86;294.86;295.86;324.26000000000005;285.26000000000005;278.56;325.16;324.06;277.56;244.62907804385475;268.43790593516167;274.1680685717883;285.96000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3070000.0;5650000.0;0.042666666666666665;0.0;0.165;0.0;0.0;0.042666666666666665;0.0;6674.9375;0.0;1042.35095214844;9418.611328125;482742.928964997;480970.5182052579;237521.24025369078;237521.24025369078;233199.43370951447;430280.9020939914;437176.3494204144;449828.21704553755;472262.5063030928;522557.715634593;465407.28956781275;449965.97516113834;449552.194433706;465423.3653177346;462201.38575610484;421456.59663722926;474799.9606072653;447794.67067300616;437003.68543558475;218251.29456621417;213652.59903751023;471764.45720038965;202496.42290420205;202496.42290420205;274.1680685717883;129214.47677546978;69733.6028015383;21877.4763339483;16436.410730659092;0;0;1;0;0;0;0;1;4;5;99954479699.8728;38231668244.971016;84029550394.86649;40809.746033320356;0.0;-0.0;10005.643201338995;311825.30314603046;90935.32209119425;0.0;34227.65075222823;6.584617064626202;0.19083160359207607
462;2019-06-14 00:42:45.131;562;553;151;151;137;47;56;35;59;47;692;183;62;63;247;217;227;508;128;122;55;43;563;357;362;138;362;307;565;150.0;-1.0;684.0;37.0;0.0;0;21;34;1;0;0;0;0;0;0;1;0;0;0;0;9479.376953125;6874.17431640625;0.0;888.5590209960941;508.0;246209;522.0;0.0;Calculated values ==>;1560465765.131;329.36;328.46000000000004;288.26000000000005;288.26000000000005;286.86;277.86;274.0616903277293;278.76000000000005;276.66;279.06;277.86;342.36;291.46000000000004;279.36;279.46000000000004;297.86;294.86;295.86;323.96000000000004;285.36;278.66;325.36;323.96000000000004;277.46000000000004;242.14157278889297;268.43790593516167;274.0616903277293;285.96000000000004;5630000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;5650000.0;0.025;0.0;0.114;0.006166666666666667;0.0;0.025;0.0;6874.17431640625;0.0;888.5590209960941;9479.376953125;482324.52479822305;480829.57862409146;238476.1289420021;238476.1289420021;234108.33046547472;430346.717906069;437578.2834772544;449275.48907731444;473632.86133578786;522241.6014827353;465407.28956781275;449690.29051208816;449828.21704553755;465568.3016696177;462352.8576263787;421456.59663722926;474360.39380069135;448134.4637879286;437406.86254204705;219087.46209138638;213234.55432191002;473241.6031071014;202217.8623086038;202217.8623086038;274.0552264864151;129371.93376396595;69846.49324848212;21893.564568574322;16436.410730659092;0;0;1;0;0;0;0;1;4;5;100171943449.90738;38318053844.98475;84213719694.89577;28164.569451633015;1671.3130682574017;-0.0;5879.725005836081;312399.993310836;90949.24737883046;0.0;34360.006757631;4.60090614650407;0.16659649051572192
463;2019-06-14 00:43:48.112;560;552;154;154;138;46;58;34;54;47;703;181;58;62;247;218;227;507;127;124;57;44;560;357;362;134;362;306;563;89.0;-1.0;630.0;59.0;0.0;0;2;37;1;0;0;0;0;0;0;1;0;0;0;0;9613.1640625;6989.57666015625;0.0;774.516723632812;508.0;246210;524.0;0.0;Calculated values ==>;1560465828.112;329.16;328.36;288.56;288.56;286.96000000000004;277.76000000000005;274.0616903277293;278.96000000000004;276.56;278.56;277.86;343.46000000000004;291.26000000000005;278.96000000000004;279.36;297.86;294.96000000000004;295.86;323.86;285.56;278.86;325.56;323.96000000000004;277.56;241.2770596917726;268.3187672390254;274.0616903277293;285.86;5600000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;5630000.0;0.014833333333333334;0.0;0.105;0.009833333333333333;0.0;0.014833333333333334;0.0;6989.57666015625;0.0;774.516723632812;9613.1640625;482390.98495755915;480922.7403340236;239505.8420807781;239505.8420807781;234465.71680910746;430346.717906069;437919.87830209354;448766.74113503785;474149.3184965571;523480.2749427577;465305.6914614192;449321.23213236016;449872.9745629245;465568.3016696177;462485.70515263407;422407.5413364462;474466.2490024473;448435.30934844184;437749.2872906415;219923.6425635755;213234.55432191002;473857.65670332924;202212.36461142445;202212.36461142445;274.05308825070694;129538.9431146167;69967.76448452579;21908.112092655385;16436.410730659092;0;0;1;0;0;0;0;1;4;5;100399934669.71405;38403708004.91212;84406756459.73209;25888.209534979407;2671.178705570397;-0.0;3493.7976864083867;312872.81248729007;90987.23272246595;0.0;34442.000345433735;4.128387481001094;0.18270812923171037
464;2019-06-14 00:44:45.132;557;550;155;156;141;46;60;34;52;47;712;180;56;60;247;218;226;499;128;125;59;45;555;357;362;131;362;306;557;345.0;-1.0;689.0;43.0;0.0;0;1;37;1;0;0;0;0;0;0;1;0;0;0;0;9762.7568359375;6917.62841796875;0.0;775.038940429688;508.0;246211;525.0;0.0;Calculated values ==>;1560465885.132;328.86;328.16;288.66;288.76000000000005;287.26000000000005;277.76000000000005;274.0616903277293;279.16;276.56;278.36;277.86;344.36;291.16;278.76000000000005;279.16;297.86;294.96000000000004;295.76000000000005;323.06;285.66;279.06;325.66;323.96000000000004;277.66;240.61611355647437;268.3187672390254;274.0616903277293;285.96000000000004;5550000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;5570000.0;0.0575;0.0;0.11483333333333333;0.007166666666666667;0.0;0.0575;0.0;6917.62841796875;0.0;775.038940429688;9762.7568359375;482549.31000627496;481342.7515626957;240026.7243569645;240356.20199584225;235553.20961174916;430346.717906069;438259.8388448866;448488.4414509901;474534.5232474069;524426.515280595;465182.2774696979;449044.3348516398;449597.4423177968;465568.3016696177;462485.70515263407;423666.4735500242;474055.0187848034;448585.3864188128;438090.06076039566;220341.7376933702;213234.55432191002;474340.9607716398;202226.75480109104;202226.75480109104;274.058684908673;129692.38964368051;70077.90182248266;21920.3837126464;16436.410730659092;0;0;1;0;0;0;0;1;4;5;100606347069.645;38479259504.88684;84581237659.67372;28279.05035029674;1950.1518094555993;-0.0;13562.140092660016;313301.7870925158;91023.83109272688;0.0;34577.07389707778;5.6926083258498545;0.12980293298724863
465;2019-06-14 00:45:45.093;554;547;156;157;143;45;62;34;53;46;722;178;57;58;247;218;226;485;127;126;61;45;553;356;361;129;361;305;555;93.0;-1.0;414.0;65.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;0;0;0;9991.8447265625;6983.99462890625;0.0;777.3165893554691;508.0;246212;526.0;0.0;Calculated values ==>;1560465945.093;328.56;327.86;288.76000000000005;288.86;287.46000000000004;277.66;273.955091788801;279.36;276.56;278.46000000000004;277.76000000000005;345.36;290.96000000000004;278.86;278.96000000000004;297.86;294.96000000000004;295.76000000000005;321.66;285.76000000000005;279.26000000000005;325.76000000000005;323.96000000000004;277.66;240.16925963744896;268.19934244402924;273.955091788801;285.86;5530000.0;3560000.0;3610000.0;1290000.0;3610000.0;3050000.0;5550000.0;0.015500000000000002;0.0;0.06899999999999999;0.010833333333333334;0.0;0.015500000000000002;0.0;6983.99462890625;0.0;777.3165893554691;9991.8447265625;482363.52414431894;481156.673886436;240423.08630018408;240754.91931619882;236234.50199747342;430412.23801567365;438822.1517515752;448813.5830089952;474693.8324563668;525555.61545356;465081.07853800297;449367.07010041195;449505.0126014062;465712.960854355;462636.5820206667;424269.94368102134;472253.877276156;448921.2697489987;438653.9296755554;220759.83610629753;213234.55432191002;474597.32880472485;201961.29248792308;201961.29248792308;273.9508211993781;129856.90431918201;70193.67338068216;21933.311600128087;16436.410730659092;0;0;1;0;0;0;0;1;4;5;100823106084.52089;38557208804.84221;84764418514.56883;17032.808045953974;2953.557060098686;-0.0;3668.735876408301;313679.1404730355;91064.66877152673;0.0;34720.57119615969;3.047822760515321;0.13370995080300832
466;2019-06-14 00:46:45.113;551;545;155;156;143;45;64;33;57;46;730;178;59;58;246;218;226;472;126;128;63;46;548;356;361;127;361;303;551;253.0;-1.0;548.0;47.0;18.0;0;1;35;1;0;0;0;0;0;0;1;0;0;0;0;9865.59765625;6727.40576171875;0.0;774.94384765625;508.0;246213;527.0;0.0;Calculated values ==>;1560466005.113;328.26000000000005;327.66;288.66;288.76000000000005;287.46000000000004;277.66;273.955091788801;279.56;276.46000000000004;278.86;277.76000000000005;346.16;290.96000000000004;279.06;278.96000000000004;297.76000000000005;294.96000000000004;295.76000000000005;320.36;285.96000000000004;279.46000000000004;325.86;323.96000000000004;277.76000000000005;239.71726792356844;267.9596281332873;273.955091788801;285.76000000000005;5480000.0;3560000.0;3610000.0;1270000.0;3610000.0;3030000.0;5510000.0;0.042166666666666665;0.0;0.09133333333333334;0.007833333333333333;0.003;0.04516666666666667;0.0;6727.40576171875;0.0;774.94384765625;9865.59765625;482524.6329871828;481344.64260406006;240226.1665073755;240558.2877051051;236349.3324064729;430412.23801567365;439157.44328511844;449733.7568600775;474949.1183841538;526550.9475562351;465371.9897930645;450007.8213432342;449870.8715090784;465582.3289076539;462636.5820206667;425741.8303510876;470850.13766657433;449219.35959733767;438989.9883500334;221177.93781777218;213234.55432191002;474949.1183841538;201972.2588119733;204513.10876960147;273.955091788801;130022.43816521502;70307.97313779102;21946.251415600287;16436.410730659092;0;0;1;0;0;0;0;1;4;5;101039778284.45203;38634034404.817795;84946879314.51085;22628.883488393516;2138.318733315414;-0.0;10590.539061049509;314009.7647404154;91107.11521389113;0.0;34839.43809636444;4.712889044596789;0.11533774730602693
467;2019-06-14 00:47:45.114;549;540;153;155;144;45;66;32;60;48;727;178;61;56;246;219;225;448;125;129;65;49;546;355;360;149;360;302;549;133.0;148.0;482.0;66.0;0.0;0;1;31;1;0;0;0;0;0;0;0;0;0;0;0;8915.6494140625;6503.4833984375;0.0;0.0;508.0;246214;527.0;0.0;Calculated values ==>;1560466065.114;328.06;327.16;288.46000000000004;288.66;287.56;277.66;273.8482719121499;279.76000000000005;276.36;279.16;277.96000000000004;345.86;290.96000000000004;279.26000000000005;278.76000000000005;297.76000000000005;295.06;295.66;317.96000000000004;286.06;279.66;325.86;323.96000000000004;278.06;244.42749628697553;267.8393353686513;273.8482719121499;285.66;5460000.0;3550000.0;3600000.0;1490000.0;3600000.0;3020000.0;5490000.0;0.022166666666666668;0.024666666666666667;0.08033333333333334;0.011000000000000001;0.0;0.022166666666666668;0.0;6503.4833984375;0.0;0.0;8915.6494140625;482479.0866968359;480881.79414110526;239632.05374343944;240293.59246364114;236723.9674510215;430477.46260093397;439711.23851803166;450325.8860683614;472294.7570826023;526315.145651316;465517.01843391336;450462.1078894688;449779.38365072303;465726.964571486;462919.32119116804;426055.08572953835;467508.0475756271;449552.1487710988;439545.25928349345;221177.93781777218;213234.55432191002;472394.17025429383;201719.3829168365;201719.3829168365;273.84827191215;130178.95116640702;70418.23238538741;21952.709388646374;16436.410730659092;0;0;1;0;0;0;0;1;4;5;101256081890.05023;38716835785.04679;85128382340.01282;19971.389086505835;2977.4226607120304;0.0;5271.806926127562;314364.7729295592;91149.74710281222;0.0;34971.626516393444;4.339308174466256;0.16699699640738427
468;2019-06-14 00:48:45.134;546;536;151;153;143;45;68;32;64;50;705;179;64;57;246;219;225;426;124;130;67;53;547;354;359;167;359;301;549;175.0;196.0;342.0;71.0;0.0;0;54;27;1;0;0;0;0;0;0;1;0;0;0;0;9437.61328125;6344.38818359375;0.0;751.8422241210941;508.0;246215;527.0;0.0;Calculated values ==>;1560466125.134;327.76000000000005;326.76000000000005;288.26000000000005;288.46000000000004;287.46000000000004;277.66;273.7412296467126;279.96000000000004;276.36;279.56;278.16;343.66;291.06;279.56;278.86;297.76000000000005;295.06;295.66;315.76000000000005;286.16;279.86;325.86;323.96000000000004;278.46000000000004;247.9139293960943;267.7187500070086;273.7412296467126;285.56;5470000.0;3540000.0;3590000.0;1670000.0;3590000.0;3010000.0;5490000.0;0.029166666666666667;0.03266666666666666;0.057;0.011833333333333333;0.0;0.029166666666666667;0.0;6344.38818359375;0.0;751.8422241210941;9437.61328125;481948.83254347753;480323.05720703665;238976.33335390146;239632.05374343944;236407.28467271884;430542.39183029096;440259.75801807217;451048.973418161;470092.29470732104;524089.82558459236;465784.16209598747;451048.973418161;450098.19270883244;465871.32459077286;463069.30017575866;425766.7306397994;464113.1553776231;449883.2528742092;440095.2062005338;221177.93781777218;213234.55432191002;470399.01813656656;201483.98487372394;201483.98487372394;273.7412296467126;130331.94600343793;70525.33367040247;21958.97682896268;16436.410730659092;0;0;1;0;0;0;0;2;4;5;101471853789.98166;38811667385.016655;85309342639.9553;14225.204347032912;3182.1612269436378;0.0;6959.493955365288;314649.8395319521;91201.09407848162;0.0;35073.5879995426;3.4337751354368087;0.10796136582163902
469;2019-06-14 00:49:45.125;544;532;150;152;143;46;70;32;67;49;689;181;66;61;246;219;225;405;125;132;69;53;550;355;360;142;360;302;553;202.0;-2.0;546.0;0.0;0.0;0;31;27;1;0;0;0;0;0;0;1;0;0;0;0;9710.1123046875;6383.56640625;0.0;921.412109375;508.0;246216;527.0;0.0;Calculated values ==>;1560466185.125;327.56;326.36;288.16;288.36;287.46000000000004;277.76000000000005;273.8482719121499;280.16;276.36;279.86;278.06;342.06000000000006;291.26000000000005;279.76000000000005;279.26000000000005;297.76000000000005;295.06;295.66;313.66;286.36;280.06;325.86;323.96000000000004;278.46000000000004;242.98782864720522;267.8393353686513;273.8482719121499;285.66;5500000.0;3550000.0;3600000.0;1420000.0;3600000.0;3020000.0;5530000.0;0.033666666666666664;0.0;0.091;0.0;0.0;0.033666666666666664;0.0;6383.56640625;0.0;921.412109375;9710.1123046875;481322.10395213205;479285.9864637722;238524.6311786081;239174.26846037296;236291.73966089974;430477.46260093397;440371.54654177895;451276.12695403385;473309.80541858333;522330.31829865073;465884.6691268953;451140.8463130652;450462.1078894688;465726.964571486;462919.32119116804;424889.83921665465;460174.16868684854;449995.63183530286;440207.0039935974;221177.93781777218;213234.55432191002;473703.0235228166;201709.7481601087;201709.7481601087;273.8482719121499;130491.48644849638;70631.38404859666;21972.918523492604;16436.410730659092;0;0;1;0;0;0;0;2;4;5;101687521434.75539;38904353479.91941;85490215504.76553;22710.54047024719;0.0;-0.0;8029.407613060786;314957.59123542556;91227.6081109768;0.0;35198.47677635482;4.208081928996327;0.0928187139677093
470;2019-06-14 00:50:45.085;544;530;149;151;144;47;72;32;69;47;696;179;68;64;246;219;225;402;125;133;71;52;556;355;360;135;360;302;559;161.0;-1.0;290.0;30.0;0.0;0;6;24;1;0;0;0;0;0;0;1;0;0;0;0;9488.421875;6290.9814453125;0.0;789.644165039062;507.0;246217;526.0;0.0;Calculated values ==>;1560466245.085;327.56;326.16;288.06;288.26000000000005;287.56;277.86;273.8482719121499;280.36;276.36;280.06;277.86;342.76;291.06;279.96000000000004;279.56;297.76000000000005;295.06;295.66;313.36;286.46000000000004;280.26000000000005;325.76000000000005;323.86;278.36;241.49495122638035;267.8393353686513;273.8482719121499;285.66;5560000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;5590000.0;0.026833333333333334;0.0;0.04833333333333333;0.005;0.0;0.026833333333333334;0.0;6290.9814453125;0.0;789.644165039062;9488.421875;480619.2830010181;478282.04300213436;238018.30916474565;238660.6055534475;236434.3191282796;430477.46260093397;440699.58282389754;451546.2291266524;474020.51154441346;523065.5741768082;465639.6508067808;451411.25423340057;450869.8209981238;465726.964571486;462919.32119116804;423079.24095073144;458759.4835136049;450143.0350842623;440535.73838924203;220759.83610629753;212816.51262364245;474507.02969162643;201740.09232729452;201740.09232729452;273.84827191214987;130651.3675749056;70736.93486660544;21987.16781992026;16436.410730659092;0;0;1;0;0;0;0;2;4;5;101903377434.89272;38987398079.972244;85671294704.88074;12073.96327863563;1363.8346868216595;-0.0;6407.683169328925;315247.2688529408;91238.9658231815;0.0;35318.70566022466;2.802786395847988;0.06375516139599255
471;2019-06-14 00:51:48.096;545;534;148;150;143;48;73;32;69;47;707;177;69;63;246;219;225;429;124;134;72;53;559;356;361;132;361;303;561;289.0;0.0;845.0;22.0;0.0;0;1;24;1;0;0;0;0;0;0;1;0;0;0;0;9521.2392578125;6333.36865234375;0.0;763.1179809570309;508.0;246218;525.0;0.0;Calculated values ==>;1560466308.096;327.66;326.56;287.96000000000004;288.16;287.46000000000004;277.96000000000004;273.955091788801;280.46000000000004;276.36;280.06;277.86;343.86;290.86;280.06;279.46000000000004;297.76000000000005;295.06;295.66;316.06;286.56;280.36;325.66;323.96000000000004;278.46000000000004;240.83765695389522;267.9596281332873;273.955091788801;285.56;5590000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;5610000.0;0.04816666666666667;0.0;0.1408333333333333;0.0036666666666666666;0.0;0.04816666666666667;0.0;6333.36865234375;0.0;763.1179809570309;9521.2392578125;480406.8940897058;478611.23961809353;237639.41814848935;238277.68078554928;236064.87643221763;430412.23801567365;440647.96367074497;451368.48825574096;474406.3234124935;524140.1902407468;465249.0376913574;451368.48825574096;450553.9940556073;465582.3289076539;462769.0328275246;422143.1314640334;462840.7777338368;450108.39359056647;440483.78149257216;220341.7376933702;213234.55432191002;474987.5201254424;201983.31964907094;201983.31964907094;273.9550917888009;130817.73115213901;70847.41721701766;22000.756860955542;16436.410730659092;0;0;1;0;0;0;0;2;4;5;102130532089.59705;39071517764.862755;85861902979.63264;35121.74457877269;1001.0154017466953;-0.0;11487.772245461976;315660.3034007092;91259.66187439495;0.0;35475.31823517934;6.709028662516668;0.1706418051368093
472;2019-06-14 00:52:45.116;548;538;147;149;143;49;75;33;69;46;717;176;69;66;247;219;225;455;125;135;74;54;565;357;361;131;362;305;568;137.0;-1.0;815.0;0.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;0;0;0;9695.154296875;6570.82177734375;0.0;762.2789916992191;508.0;246219;524.0;0.0;Calculated values ==>;1560466365.116;327.96000000000004;326.96000000000004;287.86;288.06;287.46000000000004;278.06;274.0616903277293;280.66;276.46000000000004;280.06;277.76000000000005;344.86;290.76000000000005;280.06;279.76000000000005;297.86;295.06;295.66;318.66;286.66;280.56;325.56;323.96000000000004;278.56;240.61611355647437;268.19934244402924;274.0616903277293;285.66;5650000.0;3570000.0000000005;3610000.0;1310000.0;3620000.0000000005;3050000.0;5680000.0;0.022833333333333334;0.0;0.13583333333333333;0.0;0.0;0.022833333333333334;0.0;6570.82177734375;0.0;762.2789916992191;9695.154296875;480123.15831033705;478341.0039429373;237118.74469518132;237749.58439437702;235870.81990949917;430346.717906069;440975.2914610382;451011.4414654121;474437.7492251421;525030.9313513897;464834.1320121998;451011.4414654121;450602.5470405252;465568.3016696177;462618.4332792204;420202.27236312995;465942.8942101044;450255.8188384086;440811.79925200954;219923.6425635755;213234.55432191002;475211.54299482855;202234.48292222194;202234.48292222194;274.0616903277293;130969.91431326703;70949.61123619192;22012.837157532176;16436.410730659092;0;0;1;0;0;0;0;2;4;5;102336374289.5282;39146499064.83768;86035243779.57466;33792.20353545;0.0;-0.0;5447.51538953015;316206.06358406454;91267.58936025447;0.0;35609.43630471048;5.351040461714705;0.17755066185107204
473;2019-06-14 00:53:45.106;552;542;146;148;142;50;76;33;70;46;727;175;70;66;247;219;226;482;125;135;75;55;572;357;362;130;362;305;575;135.0;-1.0;706.0;0.0;0.0;0;1;30;1;0;0;0;0;0;0;1;0;0;0;0;9884.267578125;6871.26953125;0.0;768.7139282226559;508.0;246220;524.0;0.0;Calculated values ==>;1560466425.106;328.36;327.36;287.76000000000005;287.96000000000004;287.36;278.16;274.0616903277293;280.76000000000005;276.46000000000004;280.16;277.76000000000005;345.86;290.66;280.16;279.76000000000005;297.86;295.06;295.76000000000005;321.36;286.66;280.66;325.56;323.96000000000004;278.66;240.39332010688793;268.19934244402924;274.0616903277293;285.66;5720000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;5750000.0;0.022500000000000003;0.0;0.11766666666666666;0.0;0.0;0.022500000000000003;0.0;6871.26953125;0.0;768.7139282226559;9884.267578125;479864.56116412935;478072.9580528553;236608.3165916804;237232.15571651584;235373.65646824366;430346.717906069;440924.4576432406;451147.423042573;474565.8909610861;526080.030684926;464710.52961456263;451147.423042573;450602.5470405252;465568.3016696177;462618.4332792204;418133.23819059646;469160.66551179474;450073.87972852413;440760.6321181403;219923.6425635755;213234.55432191002;475435.0750762394;202234.48292222194;202234.48292222194;274.0616903277293;131133.0489686098;71061.60999421008;22025.59330548783;16436.410730659092;0;0;1;0;0;0;0;2;4;5;102553238139.56267;39224786014.85012;86218213279.60374;29288.7559541613;0.0;-0.0;5366.838356908163;316731.6506341178;91267.58936025447;0.0;35699.5408993427;4.536082374380106;0.1438984178732469
474;2019-06-14 00:54:45.107;557;546;145;148;141;51;44;34;72;46;736;175;71;68;247;218;226;500;125;136;45;55;577;359;364;131;364;306;580;-2.0;-1.0;882.0;59.0;0.0;0;1;32;1;0;0;0;0;0;0;1;0;0;0;0;9975.6728515625;7034.7373046875;0.0;767.806030273438;508.0;246221;523.0;0.0;Calculated values ==>;1560466485.107;328.86;327.76000000000005;287.66;287.96000000000004;287.26000000000005;278.26000000000005;274.27422755570615;277.56;276.56;280.36;277.76000000000005;346.76;290.66;280.26000000000005;279.96000000000004;297.86;294.96000000000004;295.76000000000005;323.16;286.76000000000005;277.66;325.46000000000004;323.96000000000004;278.66;240.61611355647437;268.3187672390254;274.27422755570615;285.66;5770000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;5800000.0;0.0;0.0;0.147;0.009833333333333333;0.0;0.0;0.0;7034.7373046875;0.0;767.806030273438;9975.6728515625;479987.503420811;478048.4085134817;236161.57471496033;237090.8905618371;234937.11980331768;430214.79039162316;435011.12638877804;451240.77474802;474437.7492251421;526945.4434822841;464563.9173149001;451104.7167215467;450695.592528704;465278.15030523995;462183.0053738274;416339.60738719173;471240.5124492401;449856.90194320853;435189.27008113236;219505.55070137876;213234.55432191002;475308.20398735127;202812.65802552292;202234.48292222194;274.27422755570615;131298.5512309733;71177.4953162199;22038.39785191626;16436.410730659092;0;0;1;0;0;0;0;2;4;5;102771041770.16502;39303087320.06667;86401516335.11069;36518.933158207066;2679.5395352913115;-0.0;0.0;317280.057184861;91289.91922860192;0.0;35744.26529783484;5.023807111440365;0.26154561620039046
475;2019-06-14 00:55:45.137;563;550;144;147;141;52;39;35;73;46;744;175;73;68;247;217;227;513;125;137;39;56;581;360;365;132;365;306;584;-2.0;-2.0;751.0;43.0;0.0;0;1;35;1;0;0;0;0;0;0;1;0;0;0;0;10153.783203125;7243.90869140625;0.0;765.11865234375;508.0;246222;523.0;0.0;Calculated values ==>;1560466545.137;329.46000000000004;328.16;287.56;287.86;287.26000000000005;278.36;274.38016830617;277.06;276.66;280.46000000000004;277.76000000000005;347.56000000000006;290.66;280.46000000000004;279.96000000000004;297.86;294.86;295.86;324.46000000000004;286.86;277.06;325.46000000000004;323.96000000000004;278.76000000000005;240.83765695389522;268.3187672390254;274.38016830617;285.66;5810000.0;3600000.0;3650000.0;1320000.0;3650000.0;3060000.0;5840000.0;0.0;0.0;0.12516666666666668;0.007166666666666667;0.0;0.0;0.0;7243.90869140625;0.0;765.11865234375;10153.783203125;480374.14137567265;478146.64195819385;235747.37079614986;236669.80964816376;234834.04749387663;430148.3826014536;433865.5205784961;451376.6761187206;474309.40632519417;527783.7381773739;464563.9173149001;451376.6761187206;450695.592528704;465132.6551254336;461897.48510764097;415194.0513941738;472684.3007513061;449822.5411104487;433865.5205784961;219505.55070137876;213234.55432191002;475277.9249437056;203071.9113381109;202234.48292222194;274.38016830617;131466.38057074926;71296.54352715559;22051.178611451487;16436.410730659092;0;0;1;0;0;0;0;2;4;5;102989851120.06075;39382026770.02905;86585208135.02313;31079.47972503965;1950.8097641734291;-0.0;0.0;317843.65895200643;91328.52476586781;0.0;35744.26529783484;4.124132440999706;0.21119495497775975
476;2019-06-14 00:56:45.148;570;555;143;145;138;53;38;36;73;47;750;175;73;69;248;216;228;521;125;138;37;57;578;362;367;134;367;307;580;-2.0;-1.0;787.0;52.0;0.0;0;0;40;1;0;0;0;0;0;0;1;0;0;0;0;10257.392578125;7481.1513671875;0.0;764.9828491210941;507.0;246223;522.0;0.0;Calculated values ==>;1560466605.148;330.16;328.66;287.46000000000004;287.66;286.96000000000004;278.46000000000004;274.5913991737795;276.96000000000004;276.76000000000005;280.46000000000004;277.86;348.16;290.66;280.46000000000004;280.06;297.96000000000004;294.76000000000005;295.96000000000004;325.26000000000005;286.96000000000004;276.86;325.36;323.86;278.86;241.2770596917726;268.43790593516167;274.5913991737795;285.66;5780000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3070000.0;5800000.0;0.0;0.0;0.13116666666666668;0.008666666666666666;0.0;0.0;0.0;7481.1513671875;0.0;764.9828491210941;10257.392578125;481718.49184670375;479346.2010906397;235547.31306675405;236161.57471496033;234029.18121803;430014.67791919125;433182.4302400453;451198.39998633583;474149.3184965571;528335.0204821837;464417.01177673007;451198.39998633583;450652.27815009985;464972.8808765168;461457.9028561018;416656.5356254303;474386.8581154748;449604.95508747676;432997.62667057913;219087.46209138638;212816.51262364245;475120.5399102006;203601.58429830958;202234.48292222194;274.5913991737795;131636.50488576794;71419.274857429;22063.93179493467;16436.410730659092;0;0;1;0;0;0;0;2;4;5;103209491379.76056;39461841399.91997;86769141849.77176;32476.448991079447;2353.1642819697217;-0.0;0.0;318373.388789919;91364.39779171921;0.0;35744.26529783484;4.223750470149484;0.2195856424511252
477;2019-06-14 00:57:45.138;575;560;142;144;136;52;39;36;71;47;754;175;71;70;248;215;228;525;126;138;38;58;581;361;366;135;366;308;584;-1.0;-1.0;476.0;0.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;0;0;0;10445.958984375;7827.0234375;0.0;762.8897094726559;507.0;246224;523.0;0.0;Calculated values ==>;1560466665.138;330.66;329.16;287.36;287.56;286.76000000000005;278.36;274.4858918419099;277.06;276.76000000000005;280.26000000000005;277.86;348.56000000000006;290.66;280.26000000000005;280.16;297.96000000000004;294.66;295.96000000000004;325.66;286.96000000000004;276.96000000000004;325.46000000000004;323.86;278.96000000000004;241.49495122638035;268.5567601203482;274.4858918419099;285.76000000000005;5810000.0;3610000.0;3660000.0;1350000.0;3660000.0;3080000.0;5840000.0;0.0;0.0;0.07933333333333333;0.0;0.0;0.0;0.0;7827.0234375;0.0;762.8897094726559;10445.958984375;482079.87033071637;479590.8923033469;235137.50239699116;235747.37079614986;233330.9687729969;430081.6785162784;433616.79160117084;450746.0693079336;474020.51154441346;528677.1384999253;464269.81132602115;450746.0693079336;450609.06184826756;465118.6810666539;461476.7180717267;415547.55955197144;474477.57153687027;449788.3100064564;433433.583526483;219505.55070137876;212816.51262364245;475090.3481457986;203280.56203811016;202234.48292222194;274.4858918419099;131809.00406082792;71546.82171946779;22076.661944213087;16436.410730659092;0;0;1;0;0;0;0;2;4;5;103429354729.79552;39542527949.93279;86953611099.80109;19632.263576739326;0.0;-0.0;0.0;318807.55568817456;91384.00422578835;0.0;35744.26529783484;2.285501988301049;0.10551045239786318
478;2019-06-14 00:58:45.109;578;564;142;143;133;51;39;37;66;47;756;175;67;69;248;215;228;532;125;139;38;58;577;361;366;136;366;307;579;-2.0;0.0;595.0;3.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;0;0;0;10469.01171875;7859.3701171875;0.0;772.4331665039059;507.0;246225;523.0;0.0;Calculated values ==>;1560466725.109;330.96000000000004;329.56;287.36;287.46000000000004;286.46000000000004;278.26000000000005;274.4858918419099;277.06;276.86;279.76000000000005;277.86;348.76;290.66;279.86;280.06;297.96000000000004;294.66;295.96000000000004;326.36;287.06;276.96000000000004;325.46000000000004;323.86;278.96000000000004;241.71165711629368;268.43790593516167;274.4858918419099;285.66;5770000.0;3610000.0;3660000.0;1360000.0;3660000.0;3070000.0;5790000.0;0.0;0.0;0.09916666666666667;0.0005;0.0;0.0;0.0;7859.3701171875;0.0;772.4331665039059;10469.01171875;482960.71702567773;480750.84023915813;235267.9539637155;235573.84504332507;232558.3791654259;430081.6785162784;433616.79160117084;450240.99059172784;473891.5003369823;528963.3448891509;464417.01177673007;450378.25010594085;450652.27815009985;465118.6810666539;461476.7180717267;417018.68129047536;476131.91699989897;449937.1112318341;433433.583526483;219505.55070137876;212816.51262364245;474962.91870186524;203285.93704662964;202234.48292222194;274.4858918419099;131983.21124237232;71677.4784843539;22089.450117564174;16436.410730659092;0;0;1;0;0;0;0;2;4;5;103648848589.63495;39623788654.87335;87138021924.66618;24489.70947655557;135.83849082761782;-0.0;0.0;319175.0610831806;91385.13566608382;0.0;35744.26529783484;2.8528856784664844;0.13210099144086906
479;2019-06-14 00:59:45.109;580;566;143;144;132;50;39;38;60;48;758;175;63;69;248;215;228;528;125;140;38;59;568;361;366;137;366;308;571;128.0;-1.0;563.0;50.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;0;0;0;10556.6416015625;8049.0390625;0.0;768.399658203125;507.0;246226;523.0;0.0;Calculated values ==>;1560466785.109;331.16;329.76000000000005;287.46000000000004;287.56;286.36;278.16;274.4858918419099;277.06;276.96000000000004;279.16;277.96000000000004;348.96000000000004;290.66;279.46000000000004;280.06;297.96000000000004;294.66;295.96000000000004;325.96000000000004;287.16;276.96000000000004;325.46000000000004;323.86;279.06;241.92719264551067;268.5567601203482;274.4858918419099;285.66;5680000.0;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;5710000.0;0.021333333333333333;0.0;0.09383333333333334;0.008333333333333333;0.0;0.021333333333333333;0.0;8049.0390625;0.0;768.399658203125;10556.6416015625;484259.3451496546;481962.78976435965;235788.8792292689;236098.24358777553;232452.57403642498;430081.6785162784;433616.79160117084;449229.84144978656;473859.9099963197;529096.1564102576;464269.81132602115;449645.38467992685;450471.8913839166;465118.6810666539;461476.7180717267;420127.59856082505;476533.01370954723;450085.6955253663;433433.583526483;219505.55070137876;212816.51262364245;474932.74309716094;203352.95293560284;203352.95293560284;274.4858918419099;132158.42502004158;71810.0485608513;22102.2903911034;16436.410730659092;0;0;1;0;0;0;0;2;4;5;103868448589.63495;39705688654.87335;87322521924.66618;23071.44803891424;2263.164918012984;-0.0;4908.3867859387765;319571.4040624762;91405.12736115749;0.0;35785.168521051;3.429907561688656;0.13000208088197598
480;2019-06-14 01:00:45.120;579;567;146;146;132;48;42;38;56;48;759;175;60;65;248;216;228;521;125;141;41;59;566;359;364;138;364;307;568;169.0;-1.0;153.0;67.0;0.0;0;0;55;1;0;0;0;0;0;0;1;0;0;0;0;10619.990234375;8132.5625;0.0;769.423461914062;506.0;246227;524.0;0.0;Calculated values ==>;1560466845.12;331.06;329.86;287.76000000000005;287.76000000000005;286.36;277.96000000000004;274.27422755570615;277.36;276.96000000000004;278.76000000000005;277.96000000000004;349.06000000000006;290.66;279.16;279.66;297.96000000000004;294.76000000000005;295.96000000000004;325.26000000000005;287.26000000000005;277.26000000000005;325.56;323.76000000000005;279.06;242.14157278889297;268.43790593516167;274.27422755570615;285.66;5660000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5680000.0;0.028166666666666666;0.0;0.025500000000000002;0.011166666666666667;0.0;0.028166666666666666;0.0;8132.5625;0.0;769.423461914062;10619.990234375;484345.9602038659;482448.5418653847;236805.07389293663;236805.07389293663;232525.13468888676;430214.79039162316;434653.35091899;448859.13062218303;473730.63416192174;529277.3755970554;464417.01177673007;449413.9276720405;450103.56597486313;465409.4377871421;461916.06316538615;420785.2842168276;475885.16386188415;450596.44756964844;434473.7075064044;219923.6425635755;212398.47392691602;474805.0600400835;202943.13651636158;202943.13651636158;274.27422755570615;132334.92930495404;71944.91996224575;22115.107933205516;16436.410730659092;0;0;1;0;0;0;0;2;4;5;104087488739.33559;39788203779.76058;87507055749.41399;6270.857849698447;3035.7914793482278;-0.0;6521.444416219539;319815.96810640325;91449.29342670296;0.0;35880.434576514235;1.7780407442771269;0.04608635083554121
481;2019-06-14 01:01:45.120;575;567;149;150;133;46;47;37;51;48;759;175;56;64;247;216;227;518;125;142;46;60;559;358;363;137;363;307;561;228.0;-1.0;282.0;68.0;0.0;0;0;57;1;0;0;0;0;0;0;1;0;0;0;0;10735.6953125;8065.0341796875;0.0;767.6218872070309;506.0;246228;526.0;0.0;Calculated values ==>;1560466905.12;330.66;329.86;288.06;288.16;286.46000000000004;277.76000000000005;274.1680685717883;277.86;276.86;278.26000000000005;277.96000000000004;349.06000000000006;290.66;278.76000000000005;279.56;297.86;294.76000000000005;295.86;324.96000000000004;287.36;277.76000000000005;325.76000000000005;323.76000000000005;279.16;241.92719264551067;268.43790593516167;274.1680685717883;285.66;5590000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;5610000.0;0.038;0.0;0.047;0.011333333333333334;0.0;0.038;0.0;8065.0341796875;0.0;767.6218872070309;10735.6953125;484581.2205107176;483249.5826178908;237957.92424093897;238277.68078554928;232997.92343771178;430280.9020939914;435782.62218529254;448161.6524542048;473859.9099963197;529277.3755970554;464417.01177673007;448859.13062218303;449965.97516113834;465423.3653177346;462068.13665675744;422719.5989646218;476315.79110495193;450923.67993512104;435606.35181711527;220759.83610629753;212398.47392691602;475030.1794768728;202634.10166662006;202634.10166662006;274.1680685717883;132512.893351178;72079.89993457648;22127.916644448193;16436.410730659092;0;0;1;0;0;0;0;2;4;5;104305588739.33559;39870703779.76058;87691255749.41399;11539.794887016484;3087.155548516198;-0.0;8852.945505718817;319964.39021254255;91500.3179852685;0.0;36008.55449253039;2.658305244020079;0.06266430614611262
482;2019-06-14 01:02:45.121;570;564;153;153;137;44;51;36;46;48;760;175;52;59;247;217;227;503;124;144;50;60;554;356;361;136;361;306;556;-2.0;-1.0;82.0;64.0;0.0;0;0;58;1;0;0;0;0;0;0;1;0;0;0;0;10971.0947265625;8111.17236328125;0.0;758.3652954101559;506.0;246229;527.0;0.0;Calculated values ==>;1560466965.121;330.16;329.56;288.46000000000004;288.46000000000004;286.86;277.56;273.955091788801;278.26000000000005;276.76000000000005;277.76000000000005;277.96000000000004;349.16;290.66;278.36;279.06;297.86;294.86;295.86;323.46000000000004;287.56;278.16;325.86;323.76000000000005;279.16;241.71165711629368;268.3187672390254;273.955091788801;285.56;5540000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;5560000.0;0.0;0.0;0.013666666666666666;0.010666666666666666;0.0;0.0;0.0;8111.17236328125;0.0;758.3652954101559;10971.0947265625;484456.75295966974;483404.0020953021;239404.16414324963;239404.16414324963;234344.06911210594;430412.23801567365;436949.6230331232;447649.2082961263;473988.9803413144;529458.4190747546;464563.9173149001;448488.4414509901;449459.42253551364;465712.960854355;462504.01303383906;424245.2403788;474764.7193874973;451573.39854722936;436776.8904632732;221177.93781777218;212398.47392691602;475157.5220960303;202484.4962934926;202634.10166662006;273.955091788801;132693.7862835024;72214.70390283605;22140.63341628117;16436.410730659092;0;0;1;0;0;0;0;2;4;5;104522792359.93628;39952605144.98709;87875158814.92259;3350.584397369327;2908.5122752270686;-0.0;0.0;320088.4787750305;91550.28271666952;0.0;36082.33026819118;0.7056846606274909;0.06209132684782855
483;2019-06-14 01:03:45.141;565;559;155;155;139;42;56;34;42;48;760;174;49;58;246;217;226;484;125;146;55;61;547;355;360;135;360;304;549;183.0;92.0;247.0;41.0;22.0;0;0;57;1;0;0;0;0;0;0;1;0;0;0;0;10939.591796875;7855.3232421875;0.0;751.718505859375;505.0;246230;528.0;0.0;Calculated values ==>;1560467025.141;329.66;329.06;288.66;288.66;287.06;277.36;273.8482719121499;278.76000000000005;276.56;277.36;277.96000000000004;349.16;290.56;278.06;278.96000000000004;297.76000000000005;294.86;295.76000000000005;321.56;287.76000000000005;278.66;325.96000000000004;323.66;279.26000000000005;241.49495122638035;268.0796299477929;273.8482719121499;285.66;5470000.0;3550000.0;3600000.0;1350000.0;3600000.0;3040000.0;5490000.0;0.030500000000000003;0.015333333333333334;0.04116666666666667;0.006833333333333333;0.0036666666666666666;0.03416666666666667;0.0;7855.3232421875;0.0;751.718505859375;10939.591796875;484560.8984049489;483512.3475336065;240293.59246364114;240293.59246364114;235152.36384898238;430477.46260093397;438034.446279952;447466.95896490954;474117.84615207044;529611.0691093424;464733.4038619482;448444.3321323563;449688.22403800517;465726.964571486;462654.8538357037;426030.22017734236;472883.20491984405;452040.7222059545;437864.61894757615;221596.04284303306;211980.4382156667;475381.8058862489;201819.77437900746;205948.6719295535;273.8482719121499;132876.43620082448;72347.802384216;22153.22164263164;16436.410730659092;0;0;1;0;0;0;0;2;4;5;104739164459.86752;40033932244.96124;88058219814.86441;10112.47576545297;1869.3405486328163;0.0;7923.794856449108;320200.7083404077;91590.1114286691;0.0;36148.3839025152;2.312712282945753;0.04213811922923412
