;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
484;2019-06-14 01:04:45.132;558;551;156;156;142;42;59;33;39;47;761;174;45;54;246;218;225;452;125;147;58;61;543;353;359;133;358;302;545;197.0;397.0;35.0;51.0;8.0;0;0;50;1;0;0;0;0;0;0;1;0;0;0;0;10767.73828125;7472.80615234375;0.0;750.576049804688;505.0;246231;529.0;0.0;Calculated values ==>;1560467085.132;328.96000000000004;328.26000000000005;288.76000000000005;288.76000000000005;287.36;277.36;273.6339639331285;279.06;276.46000000000004;277.06;277.86;349.26;290.56;277.66;278.56;297.76000000000005;294.96000000000004;295.66;318.36;287.86;278.96000000000004;326.06;323.66;279.26000000000005;241.05796691057077;267.8393353686513;273.6339639331285;285.66;5430000.0;3529999.9999999995;3590000.0;1330000.0;3579999.9999999995;3020000.0;5450000.0;0.03283333333333333;0.06616666666666667;0.005833333333333333;0.0085;0.0013333333333333333;0.034166666666666665;0.0;7472.80615234375;0.0;750.576049804688;10767.73828125;484057.2204036572;482869.6880162045;240764.77957299844;240764.77957299844;236207.40131760514;430607.02586249536;438765.72347154043;447426.4622216548;474277.9221395622;529867.8939616912;465025.6580310535;448262.69519083336;449505.1483678675;466015.41043311567;463087.3425671512;426908.82973235456;468662.0631198055;452361.1404031271;438597.85071237903;222014.15119762826;211980.4382156667;475635.23065023747;201428.46081844863;202963.53667228474;273.6339639331285;133057.30348378982;72475.51763554136;22165.738886047515;16436.410730659092;0;0;1;0;0;0;0;2;4;5;104954832104.64125;40114320184.8769;88239992544.67369;1434.9883415187023;2330.757543570205;0.0;8050.839063036555;320296.9227735347;91625.10699594479;0.0;36281.48588341219;1.4369495005398467;0.002789310866890933
485;2019-06-14 01:05:45.122;552;543;155;157;143;41;62;31;36;47;763;174;42;52;246;219;225;417;125;148;61;62;543;353;358;131;358;300;545;127.0;257.0;394.0;0.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;0;0;0;10793.392578125;7114.23828125;0.0;756.45458984375;505.0;246232;530.0;0.0;Calculated values ==>;1560467145.122;328.36;327.46000000000004;288.66;288.86;287.46000000000004;277.26000000000005;273.6339639331285;279.36;276.26000000000005;276.76000000000005;277.86;349.46000000000004;290.56;277.36;278.36;297.76000000000005;295.06;295.66;314.86;287.96000000000004;279.26000000000005;326.16;323.66;279.36;240.61611355647437;267.5978703862781;273.6339639331285;285.66;5430000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3000000.0;5450000.0;0.021166666666666667;0.04283333333333333;0.06566666666666666;0.0;0.0;0.021166666666666667;0.0;7114.23828125;0.0;756.45458984375;10793.392578125;483236.2652525263;481765.78590309795;240429.90441424894;241101.2447821725;236524.28598086684;430607.02586249536;439488.030622605;447387.1986165429;474534.5232474069;530228.4959201239;465316.75980191655;448221.35771391523;449597.6657697971;466015.41043311567;463218.971569767;426908.82973235456;463283.98776999954;452680.0719682202;439322.02721664915;222432.26289678228;211980.4382156667;475984.447332374;201183.85751793825;201183.85751793825;273.6339639331285;133236.94962829808;72597.05607939002;22178.29538161514;16436.410730659092;0;0;1;0;0;0;0;2;4;5;105169896254.67545;40193506984.88949;88420562444.7024;16167.352732141706;0.0;0.0;5040.591258622714;320443.5845014759;91644.52673831438;0.0;36390.56295356791;2.6945459997116186;0.06519707624649115
486;2019-06-14 01:06:45.113;548;516;155;156;144;42;65;30;33;47;764;174;39;48;245;219;224;340;125;150;64;63;543;353;358;140;358;297;546;250.0;320.0;475.0;40.0;0.0;0;0;32;1;0;0;0;0;0;0;0;0;0;0;0;9643.958984375;6570.47998046875;0.0;0.0;504.0;246233;530.0;0.0;Calculated values ==>;1560467205.113;327.96000000000004;324.76000000000005;288.66;288.76000000000005;287.56;277.36;273.6339639331285;279.66;276.16;276.46000000000004;277.86;349.56000000000006;290.56;277.06;277.96000000000004;297.66;295.06;295.56;307.16;288.16;279.56;326.16;323.56;279.46000000000004;242.56692532238324;267.23344911666527;273.6339639331285;285.66;5430000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2970000.0;5460000.0;0.041666666666666664;0.05333333333333334;0.07916666666666666;0.006666666666666667;0.0;0.041666666666666664;0.0;6570.47998046875;0.0;0.0;9643.958984375;482686.9652482778;477867.2077727637;240395.64165132088;240730.04981714766;236812.65066584962;430607.02586249536;439983.8581329156;447538.9667477359;473373.3937792042;530560.1323095391;465751.27971883764;448368.3964651742;449600.9986812863;465885.42676947766;463218.971569767;426651.22162462136;450283.688804133;452966.72595957475;439818.9425820325;222432.26289678228;211562.405474017;474940.4660596492;201265.7959378308;201265.7959378308;273.6339639331285;133407.2353444508;72711.07829222022;22184.598224288988;16436.410730659092;0;0;1;0;0;0;0;2;4;5;105384664034.4501;40274794789.8042;88599635579.51451;19496.626022450822;1824.497800812123;0.0;9939.714443508405;320740.73974414566;91659.72860601627;0.0;36515.38010890592;4.757770872097101;0.10583714693601062
487;2019-06-14 01:07:45.133;546;502;153;155;146;44;66;30;28;49;746;176;34;44;246;219;224;307;124;150;65;66;543;353;358;161;358;295;546;291.0;374.0;609.0;16.0;0.0;0;0;20;1;0;0;0;0;0;0;0;0;0;0;0;9181.630859375;5977.06787109375;0.0;0.0;504.0;246234;530.0;0.0;Calculated values ==>;1560467265.133;327.76000000000005;323.36;288.46000000000004;288.66;287.76000000000005;277.56;273.6339639331285;279.76000000000005;276.16;275.96000000000004;278.06;347.76;290.76000000000005;276.56;277.56;297.76000000000005;295.06;295.56;303.86;288.16;279.66;326.16;323.56;279.76000000000005;246.78385650967056;266.98899913490544;273.6339639331285;285.56;5430000.0;3529999.9999999995;3579999.9999999995;1610000.0000000002;3579999.9999999995;2950000.0;5460000.0;0.0485;0.06233333333333334;0.10149999999999999;0.0026666666666666666;0.0;0.0485;0.0;5977.06787109375;0.0;0.0;9181.630859375;482411.70542263886;475872.0734878892;239731.43154882238;240395.64165132088;237451.91767955592;430607.02586249536;440148.41797483526;447225.0572301721;470799.58809297933;528840.4285623443;466282.1298426061;448054.49255498644;449423.1625057149;466015.41043311567;463218.971569767;426651.22162462136;444174.9774865174;452966.72595957475;439983.8581329156;222432.26289678228;211562.405474017;472518.36833658;201213.87988027188;201213.87988027188;273.6339639331285;133564.16755307064;72815.6760452496;22184.598224288988;16436.410730659092;0;0;1;0;0;0;0;2;4;5;105599535634.38182;40365124889.7755;88777294779.45805;24970.13450101487;723.4786358834883;0.0;11580.34394525322;321111.41960050265;91680.96882069431;0.0;36694.773706695225;6.236160921380131;0.11837065200943007
488;2019-06-14 01:08:45.124;544;509;151;154;147;46;68;30;25;50;720;178;31;43;246;219;224;317;124;151;67;68;550;353;358;153;358;297;553;160.0;72.0;554.0;44.0;0.0;0;57;12;1;0;0;0;0;0;0;1;0;0;0;0;9982.3759765625;5633.8251953125;0.0;1034.62524414062;504.0;246235;529.0;0.0;Calculated values ==>;1560467325.124;327.56;324.06;288.26000000000005;288.56;287.86;277.76000000000005;273.6339639331285;279.96000000000004;276.16;275.66;278.16;345.16;290.96000000000004;276.26000000000005;277.46000000000004;297.76000000000005;295.06;295.56;304.86;288.26000000000005;279.86;326.06;323.56;279.96000000000004;245.2279566241654;267.23344911666527;273.6339639331285;285.56;5500000.0;3529999.9999999995;3579999.9999999995;1530000.0;3579999.9999999995;2970000.0;5530000.0;0.02666666666666667;0.012;0.09233333333333334;0.007333333333333333;0.0;0.02666666666666667;0.0;5633.8251953125;0.0;1034.62524414062;9982.3759765625;481322.10395213205;476007.87605217966;238848.7684301769;239829.46499139623;237560.14002881784;430607.02586249536;440476.48395510943;446422.9685661995;471966.2189972106;525975.5422363073;466237.95428865636;447261.0685572322;448917.89140176895;466015.41043311567;463218.971569767;424618.853145703;444728.8576026981;453109.7795175533;440312.6254761609;222014.15119762826;211562.405474017;473762.88824507967;201288.14966425253;201288.14966425253;273.6339639331285;133723.8436554953;72912.4189741363;22193.218808067155;16436.410730659092;0;0;1;0;0;0;0;3;4;5;105814303415.01003;40459310760.050995;88954868139.97746;22634.11494527977;1998.1480829260656;0.0;6373.9860216508905;321508.06217507017;91703.64564138399;0.0;36844.37068061121;4.649693258033653;0.15184000481790053
489;2019-06-14 01:09:45.154;544;522;150;154;147;47;69;30;26;48;714;178;30;46;246;219;225;364;124;152;68;66;556;354;359;140;359;297;559;147.0;0.0;576.0;61.0;0.0;0;33;6;1;0;0;0;0;0;0;1;0;0;0;0;9683.5029296875;5369.06689453125;0.0;918.352905273438;503.0;246236;528.0;0.0;Calculated values ==>;1560467385.154;327.56;325.36;288.16;288.56;287.86;277.86;273.7412296467126;280.06;276.16;275.76000000000005;277.96000000000004;344.56000000000006;290.96000000000004;276.16;277.76000000000005;297.76000000000005;295.06;295.66;309.56;288.36;279.96000000000004;325.96000000000004;323.46000000000004;279.76000000000005;242.56692532238324;267.23344911666527;273.7412296467126;285.56;5560000.0;3540000.0;3590000.0;1400000.0;3590000.0;2970000.0;5590000.0;0.0245;0.0;0.096;0.010166666666666666;0.0;0.0245;0.0;5369.06689453125;0.0;918.352905273438;9683.5029296875;480619.2830010181;477137.6277719929;238338.81286316787;239633.96571743998;237381.07457337916;430542.39183029096;440423.95831116976;446563.11836973025;473471.4621678974;525348.9392623776;466237.95428865636;447121.84733497526;449328.2495146734;465871.32459077286;463069.30017575866;423079.24095073144;452276.8588032111;453079.30423720385;440259.75801807217;221596.04284303306;211144.3756859795;475233.8248228346;201584.07114581057;201584.07114581057;273.7412296467126;133887.80792079802;73004.15558689165;22209.501763380133;16436.410730659092;0;0;1;0;0;0;0;3;4;5;106029510964.90746;40547254710.00908;89133157239.89249;23517.98853349629;2782.105829049744;-0.0;5847.554328370409;321892.8553376411;91743.50100835609;0.0;36946.267773230946;5.113011332870612;0.18831563818126756
490;2019-06-14 01:10:45.115;546;531;148;152;149;50;70;32;30;46;724;176;32;45;246;218;225;415;125;153;69;65;564;355;360;135;360;297;567;142.0;-1.0;726.0;67.0;0.0;0;14;1;1;0;0;0;0;0;0;1;0;0;0;0;9522.6103515625;5255.140625;0.0;808.6286010742191;503.0;246237;527.0;0.0;Calculated values ==>;1560467445.115;327.76000000000005;326.26000000000005;287.96000000000004;288.36;288.06;278.16;273.8482719121499;280.16;276.36;276.16;277.76000000000005;345.56000000000006;290.76000000000005;276.36;277.66;297.76000000000005;294.96000000000004;295.66;314.66;288.46000000000004;280.06;325.86;323.46000000000004;279.66;241.49495122638035;267.23344911666527;273.8482719121499;285.66;5640000.0;3550000.0;3600000.0;1350000.0;3600000.0;2970000.0;5670000.0;0.023666666666666666;0.0;0.121;0.011166666666666667;0.0;0.023666666666666666;0.0;5255.140625;0.0;808.6286010742191;9522.6103515625;479958.0899104063;477456.049064619;237462.7055215838;238735.4804597585;237779.06565796753;430477.46260093397;440371.54654177895;447121.84733497526;473923.1613037276;526393.07721078;465994.7752827137;447400.1079410987;449191.6291527948;465726.964571486;462787.14600039157;420532.49693585397;459671.87611894595;453048.95603481703;440207.0039935974;221177.93781777218;211144.3756859795;475770.21143414744;201842.10362399975;201842.10362399975;273.8482719121499;134047.75483160323;73092.63310171301;22223.883921441637;16436.410730659092;0;0;1;0;0;0;0;3;4;5;106245070759.78403;40629701084.96187;89311241409.79053;29678.848989028036;3058.863870546649;-0.0;5641.302642080478;322335.8741672052;91792.144117239;0.0;37041.94601662133;6.329234189293571;0.2515238743689004
491;2019-06-14 01:11:45.125;549;537;146;151;148;51;65;32;36;46;734;174;37;43;246;218;226;456;124;153;65;65;570;356;361;134;361;300;573;0.0;-1.0;765.0;116.0;0.0;0;6;1;1;0;0;0;0;0;0;1;0;0;0;0;9469.48046875;5300.3662109375;0.0;776.489868164062;503.0;246238;526.0;0.0;Calculated values ==>;1560467505.125;328.06;326.86;287.76000000000005;288.26000000000005;287.96000000000004;278.26000000000005;273.955091788801;279.66;276.36;276.76000000000005;277.76000000000005;346.56000000000006;290.56;276.86;277.46000000000004;297.76000000000005;294.96000000000004;295.76000000000005;318.76000000000005;288.46000000000004;279.66;325.76000000000005;323.46000000000004;279.66;241.2770596917726;267.5978703862781;273.955091788801;285.56;5700000.0;3560000.0;3610000.0;1340000.0;3610000.0;3000000.0;5730000.0;0.0;0.0;0.1275;0.01933333333333333;0.0;0.0;0.0;5300.3662109375;0.0;776.489868164062;9469.48046875;479673.9381432989;477592.8746937759;236664.11101387817;238235.64809783958;237289.2635833208;430412.23801567365;439324.5203113631;447387.1986165429;474052.113305266;527203.1308472293;465316.75980191655;447526.6763927691;448359.7611168141;465582.3289076539;462636.5820206667;418826.85419770284;465395.88046602975;452875.0488804389;439324.5203113631;220759.83610629753;211144.3756859795;475896.46140332887;202215.10146733685;201842.10362399975;273.9550917888009;134206.0486329846;73180.61031909134;22237.095443569953;16436.410730659092;0;0;1;0;0;0;0;3;4;5;106461406809.74965;40710414534.94904;89490371259.76205;31259.442386523773;5291.172958762512;-0.0;0.0;322843.7778984365;91861.73935474556;0.0;37088.96470710709;6.014724533461411;0.3530032287392847
492;2019-06-14 01:12:45.116;554;541;144;149;148;53;36;33;44;45;741;174;43;46;247;217;226;482;123;153;35;65;580;357;362;137;362;303;583;-1.0;0.0;988.0;85.0;0.0;0;8;2;1;0;0;0;0;0;0;1;0;0;0;0;9501.39453125;5425.11572265625;0.0;790.8753051757809;502.0;246239;525.0;0.0;Calculated values ==>;1560467565.116;328.56;327.26000000000005;287.56;288.06;287.96000000000004;278.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;277.56;277.66;347.26;290.56;277.46000000000004;277.76000000000005;297.86;294.86;295.76000000000005;321.36;288.46000000000004;276.66;325.66;323.36;279.66;241.92719264551067;267.9596281332873;274.0616903277293;285.46000000000004;5800000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5830000.0;0.0;0.0;0.16466666666666668;0.014166666666666666;0.0;0.0;0.0;5425.11572265625;0.0;790.8753051757809;9501.39453125;479202.50582148146;476957.72452848527;235773.89547238185;237318.1267964123;237007.14279389585;430346.717906069;434064.28222162405;447935.7548802551;473566.98283907154;527701.9744961296;464879.6758075948;447796.21272308455;448214.2968835578;465568.3016696177;462352.8576263787;415218.5922338149;468078.9645661415;452700.66189737874;433883.48505660606;220341.7376933702;210726.34883551928;475517.1326887758;202388.96823184437;201842.10362399975;274.0616903277293;134364.115544225;73269.97592825844;22250.154860794282;16436.410730659092;0;0;1;0;0;0;0;3;4;5;106678274274.52211;40791702339.863754;89671244124.57228;40433.37086810497;3869.3156631398615;-0.0;0.0;323441.1283922485;91938.06530923722;0.0;37088.96470710709;7.127212110326421;0.37818531427028884
493;2019-06-14 01:13:48.116;558;544;141;145;145;55;35;35;51;46;747;174;50;48;247;215;227;499;122;152;34;65;580;360;365;141;365;305;583;-1.0;-1.0;944.0;179.0;0.0;0;28;7;1;0;0;0;0;0;0;1;0;0;0;0;9588.60546875;5679.99951171875;0.0;907.7877807617191;502.0;246240;523.0;0.0;Calculated values ==>;1560467628.116;328.96000000000004;327.56;287.26000000000005;287.66;287.66;278.66;274.38016830617;276.66;276.66;278.26000000000005;277.76000000000005;347.86;290.56;278.16;277.96000000000004;297.86;294.66;295.86;323.06;288.36;276.56;325.46000000000004;323.36;279.66;242.77792619122317;268.19934244402924;274.38016830617;285.36;5800000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;5830000.0;0.0;0.0;0.15733333333333333;0.029833333333333333;0.0;0.0;0.0;5679.99951171875;0.0;907.7877807617191;9588.60546875;479776.54558943096;477395.2804934209;234859.7077882994;236080.63882437785;236080.63882437785;430148.3826014536;433133.46834165603;448535.7928194581;473145.1120115388;528175.0973908444;464586.8405525953;448396.6318820213;448117.77220923116;465132.6551254336;461629.7256903882;415571.6601510486;470695.03703250736;452029.09594127483;432949.0678229144;219505.55070137876;210726.34883551928;475008.63559519994;203316.49544877405;201842.10362399975;274.38016830617;134531.153044225;73367.14568655922;22265.018162796234;16436.410730659092;0;0;1;0;0;0;0;3;4;5;106907279274.52211;40879272339.863754;89862764124.57228;38581.169452987626;8105.48218103504;-0.0;0.0;324132.50562005804;92042.84479037375;0.0;37088.96470710709;7.086848673349312;0.4293826024521896
494;2019-06-14 01:14:45.117;562;548;137;141;141;57;36;35;57;45;754;173;56;54;248;213;228;507;122;57;35;64;580;362;367;144;367;308;583;-2.0;0.0;977.0;131.0;0.0;0;48;16;1;0;0;0;0;0;0;1;0;0;0;0;9663.7646484375;6164.9931640625;0.0;1044.61743164062;502.0;246241;522.0;0.0;Calculated values ==>;1560467685.117;329.36;327.96000000000004;286.86;287.26000000000005;287.26000000000005;278.86;274.5913991737795;276.76000000000005;276.66;278.86;277.66;348.56000000000006;290.46000000000004;278.76000000000005;278.56;297.96000000000004;294.46000000000004;295.96000000000004;323.86;278.86;276.66;325.36;323.36;279.56;243.40439225979637;268.5567601203482;274.5913991737795;285.36;5800000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3080000.0;5830000.0;0.0;0.0;0.16283333333333333;0.021833333333333333;0.0;0.0;0.0;6164.9931640625;0.0;1044.61743164062;9663.7646484375;480348.63054103416;477976.8255055981;233654.3135767192;234859.7077882994;234859.7077882994;430014.67791919125;432812.2514932043;448812.73013968463;472654.5496415061;528677.1384999253;464020.87030620954;448673.3390170395;448394.01843258145;464972.8808765168;461053.9582046509;415921.08395574096;471908.9428175276;436593.79788880533;432626.2974239531;219087.46209138638;210726.34883551928;474526.8246071175;203762.7504366844;201842.10362399975;274.5913991737795;134683.57031537007;73460.92019065336;22280.474975273475;16436.410730659092;0;0;1;0;0;0;0;3;4;5;107115902935.12946;40960498765.10022;90037472190.08089;39902.3050283052;5911.682286054456;-0.0;0.0;324753.8440286597;92153.815956223;0.0;37088.96470710709;6.354571679871932;0.35909178981840834
495;2019-06-14 01:15:45.117;565;551;134;137;136;57;38;36;46;45;760;171;52;58;248;211;228;515;123;43;37;62;582;363;368;146;368;310;585;-1.0;-1.0;677.0;190.0;0.0;0;70;25;1;0;0;0;0;0;0;1;0;0;0;0;9869.6806640625;6705.3251953125;0.0;1192.49206542969;502.0;246242;521.0;0.0;Calculated values ==>;1560467745.117;329.66;328.26000000000005;286.56;286.86;286.76000000000005;278.86;274.69669130483857;276.96000000000004;276.76000000000005;277.76000000000005;277.66;349.16;290.26000000000005;278.36;278.96000000000004;297.96000000000004;294.26000000000005;295.96000000000004;324.66;277.46000000000004;276.86;325.26000000000005;323.36;279.36;243.81672145450628;268.7936212382143;274.69669130483857;285.46000000000004;5820000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3100000.0;5850000.0;0.0;0.0;0.11283333333333333;0.03166666666666666;0.0;0.0;0.0;6705.3251953125;0.0;1192.49206542969;9869.6806640625;480542.64304773597;478171.53383501305;232712.35682460482;233605.2312012995;233306.7198010718;429947.3805835815;432929.84295338165;446886.9935722994;472391.9387022875;529152.6319816954;463474.26991184655;447737.06391146855;448580.3159070279;464826.7974263201;460629.17054598924;415170.0148568504;472856.7582250123;433850.6589431533;432743.97865350964;218669.37671819705;210726.34883551928;474072.5336258909;204170.24100732763;201842.10362399975;274.69669130483857;134846.34902630758;73568.17284364815;22299.117554415727;16436.410730659092;0;0;1;0;0;0;0;3;4;5;107336402935.12946;41047498765.10022;90222872190.08089;27386.54024774765;8546.905932921169;-0.0;0.0;325314.5844059601;92274.30419138113;0.0;37088.96470710709;4.549794581761696;0.3041131989462071
496;2019-06-14 01:16:48.118;568;554;133;135;130;56;39;37;2;44;766;169;22;60;248;211;228;521;122;43;39;59;582;363;368;149;368;311;585;-2.0;-1.0;876.0;191.0;0.0;0;99;35;1;0;0;0;0;0;0;1;0;0;0;0;10273.421875;7252.197265625;0.0;1368.42822265625;501.0;246243;520.0;0.0;Calculated values ==>;1560467808.118;329.96000000000004;328.56;286.46000000000004;286.66;286.16;278.76000000000005;274.69669130483857;277.06;276.86;273.36;277.56;349.76;290.06;275.36;279.16;297.96000000000004;294.26000000000005;295.96000000000004;325.26000000000005;277.46000000000004;277.06;325.16;323.26000000000005;279.06;244.42749628697553;268.91163127593666;274.69669130483857;285.36;5820000.0;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3110000.0;5850000.0;0.0;0.0;0.146;0.03183333333333333;0.0;0.0;0.0;7252.197265625;0.0;1368.42822265625;10273.421875;480970.5114828733;478606.3636182722;232416.47945589264;233009.09935779028;231533.9152051884;429947.3805835815;433115.1307267976;440196.911670792;471896.8997537706;529705.3303531356;463073.96812168777;443207.87997338927;448674.1011430565;464826.7974263201;460629.17054598924;415170.0148568504;473755.6823505775;433850.6589431533;433115.1307267976;218251.29456621417;210308.32490665457;473387.20105708466;204068.71825228762;201842.10362399975;274.69669130483857;135022.60397097474;73690.30310358564;22321.52596259407;16436.410730659092;0;0;1;0;0;0;0;3;4;5;107568246614.86273;41140425239.99332;90418490294.85583;34474.71623910163;8573.305035952704;-0.0;0.0;325855.8789914385;92424.10841499352;0.0;37088.96470710709;4.9936076371225235;0.3142281979090973
497;2019-06-14 01:17:45.108;568;557;134;135;126;55;40;38;-13;44;769;169;-13;52;248;211;228;525;122;41;40;55;580;363;368;154;368;312;583;-2.0;-2.0;589.0;191.0;0.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;10740.876953125;7796.328125;0.0;1358.48583984375;501.0;246244;520.0;0.0;Calculated values ==>;1560467865.108;329.96000000000004;328.86;286.56;286.66;285.76000000000005;278.66;274.69669130483857;277.16;276.96000000000004;271.86;277.56;350.06000000000006;290.06;271.86;278.36;297.96000000000004;294.26000000000005;295.96000000000004;325.66;277.26000000000005;277.16;325.16;323.26000000000005;278.66;245.4256646245625;269.02936301313275;274.69669130483857;285.36;5800000.0;3629999.9999999995;3679999.9999999995;1540000.0;3679999.9999999995;3120000.0;5830000.0;0.0;0.0;0.09816666666666667;0.03183333333333333;0.0;0.0;0.0;7796.328125;0.0;1358.48583984375;10740.876953125;481203.1733795691;479277.7195258806;232759.90498322426;233057.15068091505;230412.34545554957;429947.3805835815;433299.8492016903;437637.45612594887;471232.45966130757;529943.7962751762;462924.0378694864;437637.45612594887;447357.67133166443;464826.7974263201;460629.17054598924;415921.08395574096;474603.06587020424;433484.00545957795;433299.8492016903;218251.29456621417;210308.32490665457;472334.3735055475;204071.77216278054;201842.10362399975;274.69669130483857;135188.9379835324;73809.41636221831;22343.1102448785;16436.410730659092;0;0;1;0;0;0;0;3;4;5;107777969814.89783;41226765090.00777;90596014144.88554;22928.364642384357;8539.692809411416;-0.0;0.0;326310.24032199173;92559.56254657275;0.0;37088.96470710709;3.4373235297450258;0.23901468942170115
498;2019-06-14 01:18:45.119;567;559;138;138;125;52;41;39;-5;43;737;170;-14;43;248;211;228;528;122;50;40;48;585;362;367;146;367;313;587;-2.0;-1.0;390.0;175.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;12331.2001953125;8609.83203125;0.0;2369.64306640625;501.0;246245;520.0;0.0;Calculated values ==>;1560467925.119;329.86;329.06;286.96000000000004;286.96000000000004;285.66;278.36;274.5913991737795;277.26000000000005;277.06;272.66;277.46000000000004;346.86;290.16;271.76000000000005;277.46000000000004;297.96000000000004;294.26000000000005;295.96000000000004;325.96000000000004;278.16;277.16;325.16;323.26000000000005;277.96000000000004;243.81672145450628;269.14681796795327;274.5913991737795;285.36;5850000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3130000.0;5870000.0;0.0;0.0;0.065;0.029166666666666667;0.0;0.0;0.0;8609.83203125;0.0;2369.64306640625;12331.2001953125;480477.4803078443;479091.07924145495;233855.303666142;233855.303666142;230036.02414574372;430014.67791919125;433733.48194404994;438672.543197134;472193.8583601894;526504.404559959;462899.95715563983;437249.5021140777;445876.5353497169;464972.8808765168;460784.0165094478;414011.99443962076;474547.0766348699;435357.9492644566;433550.350954743;218251.29456621417;210308.32490665457;472688.91281728103;203694.72485866825;201842.10362399975;274.59139917377945;135381.24054184667;73946.15942830041;22374.183681473944;16436.410730659092;0;0;1;0;0;0;0;3;4;6;107998510239.59642;41316781589.88474;90783548519.62924;15273.558192000273;7845.66381545954;-0.0;0.0;326628.6480425586;92696.13221811043;0.0;37088.96470710709;2.1056764373366987;0.15951797569969356
499;2019-06-14 01:19:45.129;564;559;145;145;128;50;41;39;-7;42;686;177;-15;40;248;212;229;530;122;60;40;42;575;362;367;144;367;314;577;-1.0;-1.0;509.0;224.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;13293.060546875;9290.2890625;0.0;2369.64135742188;500.0;246246;520.0;0.0;Calculated values ==>;1560467985.129;329.56;329.06;287.66;287.66;285.96000000000004;278.16;274.5913991737795;277.26000000000005;277.06;272.46000000000004;277.36;341.76;290.86;271.66;277.16;297.96000000000004;294.36;296.06;326.16;279.16;277.16;325.16;323.16;277.36;243.40439225979637;269.2639976450953;274.5913991737795;285.36;5750000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3140000.0;5770000.0;0.0;0.0;0.08483333333333333;0.037333333333333336;0.0;0.0;0.0;9290.2890625;0.0;2369.64135742188;13293.060546875;481217.0950180594;480272.87565206;236243.2204687659;236243.2204687659;231129.76266978332;430014.67791919125;433733.48194404994;438133.3540863325;472358.32031004626;521038.5781473514;463631.91156880435;436858.596315483;445245.5109019657;464972.8808765168;460919.05237078964;418060.0646113077;476085.8214949347;437116.5614190123;433550.350954743;218251.29456621417;209890.3038832737;472358.32031004626;203541.3894073567;201842.10362399975;274.5913991737795;135594.81163724864;74095.35196533725;22413.68430067238;16436.410730659092;0;0;1;0;0;0;0;3;4;6;108218746939.56142;41403796089.87091;90971679869.59935;19901.21833693311;10035.832087033745;-0.0;0.0;326921.8200341094;92845.16951935184;0.0;37088.96470710709;2.5675153577946848;0.1935357741906562
500;2019-06-14 01:20:45.110;558;556;153;153;133;48;40;39;-9;42;684;183;-15;35;248;212;228;520;122;71;39;37;564;360;365;145;365;313;566;-2.0;-1.0;0.0;178.0;0.0;0;13;81;1;0;0;0;0;0;0;1;0;1;0;0;13890.1396484375;9537.5146484375;0.0;2427.60668945312;500.0;246247;521.0;0.0;Calculated values ==>;1560468045.11;328.96000000000004;328.76000000000005;288.46000000000004;288.46000000000004;286.46000000000004;277.96000000000004;274.38016830617;277.16;277.06;272.26000000000005;277.36;341.56000000000006;291.46000000000004;271.66;276.66;297.96000000000004;294.36;295.96000000000004;325.16;280.26000000000005;277.06;325.26000000000005;323.16;276.86;243.61107973660833;269.14681796795327;274.38016830617;285.36;5640000.0;3600000.0;3650000.0;1450000.0;3650000.0;3130000.0;5660000.0;0.0;0.0;0.0;0.029666666666666668;0.0;0.0;0.0;9537.5146484375;0.0;2427.60668945312;13890.1396484375;481649.2057924737;481135.4983191873;239087.86114106554;239087.86114106554;232873.67587269185;430148.3826014536;434047.17992658;438043.3489613473;472226.6633779048;520908.41803901846;464531.4281460068;437089.72060350876;444715.10356319183;465264.19953021937;461227.1456847587;421432.12279594695;475987.43659471144;439443.96783728903;433865.5205784961;218669.37671819705;209890.3038832737;471731.79225593165;202524.5889559413;201842.10362399975;274.1881992874993;135821.26657189633;74252.20064497339;22453.64870828952;16436.410730659092;0;0;1;0;0;0;0;3;4;6;108438277399.36595;41490468634.79374;91159720304.43192;0.0;7986.4803645663815;-0.0;0.0;327087.61100299895;92995.30789743474;0.0;37088.96470710709;0.6674800981144375;0.09091974579532115
501;2019-06-14 01:21:45.110;548;548;157;157;139;45;41;37;-14;42;699;185;-17;32;247;213;228;501;123;82;40;34;552;358;363;144;363;311;553;234.0;-1.0;0.0;242.0;0.0;0;24;86;1;0;0;0;0;0;0;1;0;1;0;0;14610.2509765625;9586.5439453125;0.0;2484.20483398438;500.0;246248;522.0;0.0;Calculated values ==>;1560468105.11;327.96000000000004;327.96000000000004;288.86;288.86;287.06;277.66;274.1680685717883;277.26000000000005;276.86;271.76000000000005;277.36;343.06000000000006;291.66;271.46000000000004;276.36;297.86;294.46000000000004;295.96000000000004;323.26000000000005;281.36;277.16;325.36;323.16;276.56;243.40439225979637;268.91163127593666;274.1680685717883;285.46000000000004;5520000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3110000.0;5530000.0;0.039;0.0;0.0;0.04033333333333333;0.0;0.039;0.0;9586.5439453125;0.0;2484.20483398438;14610.2509765625;481645.81674113404;481529.48432399373;240823.17985096716;240823.17985096716;235042.1530539478;430280.9020939914;434717.7860891638;437706.9197206977;472358.32031004626;522656.9909189094;465073.16909904924;437231.03110804653;444676.21458284307;465423.3653177346;461667.65482352895;425110.2802947667;474851.8266943381;441689.4268647018;434538.5910328508;219087.46209138638;209890.3038832737;471567.5291714911;202094.38203123913;202094.38203123913;274.0117306457074;136058.76982710467;74411.56779992131;22494.58047098483;16436.410730659092;0;0;1;0;0;0;0;3;4;6;108656677399.36595;41577168634.79374;91346920304.43192;0.0;10868.75026799016;-0.0;9065.324151062854;327087.61100299895;93152.43481937272;0.0;37164.50907503261;1.6514364422232781;0.08863914359805121
502;2019-06-14 01:22:45.121;537;537;157;157;142;42;43;35;-17;40;717;185;-19;29;246;214;226;476;127;93;42;32;546;355;361;143;360;309;548;119.0;275.0;210.0;184.0;0.0;0;28;88;1;0;0;0;0;0;0;1;0;1;0;0;14977.259765625;9626.6357421875;0.0;2484.216796875;500.0;246249;522.0;0.0;Calculated values ==>;1560468165.121;326.86;326.86;288.86;288.86;287.36;277.36;273.8482719121499;277.46000000000004;276.66;271.46000000000004;277.16;344.86;291.66;271.26000000000005;276.06;297.76000000000005;294.56;295.76000000000005;320.76000000000005;282.46000000000004;277.36;325.36;323.16;276.36;243.1966462407574;268.67533136820026;273.8482719121499;285.86;5460000.0;3550000.0;3610000.0;1430000.0;3600000.0;3090000.0;5480000.0;0.01983333333333333;0.04583333333333333;0.035;0.03066666666666667;0.0;0.01983333333333333;0.0;9626.6357421875;0.0;2484.216796875;14977.259765625;480816.0087594862;480580.74442649604;240996.01194299557;240996.01194299557;236120.5683718149;430477.46260093397;435555.27144483227;437688.5006598165;472292.48545527144;524714.1674688201;465364.15219702467;437372.52749135875;444638.62758169504;465726.964571486;462257.26908921276;426316.7008404736;471837.0858903232;443862.8476542991;435378.9101572175;219087.46209138638;209890.3038832737;471502.6223741309;201426.4444428965;201426.4444428965;273.7376995535375;136305.37762040703;74571.7069845368;22535.99157532741;16436.410730659092;0;0;1;0;0;0;0;3;4;6;108873917219.93213;41663284420.01817;91532954404.91676;8269.171967592201;8282.33612322452;0.0;4640.057236667367;327156.53340303234;93312.0564649864;0.0;37278.74152567187;1.7497996329434728;0.10926481980598947
503;2019-06-14 01:23:45.121;526;528;155;156;142;40;46;33;-21;39;731;187;-22;29;246;215;225;454;127;102;45;31;546;353;359;141;358;305;548;128.0;326.0;142.0;153.0;0.0;0;29;85;1;0;0;0;0;0;0;1;0;1;0;0;15014.67578125;9466.6123046875;0.0;2460.0927734375;500.0;246250;523.0;0.0;Calculated values ==>;1560468225.121;325.76000000000005;325.96000000000004;288.66;288.76000000000005;287.36;277.16;273.6339639331285;277.76000000000005;276.46000000000004;271.06;277.06;346.26;291.86;270.96000000000004;276.06;297.76000000000005;294.66;295.66;318.56;283.36;277.66;325.46000000000004;323.16;276.26000000000005;242.77792619122317;268.19934244402924;273.6339639331285;285.86;5460000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;3050000.0;5480000.0;0.021333333333333333;0.05433333333333333;0.023666666666666666;0.025500000000000002;0.0;0.021333333333333333;0.0;9466.6123046875;0.0;2460.0927734375;15014.67578125;479277.7180368794;479319.7363705925;240327.48659251104;240660.97048476295;236120.5683718149;430607.02586249536;436551.9870517963;437968.82056851813;472456.96783784614;526499.3724961877;466188.15988602536;437812.597326149;445430.935595598;466015.41043311567;462691.76546004;426055.08572953835;468554.96503909916;445664.7202450452;436378.7524107816;219505.55070137876;209890.3038832737;471669.41905304807;200898.99944684107;200898.99944684107;273.5224849910002;136555.310416631;74730.81738492742;22577.194155080015;16436.410730659092;0;0;1;0;0;0;0;3;4;6;109089917219.93213;41748484420.01817;91717154404.91676;5610.652433213024;6904.645699958279;0.0;5023.568063230731;327272.1986063724;93438.61464684625;0.0;37359.27173650435;1.4705541959422141;0.08318688974394457
504;2019-06-14 01:24:45.111;520;521;153;154;141;39;49;31;-13;37;741;188;-5;28;245;216;225;436;127;109;48;31;545;353;358;139;357;302;547;-1.0;337.0;11.0;234.0;0.0;0;27;76;1;0;0;0;0;0;0;1;0;1;0;0;14787.3310546875;8973.22265625;0.0;2437.17944335938;500.0;246251;524.0;0.0;Calculated values ==>;1560468285.111;325.16;325.26000000000005;288.46000000000004;288.56;287.26000000000005;277.06;273.6339639331285;278.06;276.26000000000005;271.86;276.86;347.26;291.96000000000004;272.66;275.96000000000004;297.66;294.76000000000005;295.66;316.76000000000005;284.06;277.96000000000004;325.56;323.16;276.26000000000005;242.35481222062532;267.8393353686513;273.6339639331285;285.86;5450000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;3020000.0;5470000.0;0.0;0.05616666666666667;0.0018333333333333333;0.039;0.0;0.0;0.0;8973.22265625;0.0;2437.17944335938;14787.3310546875;478553.51987160434;478453.2954029711;239698.18909231067;240029.09387081568;235834.43791769267;430607.02586249536;437300.0667916998;439865.3636856337;472523.0838727012;527779.3963660207;466739.6874943457;441070.164538651;445875.8662196725;466029.4888257932;462823.7401354272;426341.5308087648;465950.1049771545;446929.4069308699;437128.95628557174;219923.6425635755;209890.3038832737;471934.1488268154;200621.36445370447;200898.99944684107;273.41363997258696;136803.61908196044;74884.4570654111;22617.997955126175;16436.410730659092;0;0;1;0;0;0;0;3;4;6;109304981369.96632;41832470420.031525;91899224054.94571;438.61399859187026;10581.198590551328;0.0;0.0;327322.60075821984;93584.30573006214;0.0;37401.127826526725;0.9657689968279424;0.1299494927952742
505;2019-06-14 01:25:45.112;518;507;152;153;141;39;51;30;2;36;747;189;10;31;245;216;225;377;127;113;49;31;546;352;357;139;357;299;548;159.0;256.0;223.0;229.0;0.0;0;27;66;1;0;0;0;0;0;0;1;0;1;0;0;14136.396484375;8517.29296875;0.0;2408.41625976562;500.0;246252;524.0;0.0;Calculated values ==>;1560468345.112;324.96000000000004;323.86;288.36;288.46000000000004;287.26000000000005;277.06;273.5264737036516;278.26000000000005;276.16;273.36;276.76000000000005;347.86;292.06;274.16;276.26000000000005;297.66;294.76000000000005;295.66;310.86;284.46000000000004;278.06;325.56;323.16;276.26000000000005;242.35481222062532;267.47669482898436;273.5264737036516;285.86;5460000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2990000.0;5480000.0;0.026500000000000003;0.042666666666666665;0.03716666666666667;0.03816666666666667;0.0;0.026500000000000003;0.0;8517.29296875;0.0;2408.41625976562;14136.396484375;478150.257075921;476340.2991777644;239336.0627601253;239665.06343761642;235805.92712698036;430671.36484660726;437869.33121613413;442733.2750669633;472424.9728513876;528637.2110610963;467287.34786583885;443894.718236925;446879.0238427447;466029.4888257932;462973.9210329063;426055.08572953835;456340.13266593096;447724.45430977334;437529.9546409269;219923.6425635755;209890.3038832737;471934.1488268154;200736.51404498811;200736.51404498811;273.45440820911097;137044.65416167918;75030.21379134832;22658.37859226951;16436.410730659092;0;0;1;0;0;0;0;3;4;6;109519484944.70721;41915871809.93078;92079527059.7279;8994.212951316744;10350.70972750641;0.0;6275.026175792379;327401.20895948895;93758.74120637806;0.0;37453.42058279324;2.344923182446463;0.14372067231887936
506;2019-06-14 01:26:45.122;519;482;149;151;141;40;52;30;11;35;750;188;18;35;245;217;225;303;126;117;51;31;544;352;358;139;357;296;546;246.0;351.0;20.0;282.0;20.0;0;29;54;1;0;0;0;0;0;0;1;0;1;0;0;13284.6494140625;7765.67529296875;0.0;2400.90087890625;499.0;246253;523.0;0.0;Calculated values ==>;1560468405.122;325.06;321.36;288.06;288.26000000000005;287.26000000000005;277.16;273.5264737036516;278.36;276.16;274.26000000000005;276.66;348.16;291.96000000000004;274.96000000000004;276.66;297.66;294.86;295.66;303.46000000000004;284.86;278.26000000000005;325.46000000000004;323.06;276.26000000000005;242.35481222062532;267.1113755279542;273.5264737036516;285.76000000000005;5440000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;2960000.0;5460000.0;0.041;0.058499999999999996;0.0033333333333333335;0.047;0.0033333333333333335;0.044333333333333336;0.0;7765.67529296875;0.0;2400.90087890625;13284.6494140625;478533.2350521591;472977.4208231471;238420.57787436055;239073.1553876595;235863.03687033174;430671.36484660726;437810.91113443754;444639.9159599528;472326.8440106818;529179.9179313236;467590.31788969715;445632.6607213546;448004.43967047473;466029.4888257932;463105.5069138693;426626.10083584685;443401.21932167496;448136.01008310786;437641.0399101803;219505.55070137876;209472.28574929133;471934.1488268154;200718.39227178236;203553.1430689687;273.44730451496196;137273.20096224913;75165.92780874144;22698.462914692544;16436.410730659092;0;0;1;0;0;0;0;3;4;6;109734020694.67313;41999285709.91753;92258056809.69954;813.0717456272349;12747.140558086552;0.0;10377.896759960382;327482.9499531792;93951.25537240837;0.0;37592.218069628754;2.354589063120088;0.13078669692893943
507;2019-06-14 01:27:45.093;521;480;148;149;141;42;54;29;14;34;749;188;23;42;245;217;224;284;125;119;52;30;544;353;358;140;357;296;547;-2.0;357.0;3.0;255.0;0.0;0;32;44;1;0;0;0;0;0;0;1;0;1;0;0;12775.2109375;7237.89208984375;0.0;2417.9619140625;499.0;246254;521.0;0.0;Calculated values ==>;1560468465.093;325.26000000000005;321.16;287.96000000000004;288.06;287.26000000000005;277.36;273.6339639331285;278.56;276.06;274.56;276.56;348.06000000000006;291.96000000000004;275.46000000000004;277.36;297.66;294.86;295.56;301.56;285.06;278.36;325.26000000000005;323.06;276.16;242.56692532238324;267.1113755279542;273.6339639331285;285.66;5440000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;2960000.0;5470000.0;0.0;0.0595;0.0005;0.042499999999999996;0.0;0.0;0.0;7237.89208984375;0.0;2417.9619140625;12775.2109375;478814.7773874164;472555.4254897199;238065.19055062212;238389.01411904785;235834.43791769267;430607.02586249536;438149.4439138761;445066.589147658;472096.9026672395;529075.8561089406;467590.31788969715;446335.83893966797;448966.0569394879;466029.4888257932;462955.59896260384;426366.6912069975;439393.1045049064;448435.3294101489;437810.91113443754;218669.37671819705;209472.28574929133;471703.5210853088;200795.0501404486;203553.1430689687;273.48175456830023;137490.26150169363;75290.89710580483;22738.600695296118;16436.410730659092;0;0;1;0;0;0;0;3;4;6;109948716874.51607;42082945254.85633;92435570969.56969;122.13576950360468;11513.610015156557;0.0;0.0;327490.7395823249;94153.33057679221;0.0;37678.65874270324;1.2050457453015497;0.16442408321832408
508;2019-06-14 01:28:45.124;523;492;147;149;141;44;55;30;17;34;748;189;28;48;245;218;224;294;127;121;54;29;545;353;358;138;358;295;548;317.0;297.0;86.0;123.0;0.0;0;29;34;1;0;0;0;0;0;0;1;0;1;0;0;12283.654296875;6721.4794921875;0.0;2405.177734375;499.0;246255;519.0;0.0;Calculated values ==>;1560468525.124;325.46000000000004;322.36;287.86;288.06;287.26000000000005;277.56;273.6339639331285;278.66;276.16;274.86;276.56;347.96000000000004;292.06;275.96000000000004;277.96000000000004;297.66;294.96000000000004;295.56;302.56;285.26000000000005;278.56;325.06;323.06;276.06;242.14157278889297;266.98899913490544;273.6339639331285;285.86;5450000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2950000.0;5480000.0;0.05283333333333333;0.0495;0.014333333333333333;0.0205;0.0;0.05283333333333333;0.0;6721.4794921875;0.0;2405.177734375;12283.654296875;478975.8987430126;474177.9192295511;237712.02613505756;238357.5562735323;235805.92712698036;430607.02586249536;438318.1136646966;445687.3609833284;472360.27449258295;529048.4714717532;467851.4377123377;447225.0572301721;449966.0381336592;465885.42676947766;463087.3425671512;426080.2850053088;441216.1274549846;448733.74386293045;438149.4439138761;217833.21561994078;209472.28574929133;471870.034071972;201069.21954886;201069.21954886;273.5891246334452;137699.19327146115;75407.28530543788;22778.814292087467;16436.410730659092;0;0;1;0;0;0;0;3;4;6;110163627855.0077;42166388345.04722;92612962574.9755;3506.193360560714;5551.4166977237965;0.0;12525.738520618348;327520.99128045066;94295.61260747894;0.0;37783.093827543715;2.3648689813928834;0.04096899625151184
509;2019-06-14 01:29:45.134;527;505;146;148;141;46;57;30;24;34;748;189;34;51;245;217;224;318;127;122;56;29;548;354;359;136;359;296;550;125.0;207.0;32.0;181.0;0.0;0;19;28;1;0;0;0;0;0;0;1;0;1;0;0;11908.37890625;6420.41064453125;0.0;2355.92065429688;498.0;246256;517.0;0.0;Calculated values ==>;1560468585.134;325.86;323.66;287.76000000000005;287.96000000000004;287.26000000000005;277.76000000000005;273.7412296467126;278.86;276.16;275.56;276.56;347.96000000000004;292.06;276.56;278.26000000000005;297.66;294.86;295.56;304.96000000000004;285.36;278.76000000000005;324.86;322.96000000000004;276.06;241.71165711629368;267.1113755279542;273.7412296467126;285.86;5480000.0;3540000.0;3590000.0;1360000.0;3590000.0;2960000.0;5500000.0;0.020833333333333332;0.034499999999999996;0.005333333333333333;0.030166666666666668;0.0;0.020833333333333332;0.0;6420.41064453125;0.0;2355.92065429688;11908.37890625;479179.0544520079;475805.06676880125;237330.92658080193;237972.31005525356;235749.16786847432;430542.39183029096;438429.5904723098;446475.90041281306;472622.7809936826;528971.7854068787;467710.8061824663;447866.3777741645;450190.4979895049;465741.0905809244;462805.38187136047;425209.45618950826;445499.5835451013;448696.46508711023;438260.93883625965;216997.06728235667;209054.2704885073;472134.0588697756;201185.23639800536;201185.23639800536;273.6389537402808;137900.82714816794;75516.81930918498;22818.496724623412;16436.410730659092;0;0;1;0;0;0;0;3;4;6;110378763704.97351;42248602045.03415;92790292124.94731;1308.216874745641;8173.622811231736;0.0;4939.077134130297;327561.1180524194;94410.00699925692;0.0;37928.65821466523;1.6431600322600906;0.11064755436175125
510;2019-06-14 01:30:45.115;530;514;145;148;142;48;58;31;33;34;749;189;40;57;246;217;224;350;127;122;57;28;552;355;360;134;360;297;555;129.0;-1.0;492.0;185.0;0.0;0;12;23;1;0;0;0;0;0;0;1;0;1;0;0;11665.966796875;6193.09423828125;0.0;2328.00244140625;498.0;246257;515.0;0.0;Calculated values ==>;1560468645.115;326.16;324.56;287.66;287.96000000000004;287.36;277.96000000000004;273.8482719121499;278.96000000000004;276.26000000000005;276.46000000000004;276.56;348.06000000000006;292.06;277.16;278.86;297.76000000000005;294.86;295.56;308.16;285.36;278.86;324.66;322.96000000000004;275.96000000000004;241.2770596917726;267.23344911666527;273.8482719121499;285.86;5520000.0;3550000.0;3600000.0;1340000.0;3600000.0;2970000.0;5550000.0;0.021500000000000002;0.0;0.082;0.030833333333333334;0.0;0.021500000000000002;0.0;6193.09423828125;0.0;2328.00244140625;11665.966796875;479123.2278771095;476479.7302711564;236864.87743105832;237819.52755278748;235921.06768909429;430477.46260093397;438372.8976915478;447538.9667477359;472884.4304738556;528999.191319189;467569.9149437975;448506.0254677254;450820.4686028281;465726.964571486;462654.8538357037;424019.83652881574;450481.04236048314;448509.72636209056;438203.8711651656;216160.93158060662;209054.2704885073;472299.7188790419;201575.54016378048;201575.54016378048;273.7959160099723;138097.21781877353;75621.89856414364;22857.51705670025;16436.410730659092;0;0;1;0;0;0;0;3;4;6;110594395399.78152;42329576394.96205;92968135789.78897;20169.000979884346;8347.32884372056;-0.0;5087.509116529781;327740.03819172375;94547.63799930322;0.0;38012.18664096597;3.9436049376413207;0.21899850020498632
511;2019-06-14 01:31:45.115;534;522;145;147;142;49;43;32;42;35;751;189;44;59;246;216;225;389;127;123;43;28;553;357;362;134;362;299;556;-2.0;-1.0;567.0;270.0;0.0;0;2;20;1;0;0;0;0;0;0;1;0;1;0;0;11409.177734375;6057.662109375;0.0;2290.72412109375;497.0;246258;514.0;0.0;Calculated values ==>;1560468705.115;326.56;325.36;287.66;287.86;287.36;278.06;274.0616903277293;277.46000000000004;276.36;277.36;276.66;348.26;292.06;277.56;279.06;297.76000000000005;294.76000000000005;295.66;312.06;285.46000000000004;277.46000000000004;324.56;322.86;275.96000000000004;241.2770596917726;267.47669482898436;274.0616903277293;285.86;5530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2990000.0;5560000.0;0.0;0.0;0.0945;0.045000000000000005;0.0;0.0;0.0;6057.662109375;0.0;2290.72412109375;11409.177734375;479568.0149069494;477503.8600099947;236835.7020964706;237470.17873102773;235892.91502117293;430346.717906069;435315.5984456732;448408.4276909712;472981.82504853373;529054.2280433484;467287.34786583885;448684.19816349365;450731.267802558;465437.41611875535;462219.8900438566;423994.3897787863;457068.4375524169;448285.002381332;435315.5984456732;215742.86842915416;208636.25808486674;472299.7188790419;202014.44867399876;201575.54016378048;273.9760615466609;138289.51068986728;75723.98820037411;22896.006444721083;16436.410730659092;0;0;1;0;0;0;0;3;4;6;110810995399.78152;42409976394.96205;93146935789.78897;23284.23101710389;12162.837159226943;-0.0;0.0;328102.14845836535;94718.55604932777;0.0;38054.58255027039;4.2459784679057115;0.33112978722267494
512;2019-06-14 01:32:45.125;538;527;143;146;142;52;35;33;46;35;753;187;47;64;246;215;225;415;126;120;34;27;557;358;363;135;363;301;560;-1.0;-2.0;562.0;218.0;0.0;0;1;20;1;0;0;0;0;0;0;1;0;1;0;0;11352.6708984375;6125.2041015625;0.0;2294.46337890625;497.0;246259;512.0;0.0;Calculated values ==>;1560468765.125;326.96000000000004;325.86;287.46000000000004;287.76000000000005;287.36;278.36;274.1680685717883;276.66;276.46000000000004;277.76000000000005;276.66;348.46000000000004;291.86;277.86;279.56;297.76000000000005;294.66;295.66;314.66;285.16;276.56;324.36;322.86;275.86;241.49495122638035;267.7187500070086;274.1680685717883;285.76000000000005;5570000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;5600000.0;0.0;0.0;0.09366666666666666;0.036333333333333336;0.0;0.0;0.0;6125.2041015625;0.0;2294.46337890625;11352.6708984375;479656.5228896077;477732.46911069995;236092.93299016956;237035.1375840839;235781.15205393312;430280.9020939914;433634.880018922;448587.98087873193;472851.2559263234;529109.564726059;466760.445263449;448726.1184418108;451048.973418161;465292.22471119097;461934.76558694645;422769.59948912944;460735.92810754303;447643.17401348066;433452.5470882844;214906.75144652807;208636.25808486674;472070.4381999017;202278.19436015087;201575.54016378048;274.08325861277086;138479.2243754559;75825.52900609664;22934.222708864316;16436.410730659092;0;0;1;0;0;0;0;3;4;6;111028531649.74695;42490689844.94923;93326965789.76036;23071.016670573757;9802.451526177616;-0.0;0.0;328488.506571323;94901.63062902245;0.0;38054.58255027039;3.904366564713931;0.28693693448308893
