;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
513;2019-06-14 01:33:45.096;542;531;142;145;141;53;35;33;49;36;756;186;50;65;247;214;225;446;127;120;35;26;562;359;364;135;364;303;565;-2.0;-1.0;805.0;143.0;0.0;0;1;21;1;0;0;0;0;0;0;1;0;1;0;0;11268.822265625;6219.94921875;0.0;2325.31323242188;497.0;246260;511.0;0.0;Calculated values ==>;1560468825.096;327.36;326.26000000000005;287.36;287.66;287.26000000000005;278.46000000000004;274.27422755570615;276.66;276.46000000000004;278.06;276.76000000000005;348.76;291.76000000000005;278.16;279.66;297.86;294.56;295.66;317.76000000000005;285.16;276.66;324.26000000000005;322.86;275.76000000000005;241.49495122638035;267.9596281332873;274.27422755570615;285.86;5620000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;5650000.0;0.0;0.0;0.13416666666666668;0.02383333333333333;0.0;0.0;0.0;6219.94921875;0.0;2325.31323242188;11268.822265625;479628.4386775128;477699.05364144675;235643.31815242063;236577.15481364174;235334.22737869373;430214.79039162316;433384.8821390699;448630.7726451126;472948.7829819323;529269.6464291925;466352.63224110927;448769.2461549603;450826.11921441107;465278.15030523995;461648.628002798;421184.66184821166;464955.751954299;447453.0441045822;433384.8821390699;214488.6975840042;208636.25808486674;471972.7596631712;202610.85401327012;201575.54016378048;274.21710222405164;138667.64570400445;75928.35556015649;22972.70223983033;16436.410730659092;0;0;1;0;0;0;0;3;4;6;111246526234.58748;42571650694.89;93508078209.62787;33007.67241643887;6419.7920846559755;-0.0;0.0;328955.6031075421;95036.7506527549;0.0;38054.58255027039;4.613955946512543;0.2835640878524465
514;2019-06-14 01:34:45.096;545;534;141;143;139;55;36;33;53;36;759;186;53;69;247;213;226;469;126;119;35;25;567;360;365;132;365;306;569;-2.0;0.0;670.0;148.0;0.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;11550.37890625;6671.2822265625;0.0;2345.61206054688;497.0;246261;510.0;0.0;Calculated values ==>;1560468885.096;327.66;326.56;287.26000000000005;287.46000000000004;287.06;278.66;274.38016830617;276.76000000000005;276.46000000000004;278.46000000000004;276.76000000000005;349.06000000000006;291.76000000000005;278.46000000000004;280.06;297.86;294.46000000000004;295.76000000000005;320.06;285.06;276.66;324.16;322.86;275.66;240.83765695389522;268.3187672390254;274.38016830617;285.76000000000005;5670000.0;3600000.0;3650000.0;1320000.0;3650000.0;3060000.0;5690000.0;0.0;0.0;0.11166666666666666;0.024666666666666667;0.0;0.0;0.0;6671.2822265625;0.0;2345.61206054688;11550.37890625;479460.4827240021;477645.2637118032;235226.6515478155;235843.42586277289;234614.04505979858;430148.3826014536;433317.3069910173;448627.68014227727;473339.41292369686;529353.8240171962;465921.49448112247;448627.68014227727;450832.1266395217;465132.6551254336;461361.4654085356;419843.8876476944;467976.57864042034;447109.5522735733;433133.46834165603;214070.64678622372;208636.25808486674;472270.6324499597;202826.0865936686;201575.54016378048;274.3052294272469;138857.80571377007;76035.78248886742;23011.626617271737;16436.410730659092;0;0;1;0;0;0;0;3;4;6;111465226234.58748;42651750694.89;93690778209.62787;27447.84461292797;6646.298797788513;-0.0;0.0;329459.3990827868;95145.63474344193;0.0;38054.58255027039;3.781140415437467;0.2421047846621236
515;2019-06-14 01:35:45.087;549;538;141;143;138;54;37;33;56;37;764;187;57;68;247;213;226;488;126;120;36;24;577;360;365;130;365;306;580;0.0;-1.0;726.0;117.0;0.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;11738.4951171875;7019.1455078125;0.0;2365.50048828125;496.0;246262;509.0;0.0;Calculated values ==>;1560468945.087;328.06;326.96000000000004;287.26000000000005;287.46000000000004;286.96000000000004;278.56;274.38016830617;276.86;276.46000000000004;278.76000000000005;276.86;349.56000000000006;291.86;278.86;279.96000000000004;297.86;294.46000000000004;295.76000000000005;321.96000000000004;285.16;276.76000000000005;324.06;322.76000000000005;275.56;240.39332010688793;268.3187672390254;274.38016830617;285.76000000000005;5770000.0;3600000.0;3650000.0;1300000.0;3650000.0;3060000.0;5800000.0;0.0;0.0;0.121;0.0195;0.0;0.0;0.0;7019.1455078125;0.0;2365.50048828125;11738.4951171875;478841.1467710947;476886.02086207346;234937.11980331768;235547.31306675405;234029.18121803;430148.3826014536;433500.59072566376;449044.3348516398;473695.5629922598;529876.7049705541;466044.4045967343;449182.8699582856;450695.592528704;465132.6551254336;461361.4654085356;416339.60738719173;469410.51970816887;447262.28914248466;433317.3069910173;213652.59903751023;208218.24852204052;472436.3020657052;202844.68720910436;201575.54016378048;274.3124419417538;139051.85055266926;76149.85227349953;23050.879999580102;16436.410730659092;0;0;1;0;0;0;0;3;4;6;111684193384.35774;42730338904.80754;93874350669.43527;29790.15736474679;5257.036489703716;-0.0;0.0;329936.31088459794;95244.81432489786;0.0;38054.58255027039;3.7345248684967434;0.22373966676579157
516;2019-06-14 01:36:45.117;555;543;141;143;135;53;37;34;59;37;771;188;60;71;247;213;227;503;126;122;36;23;581;360;365;127;365;307;584;-1.0;-1.0;814.0;200.0;0.0;0;1;36;1;0;0;0;0;0;0;1;0;1;0;0;12011.6298828125;7311.71826171875;0.0;2372.91186523438;496.0;246263;509.0;0.0;Calculated values ==>;1560469005.117;328.66;327.46000000000004;287.26000000000005;287.46000000000004;286.66;278.46000000000004;274.38016830617;276.86;276.56;279.06;276.86;350.26;291.96000000000004;279.16;280.26000000000005;297.86;294.46000000000004;295.86;323.46000000000004;285.36;276.76000000000005;324.06;322.76000000000005;275.46000000000004;239.71726792356844;268.43790593516167;274.38016830617;285.76000000000005;5810000.0;3600000.0;3650000.0;1270000.0;3650000.0;3070000.0;5840000.0;0.0;0.0;0.13566666666666669;0.03333333333333333;0.0;0.0;0.0;7311.71826171875;0.0;2372.91186523438;12011.6298828125;479227.44558799855;477127.9569320272;234834.04749387663;235441.93830357396;233033.09325913945;430148.3826014536;433500.59072566376;449275.48907731444;474082.6425734972;530532.6438189453;466023.43396131677;449413.9276720405;450925.6586504348;465132.6551254336;461361.4654085356;415194.0513941738;471172.6370472952;447567.024376769;433317.3069910173;213652.59903751023;208218.24852204052;472732.55357896426;202753.170335403;201575.54016378048;274.2769471794563;139249.86722054885;76269.3358505956;23090.386512715617;16436.410730659092;0;0;1;0;0;0;0;3;4;6;111903302885.12354;42807477455.07715;94058342620.07834;33444.86124265266;8999.312774785376;-0.0;0.0;330463.5328540798;95363.67663730597;0.0;38054.58255027039;4.382632424888626;0.28748086510202747
517;2019-06-14 01:37:45.128;562;548;139;141;134;53;38;34;62;38;781;187;63;67;247;212;228;511;125;117;37;23;579;360;365;138;365;307;581;-1.0;-2.0;754.0;138.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;10939.767578125;7415.8974609375;0.0;1374.6862792968802;496.0;246264;509.0;0.0;Calculated values ==>;1560469065.128;329.36;327.96000000000004;287.06;287.26000000000005;286.56;278.46000000000004;274.38016830617;276.96000000000004;276.56;279.36;276.96000000000004;351.26;291.86;279.46000000000004;279.86;297.86;294.36;295.96000000000004;324.26000000000005;284.86;276.86;324.06;322.76000000000005;275.46000000000004;242.14157278889297;268.43790593516167;274.38016830617;285.66;5790000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;5810000.0;0.0;0.0;0.12566666666666668;0.023;0.0;0.0;0.0;7415.8974609375;0.0;1374.6862792968802;10939.767578125;480465.8985564765;478217.54886761506;234305.55169501065;234911.2435515995;232807.7038249061;430148.3826014536;433683.32636128634;449690.29051208816;472752.1489716358;531577.6874793656;465900.37274583225;449828.21704553755;450378.25010594085;465132.6551254336;461227.1456847587;416290.70538489113;472768.93047640857;446803.3304159217;433500.59072566376;213652.59903751023;208218.24852204052;471281.1494085178;202791.88391231996;201575.54016378048;274.29196481177274;139441.16393043022;76392.08848197399;23121.622222707854;16436.410730659092;0;0;1;0;0;0;0;3;4;6;112122343034.82417;42886992029.968475;94242576389.82655;31026.899762704208;6175.253106412551;-0.0;0.0;331000.8960269138;95490.1545361743;0.0;38054.58255027039;4.232045785405925;0.2581773991195469
518;2019-06-14 01:38:45.128;567;553;138;140;131;51;37;35;64;40;795;186;65;66;247;212;228;517;124;120;36;23;579;359;364;144;364;306;582;-2.0;-1.0;607.0;128.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;10832.3984375;7585.34765625;0.0;1353.837890625;496.0;246265;509.0;0.0;Calculated values ==>;1560469125.128;329.86;328.46000000000004;286.96000000000004;287.16;286.26000000000005;278.26000000000005;274.27422755570615;276.86;276.66;279.56;277.16;352.66;291.76000000000005;279.66;279.76000000000005;297.86;294.36;295.96000000000004;324.86;285.16;276.76000000000005;324.06;322.76000000000005;275.46000000000004;243.40439225979637;268.3187672390254;274.27422755570615;285.56;5790000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;5820000.0;0.0;0.0;0.10116666666666667;0.021333333333333333;0.0;0.0;0.0;7585.34765625;0.0;1353.837890625;10832.3984375;481177.3690803028;478820.2483703522;233979.16410180728;234582.39239709967;231896.4881467175;430214.79039162316;433749.95420475816;450147.83784224367;472160.7387857882;533113.5222726;465921.49448112247;450285.02137613384;450422.0409547465;465278.15030523995;461380.6943720889;416290.70538489113;473538.9792332997;447453.0441045822;433567.68989926;213652.59903751023;208218.24852204052;470478.11419285595;202465.05265891668;201575.54016378048;274.160475988143;139622.5986472271;76517.09885795055;23144.35992412387;16436.410730659092;0;0;1;0;0;0;0;3;4;6;112341043034.82417;42971592029.968475;94426476389.82655;25057.241767713247;5717.611979390705;-0.0;0.0;331468.2638730006;95589.26174522267;0.0;38054.58255027039;3.442691013149667;0.21498514325731863
519;2019-06-14 01:39:45.129;572;557;138;140;130;50;37;35;63;40;794;183;64;66;247;213;228;522;123;122;36;23;578;359;364;149;364;307;580;-2.0;-1.0;261.0;135.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;10834.916015625;7697.6748046875;0.0;1340.56115722656;495.0;246266;510.0;0.0;Calculated values ==>;1560469185.129;330.36;328.86;286.96000000000004;287.16;286.16;278.16;274.27422755570615;276.86;276.66;279.46000000000004;277.16;352.56000000000006;291.46000000000004;279.56;279.76000000000005;297.86;294.46000000000004;295.96000000000004;325.36;285.36;276.76000000000005;324.16;322.66;275.46000000000004;244.42749628697553;268.43790593516167;274.27422755570615;285.46000000000004;5780000.0;3590000.0;3640000.0;1490000.0;3640000.0;3070000.0;5800000.0;0.0;0.0;0.0435;0.022500000000000003;0.0;0.0;0.0;7697.6748046875;0.0;1340.56115722656;10834.916015625;482001.20486206573;479633.22038000467;234029.18121803;234633.50876436237;231648.38632362554;430214.79039162316;433749.95420475816;449828.21704553755;471498.710610231;532934.9252140329;465407.28956781275;449965.97516113834;450240.99059172784;465278.15030523995;461514.72384408844;416656.5356254303;474535.0081658595;447756.78441579134;433567.68989926;214070.64678622372;207800.24178383037;469802.56496987224;202179.84969115042;201575.54016378048;274.04955390648433;139803.16261013426;76644.45950094653;23166.8136237176;16436.410730659092;0;0;1;0;0;0;0;3;4;6;112559446674.56035;43059493494.86229;94610379454.6044;10772.70397991584;6021.511093771242;-0.0;0.0;331766.8517302515;95687.08940114794;0.0;38054.58255027039;1.8581297439517732;0.14472952767375163
520;2019-06-14 01:40:45.119;575;561;140;141;129;48;39;35;38;40;778;179;49;69;247;213;228;527;123;125;38;21;581;358;364;140;363;307;584;90.0;-1.0;536.0;97.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;11962.099609375;7951.654296875;0.0;2321.95703125;495.0;246267;510.0;0.0;Calculated values ==>;1560469245.119;330.66;329.26000000000005;287.16;287.26000000000005;286.06;277.96000000000004;274.1680685717883;277.06;276.66;276.96000000000004;277.16;350.96000000000004;291.06;278.06;280.06;297.86;294.46000000000004;295.96000000000004;325.86;285.66;276.96000000000004;324.16;322.66;275.26000000000005;242.56692532238324;268.43790593516167;274.1680685717883;285.46000000000004;5810000.0;3579999.9999999995;3640000.0;1400000.0;3629999.9999999995;3070000.0;5840000.0;0.015000000000000001;0.0;0.08933333333333333;0.016166666666666666;0.0;0.015000000000000001;0.0;7951.654296875;0.0;2321.95703125;11962.099609375;482079.87033071637;479734.6253313945;234531.5583949836;234834.04749387663;231263.92235413805;430280.9020939914;434112.87870749587;446326.41830174514;472686.4266018815;531264.2688581708;464912.8450278853;447881.39085722744;450652.27815009985;465423.3653177346;461667.65482352895;415547.55955197144;474774.3439286198;448210.6012403125;433931.68165179034;214070.64678622372;207800.24178383037;470817.3119576869;202245.6564858246;202245.6564858246;274.07060315356534;139993.1060778511;76774.8488416343;23197.329521795604;16436.410730659092;0;0;1;0;0;0;0;3;4;7;112777810274.59506;43146179044.87607;94794548754.63368;21804.548055555566;4341.90843012844;-0.0;3475.290377489486;332038.2835844069;95773.43683688928;0.0;38083.53847662855;2.8832847493540186;0.13790445736063606
521;2019-06-14 01:41:45.130;578;564;142;143;129;47;40;35;0;39;761;180;21;68;247;214;228;532;124;128;39;16;574;359;364;137;364;308;576;235.0;0.0;1249.0;188.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;12114.1484375;8082.19384765625;0.0;2346.74169921875;495.0;246268;511.0;0.0;Calculated values ==>;1560469305.13;330.96000000000004;329.56;287.36;287.46000000000004;286.06;277.86;274.27422755570615;277.16;276.66;273.16;277.06;349.26;291.16;275.26000000000005;279.96000000000004;297.86;294.56;295.96000000000004;326.36;285.96000000000004;277.06;324.26000000000005;322.66;274.76000000000005;241.92719264551067;268.5567601203482;274.27422755570615;285.56;5740000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;5760000.0;0.03916666666666667;0.0;0.20816666666666667;0.03133333333333333;0.0;0.03916666666666667;0.0;8082.19384765625;0.0;2346.74169921875;12114.1484375;483302.19593477866;481100.72560964705;235347.11740488894;235653.89965738342;231446.3613077007;430214.79039162316;434293.55171347444;440539.589879252;472980.6827117325;529410.3175314887;464890.6053524983;443672.2141913368;450334.55684209295;465278.15030523995;461648.628002798;418084.00608800346;476500.98606879095;448662.30875118816;434112.87870749587;214488.6975840042;207800.24178383037;470727.4148199725;202504.7232864576;202504.7232864576;274.17588856569614;140193.77826192146;76908.48873934391;23236.242477385098;16436.410730659092;0;0;1;0;0;0;0;3;4;7;112996250315.16437;43229294280.09268;94979082580.11462;49550.924729066704;8404.311001383465;-0.0;9071.319420657333;332633.0215411344;95879.67480581955;0.0;38188.112726983956;6.4269795176931375;0.28676148352620395
522;2019-06-14 01:42:45.110;578;566;144;145;132;47;42;34;-15;39;757;184;5;58;247;214;228;526;123;127;41;12;570;359;364;137;364;309;572;275.0;-1.0;1041.0;95.0;0.0;0;1;59;1;0;0;0;0;0;0;1;0;1;0;0;12562.1005859375;8464.689453125;0.0;2344.73046875;495.0;246269;513.0;0.0;Calculated values ==>;1560469365.11;330.96000000000004;329.76000000000005;287.56;287.66;286.36;277.86;274.27422755570615;277.36;276.56;271.66;277.06;348.86;291.56;273.66;278.96000000000004;297.86;294.56;295.96000000000004;325.76000000000005;285.86;277.26000000000005;324.46000000000004;322.66;274.36;241.92719264551067;268.67533136820026;274.27422755570615;285.46000000000004;5700000.0;3590000.0;3640000.0;1370000.0;3640000.0;3090000.0;5720000.0;0.04583333333333333;0.0;0.17350000000000002;0.01583333333333333;0.0;0.04583333333333333;0.0;8464.689453125;0.0;2344.73046875;12562.1005859375;483755.81906763994;481847.30053568503;236070.77798160329;236380.9079418203;232428.51593576022;430214.79039162316;434653.35091899;438003.16910024424;472980.6827117325;528914.7608176694;465240.3627947557;441083.1268105331;448766.42471495393;465278.15030523995;461648.628002798;419458.5424241191;476118.80667232483;448511.971018719;434473.7075064044;215324.80838970217;207800.24178383037;470334.5574354778;202579.92247678677;202579.92247678677;274.2050935497598;140399.34512456218;77046.33346944828;23275.325046774782;16436.410730659092;0;0;1;0;0;0;0;3;4;7;113214577514.36595;43311466879.792175;95164120879.43794;40845.93328916987;4239.448386845941;-0.0;10628.465147190806;333386.0775861491;95985.00434544908;0.0;38352.22287615875;5.154193955446085;0.17887762965294218
523;2019-06-14 01:43:45.121;574;566;147;147;133;46;43;34;5;39;760;185;11;49;247;214;228;524;122;130;43;7;568;358;363;134;363;309;570;126.0;-1.0;877.0;132.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;13005.0400390625;8730.791015625;0.0;2363.70874023438;495.0;246270;514.0;0.0;Calculated values ==>;1560469425.121;330.56;329.76000000000005;287.86;287.86;286.46000000000004;277.76000000000005;274.1680685717883;277.46000000000004;276.56;273.66;277.06;349.16;291.66;274.26000000000005;278.06;297.86;294.56;295.96000000000004;325.56;286.16;277.46000000000004;324.56;322.66;273.86;241.2770596917726;268.67533136820026;274.1680685717883;285.36;5680000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3090000.0;5700000.0;0.021;0.0;0.14616666666666667;0.022000000000000002;0.0;0.021;0.0;8730.791015625;0.0;2363.70874023438;13005.0400390625;483425.8084279825;482078.1526475055;237061.4349738226;237061.4349738226;232775.48826992483;430280.9020939914;435074.67720794375;441083.1268105331;473371.24222306634;529229.1397569913;465364.15219702467;441985.3313433802;447503.02293430583;465423.3653177346;461801.27186994074;420127.59856082505;476074.4704180614;449147.6275590263;435074.67720794375;215742.86842915416;207800.24178383037;470248.3765585316;202133.23500312841;202133.23500312841;274.0268568124748;140612.44369123518;77189.65541126767;23314.569233734055;16436.410730659092;0;0;1;0;0;0;0;3;4;7;113432717499.93448;43392781785.004105;95349554869.92123;34926.50918584898;5898.533114218871;-0.0;4891.770286301123;334017.630371874;96069.50301342769;0.0;38481.58188324579;4.120673630392789;0.19281644208038168
524;2019-06-14 01:44:45.151;567;564;149;150;135;45;45;33;13;39;766;185;24;45;246;215;228;521;122;132;44;4;565;358;363;133;362;309;567;-2.0;-1.0;734.0;137.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;13428.1201171875;8933.623046875;0.0;2361.6953125;495.0;246271;515.0;0.0;Calculated values ==>;1560469485.151;329.86;329.56;288.06;288.16;286.66;277.66;274.1680685717883;277.66;276.46000000000004;274.46000000000004;277.06;349.76;291.66;275.56;277.66;297.76000000000005;294.66;295.96000000000004;325.26000000000005;286.36;277.56;324.66;322.66;273.56;241.05796691057077;268.67533136820026;274.1680685717883;285.36;5650000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3090000.0;5670000.0;0.0;0.0;0.12233333333333334;0.022833333333333334;0.0;0.0;0.0;8933.623046875;0.0;2361.6953125;13428.1201171875;482792.5870189838;482143.4371666458;237779.06565796753;238096.63347838656;233450.98060730015;430280.9020939914;435429.60780573246;442284.0055802907;473501.00995365425;529857.6350902817;465364.15219702467;443909.2226389365;446936.61044061894;465437.41611875535;461934.76558694645;421110.02822598687;476008.990220531;449445.79046799336;435252.3847646943;216160.93158060662;207800.24178383037;470089.7988796333;201959.87190863275;202133.23500312841;273.9593341511118;140832.83016393287;77336.93246344358;23353.96729000495;16436.410730659092;0;0;1;0;0;0;0;3;4;7;113650626399.83063;43472921834.96591;95535047569.83282;29399.65235249949;6122.2999991711795;-0.0;0.0;334553.9497434444;96169.72670946282;0.0;38522.367017988385;3.144838527033442;0.19017833677891272
525;2019-06-14 01:45:45.122;560;559;151;152;137;44;47;33;25;39;771;185;37;48;246;215;227;518;122;135;46;3;563;356;362;132;361;309;566;88.0;-1.0;926.0;108.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;13737.70703125;9164.2509765625;0.0;2365.23120117188;495.0;246272;517.0;0.0;Calculated values ==>;1560469545.122;329.16;329.06;288.26000000000005;288.36;286.86;277.56;273.955091788801;277.86;276.46000000000004;275.66;277.06;350.26;291.66;276.86;277.96000000000004;297.76000000000005;294.66;295.86;324.96000000000004;286.66;277.76000000000005;324.86;322.66;273.46000000000004;240.83765695389522;268.67533136820026;273.955091788801;285.36;5630000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;3090000.0;5660000.0;0.014666666666666666;0.0;0.15433333333333332;0.018000000000000002;0.0;0.014666666666666666;0.0;9164.2509765625;0.0;2365.23120117188;13737.70703125;482045.04894539923;481557.5180737075;238445.7310380652;238766.15459014362;234082.50772038603;430412.23801567365;436019.9354273413;444055.5555963059;473630.5699406402;530381.1182833876;465364.15219702467;445794.276142949;447361.7092104105;465582.3289076539;462238.51792549907;421456.59663722926;475696.5843938001;450073.87972852413;435844.5533831253;216997.06728235667;207800.24178383037;470127.0640464409;201635.02295049958;201635.02295049958;273.82362495760805;141059.1026387561;77487.67518598046;23393.33930524718;16436.410730659092;0;0;1;0;0;0;0;3;4;7;113868021274.6716;43552383409.90778;95720357959.69727;37413.568871669435;4832.856739726944;-0.0;3435.0731130118434;335110.45747776434;96260.97555728335;0.0;38550.9787915314;3.962146609899608;0.1884183199980746
526;2019-06-14 01:46:48.092;554;554;152;152;139;44;49;32;46;38;777;186;50;51;246;216;227;516;124;138;48;2;560;356;362;130;361;308;562;261.0;-1.0;895.0;174.0;0.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;13832.4716796875;9197.0263671875;0.0;2353.33837890625;495.0;246273;519.0;0.0;Calculated values ==>;1560469608.092;328.56;328.56;288.36;288.36;287.06;277.56;273.955091788801;278.06;276.36;277.76000000000005;276.96000000000004;350.86;291.76000000000005;278.16;278.26000000000005;297.76000000000005;294.76000000000005;295.86;324.76000000000005;286.96000000000004;277.96000000000004;325.06;322.66;273.36;240.39332010688793;268.5567601203482;273.955091788801;285.56;5600000.0;3560000.0;3620000.0000000005;1300000.0;3610000.0;3080000.0;5620000.0;0.0435;0.0;0.14916666666666664;0.029;0.0;0.0435;0.0;9197.0263671875;0.0;2353.33837890625;13832.4716796875;481553.207173127;481320.5239044615;238889.8579834661;238889.8579834661;234798.8974493224;430412.23801567365;436369.3260602679;447269.37293394975;473792.32411537116;531084.4030379371;465632.6823156003;447833.1889017542;447973.6730041497;465582.3289076539;462371.3252196394;422407.5413364462;475902.5874961049;450516.22043594427;436194.857971995;217833.21561994078;207800.24178383037;470299.12750842277;201515.25414309432;201515.25414309432;273.7768663225181;141300.22682684174;77648.25985748897;23434.60712838503;16436.410730659092;0;0;1;0;0;0;0;3;4;7;114095972674.77518;43634874109.94527;95914620409.78552;36658.32271963593;7794.732327594525;-0.0;10208.56276655718;335758.27789660095;96371.41434671814;0.0;38670.30375704901;4.732458153087659;0.19650347793608672
527;2019-06-14 01:47:45.143;551;550;151;152;140;43;51;32;55;38;782;186;56;56;246;216;227;509;123;139;50;3;560;356;361;137;361;306;563;140.0;-1.0;467.0;161.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;13253.6875;9334.6787109375;0.0;1361.17724609375;495.0;246274;521.0;0.0;Calculated values ==>;1560469665.143;328.26000000000005;328.16;288.26000000000005;288.36;287.16;277.46000000000004;273.955091788801;278.26000000000005;276.36;278.66;276.96000000000004;351.36;291.76000000000005;278.76000000000005;278.76000000000005;297.76000000000005;294.76000000000005;295.86;324.06;287.06;278.16;325.26000000000005;322.66;273.46000000000004;241.92719264551067;268.3187672390254;273.955091788801;285.46000000000004;5600000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;5630000.0;0.02333333333333333;0.0;0.07783333333333334;0.026833333333333334;0.0;0.02333333333333333;0.0;9334.6787109375;0.0;1361.17724609375;13253.6875;481132.8381891364;480641.04123307305;238537.2205903802;238858.7797671139;235079.8463642666;430412.23801567365;436949.6230331232;448905.6256390071;472882.9073446267;531757.1752841944;465921.49448112247;449044.3348516398;449044.3348516398;465582.3289076539;462371.3252196394;422407.5413364462;474758.8255443609;450843.4406997151;436776.8904632732;218669.37671819705;207800.24178383037;469449.5019888445;201252.49544962833;201252.49544962833;273.6741583682761;141514.85078018974;77795.10045529249;23464.04002150663;16436.410730659092;0;0;1;0;0;0;0;3;4;7;114302212039.34079;43711037194.78485;96089766979.41663;19275.668633073314;7196.619675468967;-0.0;5495.569216985046;336201.48485964845;96490.20207190223;0.0;38794.73937259152;2.9888077825610835;0.14962251619010153
528;2019-06-14 01:48:45.123;551;548;149;151;139;43;53;31;57;39;792;186;58;54;246;217;227;508;123;142;52;5;558;355;360;144;360;303;560;158.0;-1.0;453.0;101.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13044.9150390625;9136.42578125;0.0;1333.82153320312;495.0;246275;522.0;0.0;Calculated values ==>;1560469725.123;328.26000000000005;327.96000000000004;288.06;288.26000000000005;287.06;277.46000000000004;273.8482719121499;278.46000000000004;276.26000000000005;278.86;277.06;352.36;291.76000000000005;278.96000000000004;278.56;297.76000000000005;294.86;295.86;323.96000000000004;287.36;278.36;325.36;322.66;273.66;243.40439225979637;267.9596281332873;273.8482719121499;285.46000000000004;5580000.0;3550000.0;3600000.0;1440000.0;3600000.0;3030000.0;5600000.0;0.026333333333333334;0.0;0.0755;0.016833333333333332;0.0;0.026333333333333334;0.0;9136.42578125;0.0;1333.82153320312;13044.9150390625;481366.10544014286;480711.4640149275;237988.068143957;238629.60744354897;234852.4015993735;430477.46260093397;437523.7402493343;449733.7568600775;472061.9191754798;533023.7198322034;466352.63224110927;449870.8715090784;449321.41302191373;465726.964571486;462654.8538357037;423029.28210245183;474989.6885445573;451460.40364669124;437352.68036330503;219087.46209138638;207800.24178383037;468689.9516013245;201231.4212991681;201231.4212991681;273.661466633304;141733.93274974453;77948.97501748605;23486.490858566856;16436.410730659092;0;0;1;0;0;0;0;3;4;7;114518439939.40955;43795309094.811646;96272406079.4747;18761.926334848657;4502.218593419631;-0.0;6217.859822022272;336518.3591578292;96587.65989406765;0.0;38892.31874397805;2.8157887645684956;0.11232280663037623
529;2019-06-14 01:49:45.114;552;548;148;149;138;43;55;31;52;39;792;184;55;56;246;217;227;499;123;143;54;6;553;356;361;146;361;301;555;304.0;-1.0;186.0;122.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12441.677734375;8683.8720703125;0.0;1325.30444335938;495.0;246276;522.0;0.0;Calculated values ==>;1560469785.114;328.36;327.96000000000004;287.96000000000004;288.06;286.96000000000004;277.46000000000004;273.955091788801;278.66;276.26000000000005;278.36;277.06;352.36;291.56;278.66;278.76000000000005;297.76000000000005;294.86;295.86;323.06;287.46000000000004;278.56;325.36;322.66;273.76000000000005;243.81672145450628;267.7187500070086;273.955091788801;285.46000000000004;5530000.0;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;5550000.0;0.050666666666666665;0.0;0.031000000000000003;0.02033333333333333;0.0;0.050666666666666665;0.0;8683.8720703125;0.0;1325.30444335938;12441.677734375;482085.9380923642;481296.4256070314;237819.52755278748;238140.2571943137;234678.5560175466;430412.23801567365;437636.28072910535;449414.24132049555;471797.4602824029;533172.2493560852;466394.93685145705;449825.1039078654;449961.7295482359;465582.3289076539;462504.01303383906;424543.7650635356;474308.58017218474;451427.8056151947;437465.24820655317;219087.46209138638;207800.24178383037;468514.36943292903;201317.78645309125;201317.78645309125;273.6996955248242;141946.2891652367;78097.45522464441;23508.646917862214;16436.410730659092;0;0;1;0;0;0;0;3;4;7;114734707495.04214;43882296045.066086;96453578900.00464;7690.990100889534;5432.997187256701;-0.0;11964.80472884207;336738.7670626262;96670.44094012903;0.0;39043.818220681045;2.5065790360194624;0.054077723399384034
530;2019-06-14 01:50:45.134;553;547;147;148;137;43;56;31;42;39;782;181;48;56;246;217;226;484;123;145;55;6;549;355;360;143;360;301;551;178.0;-1.0;447.0;140.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;13383.9775390625;8251.6240234375;0.0;2584.49951171875;495.0;246277;522.0;0.0;Calculated values ==>;1560469845.134;328.46000000000004;327.86;287.86;287.96000000000004;286.86;277.46000000000004;273.8482719121499;278.76000000000005;276.26000000000005;277.36;277.06;351.36;291.26000000000005;277.96000000000004;278.76000000000005;297.76000000000005;294.86;295.76000000000005;321.56;287.66;278.66;325.36;322.66;273.76000000000005;243.1966462407574;267.7187500070086;273.8482719121499;285.46000000000004;5490000.0;3550000.0;3600000.0;1430000.0;3600000.0;3010000.0;5510000.0;0.029666666666666668;0.0;0.0745;0.02333333333333333;0.0;0.029666666666666668;0.0;8251.6240234375;0.0;2584.49951171875;13383.9775390625;482685.7236811039;481623.00088048837;237620.59868662496;237941.55351223252;234477.70222245323;430477.46260093397;438034.446279952;448033.6816270905;472193.81962526246;532131.7650018728;466028.71343982156;448864.0834710752;449961.7295482359;465726.964571486;462654.8538357037;425451.4953722773;472624.865243445;451895.93310863426;437864.61894757615;219087.46209138638;207800.24178383037;468926.6663542118;201111.83775756348;201111.83775756348;273.61467576871235;142161.5746970449;78238.63140175883;23541.239478044048;16436.410730659092;0;0;1;0;0;0;0;3;4;8;114951079594.97339;43969024945.03853;96634239099.94724;18395.67736827976;6249.012667255126;-0.0;7023.665841970376;336956.22842109867;96767.8234722464;0.0;39202.1082211391;2.922480144745658;0.12562593065795427
531;2019-06-14 01:51:45.125;553;546;146;147;136;43;58;31;37;37;762;179;44;61;246;218;226;464;125;146;57;4;544;356;361;137;361;300;547;340.0;268.0;376.0;230.0;20.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;12662.2666015625;7979.3505859375;0.0;2284.72729492188;495.0;246278;522.0;0.0;Calculated values ==>;1560469905.125;328.46000000000004;327.76000000000005;287.76000000000005;287.86;286.76000000000005;277.46000000000004;273.955091788801;278.96000000000004;276.26000000000005;276.86;276.86;349.36;291.06;277.56;279.26000000000005;297.76000000000005;294.96000000000004;295.76000000000005;319.56;287.76000000000005;278.86;325.36;322.66;273.56;241.92719264551067;267.5978703862781;273.955091788801;285.66;5440000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;5470000.0;0.056666666666666664;0.04466666666666667;0.06266666666666666;0.03833333333333333;0.0033333333333333335;0.06;0.0;7979.3505859375;0.0;2284.72729492188;12662.2666015625;483259.0499226896;481948.83254347753;237421.52251439085;237742.70175785758;234276.7093608456;430412.23801567365;438146.9115166479;447526.6763927691;472785.1150065333;530124.3008302534;465928.393738099;448497.9897238959;450822.23689861054;465582.3289076539;462636.5820206667;426884.0732858861;470189.973894803;451863.9960680124;437977.1081470654;219087.46209138638;207800.24178383037;469547.9199074341;201185.2029210718;203198.3317873673;273.6478273092854;142378.59417351725;78373.86923464347;23581.81028152331;16436.410730659092;0;0;1;0;0;0;0;3;4;8;115167347149.74648;44053012344.95041;96814512054.75809;15437.399004226363;10287.23748447722;0.0;14086.726581581885;337238.12843256164;96905.60488638692;0.0;39378.00176982696;3.878708202762797;0.1447117421294774
532;2019-06-14 01:52:45.125;552;544;146;147;137;44;60;31;36;37;750;181;42;62;246;218;225;442;127;147;59;3;548;355;360;134;360;299;550;158.0;203.0;176.0;235.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;12371.412109375;7706.458984375;0.0;2287.88012695312;495.0;246279;522.0;0.0;Calculated values ==>;1560469965.125;328.36;327.56;287.76000000000005;287.86;286.86;277.56;273.8482719121499;279.16;276.26000000000005;276.76000000000005;276.86;348.16;291.26000000000005;277.36;279.36;297.76000000000005;294.96000000000004;295.66;317.36;287.86;279.06;325.36;322.66;273.46000000000004;241.2770596917726;267.47669482898436;273.8482719121499;285.86;5480000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;5500000.0;0.026333333333333334;0.03383333333333333;0.029333333333333333;0.03916666666666667;0.0;0.026333333333333334;0.0;7706.458984375;0.0;2287.88012695312;12371.412109375;482662.68859959126;481322.10395213205;237330.92658080193;237650.97525894185;234504.66405459717;430477.46260093397;438709.7716932626;447576.9137244712;473176.5657117748;528949.9875339867;466315.9726407725;448408.4276909712;451136.38333451265;465726.964571486;462787.14600039157;425476.4294997369;466451.2563854147;452185.31981032476;438541.5298815537;219087.46209138638;207800.24178383037;469856.7474154118;200338.6457002751;200338.6457002751;273.3112897099832;142587.20816277506;78504.58431439607;23619.915343372268;16436.410730659092;0;0;1;0;0;0;0;3;4;8;115383647149.74648;44134312344.95041;96994212054.75809;7252.322528709751;10556.12565050952;0.0;6272.675950107004;337427.20944533614;97079.29957917848;0.0;39547.663457591036;2.4094763906931513;0.15185514084934845
533;2019-06-14 01:53:45.116;552;544;146;148;137;44;62;30;38;36;750;184;42;62;245;218;225;439;127;149;61;2;547;354;359;136;359;297;549;183.0;229.0;-1.0;270.0;0.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;11870.44140625;7135.79345703125;0.0;2256.19946289062;496.0;246280;521.0;0.0;Calculated values ==>;1560470025.116;328.36;327.56;287.76000000000005;287.96000000000004;286.86;277.56;273.7412296467126;279.36;276.16;276.96000000000004;276.76000000000005;348.16;291.56;277.36;279.36;297.66;294.96000000000004;295.66;317.06;288.06;279.26000000000005;325.26000000000005;322.76000000000005;273.36;241.71165711629368;267.23344911666527;273.7412296467126;285.86;5470000.0;3540000.0;3590000.0;1360000.0;3590000.0;2970000.0;5490000.0;0.030500000000000003;0.03816666666666667;0.0;0.045000000000000005;0.0;0.030500000000000003;0.0;7135.79345703125;0.0;2256.19946289062;11870.44140625;482777.6564598728;481438.7745123796;237361.02760794485;238003.16795453895;234531.7053546236;430542.39183029096;439267.05509245384;448230.5953574209;472818.15071447083;529103.3156420017;466965.6223263347;448780.7717918606;451492.55458932754;465741.0905809244;462937.3989142076;425766.7306397994;466130.2121078366;452648.96075887873;439100.3218987744;218669.37671819705;208218.24852204052;469487.2124451795;199461.62109600805;199461.62109600805;272.96116926526355;142789.19330620978;78628.25119846249;23657.77699314842;16436.410730659092;0;0;1;0;0;0;0;3;4;8;115599314794.5202;44215300194.86543;97172985234.57053;0.0;12151.151610712717;0.0;7308.980374484375;337487.63640094217;97268.49850539358;0.0;39660.826949773495;2.0719917648062895;0.14423276261145956
534;2019-06-14 01:54:45.096;552;530;146;148;138;45;63;30;40;36;750;187;44;65;245;218;225;394;127;150;62;2;543;355;360;140;360;297;546;384.0;341.0;152.0;282.0;13.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;11404.359375;6680.92138671875;0.0;2236.54614257812;496.0;246281;521.0;0.0;Calculated values ==>;1560470085.096;328.36;326.16;287.76000000000005;287.96000000000004;286.96000000000004;277.66;273.8482719121499;279.46000000000004;276.16;277.16;276.76000000000005;348.16;291.86;277.56;279.66;297.66;294.96000000000004;295.66;312.56;288.16;279.36;325.26000000000005;322.76000000000005;273.36;242.56692532238324;267.23344911666527;273.8482719121499;285.86;5430000.0;3550000.0;3600000.0;1400000.0;3600000.0;2970000.0;5460000.0;0.064;0.05683333333333333;0.025333333333333333;0.047;0.0021666666666666666;0.06616666666666667;0.0;6680.92138671875;0.0;2236.54614257812;11404.359375;483236.2652525263;479838.6695694416;237451.91767955592;238096.3566306435;234924.04371813397;430477.46260093397;439212.19350399077;448506.0254677254;472293.48310962116;529103.3156420017;467328.42343307857;449054.84348344925;451894.02166372596;465596.4787924315;462787.14600039157;426908.82973235456;459460.9765766804;452617.9766110549;439045.0997009042;218669.37671819705;208218.24852204052;468941.17327746755;200554.06188545426;201762.30401473216;273.3959623035814;142983.08532722414;78743.35210910022;23695.204060023658;16436.410730659092;0;0;1;0;0;0;0;3;4;8;115814942894.58878;44298072594.891754;97351125834.62717;6281.449744084202;12614.194235424624;0.0;15700.211647901717;337539.96436702134;97474.80759488298;0.0;39852.50630226538;3.8795605942776423;0.15005641722696217
535;2019-06-14 01:55:45.117;552;498;146;148;139;46;65;30;44;36;746;188;47;66;245;218;225;318;124;152;64;1;544;354;360;143;359;298;547;182.0;344.0;366.0;268.0;0.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;11184.208984375;6440.40185546875;0.0;2233.72436523438;496.0;246282;520.0;0.0;Calculated values ==>;1560470145.117;328.36;322.96000000000004;287.76000000000005;287.96000000000004;287.06;277.76000000000005;273.7412296467126;279.66;276.16;277.56;276.76000000000005;347.76;291.96000000000004;277.86;279.76000000000005;297.66;294.96000000000004;295.66;304.96000000000004;288.36;279.56;325.16;322.76000000000005;273.26000000000005;243.1966462407574;267.35522164206344;273.7412296467126;285.56;5440000.0;3540000.0;3600000.0;1430000.0;3590000.0;2980000.0;5470000.0;0.030333333333333334;0.05733333333333333;0.061000000000000006;0.04466666666666667;0.0;0.030333333333333334;0.0;6440.40185546875;0.0;2233.72436523438;11184.208984375;483121.80176859733;475172.04254280723;237421.52251439085;238065.19055062212;235207.96765808135;430542.39183029096;439545.25928349345;448869.8142738907;471897.7078724963;528609.8699053451;467307.8328994875;449280.9268942601;451851.23652213864;465741.0905809244;462937.3989142076;426626.10083584685;446073.07940403046;452905.4805194307;439378.91214579094;218251.29456621417;208218.24852204052;468429.6359069716;200307.92490554496;200307.92490554496;273.29487025720636;143171.38928067073;78852.73474024555;23732.469352635595;16436.410730659092;0;0;1;0;0;0;0;3;4;8;116031018495.1175;44383002310.09957;97529688310.06409;15162.275251469091;11976.103091397055;0.0;7251.819946287461;337718.7246199529;97679.7984614753;0.0;40043.840176110614;3.964687325747252;0.23060171869209073
536;2019-06-14 01:56:45.107;552;504;146;148;139;47;66;30;48;36;740;188;50;71;245;218;225;319;123;153;65;5;545;355;360;145;360;299;548;403.0;311.0;384.0;307.0;0.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;11006.625;6237.0146484375;0.0;2239.0771484375;496.0;246283;520.0;0.0;Calculated values ==>;1560470205.107;328.36;323.56;287.76000000000005;287.96000000000004;287.06;277.86;273.8482719121499;279.76000000000005;276.16;277.96000000000004;276.76000000000005;347.16;291.96000000000004;278.16;280.26000000000005;297.66;294.96000000000004;295.66;305.06;288.46000000000004;279.66;325.16;322.76000000000005;273.66;243.61107973660833;267.47669482898436;273.8482719121499;285.46000000000004;5450000.0;3550000.0;3600000.0;1450000.0;3600000.0;2990000.0;5480000.0;0.06716666666666667;0.05183333333333333;0.064;0.051166666666666666;0.0;0.06716666666666667;0.0;6237.0146484375;0.0;2239.0771484375;11006.625;483007.21270216483;475910.1951834808;237391.22603931275;238034.12789039293;235180.1238042995;430477.46260093397;439711.23851803166;449233.69419269334;471632.7587203168;527907.0743836513;467166.1955816831;449507.43788251607;452343.6189116893;465596.4787924315;462787.14600039157;426341.5308087648;446070.80688671046;453048.95603481703;439545.25928349345;218251.29456621417;208218.24852204052;468552.3519787662;200845.3195772421;200845.3195772421;273.5102649173682;143356.28207663383;78958.36227027197;23769.73648636446;16436.410730659092;0;0;1;0;0;0;0;3;4;8;116246982495.15182;44469387910.113304;97708758460.09256;15896.855975388879;13697.676491211318;0.0;16032.679283603215;337977.5075758689;97893.71096667051;0.0;40237.845330141616;5.3830483250577155;0.21873035083747827
537;2019-06-14 01:57:45.098;552;519;145;147;141;49;68;30;52;35;734;188;53;72;245;218;225;338;125;154;67;2;551;356;360;145;360;302;554;283.0;139.0;757.0;294.0;0.0;0;16;27;1;0;0;0;0;0;0;1;0;1;0;0;11263.1884765625;6407.44921875;0.0;2354.6396484375;496.0;246284;520.0;0.0;Calculated values ==>;1560470265.098;328.36;325.06;287.66;287.86;287.26000000000005;278.06;273.955091788801;279.96000000000004;276.16;278.36;276.66;346.56000000000006;291.96000000000004;278.46000000000004;280.36;297.66;294.96000000000004;295.66;306.96000000000004;288.56;279.86;325.16;322.76000000000005;273.36;243.61107973660833;267.8393353686513;273.955091788801;285.66;5510000.0;3560000.0;3600000.0;1450000.0;3600000.0;3020000.0;5540000.0;0.04716666666666667;0.023166666666666665;0.12616666666666668;0.049;0.0;0.04716666666666667;0.0;6407.44921875;0.0;2354.6396484375;11263.1884765625;482317.02192632656;477319.11019971955;236894.14439874087;237530.0566661712;235636.68380279193;430412.23801567365;440042.10740737274;449230.24535680655;471533.705207396;527047.5158797987;466739.6874943457;449367.78088530374;451950.24910875864;465596.4787924315;462636.5820206667;424593.4721489611;448482.9505006489;453192.24889485224;439876.853395306;218251.29456621417;208218.24852204052;468253.1250508563;201249.25239066695;201249.25239066695;273.6728896408925;143541.83601814366;79063.71699680816;23808.0117174856;16436.410730659092;0;0;1;0;0;0;0;3;4;8;116462950094.92523;44556374860.02203;97889031414.90341;31286.93527922795;13083.189760349282;0.0;11255.26851405214;338370.64685617253;98116.85137578324;0.0;40465.21078494878;6.348416958190963;0.31078144990131296
538;2019-06-14 01:58:45.108;552;533;145;147;141;50;70;30;56;35;731;189;56;77;246;218;225;387;125;154;69;0;559;356;361;144;361;303;561;203.0;0.0;777.0;303.0;0.0;0;27;29;1;0;0;0;0;0;0;1;0;1;0;0;11601.4208984375;6629.3505859375;0.0;2424.73803710938;496.0;246285;519.0;0.0;Calculated values ==>;1560470325.108;328.36;326.46000000000004;287.66;287.86;287.26000000000005;278.16;273.955091788801;280.16;276.16;278.76000000000005;276.66;346.26;292.06;278.76000000000005;280.86;297.76000000000005;294.96000000000004;295.66;311.86;288.56;280.06;325.06;322.76000000000005;273.16;243.40439225979637;267.9596281332873;273.955091788801;285.66;5590000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;5610000.0;0.03383333333333333;0.0;0.1295;0.050499999999999996;0.0;0.03383333333333333;0.0;6629.3505859375;0.0;2424.73803710938;11601.4208984375;481389.5865862223;478468.7136673117;236691.1800452629;237322.13993447679;235443.07012640353;430412.23801567365;440154.36420568853;449596.476301459;471666.44639072387;526655.636851071;466719.0363168656;449596.476301459;452445.9218970087;465582.3289076539;462636.5820206667;422143.1314640334;455927.7803977982;453018.7353767087;439989.1224034124;217833.21561994078;208218.24852204052;468191.96898575197;201151.70802966115;201151.70802966115;273.6347168344447;143732.4061859736;79172.37510182968;23847.84650288339;16436.410730659092;0;0;1;0;0;0;0;3;4;8;116679286144.89085;44643089310.008255;98070561664.87456;32173.597491197823;13485.533178282585;-0.0;8080.665852978585;338899.5727688042;98338.29430124073;0.0;40626.37042677949;5.935417551101293;0.32716103663485496
539;2019-06-14 01:59:45.119;555;541;144;147;141;51;45;31;57;36;730;190;58;78;246;217;225;435;128;153;46;0;563;358;363;143;363;304;566;-2.0;-1.0;753.0;326.0;0.0;0;36;32;1;0;0;0;0;0;0;1;0;1;0;0;11873.69140625;6822.54052734375;0.0;2498.77954101562;496.0;246286;518.0;0.0;Calculated values ==>;1560470385.119;328.66;327.26000000000005;287.56;287.86;287.26000000000005;278.26000000000005;274.1680685717883;277.66;276.26000000000005;278.86;276.76000000000005;346.16;292.16;278.96000000000004;280.96000000000004;297.76000000000005;294.86;295.66;316.66;288.46000000000004;277.76000000000005;324.96000000000004;322.76000000000005;273.16;243.1966462407574;268.0796299477929;274.1680685717883;285.96000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;5660000.0;0.0;0.0;0.1255;0.05433333333333333;0.0;0.0;0.0;6822.54052734375;0.0;2498.77954101562;11873.69140625;481344.44099619734;479009.8230091744;236236.8020470742;237176.40772295214;235307.2157877274;430280.9020939914;435429.60780573246;449550.6973594706;471897.7078724963;526472.7720350736;466698.49200283975;449688.22403800517;452405.07598593546;465292.22471119097;462201.38575610484;420859.93857654213;463067.64462849323;452525.7912912428;435606.35181711527;217415.1398638553;208218.24852204052;468330.1626717748;201418.55475273292;201151.70802966115;273.7480148112809;143928.0679863335;79284.49474578744;23888.88333801909;16436.410730659092;0;0;1;0;0;0;0;3;4;8;116896525964.59396;44729205094.890564;98252695049.62564;31140.583897145578;14502.197363601275;-0.0;0.0;339427.28767631855;98571.56814780373;0.0;40693.721654257315;4.896600580820992;0.37231307832597804
540;2019-06-14 02:00:45.109;560;547;143;146;141;52;37;32;39;36;732;191;46;78;246;216;226;471;127;152;36;0;572;359;364;142;364;305;575;-1.0;0.0;579.0;312.0;0.0;0;41;35;1;0;0;0;0;0;0;1;0;1;0;0;12088.7587890625;7142.2607421875;0.0;2541.89794921875;496.0;246287;518.0;0.0;Calculated values ==>;1560470445.109;329.16;327.86;287.46000000000004;287.76000000000005;287.26000000000005;278.36;274.27422755570615;276.86;276.36;277.06;276.76000000000005;346.36;292.26000000000005;277.76000000000005;280.96000000000004;297.76000000000005;294.76000000000005;295.76000000000005;320.26000000000005;288.36;276.76000000000005;324.96000000000004;322.76000000000005;273.16;242.98782864720522;268.19934244402924;274.27422755570615;285.86;5720000.0;3590000.0;3640000.0;1420000.0;3640000.0;3050000.0;5750000.0;0.0;0.0;0.0965;0.052000000000000005;0.0;0.0;0.0;7142.2607421875;0.0;2541.89794921875;12088.7587890625;481000.3301633274;478792.74394989415;235680.73886929144;236608.3165916804;235067.60073673358;430214.79039162316;433749.95420475816;446853.7789523966;472029.85167895287;526604.181823349;466678.0548242187;447838.18717396184;452229.72169954114;465146.75317812245;461916.06316538615;418133.23819059646;467463.75933632604;452205.3545344903;433567.68989926;217415.1398638553;208218.24852204052;468468.1067229894;201510.87080450437;201151.70802966115;273.7885725333709;144127.72179014536;79400.84869416138;23930.881982836763;16436.410730659092;0;0;1;0;0;0;0;3;4;8;117114589614.62863;44814690844.90415;98435364599.65468;23675.590636271598;13881.776267761223;-0.0;0.0;339884.01299726055;98808.06183925041;0.0;40693.721654257315;3.8782271233701837;0.3118675144809208
541;2019-06-14 02:01:45.119;566;552;143;145;140;53;37;32;-3;37;735;190;15;76;247;215;227;497;127;151;36;0;579;361;366;141;366;305;582;91.0;-1.0;519.0;317.0;0.0;0;43;36;1;0;0;0;0;0;0;1;0;1;0;0;12256.298828125;7283.72998046875;0.0;2549.52685546875;496.0;246288;518.0;0.0;Calculated values ==>;1560470505.119;329.76000000000005;328.36;287.46000000000004;287.66;287.16;278.46000000000004;274.4858918419099;276.86;276.36;272.86;276.86;346.66;292.16;274.66;280.76000000000005;297.86;294.66;295.86;322.86;288.26000000000005;276.76000000000005;324.96000000000004;322.76000000000005;273.16;242.77792619122317;268.19934244402924;274.4858918419099;285.86;5790000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;5820000.0;0.015166666666666667;0.0;0.08650000000000001;0.05283333333333333;0.0;0.015166666666666667;0.0;7283.72998046875;0.0;2549.52685546875;12256.298828125;481035.30988419475;478675.90628558176;235494.47589479273;236107.53932995026;234582.39239709967;430081.6785162784;433249.8226776551;440729.75779049523;472260.1919623333;526918.5477024466;466555.7022195781;443403.66687243717;451960.05900340766;464986.8782582178;461476.7180717267;415945.24224451015;470521.8803517771;451706.240293589;433065.50215134333;217415.1398638553;208218.24852204052;468605.80246456154;202030.8948635755;202030.8948635755;274.00059524566905;144330.63108283636;79521.08531959596;23973.31759429242;16436.410730659092;0;0;1;0;0;0;0;3;4;8;117333626114.59383;44899604994.890656;98618395099.6256;20647.45164317856;14084.04095158543;-0.0;3504.024877197812;340253.4332426449;99041.14915745406;0.0;40722.926728263876;3.888387958323519;0.2798214316313026
