;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
542;2019-06-14 02:02:45.120;573;558;142;144;138;54;38;32;-2;37;739;191;3;66;247;214;227;514;127;150;37;0;583;361;366;139;366;306;585;196.0;0.0;420.0;280.0;0.0;0;40;39;1;0;0;0;0;0;0;1;0;1;0;0;12308.4384765625;7528.9697265625;0.0;2549.01611328125;496.0;246289;517.0;0.0;Calculated values ==>;1560470565.12;330.46000000000004;328.96000000000004;287.36;287.56;286.96000000000004;278.56;274.4858918419099;276.96000000000004;276.36;272.96000000000004;276.86;347.06000000000006;292.26000000000005;273.46000000000004;279.76000000000005;297.86;294.56;295.86;324.56;288.16;276.86;324.86;322.76000000000005;273.16;242.35481222062532;268.3187672390254;274.4858918419099;285.86;5830000.0;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;5850000.0;0.03266666666666666;0.0;0.07;0.04666666666666666;0.0;0.03266666666666666;0.0;7528.9697265625;0.0;2549.01611328125;12308.4384765625;481565.6817704868;479184.34127314296;235111.6315433286;235720.9216816241;233904.6469162841;430081.6785162784;433433.583526483;440666.3045709049;472523.0838727012;527259.8804449925;466535.2236481595;441418.9449877505;450422.0409547465;464986.8782582178;461342.3614177066;414426.25277257245;472706.39335757954;451559.94273781613;433249.8226776551;216997.06728235667;208218.24852204052;468880.45426275564;202142.24028500216;202142.24028500216;274.0439949681482;144535.34063856388;79644.52654099152;24015.80616044498;16436.410730659092;0;0;1;0;0;0;0;3;4;8;117553229774.32855;44983606394.789185;98801698154.40417;16696.68450001319;12447.783318961827;-0.0;7549.514358159995;340564.63956348115;99262.25137775046;0.0;40815.0410903277;3.6410035457743724;0.21451308676748923
543;2019-06-14 02:03:45.120;579;563;140;142;135;53;38;32;6;37;743;191;13;60;247;214;228;524;127;151;37;0;582;361;366;138;366;306;584;-2.0;-1.0;372.0;272.0;0.0;0;38;42;1;0;0;0;0;0;0;1;0;1;0;0;12223.1640625;7677.84326171875;0.0;2540.74267578125;495.0;246290;517.0;0.0;Calculated values ==>;1560470625.12;331.06;329.46000000000004;287.16;287.36;286.66;278.46000000000004;274.4858918419099;276.96000000000004;276.36;273.76000000000005;276.86;347.46000000000004;292.26000000000005;274.46000000000004;279.16;297.86;294.56;295.96000000000004;325.56;288.26000000000005;276.86;324.86;322.66;273.16;242.14157278889297;268.3187672390254;274.4858918419099;285.86;5820000.0;3610000.0;3660000.0;1380000.0;3660000.0;3060000.0;5840000.0;0.0;0.0;0.062000000000000006;0.04533333333333334;0.0;0.0;0.0;7677.84326171875;0.0;2540.74267578125;12223.1640625;482530.39492166525;480021.72178486106;234531.5583949836;235137.50239699116;233033.09325913945;430081.6785162784;433433.583526483;441867.40411234536;472654.2065195329;527678.986846941;466535.2236481595;442905.06249663915;449597.4423177968;464986.8782582178;461342.3614177066;415170.0148568504;474328.96403016255;451706.240293589;433249.8226776551;216997.06728235667;207800.24178383037;469017.4129134338;201744.52498708694;202142.24028500216;273.88883312807457;144739.77065972274;79771.24998256052;24058.2208170205;16436.410730659092;0;0;1;0;0;0;0;3;4;8;117772829774.32855;45066706394.789185;98985298154.40417;14887.618505766024;12116.370919327725;-0.0;0.0;340827.8420885293;99466.95266306955;0.0;40877.95370997903;2.6426346649388104;0.23166346093360382
544;2019-06-14 02:04:45.151;582;568;138;140;132;52;39;33;13;38;747;191;25;56;247;214;228;530;127;152;38;-2;581;361;366;138;366;307;584;-2.0;-1.0;419.0;265.0;0.0;0;37;46;1;0;0;0;0;0;0;1;0;1;0;0;12213.9052734375;7872.72021484375;0.0;2538.525390625;495.0;246291;517.0;0.0;Calculated values ==>;1560470685.151;331.36;329.96000000000004;286.96000000000004;287.16;286.36;278.36;274.4858918419099;277.06;276.46000000000004;274.46000000000004;276.96000000000004;347.86;292.26000000000005;275.66;278.76000000000005;297.86;294.56;295.96000000000004;326.16;288.36;276.96000000000004;324.86;322.66;272.96000000000004;242.14157278889297;268.43790593516167;274.4858918419099;285.86;5810000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;5840000.0;0.0;0.0;0.06983333333333334;0.04416666666666667;0.0;0.0;0.0;7872.72021484375;0.0;2538.525390625;12213.9052734375;483067.2749727243;480737.3342260582;233929.41865336837;234531.5583949836;232144.70751894577;430081.6785162784;433616.79160117084;442698.855600732;472752.1489716358;528020.7248614025;466392.121167278;444457.2815188539;448859.13062218303;464986.8782582178;461342.3614177066;415547.55955197144;475218.4074160346;451852.33860241564;433433.583526483;216997.06728235667;207800.24178383037;468820.06781444605;201757.16802253228;202142.24028500216;273.8937716580022;144943.51811981463;79900.90496564345;24100.56992007494;16436.410730659092;0;0;1;0;0;0;0;3;4;8;117992543234.83118;45149549174.9787;99169293169.82509;16825.76118254428;11795.27807414286;-0.0;0.0;341092.25679692155;99666.31935807105;0.0;40877.95370997903;2.7490504346236215;0.23177636953387346
545;2019-06-14 02:05:45.132;582;570;138;139;129;50;38;33;18;38;750;190;35;58;247;214;228;533;126;153;37;-4;573;361;366;137;366;306;575;-1.0;-1.0;486.0;274.0;0.0;0;33;48;1;0;0;0;0;0;0;1;0;1;0;0;12004.236328125;7865.1103515625;0.0;2519.44140625;494.0;246292;517.0;0.0;Calculated values ==>;1560470745.132;331.36;330.16;286.96000000000004;287.06;286.06;278.16;274.4858918419099;276.96000000000004;276.46000000000004;274.96000000000004;276.96000000000004;348.16;292.16;276.66;278.96000000000004;297.86;294.56;295.96000000000004;326.46000000000004;288.46000000000004;276.86;324.86;322.56;272.76000000000005;241.92719264551067;268.3187672390254;274.4858918419099;285.76000000000005;5730000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;5750000.0;0.0;0.0;0.081;0.04566666666666667;0.0;0.0;0.0;7865.1103515625;0.0;2519.44140625;12004.236328125;483973.6901522745;482064.6590497958;234155.43161550246;234458.50409749767;231469.42964607198;430081.6785162784;433433.583526483;443639.0469653982;472882.9073446267;528412.0366864651;466412.6412963362;446092.96027638344;449321.23213236016;464986.8782582178;461342.3614177066;418432.3870873277;476769.2243735403;451998.23903938825;433249.8226776551;216997.06728235667;207382.2378540181;468760.0141276226;201794.15053619025;202142.24028500216;273.9082152153743;145145.2720573299;80032.01202319388;24142.706295932334;16436.410730659092;0;0;1;0;0;0;0;3;4;8;118212073694.63571;45232023049.905266;99353134934.6614;19589.436610765842;12191.441104008743;-0.0;0.0;341395.6206826015;99866.14538609101;0.0;40877.95370997903;3.060399568124374;0.24886999698703108
546;2019-06-14 02:06:45.122;580;570;140;140;128;48;40;33;33;39;753;189;44;59;247;214;228;528;124;155;39;-7;566;360;365;136;365;307;568;167.0;0.0;482.0;282.0;0.0;0;30;52;1;0;0;0;0;0;0;1;0;1;0;0;12070.7734375;7966.98828125;0.0;2505.04956054688;494.0;246293;518.0;0.0;Calculated values ==>;1560470805.122;331.16;330.16;287.16;287.16;285.96000000000004;277.96000000000004;274.38016830617;277.16;276.46000000000004;276.46000000000004;277.06;348.46000000000004;292.06;277.56;279.06;297.86;294.56;295.96000000000004;325.96000000000004;288.66;277.06;324.96000000000004;322.56;272.46000000000004;241.71165711629368;268.43790593516167;274.38016830617;285.56;5660000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;5680000.0;0.02783333333333333;0.0;0.08033333333333334;0.047;0.0;0.02783333333333333;0.0;7966.98828125;0.0;2505.04956054688;12070.7734375;484484.2808918037;482868.01391620224;234946.31214283695;234946.31214283695;231336.8318407552;430148.3826014536;434047.17992658;445611.7091226259;473111.07959547755;528649.2268363916;466146.41216662485;447177.4714065356;449275.48907731444;465132.6551254336;461495.6585078262;420785.2842168276;476900.96322151466;452464.97844290547;433865.5205784961;217415.1398638553;207382.2378540181;468601.83797656716;201653.6103072026;201653.6103072026;273.8488327451084;145345.86370122843;80163.92418946241;24184.570075535954;16436.410730659092;0;0;1;0;0;0;0;3;4;8;118431337144.67056;45313909399.91828;99537004284.69064;19597.967271505673;12546.566700460133;-0.0;6463.231502551002;341722.1279547225;100072.26109281684;0.0;40931.80499579843;3.6867480864538362;0.22113923718177292
547;2019-06-14 02:07:45.103;576;568;143;144;129;47;42;33;48;39;756;189;52;65;247;215;228;520;124;157;41;-10;564;358;364;136;363;307;566;142.0;0.0;400.0;207.0;0.0;0;27;55;1;0;0;0;0;0;0;1;0;1;0;0;12170.12109375;8108.822265625;0.0;2498.46850585938;494.0;246294;518.0;0.0;Calculated values ==>;1560470865.103;330.76000000000005;329.96000000000004;287.46000000000004;287.56;286.06;277.86;274.1680685717883;277.36;276.46000000000004;277.96000000000004;277.06;348.76;292.06;278.36;279.66;297.86;294.66;295.96000000000004;325.16;288.86;277.26000000000005;324.96000000000004;322.56;272.16;241.71165711629368;268.43790593516167;274.1680685717883;285.56;5640000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3070000.0;5660000.0;0.023666666666666666;0.0;0.06666666666666667;0.034499999999999996;0.0;0.023666666666666666;0.0;8108.822265625;0.0;2498.46850585938;12170.12109375;484156.2229180125;482817.60401668056;235925.85182193806;236236.8020470742;231679.75810509745;430280.9020939914;434653.35091899;447740.982777162;473111.07959547755;528963.3448891509;466146.41216662485;448301.5085314506;450103.56597486313;465423.3653177346;461934.76558694645;421432.12279594695;475987.43659471144;452928.8433368577;434473.7075064044;217415.1398638553;207382.2378540181;468306.3487947643;201168.54670160174;201168.54670160174;273.6501710362875;145547.80718644848;80297.84685495596;24226.252855657327;16436.410730659092;0;0;1;0;0;0;0;3;4;8;118649967889.47589;45395483559.84565;99721145954.52669;16438.16240503735;9216.254172214107;-0.0;5521.555472380329;342022.33393975085;100253.56050359484;0.0;41031.64659397944;2.9391078948681475;0.16580229468909757
548;2019-06-14 02:08:45.143;572;566;149;149;131;45;46;32;56;39;759;189;58;65;246;215;227;517;126;159;45;-12;558;357;362;134;362;306;560;166.0;-1.0;418.0;190.0;0.0;0;15;56;1;0;0;0;0;0;0;1;0;1;0;0;12255.9794921875;8064.5859375;0.0;2416.99047851562;493.0;246295;519.0;0.0;Calculated values ==>;1560470925.143;330.36;329.76000000000005;288.06;288.06;286.26000000000005;277.66;274.0616903277293;277.76000000000005;276.36;278.76000000000005;277.06;349.06000000000006;292.06;278.96000000000004;279.66;297.76000000000005;294.66;295.86;324.86;289.06;277.66;325.06;322.46000000000004;271.96000000000004;241.2770596917726;268.3187672390254;274.0616903277293;285.76000000000005;5580000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;5600000.0;0.027666666666666666;0.0;0.06966666666666667;0.03166666666666666;0.0;0.027666666666666666;0.0;8064.5859375;0.0;2416.99047851562;12255.9794921875;484280.8599867931;483224.9054310306;237988.068143957;237988.068143957;232421.0110923772;430346.717906069;435844.5533831253;449044.3348516398;473371.24222306634;529353.8240171962;466289.97760267474;449321.23213236016;450285.02137613384;465437.41611875535;462086.8017432054;423029.28210245183;476294.8155382573;453562.39847631933;435668.7067053961;217833.21561994078;206964.23671620517;468385.4201070298;201010.57310045586;201010.57310045586;273.5838575779171;145751.493725094;80432.71510883077;24267.242321939877;16436.410730659092;0;0;1;0;0;0;0;3;4;8;118867913089.33742;45476537559.79415;99905168554.40976;17279.685401999148;8466.870155208173;-0.0;6492.208363070014;342303.5033260076;100401.01811247594;0.0;41131.82803567696;3.0757552719853485;0.159700465513777
549;2019-06-14 02:09:45.133;568;561;153;153;135;43;50;30;60;38;761;189;61;69;246;216;227;499;127;162;49;-14;548;355;361;134;360;305;550;-2.0;154.0;396.0;224.0;0.0;0;6;56;1;0;0;0;0;0;0;1;0;1;0;0;12241.388671875;7852.34228515625;0.0;2350.7685546875;493.0;246296;520.0;0.0;Calculated values ==>;1560470985.133;329.96000000000004;329.26000000000005;288.46000000000004;288.46000000000004;286.66;277.46000000000004;273.8482719121499;278.16;276.16;279.16;276.96000000000004;349.26;292.06;279.26000000000005;280.06;297.76000000000005;294.76000000000005;295.86;323.06;289.36;278.06;325.16;322.46000000000004;271.76000000000005;241.2770596917726;268.19934244402924;273.8482719121499;285.86;5480000.0;3550000.0;3610000.0;1340000.0;3600000.0;3050000.0;5500000.0;0.0;0.025666666666666667;0.066;0.037333333333333336;0.0;0.0;0.0;7852.34228515625;0.0;2350.7685546875;12241.388671875;484857.8466508623;483673.43711437174;239599.15917835472;239599.15917835472;233888.94906767053;430477.46260093397;436776.8904632732;449780.39048942225;473273.9119493556;529639.2875359172;466433.26912357885;449917.82812037505;451011.4414654121;465726.964571486;462522.44405874936;426005.6893523363;474939.53581311187;454161.71719194663;436603.72145541804;218251.29456621417;206964.23671620517;468188.9083317238;199872.58556277075;201010.57310045586;273.12771136776877;145955.60443570453;80565.33407052924;24306.96702533534;16436.410730659092;0;0;1;0;0;0;0;3;4;8;119084776939.37189;45556924159.80693;100088438004.43889;16493.915125159;10017.142716707582;0.0;0.0;342584.90308933344;100555.02588085963;0.0;41185.92075508842;2.5983308677133388;0.2109056406423244
550;2019-06-14 02:10:45.124;563;555;155;155;139;42;54;29;62;38;762;188;62;69;245;217;226;468;125;164;54;-16;542;353;359;133;358;303;545;-2.0;215.0;399.0;236.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;1;0;0;12295.6884765625;7566.65966796875;0.0;2319.73950195312;493.0;246297;521.0;0.0;Calculated values ==>;1560471045.124;329.46000000000004;328.66;288.66;288.66;287.06;277.36;273.6339639331285;278.56;276.06;279.36;276.96000000000004;349.36;291.96000000000004;279.36;280.06;297.66;294.86;295.76000000000005;319.96000000000004;289.56;278.56;325.26000000000005;322.46000000000004;271.56;241.05796691057077;267.9596281332873;273.6339639331285;285.66;5420000.0;3529999.9999999995;3590000.0;1330000.0;3579999.9999999995;3030000.0;5450000.0;0.0;0.035833333333333335;0.0665;0.03933333333333333;0.0;0.0;0.0;7566.65966796875;0.0;2319.73950195312;12295.6884765625;484851.12208349246;483419.1804088788;240429.90441424894;240429.90441424894;235263.9090921018;430607.02586249536;437922.44539726764;450417.6927448154;473403.82665571757;529896.1217030672;466596.9813365445;450417.6927448154;451368.48825574096;465885.42676947766;462955.59896260384;427444.2148125051;471049.5448400175;454784.6447233047;437922.44539726764;218669.37671819705;206964.23671620517;468130.6904777424;199224.077773053;201010.57310045586;272.8629891233821;146160.04940785974;80693.80648009529;24345.882087786104;16436.410730659092;0;0;1;0;0;0;0;3;4;8;119300744540.0036;45637012145.04119;100270810644.97234;16704.3753956222;10576.993433051115;0.0;0.0;342861.5140132859;100726.61793993934;0.0;41185.92075508842;2.7594848599349966;0.22438974477031046
551;2019-06-14 02:11:45.115;558;548;155;156;141;41;59;27;64;37;762;187;63;72;245;218;225;434;123;166;59;-17;540;352;358;131;357;301;543;350.0;124.0;659.0;207.0;0.0;0;1;46;1;0;0;0;0;0;0;1;0;1;0;0;12435.6201171875;7193.63525390625;0.0;2309.48706054688;492.0;246298;522.0;0.0;Calculated values ==>;1560471105.115;328.96000000000004;327.96000000000004;288.66;288.76000000000005;287.26000000000005;277.26000000000005;273.5264737036516;279.06;275.86;279.56;276.86;349.36;291.86;279.46000000000004;280.36;297.66;294.96000000000004;295.66;316.56;289.76000000000005;279.06;325.36;322.36;271.46000000000004;240.61611355647437;267.7187500070086;273.5264737036516;285.46000000000004;5400000.0;3520000.0000000005;3579999.9999999995;1310000.0;3570000.0000000005;3010000.0;5430000.0;0.058333333333333334;0.020666666666666667;0.10983333333333332;0.034499999999999996;0.0;0.058333333333333334;0.0;7193.63525390625;0.0;2309.48706054688;12435.6201171875;484396.766084846;482686.9652482778;240498.80507481465;240834.62412643753;235949.36820355494;430671.36484660726;438988.9076503805;451048.973418161;473566.1253818903;530048.2812349753;466760.445263449;450913.6184164021;452126.3417947856;466029.4888257932;463236.97874712443;427746.2941753889;466206.3842621123;455234.54990057624;438988.9076503805;219087.46209138638;206546.2383541025;468308.8621005006;200025.52732824103;200025.52732824103;273.1750988061376;146366.11273178904;80816.79048727988;24384.453189233263;16436.410730659092;0;0;1;0;0;0;0;3;4;8;119515812274.77795;45716200264.95811;100451983464.78226;27570.741828876206;9255.775049642954;0.0;13939.53051879147;343230.4179792065;100891.86621949448;0.0;41302.06608487667;5.342038723431083;0.1966781922272097
552;2019-06-14 02:12:45.115;555;531;154;156;144;42;62;27;65;36;763;185;64;73;245;218;225;371;122;168;61;-18;544;352;357;128;357;299;546;351.0;270.0;270.0;221.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;12362.044921875;6870.51318359375;0.0;2310.17358398438;492.0;246299;523.0;0.0;Calculated values ==>;1560471165.115;328.66;326.26000000000005;288.56;288.76000000000005;287.56;277.36;273.5264737036516;279.36;275.86;279.66;276.76000000000005;349.46000000000004;291.66;279.56;280.46000000000004;297.66;294.96000000000004;295.66;310.26000000000005;289.96000000000004;279.26000000000005;325.46000000000004;322.36;271.36;239.943914813709;267.47669482898436;273.5264737036516;285.36;5440000.0;3520000.0000000005;3570000.0000000005;1280000.0;3570000.0000000005;2990000.0;5460000.0;0.058499999999999996;0.045000000000000005;0.045000000000000005;0.036833333333333336;0.0;0.058499999999999996;0.0;6870.51318359375;0.0;2310.17358398438;12362.044921875;483533.2458150755;479978.6238987834;240062.77954076632;240730.04981714766;236812.65066584962;430671.36484660726;439708.0387199541;451540.12992185226;473857.33391166833;530304.413884885;466802.27948984667;451405.6982211055;452610.2891412839;466029.4888257932;463236.97874712443;426626.10083584685;455656.1076857166;455681.92639110074;439542.75561153266;219505.55070137876;206546.2383541025;468624.14228735346;199546.91521853852;199546.91521853852;272.986384086713;146572.7599404479;80933.99172425905;24422.950361271025;16436.410730659092;0;0;1;0;0;0;0;3;4;8;119730312274.77795;45793900264.95811;100631983464.78226;11339.69466164912;9911.011197034684;0.0;14039.756662990156;343554.67161662754;101051.58943821679;0.0;41535.22681139152;3.8439893893671746;0.13176689920956192
553;2019-06-14 02:13:45.115;555;523;153;155;146;43;63;27;66;35;766;185;65;75;244;219;224;345;124;169;63;-19;546;352;358;130;357;297;549;478.0;137.0;389.0;223.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;11343.6142578125;6443.810546875;0.0;1353.6201171875;492.0;246300;523.0;0.0;Calculated values ==>;1560471225.115;328.66;325.46000000000004;288.46000000000004;288.66;287.76000000000005;277.46000000000004;273.5264737036516;279.46000000000004;275.86;279.76000000000005;276.66;349.76;291.66;279.66;280.66;297.56;295.06;295.56;307.66;290.06;279.46000000000004;325.46000000000004;322.36;271.26000000000005;240.39332010688793;267.23344911666527;273.5264737036516;285.56;5460000.0;3520000.0000000005;3579999.9999999995;1300000.0;3570000.0000000005;2970000.0;5490000.0;0.07966666666666668;0.022833333333333334;0.06483333333333334;0.03716666666666667;0.0;0.07966666666666668;0.0;6443.810546875;0.0;1353.6201171875;11343.6142578125;483304.9908262494;478494.62416403624;239632.05374343944;240293.59246364114;237361.02760794485;430671.36484660726;439653.66790258134;452027.5521833419;473501.9964771252;530768.1111709444;467086.63168658316;451894.02166372596;453222.9345682915;465899.65062480443;463368.3371447518;425791.96801567957;450644.9467751418;455654.961665661;439653.66790258134;219505.55070137876;206546.2383541025;468251.26943608606;199846.24132805652;199846.24132805652;273.1044720568056;146770.30710027862;81044.94442201295;24453.481975447456;16436.410730659092;0;0;1;0;0;0;0;3;4;8;119944812274.77795;45871300264.95811;100810783464.78226;16349.754987117669;9975.72021134843;0.0;19104.65831710381;343785.41703036724;101217.31219995332;0.0;41811.43026955897;5.826295285311403;0.15924321095811103
554;2019-06-14 02:14:45.106;556;528;150;153;146;45;64;29;66;36;777;185;65;71;245;218;224;346;123;169;63;-18;549;354;359;138;359;297;552;166.0;-1.0;355.0;156.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;10861.423828125;6055.2890625;0.0;1321.61474609375;491.0;246301;523.0;0.0;Calculated values ==>;1560471285.106;328.76000000000005;325.96000000000004;288.16;288.46000000000004;287.76000000000005;277.66;273.7412296467126;279.56;276.06;279.76000000000005;276.76000000000005;350.86;291.66;279.66;280.26000000000005;297.66;294.96000000000004;295.56;307.76000000000005;290.06;279.46000000000004;325.46000000000004;322.26000000000005;271.36;242.14157278889297;267.23344911666527;273.7412296467126;285.46000000000004;5490000.0;3540000.0;3590000.0;1380000.0;3590000.0;2970000.0;5520000.0;0.027666666666666666;0.0;0.059166666666666666;0.026000000000000002;0.0;0.027666666666666666;0.0;6055.2890625;0.0;1321.61474609375;10861.423828125;483099.4947239284;478840.65246628964;238555.96125941677;239533.71215817897;237271.01421511293;430542.39183029096;439599.4078171972;452027.5521833419;472556.2466753328;531911.399761679;467086.63168658316;451894.02166372596;452693.0565253177;465741.0905809244;462937.3989142076;424915.18573299114;450293.7081252092;455487.9538181988;439433.4158590946;219505.55070137876;206128.24275125185;467238.253010327;200221.53198036388;200221.53198036388;273.26088474284455;146955.32132783637;81149.08796144063;24475.772255241165;16436.410730659092;0;0;1;0;0;0;0;3;4;8;120159880009.5523;45951688204.873764;100988956734.59532;14898.522862009531;6942.434746779041;-0.0;6618.1954539782155;344045.78028515616;101358.27567676279;0.0;42025.75523052591;3.8578723270883915;0.17852713813266263
555;2019-06-14 02:15:45.126;559;536;148;152;148;47;66;28;67;36;786;184;66;71;245;218;225;385;123;170;65;-17;561;353;358;142;358;298;564;444.0;-1.0;758.0;152.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;10748.0078125;5899.1826171875;0.0;1306.25378417969;491.0;246302;522.0;0.0;Calculated values ==>;1560471345.126;329.06;326.76000000000005;287.96000000000004;288.36;287.96000000000004;277.86;273.6339639331285;279.76000000000005;275.96000000000004;279.86;276.76000000000005;351.76;291.56;279.76000000000005;280.26000000000005;297.66;294.96000000000004;295.66;311.66;290.16;279.66;325.36;322.26000000000005;271.46000000000004;242.98782864720522;267.35522164206344;273.6339639331285;285.46000000000004;5610000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2980000.0;5640000.0;0.07400000000000001;0.0;0.12633333333333333;0.025333333333333333;0.0;0.07400000000000001;0.0;5899.1826171875;0.0;1306.25378417969;10748.0078125;482136.2605647459;478535.96968035906;237550.6453007193;238827.80357880986;237550.6453007193;430607.02586249536;440148.41797483526;451984.99507843185;472029.85167895287;532771.6373913339;466823.3554041486;451851.23652213864;452518.58413120336;465885.42676947766;463087.3425671512;421506.7288900387;455097.2329045345;455794.7758783006;439983.8581329156;219087.46209138638;206128.24275125185;466776.4391559354;200594.10958330112;200594.10958330112;273.4029446542838;147135.45995098332;81248.74176560546;24497.678459287956;16436.410730659092;0;0;1;0;0;0;0;3;4;8;120375051709.48393;46035716204.84706;101167516234.53857;31759.048534218182;6743.285682506736;-0.0;17714.84139267147;344434.7229843661;101472.36136286065;0.0;42228.59812928588;7.802050074125907;0.21397813743986172
556;2019-06-14 02:16:45.127;563;545;147;151;148;49;67;29;68;37;782;181;67;74;245;218;225;442;125;171;66;-16;572;354;359;145;359;301;575;282.0;-1.0;1011.0;197.0;0.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;10973.7958984375;6105.90478515625;0.0;1319.50598144531;491.0;246303;522.0;0.0;Calculated values ==>;1560471405.127;329.46000000000004;327.66;287.86;288.26000000000005;287.96000000000004;278.06;273.7412296467126;279.86;276.06;279.96000000000004;276.86;351.36;291.26000000000005;279.86;280.56;297.66;294.96000000000004;295.66;317.36;290.26000000000005;279.76000000000005;325.36;322.26000000000005;271.56;243.61107973660833;267.7187500070086;273.7412296467126;285.66;5720000.0;3540000.0;3590000.0;1450000.0;3590000.0;3010000.0;5750000.0;0.047;0.0;0.16849999999999998;0.03283333333333333;0.0;0.047;0.0;6105.90478515625;0.0;1319.50598144531;10973.7958984375;481424.3267594851;478505.2086485888;236919.6784536156;238176.47471241007;237232.15571651584;430542.39183029096;440095.2062005338;451588.8606706062;471731.79225593165;532131.7650018728;466028.71343982156;451454.1168198535;452394.19885487715;465741.0905809244;462937.3989142076;417806.77927872614;462877.31503486383;455768.1312034748;439930.2995056856;219087.46209138638;206128.24275125185;466453.26775529335;200749.04966435098;200749.04966435098;273.4681169259829;147316.4779993256;81348.78582827492;24519.560155417537;16436.410730659092;0;0;1;0;0;0;0;3;4;8;120590155295.07883;46121817640.08518;101347219230.03557;42266.508154554;8723.955160652607;-0.0;11241.518742542727;345051.61290647264;101601.25718513802;0.0;42469.90515279671;8.380948073291774;0.35386256911336694
557;2019-06-14 02:17:45.107;570;552;145;150;148;51;39;30;67;37;773;179;67;75;245;216;226;483;125;168;40;-15;586;358;363;147;363;304;589;-1.0;0.0;1201.0;211.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;11417.9072265625;6584.50341796875;0.0;1325.87036132812;490.0;246304;521.0;0.0;Calculated values ==>;1560471465.107;330.16;328.36;287.66;288.16;287.96000000000004;278.26000000000005;274.1680685717883;277.06;276.16;279.86;276.86;350.46000000000004;291.06;279.86;280.66;297.66;294.76000000000005;295.76000000000005;321.46000000000004;289.96000000000004;277.16;325.26000000000005;322.16;271.66;244.02132995426717;268.0796299477929;274.1680685717883;285.66;5860000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3040000.0;5890000.0;0.0;0.0;0.20016666666666666;0.035166666666666666;0.0;0.0;0.0;6584.50341796875;0.0;1325.87036132812;11417.9072265625;480789.79997545225;477835.568058986;235920.84886624257;237461.10482574784;236841.8610857597;430280.9020939914;434358.88782729313;450918.5752778107;471466.26734783495;530968.349634598;465349.7830868261;450918.5752778107;452001.48216978484;465160.9749554807;462068.13665675744;412860.4845368043;467416.0426634947;454673.8463940547;434538.5910328508;218669.37671819705;205710.24989127388;466270.5782373311;201720.01327083356;200749.04966435098;273.86578826294345;147503.01332625124;81454.50397886735;24541.59761001337;16436.410730659092;0;0;1;0;0;0;0;3;4;8;120806683095.14767;46209388440.11303;101528658730.09326;49881.24549506325;9303.361534655165;-0.0;0.0;345819.2548878145;101751.43474843363;0.0;42563.55324924006;7.481897655028277;0.45040442178817597
558;2019-06-14 02:18:45.108;579;560;141;145;145;54;35;31;61;37;750;178;63;81;246;213;227;508;124;74;35;-15;586;362;367;138;367;309;589;-2.0;-1.0;1129.0;191.0;0.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;12684.6064453125;7294.51611328125;0.0;2375.17724609375;490.0;246305;520.0;0.0;Calculated values ==>;1560471525.108;331.06;329.16;287.26000000000005;287.66;287.66;278.56;274.5913991737795;276.66;276.26000000000005;279.26000000000005;276.86;348.16;290.96000000000004;279.46000000000004;281.26000000000005;297.76000000000005;294.46000000000004;295.86;323.96000000000004;280.56;276.66;325.16;322.16;271.66;242.14157278889297;268.67533136820026;274.5913991737795;285.56;5860000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3090000.0;5890000.0;0.0;0.0;0.18816666666666665;0.03183333333333333;0.0;0.0;0.0;7294.51611328125;0.0;2375.17724609375;12684.6064453125;482071.66709028283;478997.9346307813;234706.80654377743;235920.84886624257;235920.84886624257;430014.67791919125;432626.2974239531;449184.2897663036;472654.2065195329;528180.8629909446;464495.79515444196;449461.9871674067;451931.1767625863;464708.6425554581;461053.9582046509;413241.04503508535;471280.55401897547;439505.949858375;432626.2974239531;218251.29456621417;205710.24989127388;467535.2663083479;202800.69427073828;200749.04966435098;274.3046275280767;147703.8709541789;81570.16440246298;24572.440187405686;16436.410730659092;0;0;1;0;0;0;0;3;5;8;121025686744.88312;46294889865.00975;101712561794.87111;46361.17988574887;8427.383876530574;-0.0;0.0;346621.288465356;101899.19342261855;0.0;42563.55324924006;5.666008396136018;0.33723481198955263
559;2019-06-14 02:19:45.118;586;566;135;137;138;57;36;31;53;37;719;179;57;80;247;209;228;518;125;44;36;-16;573;366;371;135;371;311;576;-1.0;0.0;909.0;176.0;0.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;12446.62109375;7691.80517578125;0.0;2387.47900390625;490.0;246306;519.0;0.0;Calculated values ==>;1560471585.118;331.76000000000005;329.76000000000005;286.66;286.86;286.96000000000004;278.86;275.0112864084945;276.76000000000005;276.26000000000005;278.46000000000004;276.86;345.06000000000006;291.06;278.86;281.16;297.86;294.06;295.96000000000004;324.96000000000004;277.56;276.76000000000005;325.06;322.16;271.56;241.49495122638035;268.91163127593666;275.0112864084945;285.66;5730000.0;3660000.0;3710000.0;1350000.0;3710000.0;3110000.0;5760000.0;0.0;0.0;0.1515;0.029333333333333333;0.0;0.0;0.0;7691.80517578125;0.0;2387.47900390625;12446.62109375;484529.9222441061;481384.0734293641;233227.35871329103;233828.20831879083;234130.04204625817;429743.705733735;431784.28850342275;447689.1419628553;473046.2935902154;524766.2226013248;464326.20516514615;448253.09115680074;451440.6072909993;464253.7144485734;459889.70471773524;418432.3870873277;474446.2211458246;433285.5503662649;431784.28850342275;217833.21561994078;205710.24989127388;467853.6886979931;203739.69721049553;200749.04966435098;274.6868672193084;147913.33275478717;81695.07122752044;24612.13560428306;16436.410730659092;0;0;1;0;0;0;0;3;5;8;121247123644.84793;46376803514.996735;101898592794.84155;36958.340879982505;7747.343750299929;-0.0;0.0;347315.73352651665;102034.00528438686;0.0;42563.55324924006;4.435402736275315;0.2735513602738492
560;2019-06-14 02:20:45.119;588;571;132;134;130;58;39;33;23;38;723;182;38;78;247;207;228;517;123;43;38;-15;574;365;370;133;370;312;577;-2.0;0.0;649.0;161.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;12397.3974609375;8281.1787109375;0.0;2391.36352539062;489.0;246307;519.0;0.0;Calculated values ==>;1560471645.119;331.96000000000004;330.26000000000005;286.36;286.56;286.16;278.96000000000004;274.9066339382667;277.06;276.46000000000004;275.46000000000004;276.96000000000004;345.46000000000004;291.36;276.96000000000004;280.96000000000004;297.86;293.86;295.96000000000004;324.86;277.46000000000004;276.96000000000004;325.06;322.06;271.66;241.05796691057077;269.02936301313275;274.9066339382667;285.46000000000004;5740000.0;3650000.0;3700000.0;1330000.0;3700000.0;3120000.0;5770000.0;0.0;0.0;0.10816666666666667;0.026833333333333334;0.0;0.0;0.0;8281.1787109375;0.0;2391.36352539062;12397.3974609375;484695.56148083025;481975.2368113123;232309.17663057486;232904.06378000695;231717.77625480294;429811.8947417682;432607.708960572;443151.1514168714;473403.82665571757;525108.512680942;464553.434642888;445349.6981463624;450988.02100789564;464400.92303500493;459773.3670170544;418084.00608800346;474172.2320502089;433351.604109613;432420.26882306463;217833.21561994078;205292.2597576877;468228.8304024894;203293.6371120442;200749.04966435098;274.50965944226397;148120.36969305095;81828.18164488563;24651.95995570722;16436.410730659092;0;0;1;0;0;0;0;3;5;8;121469427349.57939;46457204854.89961;102085495909.61578;25944.587797305478;7109.094353293613;-0.0;0.0;347839.93333471206;102157.81099849477;0.0;42563.55324924006;3.0970767244272985;0.20055432919333407
561;2019-06-14 02:21:45.139;585;575;134;134;125;55;40;34;-13;39;741;184;-14;65;247;207;228;525;122;42;39;-14;576;363;368;131;368;312;578;89.0;-1.0;878.0;157.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;12882.9931640625;8889.3955078125;0.0;2408.08618164062;489.0;246308;518.0;0.0;Calculated values ==>;1560471705.139;331.66;330.66;286.56;286.56;285.66;278.66;274.69669130483857;277.16;276.56;271.86;277.06;347.26;291.56;271.76000000000005;279.66;297.86;293.86;295.96000000000004;325.66;277.36;277.06;324.96000000000004;322.06;271.76000000000005;240.61611355647437;269.02936301313275;274.69669130483857;285.36;5760000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3120000.0;5780000.0;0.014833333333333334;0.0;0.14633333333333332;0.026166666666666668;0.0;0.014833333333333334;0.0;8889.3955078125;0.0;2408.08618164062;12882.9931640625;484053.5623236072;482424.4282753462;232879.87769701355;232879.87769701355;230231.8559565818;429947.3805835815;433299.8492016903;437637.45612594887;473759.9231585776;527003.2606270808;464802.7327814321;437478.7579247441;449187.8993887741;464694.4733131785;460086.50895382016;417377.2441488117;475228.1299629149;433667.60643972526;433115.1307267976;217415.1398638553;205292.2597576877;468602.2897285814;203081.52777281095;203081.52777281095;274.4181734410781;148331.10983816627;81971.31745936922;24691.96870172451;16436.410730659092;0;0;1;0;0;0;0;3;5;8;121690901149.509;46536431254.874435;102272758309.55627;34323.35084900918;6947.793271175993;-0.0;3412.1651104841358;348342.3335675457;102274.99077557151;0.0;42591.997436721475;3.955156596747032;0.20565374704149342
562;2019-06-14 02:22:45.120;581;575;138;139;125;52;41;35;-7;40;761;184;-16;46;246;208;228;533;121;45;40;-13;581;361;366;129;366;311;583;96.0;-1.0;608.0;125.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;13357.8408203125;9525.2783203125;0.0;2408.85302734375;489.0;246309;518.0;0.0;Calculated values ==>;1560471765.12;331.26000000000005;330.66;286.96000000000004;287.06;285.66;278.36;274.4858918419099;277.26000000000005;276.66;272.46000000000004;277.16;349.26;291.56;271.56;277.76000000000005;297.76000000000005;293.96000000000004;295.96000000000004;326.46000000000004;277.66;277.16;324.96000000000004;322.06;271.86;240.16925963744896;268.91163127593666;274.4858918419099;285.26000000000005;5810000.0;3610000.0;3660000.0;1290000.0;3660000.0;3110000.0;5830000.0;0.016;0.0;0.10133333333333333;0.020833333333333332;0.0;0.016;0.0;9525.2783203125;0.0;2408.85302734375;13357.8408203125;482926.5507388131;481849.54458572436;233954.25759753093;234255.1284225252;230122.52595657407;430081.6785162784;433981.5763581648;438805.9494045361;474114.60106150573;529180.9826170664;464948.89742558415;437389.9950341223;446694.8343252789;464854.9636409364;460533.5242618854;415547.55955197144;475784.9047665695;434704.8021103697;433799.4536676275;217415.1398638553;205292.2597576877;468974.09008984605;202505.45483490455;202505.45483490455;274.18535093863903;148549.71420786285;82124.72448018884;24732.097150396294;16436.410730659092;0;0;1;0;0;0;0;3;5;8;121911031419.313;46614406554.80501;102459599124.38992;23945.116783055997;5551.429901144615;-0.0;3700.703981323567;348827.7503667022;102379.11798452032;0.0;42651.2525756959;2.781706493622915;0.13773410672287986
563;2019-06-14 02:23:45.130;576;574;144;144;127;48;40;35;-8;41;779;184;-18;28;246;209;228;539;121;51;39;-10;579;360;365;137;365;309;581;-2.0;-2.0;379.0;74.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;12935.7333984375;9481.841796875;0.0;1382.5642089843802;489.0;246310;518.0;0.0;Calculated values ==>;1560471825.13;330.76000000000005;330.56;287.56;287.56;285.86;277.96000000000004;274.38016830617;277.16;276.66;272.36;277.26000000000005;351.06000000000006;291.56;271.36;275.96000000000004;297.76000000000005;294.06;295.96000000000004;327.06;278.26000000000005;277.06;324.96000000000004;322.06;272.16;241.92719264551067;268.67533136820026;274.38016830617;285.26000000000005;5790000.0;3600000.0;3650000.0;1370000.0;3650000.0;3090000.0;5810000.0;0.0;0.0;0.06316666666666666;0.012333333333333333;0.0;0.0;0.0;9481.841796875;0.0;1382.5642089843802;12935.7333984375;482450.7306264229;481938.3629465254;235827.17320837334;235827.17320837334;230747.4045050105;430148.3826014536;434047.17992658;439094.5795304832;473176.1828425327;531218.205575079;465240.3627947557;437530.6787186241;444493.19508952065;465000.999999308;460823.4196012535;416290.70538489113;476909.7866231627;436011.88369366544;433865.5205784961;217415.1398638553;205292.2597576877;468168.22433389036;202201.3829705424;202505.45483490455;274.0624877886354;148768.86384604138;82283.14354721423;24763.69756001016;16436.410730659092;0;0;1;0;0;0;0;3;5;8;122130367970.14957;46694219855.10942;102645630125.09946;14963.753582702928;3280.257710147958;-0.0;0.0;349152.04499441816;102452.72764779463;0.0;42682.09691552455;1.6792460888346352;0.10206920370470224
564;2019-06-14 02:24:45.131;569;569;148;148;131;46;41;35;0;42;792;183;6;21;246;210;228;536;121;56;41;-8;571;358;364;142;363;308;573;138.0;-1.0;0.0;0.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13020.7421875;9424.5263671875;0.0;1370.86926269531;489.0;246311;519.0;0.0;Calculated values ==>;1560471885.131;330.06;330.06;287.96000000000004;287.96000000000004;286.26000000000005;277.76000000000005;274.1680685717883;277.26000000000005;276.66;273.16;277.36;352.36;291.46000000000004;273.76000000000005;275.26000000000005;297.76000000000005;294.16;295.96000000000004;326.76000000000005;278.76000000000005;277.26000000000005;325.06;322.06;272.36;242.98782864720522;268.5567601203482;274.1680685717883;285.26000000000005;5710000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3080000.0;5730000.0;0.023;0.0;0.0;0.0;0.0;0.023;0.0;9424.5263671875;0.0;1370.86926269531;13020.7421875;482384.21022902936;482154.19623934326;237289.2635833208;237289.2635833208;232107.39223103036;430280.9020939914;434473.7075064044;440539.589879252;472620.9849758201;532651.7441594326;465262.0307979504;441446.09905818984;443672.2141913368;465292.22471119097;461266.0568022734;419119.57529373077;477448.29898337;437117.7862642755;434473.7075064044;217833.21561994078;205292.2597576877;467672.8576980303;202496.42290420205;202496.42290420205;274.1680685717883;148985.1714140623;82440.69924094224;24786.643221334423;16436.410730659092;0;0;1;0;0;0;0;3;5;8;122349071614.88538;46777921250.008316;102830733209.87585;0.0;0.0;-0.0;5335.477545850654;349276.74501908914;102480.06358427086;0.0;42726.55996939148;0.49423640677711533;-0.02294816543584857
565;2019-06-14 02:25:45.111;562;563;150;151;134;43;43;34;9;42;793;181;20;24;245;211;228;528;123;65;42;-5;567;356;361;144;361;305;569;131.0;-1.0;82.0;11.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13017.8271484375;9406.5263671875;0.0;1346.06579589844;489.0;246312;520.0;0.0;Calculated values ==>;1560471945.111;329.36;329.46000000000004;288.16;288.26000000000005;286.56;277.46000000000004;273.955091788801;277.46000000000004;276.56;274.06;277.36;352.46000000000004;291.26000000000005;275.16;275.56;297.66;294.26000000000005;295.96000000000004;325.96000000000004;279.66;277.36;325.16;322.06;272.66;243.40439225979637;268.19934244402924;273.955091788801;285.46000000000004;5670000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;5690000.0;0.021833333333333333;0.0;0.013666666666666666;0.0018333333333333333;0.0;0.021833333333333333;0.0;9406.5263671875;0.0;1346.06579589844;13017.8271484375;481862.9487763238;481772.062412019;238037.05066068747;238355.12136918298;233099.90676455226;430412.23801567365;435555.27144483227;442521.2416164823;472358.32031004626;532979.2823744582;465450.8590384549;444132.64570135507;444711.81521382625;465451.58992337313;461706.0807142488;420457.82903753844;476778.4653813319;439324.5203113631;435378.9101572175;218251.29456621417;205292.2597576877;467693.41038221505;201743.1784137316;201743.1784137316;273.8658189018171;149202.0871625715;82597.57237196543;24809.276799788073;16436.410730659092;0;0;1;0;0;0;0;3;5;8;122566499114.95451;46863692650.03559;103014571909.93431;3290.633530437593;487.57542527555296;-0.0;5101.046809732776;349304.15782453615;102484.12535843994;0.0;42813.50201537022;0.8257781594217576;-0.0017235250204307422
566;2019-06-14 02:26:45.112;555;556;150;151;135;41;45;32;13;42;785;179;26;29;244;212;228;519;125;74;44;-4;558;355;360;145;360;301;560;219.0;-1.0;280.0;75.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12679.033203125;8736.8994140625;0.0;1323.71398925781;489.0;246313;522.0;0.0;Calculated values ==>;1560472005.112;328.66;328.76000000000005;288.16;288.26000000000005;286.66;277.26000000000005;273.8482719121499;277.66;276.36;274.46000000000004;277.36;351.66;291.06;275.76000000000005;276.06;297.56;294.36;295.96000000000004;325.06;280.56;277.56;325.36;322.06;272.76000000000005;243.61107973660833;267.7187500070086;273.8482719121499;285.66;5580000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;5600000.0;0.0365;0.0;0.04666666666666666;0.0125;0.0;0.0365;0.0;8736.8994140625;0.0;1323.71398925781;12679.033203125;481924.9075119443;481832.90160678443;238308.1971406618;238629.60744354897;233628.78261562894;430477.46260093397;436143.2612592245;443924.276660834;472226.6633779048;532443.99579602;465784.16209598747;445787.09707870026;446212.05846747686;465465.8864643596;461991.6158825633;423312.2363839955;476583.3785683691;441026.24236554437;435968.7166933796;219087.46209138638;205292.2597576877;467654.04046548787;201112.28000953156;201112.28000953156;273.6148488790734;149416.23123425088;82748.77010654678;24831.52533544025;16436.410730659092;0;0;1;0;0;0;0;3;5;8;122782802719.69322;46950394094.93086;103196374939.71469;11331.226510394112;3331.7720056994544;-0.0;8572.259938960453;349426.00868887646;102515.95378412453;0.0;42927.44813720874;2.309527016253867;0.058665372675581216
567;2019-06-14 02:27:45.122;549;549;148;149;136;41;46;31;18;41;774;178;32;34;244;213;227;497;124;80;45;-2;550;353;359;145;358;299;552;-1.0;0.0;450.0;-1.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11966.84375;8067.75732421875;0.0;1314.61279296875;489.0;246314;523.0;0.0;Calculated values ==>;1560472065.122;328.06;328.06;287.96000000000004;288.06;286.76000000000005;277.26000000000005;273.6339639331285;277.76000000000005;276.26000000000005;274.96000000000004;277.26000000000005;350.56000000000006;290.96000000000004;276.36;276.56;297.56;294.46000000000004;295.86;322.86;281.16;277.66;325.46000000000004;322.06;272.96000000000004;243.61107973660833;267.47669482898436;273.6339639331285;285.56;5500000.0;3529999.9999999995;3590000.0;1450000.0;3579999.9999999995;2990000.0;5520000.0;0.0;0.0;0.075;0.0;0.0;0.0;0.0;8067.75732421875;0.0;1314.61279296875;11966.84375;482016.8185266787;481784.9090445979;237910.89765255377;238232.76967341272;234143.04538558066;430607.02586249536;436551.9870517963;445042.1710269553;472127.72840069426;531449.315300629;465950.4152497214;447018.97109551297;447298.3091029478;465755.3386178344;462427.4660375804;425426.90278771374;474397.1891844391;442207.87201947026;436378.7524107816;219505.55070137876;205292.2597576877;467853.8297478368;201183.85751793825;201112.28000953156;273.6339639331285;149621.6477725456;82888.83225247789;24853.515056298063;16436.410730659092;0;0;1;0;0;0;0;3;5;8;122998538669.65894;47037408594.91704;103376404939.68608;18289.373513176277;0.0;-0.0;0.0;349672.8881620892;102543.7231782954;0.0;42998.89554260531;1.949334047233129;0.0885639228488491
568;2019-06-14 02:28:45.123;545;543;147;148;136;40;48;29;26;39;760;177;39;39;244;214;226;472;124;87;47;-1;543;353;358;138;358;298;545;188.0;276.0;496.0;89.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;12121.9111328125;7452.23388671875;0.0;2280.58544921875;489.0;246315;524.0;0.0;Calculated values ==>;1560472125.123;327.66;327.46000000000004;287.86;287.96000000000004;286.76000000000005;277.16;273.6339639331285;277.96000000000004;276.06;275.76000000000005;277.06;349.16;290.86;277.06;277.06;297.56;294.56;295.76000000000005;320.36;281.86;277.86;325.56;322.06;273.06;242.14157278889297;267.35522164206344;273.6339639331285;285.56;5430000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2980000.0;5450000.0;0.03133333333333333;0.046;0.08266666666666667;0.014833333333333334;0.0;0.03133333333333333;0.0;7452.23388671875;0.0;2280.58544921875;12121.9111328125;482273.9214379432;481765.78590309795;237804.35672461631;238127.62683361306;234330.72611148094;430607.02586249536;437128.95628557174;446370.11790384504;472850.0741107318;530068.049907941;465972.54252468114;448181.2357039259;448181.2357039259;465755.3386178344;462559.6743059256;427165.0318289315;471640.1440385356;443527.55998732976;436957.42395210196;219923.6425635755;205292.2597576877;468918.75069763284;200731.22131643008;200731.22131643008;273.45673134230043;149822.39074198695;83018.16766796714;24883.475540946525;16436.410730659092;0;0;1;0;0;0;0;3;5;9;123213642254.3991;47122310009.81448;103555507924.46973;20306.148784559635;3978.115019154508;0.0;7401.754349251052;349994.52287467103;102576.87468926428;0.0;43060.57785679599;3.255584744696495;0.11624132908563747
569;2019-06-14 02:29:45.133;541;536;146;148;136;41;50;28;37;37;725;178;44;51;244;214;225;440;126;91;49;-1;540;353;358;130;358;297;543;129.0;415.0;588.0;128.0;0.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;11616.7138671875;6882.13623046875;0.0;2286.62036132812;489.0;246316;524.0;0.0;Calculated values ==>;1560472185.133;327.26000000000005;326.76000000000005;287.76000000000005;287.96000000000004;286.76000000000005;277.26000000000005;273.6339639331285;278.16;275.96000000000004;276.86;276.86;345.66;290.96000000000004;277.56;278.26000000000005;297.56;294.56;295.66;317.16;282.26000000000005;278.06;325.56;322.06;273.06;240.39332010688793;267.23344911666527;273.6339639331285;285.76000000000005;5400000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;2970000.0;5430000.0;0.021500000000000002;0.06916666666666667;0.098;0.021333333333333333;0.0;0.021500000000000002;0.0;6882.13623046875;0.0;2286.62036132812;11616.7138671875;482070.23428953026;481029.158118269;237543.7018849496;238190.48246040993;234385.06335486672;430607.02586249536;437470.7598859434;448092.6209710591;473695.5629922598;526497.4362464548;466237.95428865636;449054.84348344925;450008.9096296401;465755.3386178344;462559.6743059256;427746.2941753889;467121.85916112;444155.85836402373;437300.0667916998;219923.6425635755;205292.2597576877;470007.06263144274;200625.1261023352;200625.1261023352;273.41511597024777;150020.245587268;83137.64066110543;24921.5419327031;16436.410730659092;0;0;1;0;0;0;0;3;5;9;123428478054.36494;47202723409.801704;103734037674.44136;24251.81449713494;5746.814645954293;0.0;5088.511224821339;350365.9011213529;102657.92927664073;0.0;43164.68075082113;3.8268155574445544;0.1836422646807342
570;2019-06-14 02:30:45.154;539;530;147;149;138;42;51;27;47;36;712;181;48;55;244;215;225;409;125;96;50;-2;544;352;357;129;357;294;547;369.0;282.0;286.0;189.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;10247.373046875;6278.70654296875;0.0;1348.41186523438;489.0;246317;523.0;0.0;Calculated values ==>;1560472245.154;327.06;326.16;287.86;288.06;286.96000000000004;277.36;273.5264737036516;278.26000000000005;275.86;277.86;276.76000000000005;344.36;291.26000000000005;277.96000000000004;278.66;297.56;294.66;295.66;314.06;282.76000000000005;278.16;325.46000000000004;322.06;272.96000000000004;240.16925963744896;266.86631818009863;273.5264737036516;285.66;5440000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2940000.0;5470000.0;0.0615;0.047;0.04766666666666666;0.0315;0.0;0.0615;0.0;6278.70654296875;0.0;1348.41186523438;10247.373046875;481328.2400625499;479719.7823608704;237742.70175785758;238389.01411904785;234896.44136081391;430671.36484660726;437869.33121613413;450012.64219275507;473728.1634681915;525376.9948090003;467029.3517671868;450147.72101464565;451088.9751424112;465899.65062480443;462842.2204873615;426626.10083584685;461722.9050050688;445133.57838277787;437699.845760556;219505.55070137876;205292.2597576877;470044.8034728446;200095.64439471884;200095.64439471884;273.2026990209909;150202.51008225133;83247.35273694395;24951.84447017593;16436.410730659092;0;0;1;0;0;0;0;3;5;9;123643053129.88998;47280450604.9919;103911399729.87535;11912.71022837306;8503.39851096096;0.0;14612.658383998985;350667.3776413336;102776.72261636074;0.0;43328.91462637452;4.592660720418187;0.1383320759894656
