;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
571;2019-06-14 02:31:45.114;539;505;147;149;139;44;53;28;52;36;731;184;51;56;244;215;224;340;124;99;52;0;541;353;358;132;358;294;544;458.0;332.0;326.0;130.0;0.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;9475.7080078125;5397.74169921875;0.0;1324.91711425781;489.0;246318;522.0;0.0;Calculated values ==>;1560472305.114;327.06;323.66;287.86;288.06;287.06;277.56;273.6339639331285;278.46000000000004;275.96000000000004;278.36;276.76000000000005;346.26;291.56;278.26000000000005;278.76000000000005;297.56;294.66;295.56;307.16;283.06;278.36;325.36;322.06;273.16;240.83765695389522;266.86631818009863;273.6339639331285;285.56;5410000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2940000.0;5440000.0;0.07633333333333334;0.05533333333333333;0.05433333333333333;0.021666666666666667;0.0;0.07633333333333334;0.0;5397.74169921875;0.0;1324.91711425781;9475.7080078125;481678.2132700327;476549.02680831857;237835.33743137683;238484.02604228636;235292.00770048736;430607.02586249536;437980.377758568;450686.4916094708;473339.41292369686;527356.6755399567;467390.8253729849;450552.02868079284;451222.83775306976;465755.3386178344;462691.76546004;427214.7899693935;450637.5971542299;445399.0615824283;437810.91113443754;219087.46209138638;205292.2597576877;469834.1033386381;200685.29050912245;200685.29050912245;273.43871858651164;150366.75951847236;83344.59160320048;24974.107359858197;16436.410730659092;0;0;1;0;0;0;0;3;5;9;123857410130.02637;47358698405.04168;104087682129.9875;13583.398593118927;5831.5576113061725;0.0;18100.58904106572;350879.70356993214;102896.10094547713;0.0;43601.34328149324;5.580462475692711;0.08833218504585348
572;2019-06-14 02:32:45.115;540;488;147;150;141;46;55;28;56;36;754;183;54;57;244;215;224;311;125;101;54;0;544;353;358;135;358;295;547;522.0;246.0;627.0;102.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9220.6259765625;5031.35791015625;0.0;1322.57153320312;488.0;246319;521.0;0.0;Calculated values ==>;1560472365.115;327.16;321.96000000000004;287.86;288.16;287.26000000000005;277.76000000000005;273.6339639331285;278.66;275.96000000000004;278.76000000000005;276.76000000000005;348.56000000000006;291.46000000000004;278.56;278.86;297.56;294.66;295.56;304.26000000000005;283.26000000000005;278.56;325.26000000000005;321.96000000000004;273.16;241.49495122638035;266.98899913490544;273.6339639331285;285.66;5440000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2950000.0;5470000.0;0.087;0.041;0.1045;0.017;0.0;0.087;0.0;5031.35791015625;0.0;1322.57153320312;9220.6259765625;481466.8341337953;473723.9430084052;237742.70175785758;238714.19847992898;235834.43791769267;430607.02586249536;438318.1136646966;451044.28712939325;472948.7829819323;529672.3896463687;467128.7173143775;450775.6426207486;451178.38432075724;465755.3386178344;462691.76546004;426366.6912069975;444746.4109643854;445707.1774385938;438149.4439138761;218669.37671819705;204874.27233412856;469426.83520598995;200896.696308389;200896.696308389;273.52158284185515;150522.56489820033;83431.502214993;24996.17013293381;16436.410730659092;0;0;1;0;0;0;0;3;5;9;124072213709.76689;47438799739.944916;104264385074.77405;26140.423240794946;4565.012361259216;0.0;20640.989041677374;351210.7409353457;102982.74047244524;0.0;43924.195145900834;8.081050490322143;0.14065008121131323
573;2019-06-14 02:33:45.105;542;496;147;150;143;48;57;28;59;37;764;181;57;62;244;215;224;327;125;103;55;2;550;353;359;137;359;296;553;541.0;0.0;576.0;72.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9404.1669921875;5069.095703125;0.0;1320.0458984375;488.0;246320;519.0;0.0;Calculated values ==>;1560472425.105;327.36;322.76000000000005;287.86;288.16;287.46000000000004;277.96000000000004;273.6339639331285;278.86;275.96000000000004;279.06;276.86;349.56000000000006;291.26000000000005;278.86;279.36;297.56;294.66;295.56;305.86;283.46000000000004;278.66;325.06;321.96000000000004;273.36;241.92719264551067;267.1113755279542;273.6339639331285;285.66;5500000.0;3529999.9999999995;3590000.0;1370000.0;3590000.0;2960000.0;5530000.0;0.09016666666666667;0.0;0.096;0.012;0.0;0.09016666666666667;0.0;5069.095703125;0.0;1320.0458984375;9404.1669921875;481043.4625317478;474124.8894545467;237560.14002881784;238524.6311786081;236291.73966089974;430607.02586249536;438429.5904723098;451268.20537522034;472785.1150065333;530635.8695464459;466744.8102975111;450999.69113773113;451669.8623270291;465610.7510579218;462691.76546004;424618.853145703;446627.4187288929;445818.6606174137;438091.89182571816;217833.21561994078;204874.27233412856;469351.06416570285;200975.90826601244;200975.90826601244;273.5526029780533;150677.74563852992;83515.65863337593;25018.188274565662;16436.410730659092;0;0;1;0;0;0;0;3;5;9;124287277859.80109;47520386139.957886;104441655524.80223;24028.06052248396;3220.501870796285;-0.0;21379.957850966803;351628.7419549898;103047.60894450847;0.0;44274.311340968954;7.61111950193038;0.09060165336220281
574;2019-06-14 02:34:45.096;544;512;146;150;144;50;49;30;61;37;765;178;59;64;244;215;225;362;125;103;50;3;556;356;360;138;360;296;559;-2.0;-1.0;349.0;118.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9489.3701171875;5117.57958984375;0.0;1318.64306640625;488.0;246321;518.0;0.0;Calculated values ==>;1560472485.096;327.56;324.36;287.76000000000005;288.16;287.56;278.16;273.955091788801;278.06;276.16;279.26000000000005;276.86;349.66;290.96000000000004;279.06;279.56;297.56;294.66;295.66;309.36;283.46000000000004;278.16;324.96000000000004;321.96000000000004;273.46000000000004;242.14157278889297;267.1113755279542;273.955091788801;285.66;5560000.0;3560000.0;3600000.0;1380000.0;3600000.0;2960000.0;5590000.0;0.0;0.0;0.05816666666666667;0.019666666666666666;0.0;0.0;0.0;5117.57958984375;0.0;1318.64306640625;9489.3701171875;480619.2830010181;475695.5876451564;237064.29829507726;238338.81286316787;236434.3191282796;430412.23801567365;436836.9659171394;451536.12401539786;472654.2065195329;530739.8021148845;466381.31070932024;451268.20537522034;451936.90153929946;465465.8864643596;462238.51792549907;423079.24095073144;451923.23893186013;445622.38644066436;437009.2976769699;217415.1398638553;204874.27233412856;469313.27648880874;201128.08377209012;200975.90826601244;273.625468226889;150835.16816402148;83600.53486071751;25040.17405088842;16436.410730659092;0;0;1;0;0;0;0;3;5;9;124502945504.57481;47602873764.87134;104619228884.61592;14565.401007485734;5274.308790095467;-0.0;0.0;351950.3058922419;103118.38841476165;0.0;44452.45093125946;3.082508306066062;0.21624683639209202
575;2019-06-14 02:35:45.096;547;525;146;149;146;52;38;30;63;37;762;176;62;67;245;214;225;411;127;104;38;4;564;356;361;139;361;297;567;-1.0;-2.0;533.0;137.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9651.48046875;5232.2890625;0.0;1319.98864746094;487.0;246322;516.0;0.0;Calculated values ==>;1560472545.096;327.86;325.66;287.76000000000005;288.06;287.76000000000005;278.36;273.955091788801;276.96000000000004;276.16;279.46000000000004;276.86;349.36;290.76000000000005;279.36;279.86;297.66;294.56;295.66;314.26000000000005;283.56;276.96000000000004;324.76000000000005;321.86;273.56;242.35481222062532;267.23344911666527;273.955091788801;285.86;5640000.0;3560000.0;3610000.0;1390000.0;3610000.0;2970000.0;5670000.0;0.0;0.0;0.08883333333333333;0.022833333333333334;0.0;0.0;0.0;5232.2890625;0.0;1319.98864746094;9651.48046875;480099.6479055302;476589.39681640867;236833.52371469807;237779.06565796753;236833.52371469807;430412.23801567365;434668.6427963687;451626.5237840146;472523.0838727012;530352.1195163255;465994.7752827137;451492.55458932754;452160.9382985787;465451.58992337313;462105.5904936287;420532.49693585397;459010.32672909147;445580.17666919954;434668.6427963687;216578.99785978085;204456.2876039246;469275.5542788157;201308.21171591015;200975.90826601244;273.69595123574123;150994.67525223762;83686.7837661537;25062.16264850398;16436.410730659092;0;0;1;0;0;0;0;3;5;9;124719245504.57481;47685973764.87134;104797128884.61592;22236.610055383277;6118.587655186343;-0.0;0.0;352256.9893177658;103213.32921847233;0.0;44452.45093125946;4.3275329535351235;0.28697062854512684
576;2019-06-14 02:36:45.127;553;534;145;149;145;53;35;31;65;38;758;176;64;68;245;213;226;454;127;104;34;5;570;358;363;140;363;298;573;89.0;-1.0;717.0;147.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9783.6416015625;5322.16943359375;0.0;1329.02526855469;487.0;246323;515.0;0.0;Calculated values ==>;1560472605.127;328.46000000000004;326.56;287.66;288.06;287.66;278.46000000000004;274.1680685717883;276.66;276.26000000000005;279.66;276.96000000000004;348.96000000000004;290.76000000000005;279.56;279.96000000000004;297.66;294.46000000000004;295.76000000000005;318.56;283.56;276.56;324.66;321.86;273.66;242.56692532238324;267.35522164206344;274.1680685717883;285.86;5700000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2980000.0;5730000.0;0.014833333333333334;0.0;0.1195;0.0245;0.0;0.014833333333333334;0.0;5322.16943359375;0.0;1329.02526855469;9783.6416015625;480242.6527054215;477158.75630062434;236353.20712719177;237603.55087943943;236353.20712719177;430280.9020939914;433634.880018922;451717.33163425507;472489.9908694221;529859.8450691402;465850.6824753086;451583.27949296375;452118.6082165216;465160.9749554807;461667.65482352895;418826.85419770284;465080.242494365;445185.2543446536;433452.5470882844;216160.93158060662;204456.2876039246;469237.8977156437;201994.78838835165;201994.78838835165;273.972939726488;151156.71828219204;83774.7830299632;25084.249169997885;16436.410730659092;0;0;1;0;0;0;0;3;5;9;124936557725.07195;47769717010.06291;104975721110.02448;29841.843917885457;6547.456178518656;-0.0;3433.290087382336;352691.20066187985;103318.93411835018;0.0;44481.07646427434;5.987283783907744;0.32188751479481215
577;2019-06-14 02:37:45.097;560;540;143;148;145;55;35;32;67;38;754;176;66;70;245;212;226;481;127;103;34;5;579;359;364;140;363;300;582;243.0;-1.0;699.0;128.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9810.98046875;5406.837890625;0.0;1336.73449707031;487.0;246324;513.0;0.0;Calculated values ==>;1560472665.097;329.16;327.16;287.46000000000004;287.96000000000004;287.66;278.66;274.27422755570615;276.66;276.36;279.86;276.96000000000004;348.56000000000006;290.76000000000005;279.76000000000005;280.16;297.66;294.36;295.76000000000005;321.26000000000005;283.46000000000004;276.56;324.46000000000004;321.86;273.66;242.56692532238324;267.5978703862781;274.27422755570615;285.86;5790000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3000000.0;5820000.0;0.0405;0.0;0.1165;0.021333333333333333;0.0;0.0405;0.0;5406.837890625;0.0;1336.73449707031;9810.98046875;480180.4803419152;476933.68784922746;235494.47589479273;237034.97560033103;236107.53932995026;430214.79039162316;433384.8821390699;451631.5885835761;472489.9908694221;529290.4194999392;465561.65816320834;451497.0755403579;452034.2354929087;465160.9749554807;461380.6943720889;415596.2573740478;468059.6508721128;444830.33937850303;433201.5241952028;215324.80838970217;204456.2876039246;469237.8977156437;202369.04571675955;202369.04571675955;274.12315953886065;151319.92515461502;83864.14671982186;25106.45272730139;16436.410730659092;0;0;1;0;0;0;0;3;5;9;125154548674.3093;47853675009.76918;105155031409.39716;29039.08624398413;5693.202175976195;-0.0;9348.715378376952;353181.6297409706;103420.88860153781;0.0;44587.53991776042;6.536743622530082;0.25546159676566427
578;2019-06-14 02:38:45.108;568;546;142;146;145;56;35;33;69;39;752;178;68;74;246;211;227;501;128;104;35;6;582;360;365;139;365;304;585;191.0;-1.0;1011.0;155.0;0.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;9628.0146484375;5344.94091796875;0.0;1355.650390625;487.0;246325;512.0;0.0;Calculated values ==>;1560472725.108;329.96000000000004;327.76000000000005;287.36;287.76000000000005;287.66;278.76000000000005;274.38016830617;276.66;276.46000000000004;280.06;277.06;348.36;290.96000000000004;279.96000000000004;280.56;297.76000000000005;294.26000000000005;295.86;323.26000000000005;283.56;276.66;324.36;321.86;273.76000000000005;242.35481222062532;268.0796299477929;274.38016830617;285.96000000000004;5820000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5850000.0;0.03183333333333333;0.0;0.16849999999999998;0.025833333333333333;0.0;0.03183333333333333;0.0;5344.94091796875;0.0;1355.650390625;9628.0146484375;480970.5114828733;477444.2017298415;235111.6315433286;236334.2419655084;236027.0699812107;430148.3826014536;433133.46834165603;451190.22717599076;472719.2527797885;528775.0450999481;465226.67702375446;451054.4794820238;451866.65278891707;465000.999999308;461092.6986229182;414812.2922909199;470736.9808616156;444787.5180924879;433133.46834165603;214906.75144652807;204456.2876039246;469472.9803218919;202648.662560616;202648.662560616;274.2363879156334;151481.94647947862;83953.76130312243;25128.89338145647;16436.410730659092;0;0;1;0;0;0;0;3;5;9;125373288769.87938;47937390354.987366;105336264629.86949;41879.25363769064;6892.961542166295;-0.0;7337.09965069644;353772.7242556555;103525.79252832364;0.0;44726.6138689159;8.373785573012215;0.38741373517965516
579;2019-06-14 02:39:45.108;575;551;138;141;141;58;36;34;70;39;754;179;69;76;246;209;228;507;127;45;36;7;572;362;367;140;367;310;575;223.0;-1.0;996.0;118.0;0.0;0;100;0;1;0;0;0;0;0;0;1;0;0;0;0;9157.830078125;5181.41552734375;0.0;1385.9943847656198;486.0;246326;510.0;0.0;Calculated values ==>;1560472785.108;330.66;328.26000000000005;286.96000000000004;287.26000000000005;287.26000000000005;278.96000000000004;274.5913991737795;276.76000000000005;276.56;280.16;277.06;348.56000000000006;291.06;280.06;280.76000000000005;297.76000000000005;294.06;295.96000000000004;323.86;277.66;276.76000000000005;324.16;321.76000000000005;273.86;242.56692532238324;268.7936212382143;274.5913991737795;285.86;5720000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3100000.0;5750000.0;0.03716666666666667;0.0;0.166;0.019666666666666666;0.0;0.03716666666666667;0.0;5181.41552734375;0.0;1385.9943847656198;9157.830078125;483110.2253050966;479366.3202993815;234155.43161550246;235067.60073673358;235067.60073673358;430014.67791919125;432812.2514932043;450247.4650639337;472588.21769833704;528523.4063309287;464473.3046041639;450109.4842354083;451071.87168645096;464708.6425554581;460513.55173570686;418777.54961081035;472940.142330983;434460.63260662515;432812.2514932043;214070.64678622372;204038.30555042345;469435.60934050113;203263.1487295522;203263.1487295522;274.48383823415446;151638.4951855333;84041.4809401667;25151.74042125139;16436.410730659092;0;0;1;0;0;0;0;3;5;9;125592888769.87938;48021090354.987366;105520464629.86949;40999.39651150733;5234.725058681996;-0.0;8531.57498604907;354463.37967356545;103626.85658333071;0.0;44858.85282422211;8.339009942908884;0.3429343063800106
580;2019-06-14 02:40:45.119;577;555;135;138;137;58;38;33;70;40;758;179;71;81;246;208;228;508;127;40;37;8;578;362;367;140;367;315;581;133.0;-1.0;707.0;107.0;0.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;9440.068359375;5962.36279296875;0.0;1398.1027832031198;486.0;246327;509.0;0.0;Calculated values ==>;1560472845.119;330.86;328.66;286.66;286.96000000000004;286.86;278.96000000000004;274.5913991737795;276.96000000000004;276.46000000000004;280.16;277.16;348.96000000000004;291.06;280.26000000000005;281.26000000000005;297.76000000000005;293.96000000000004;295.96000000000004;323.96000000000004;277.16;276.86;324.06;321.76000000000005;273.96000000000004;242.56692532238324;269.38090353596624;274.5913991737795;285.86;5780000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3150000.0;5810000.0;0.022166666666666668;0.0;0.11783333333333333;0.017833333333333333;0.0;0.022166666666666668;0.0;5962.36279296875;0.0;1398.1027832031198;9440.068359375;482706.0191992631;479227.44558799855;233105.45738200776;234004.1385222633;233703.6611056364;430014.67791919125;433182.4302400453;449333.78256545065;472686.4266018815;528559.1458788947;463734.83267069934;449473.67539931706;450863.00707874785;464708.6425554581;460378.1213234712;416656.5356254303;472318.3185700852;433550.350954743;432997.62667057913;213652.59903751023;204038.30555042345;469534.43403505563;203185.25085967945;203185.25085967945;274.45368934585485;151793.50608575655;84134.36278459258;25174.945484434535;16436.410730659092;0;0;1;0;0;0;0;3;5;9;125813129139.57838;48105105754.87254;105707999004.61319;29004.501985996707;4749.8937666275415;-0.0;5094.174330474943;355046.85244398104;103710.07699437332;0.0;44972.42155215494;5.278004452444444;0.24179951183914675
581;2019-06-14 02:41:45.119;576;559;135;137;133;57;39;34;46;40;765;179;55;78;246;208;228;520;125;43;38;8;586;363;368;139;368;316;589;194.0;-2.0;1221.0;146.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10400.6904296875;7147.60693359375;0.0;1412.0520019531198;486.0;246328;508.0;0.0;Calculated values ==>;1560472905.119;330.76000000000005;329.06;286.66;286.86;286.46000000000004;278.86;274.69669130483857;277.06;276.56;277.76000000000005;277.16;349.66;291.06;278.66;280.96000000000004;297.76000000000005;293.96000000000004;295.96000000000004;325.16;277.46000000000004;276.96000000000004;323.96000000000004;321.76000000000005;273.96000000000004;242.35481222062532;269.49753711883926;274.69669130483857;285.66;5860000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3160000.0;5890000.0;0.03233333333333333;0.0;0.20350000000000001;0.024333333333333332;0.0;0.03233333333333333;0.0;7147.60693359375;0.0;1412.0520019531198;10400.6904296875;481645.42982384126;478853.09287449054;232913.75258127373;233507.85103323893;232323.1021581481;429947.3805835815;433115.1307267976;445724.0829962405;472817.310826017;529218.7010574769;463586.23726056603;447022.007978432;450266.9218008775;464562.0351814137;460222.37524275546;413617.070343451;473097.3968992709;433850.6589431533;432929.84295338165;213234.55432191002;204038.30555042345;469670.3247129736;203507.60759607662;203507.60759607662;274.5830594239237;151958.84574233208;84243.61253231393;25198.363440977504;16436.410730659092;0;0;1;0;0;0;0;3;5;9;126033629139.57838;48188805754.87254;105897299004.61319;49291.05274393336;6476.62611651116;-0.0;7417.985609886196;355699.3154000638;103803.63132673281;0.0;45076.68955165795;7.38179697884117;0.328624235651755
582;2019-06-14 02:42:45.109;576;563;135;136;129;56;40;35;0;40;771;178;23;70;247;208;228;529;124;41;39;9;589;364;369;139;369;316;591;313.0;-1.0;1141.0;93.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11355.6708984375;8295.9912109375;0.0;1422.3522949218802;486.0;246329;508.0;0.0;Calculated values ==>;1560472965.109;330.76000000000005;329.46000000000004;286.66;286.76000000000005;286.06;278.76000000000005;274.8017692304317;277.16;276.66;273.16;277.16;350.26;290.96000000000004;275.46000000000004;280.16;297.86;293.96000000000004;295.96000000000004;326.06;277.26000000000005;277.06;323.96000000000004;321.76000000000005;274.06;242.35481222062532;269.49753711883926;274.8017692304317;285.56;5890000.0;3640000.0;3690000.0;1390000.0;3690000.0;3160000.0;5910000.0;0.05216666666666667;0.0;0.19016666666666668;0.015500000000000002;0.0;0.05216666666666667;0.0;8295.9912109375;0.0;1422.3522949218802;11355.6708984375;481298.4292251385;479194.74511090317;232866.45210003716;233162.56671522066;231107.28438417384;429879.7862731237;433047.9251940826;438787.8637356032;472817.310826017;529849.5305759095;463460.16870053206;442324.7096382568;449149.3451655382;464547.84212666226;460066.2838712648;412403.41919361573;474193.8391956858;433233.1241697373;432862.1520614866;213234.55432191002;204038.30555042345;469768.9665190196;203878.974441171;203878.974441171;274.731146153723;152140.1185362601;84372.28773409694;25221.979540115917;16436.410730659092;0;0;1;0;0;0;0;3;5;9;126254692289.61353;48272191854.8858;106086867404.64333;44671.840447491195;4121.294877206655;-0.0;11945.28909919313;356482.2090060985;103891.93261569312;0.0;45238.02328082216;6.249874208219804;0.21110287781930703
583;2019-06-14 02:43:45.120;576;566;137;138;126;54;41;36;-10;41;775;177;9;52;247;208;229;535;123;41;40;10;585;364;369;138;369;315;587;222.0;-2.0;927.0;122.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12107.7724609375;9110.4345703125;0.0;1406.9729003906198;485.0;246330;507.0;0.0;Calculated values ==>;1560473025.12;330.76000000000005;329.76000000000005;286.86;286.96000000000004;285.76000000000005;278.56;274.8017692304317;277.26000000000005;276.76000000000005;272.16;277.26000000000005;350.66;290.86;274.06;278.36;297.86;293.96000000000004;296.06;326.66;277.26000000000005;277.16;323.86;321.66;274.16;242.14157278889297;269.38090353596624;274.8017692304317;285.46000000000004;5850000.0;3640000.0;3690000.0;1380000.0;3690000.0;3150000.0;5870000.0;0.037000000000000005;0.0;0.1545;0.02033333333333333;0.0;0.037000000000000005;0.0;9110.4345703125;0.0;1406.9729003906198;12107.7724609375;481760.8458382424;480099.56911345496;233556.4112485739;233855.303666142;230324.97165777517;429879.7862731237;433233.1241697373;437429.3724414259;473045.8727645816;530345.6935517509;463483.11069987237;440406.34299168445;446783.81812308263;464547.84212666226;460066.2838712648;414378.9993549381;475584.8270251415;433233.1241697373;433047.9251940826;212816.51262364245;203620.32615720207;470002.91871598386;203770.14450495885;203770.14450495885;274.68916415768166;152335.68307758163;84517.36787522625;25245.561572624785;16436.410730659092;0;0;1;0;0;0;0;3;5;9;126476132879.31088;48355307089.77221;106276202109.38457;36100.35071618416;5413.399742290841;-0.0;8483.27788549758;357155.43400016776;103971.40297097489;0.0;45408.292549105885;4.753740737272219;0.1880920452875499
584;2019-06-14 02:44:45.131;573;567;143;143;127;52;41;37;2;42;778;176;18;41;247;208;229;534;123;41;41;11;580;363;368;138;368;315;582;-1.0;0.0;756.0;104.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;12755.552734375;9760.8984375;0.0;1410.58557128906;485.0;246331;507.0;0.0;Calculated values ==>;1560473085.131;330.46000000000004;329.86;287.46000000000004;287.46000000000004;285.86;278.36;274.69669130483857;277.26000000000005;276.86;273.36;277.36;350.96000000000004;290.76000000000005;274.96000000000004;277.26000000000005;297.86;293.96000000000004;296.06;326.56;277.26000000000005;277.26000000000005;323.86;321.66;274.26000000000005;242.14157278889297;269.38090353596624;274.69669130483857;285.46000000000004;5800000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3150000.0;5820000.0;0.0;0.0;0.126;0.017333333333333333;0.0;0.0;0.0;9760.8984375;0.0;1410.58557128906;12755.552734375;481912.0832432153;480828.0073316224;235494.47589479273;235494.47589479273;230725.14676690416;429947.3805835815;433484.00545957795;439322.585070851;473143.7464358393;530660.6673806835;463357.10667600017;441779.22038523917;445193.55188222387;464694.4733131785;460222.37524275546;416266.9784791517;476055.352864034;433484.00545957795;433484.00545957795;212816.51262364245;203620.32615720207;470101.35966640816;203434.0280023883;203770.14450495885;274.5546184735183;152542.91544038506;84674.65781523782;25269.045531219876;16436.410730659092;0;0;1;0;0;0;0;3;5;9;126697273414.88722;48438122269.988045;106465236759.87723;29721.9581906263;4622.23374884301;-0.0;0.0;357704.0538043485;104055.0485825035;0.0;45478.999492232746;3.074273025181734;0.17642460213113337
585;2019-06-14 02:45:45.111;567;565;152;151;131;48;39;38;8;42;779;176;24;37;246;209;229;531;123;47;39;11;571;360;365;137;365;312;573;381.0;-1.0;174.0;0.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;13334.3974609375;10094.2060546875;0.0;1401.81750488281;485.0;246332;508.0;0.0;Calculated values ==>;1560473145.111;329.86;329.66;288.36;288.26000000000005;286.26000000000005;277.96000000000004;274.38016830617;277.06;276.96000000000004;273.96000000000004;277.36;351.06000000000006;290.76000000000005;275.56;276.86;297.76000000000005;294.06;296.06;326.26000000000005;277.86;277.06;323.96000000000004;321.66;274.26000000000005;241.92719264551067;269.02936301313275;274.38016830617;285.46000000000004;5710000.0;3600000.0;3650000.0;1370000.0;3650000.0;3120000.0;5730000.0;0.0635;0.0;0.029;0.0;0.0;0.0635;0.0;10094.2060546875;0.0;1401.81750488281;13334.3974609375;482103.37396446127;481590.62262284796;238553.49997908866;238235.64809783958;232107.39223103036;430148.3826014536;433865.5205784961;440897.9299105951;473273.90776018414;530992.0973231922;463803.36123716255;443299.3497159419;445204.7030323925;465000.999999308;460823.4196012535;419434.50769748655;476723.45433309244;435304.343683834;433865.5205784961;213234.55432191002;203620.32615720207;470236.29553865286;203019.46007791444;203019.46007791444;274.38016830617;152760.2592199979;84840.06186632394;25292.47441129799;16436.410730659092;0;0;1;0;0;0;0;3;5;9;126917100114.95712;48520594770.01427;106653274059.93703;6898.47562514774;0.0;-0.0;14658.724841786936;358009.12236281636;104093.55435755124;0.0;45601.11481393969;1.8751875685735306;-0.031309508048630946
586;2019-06-14 02:46:45.122;561;559;157;157;137;44;40;37;-14;43;779;176;-14;32;245;210;228;517;123;59;40;12;557;358;363;137;363;310;558;535.0;-1.0;92.0;38.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;13788.8271484375;9900.490234375;0.0;1392.03991699219;484.0;246333;509.0;0.0;Calculated values ==>;1560473205.122;329.26000000000005;329.06;288.86;288.86;286.86;277.56;274.1680685717883;277.16;276.86;271.76000000000005;277.46000000000004;351.06000000000006;290.76000000000005;271.76000000000005;276.36;297.66;294.16;295.96000000000004;324.86;279.06;277.16;324.06;321.56;274.36;241.92719264551067;268.7936212382143;274.1680685717883;285.46000000000004;5570000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;5580000.0;0.08916666666666666;0.0;0.015333333333333334;0.006333333333333333;0.0;0.08916666666666666;0.0;9900.490234375;0.0;1392.03991699219;13788.8271484375;482874.5012444272;482481.976793902;240653.44017937605;240653.44017937605;234291.15635349558;430280.9020939914;434538.5910328508;437934.0026956884;473371.616014766;531142.8749566656;464099.3513597179;437934.0026956884;444875.2705753626;465160.9749554807;461266.0568022734;423617.3360001098;476541.5136403942;437862.7576246094;434538.5910328508;213652.59903751023;203202.34940748036;470334.5574354778;202322.8766996713;202322.8766996713;274.10063325831396;152986.32752969355;85006.71488262436;25315.76082484174;16436.410730659092;0;0;1;0;0;0;0;3;5;9;127135540154.65858;48602809839.9019;106839908269.68196;3612.703931938929;1697.4073113267743;-0.0;20705.901194708502;358096.7315844189;104107.7020117208;0.0;45895.87405979742;2.3038249257917136;-0.048958514133860556
587;2019-06-14 02:47:45.132;550;550;158;158;141;41;42;35;-9;42;779;177;-20;20;245;211;227;491;124;71;41;12;548;355;360;136;360;308;550;460.0;-1.0;127.0;50.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;14393.7578125;9911.7958984375;0.0;1378.08166503906;484.0;246334;511.0;0.0;Calculated values ==>;1560473265.132;328.16;328.16;288.96000000000004;288.96000000000004;287.26000000000005;277.26000000000005;273.8482719121499;277.36;276.66;272.26000000000005;277.36;351.06000000000006;290.86;271.16;275.16;297.66;294.26000000000005;295.86;322.26000000000005;280.26000000000005;277.26000000000005;324.26000000000005;321.56;274.36;241.71165711629368;268.5567601203482;273.8482719121499;285.56;5480000.0;3550000.0;3600000.0;1360000.0;3600000.0;3080000.0;5500000.0;0.07666666666666666;0.0;0.021166666666666667;0.008333333333333333;0.0;0.07666666666666666;0.0;9911.7958984375;0.0;1378.08166503906;14393.7578125;482386.47365479707;482155.4415711738;241262.17857042755;241262.17857042755;235749.16786847432;430477.46260093397;435618.25068350555;439161.1069816975;473403.85947104497;531293.4974549119;464518.39432022074;437443.34373287327;443525.4963883602;465596.4787924315;461858.60828959;426005.6893523363;473777.9132541728;440535.73838924203;435442.3189386135;214488.6975840042;203202.34940748036;470469.1018322894;201479.3904176632;201479.3904176632;273.75837937327117;153221.2215468098;85171.8447841023;25338.84901874608;16436.410730659092;0;0;1;0;0;0;0;3;5;9;127352476304.62411;48684723489.888885;107025339169.6525;5030.929667272059;2241.5809284552183;-0.0;17937.157853272856;358168.7738694476;104140.53238453077;0.0;46217.95322272809;2.2329443616425872;-0.024727795705864274
588;2019-06-14 02:48:45.122;536;539;156;156;142;40;44;33;-15;42;778;177;-24;10;244;212;226;469;125;82;43;13;543;354;359;134;359;304;545;613.0;287.0;81.0;78.0;26.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14225.826171875;9527.7216796875;0.0;1368.16430664062;484.0;246335;513.0;0.0;Calculated values ==>;1560473325.122;326.76000000000005;327.06;288.76000000000005;288.76000000000005;287.36;277.16;273.7412296467126;277.56;276.46000000000004;271.66;277.36;350.96000000000004;290.86;270.76000000000005;274.16;297.56;294.36;295.76000000000005;320.06;281.36;277.46000000000004;324.46000000000004;321.56;274.46000000000004;241.2770596917726;268.0796299477929;273.7412296467126;285.66;5430000.0;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;5450000.0;0.10216666666666667;0.04783333333333333;0.013500000000000002;0.013000000000000001;0.004333333333333333;0.1065;0.0;9527.7216796875;0.0;1368.16430664062;14225.826171875;481029.158118269;481211.3157890549;240764.77957299844;240764.77957299844;236207.40131760514;430542.39183029096;436205.073990345;439121.23982878303;473663.1379967309;531489.9788147744;465103.48649095057;437727.04723144654;442875.1821116291;465610.7510579218;462143.5377314872;427165.0318289315;471197.4225861859;442528.0126940142;436030.9469220937;215324.80838970217;203202.34940748036;470835.2695607642;201161.23126407195;202772.64324534283;273.62956412640244;153459.67833062864;85333.81376461578;25361.730587616534;16436.410730659092;0;0;1;0;0;0;0;3;5;9;127568140354.6584;48765709989.901764;107208908569.68167;3212.4601156236;3505.7624978569997;0.0;24842.009341573965;358237.4573351635;104188.41893066956;0.0;46574.38686723181;2.8965273677290257;-0.0450986100479947
589;2019-06-14 02:49:45.093;523;526;153;154;141;39;46;31;-24;41;778;177;-24;7;244;213;225;441;125;90;45;13;541;353;358;132;358;301;543;516.0;351.0;29.0;91.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13743.0732421875;8944.30078125;0.0;1349.41577148438;484.0;246336;516.0;0.0;Calculated values ==>;1560473385.093;325.46000000000004;325.76000000000005;288.46000000000004;288.56;287.26000000000005;277.06;273.6339639331285;277.76000000000005;276.26000000000005;270.76000000000005;277.26000000000005;350.96000000000004;290.86;270.76000000000005;273.86;297.56;294.46000000000004;295.66;317.26000000000005;282.16;277.66;324.76000000000005;321.56;274.46000000000004;240.83765695389522;267.7187500070086;273.6339639331285;285.66;5410000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3010000.0;5430000.0;0.08600000000000001;0.058499999999999996;0.004833333333333333;0.015166666666666667;0.0;0.08600000000000001;0.0;8944.30078125;0.0;1349.41577148438;13743.0732421875;479454.85760349035;479635.83855850773;239831.86829392996;240164.56415137026;235949.36820355494;430607.02586249536;436785.46530047123;438404.20131815126;473824.5983165287;531715.34125538;465539.28514194506;438404.20131815126;443052.165307785;465755.3386178344;462427.4660375804;427468.89488758304;467273.8135442798;443999.21284000925;436613.07576265995;216578.99785978085;203202.34940748036;471102.4418883194;200794.36658245546;200794.36658245546;273.4814866418112;153692.63983973055;85487.67288380947;25384.36614244237;16436.410730659092;0;0;1;0;0;0;0;3;5;9;127783136389.50113;48845471419.843414;107390320844.54897;1148.4475345558628;4099.67247547227;0.0;20280.408989497588;358273.7806674548;104251.766922399;0.0;46950.225276641984;2.4800108754446346;-0.029008796175355796
590;2019-06-14 02:50:45.123;513;509;151;152;140;39;48;30;-17;40;778;177;-8;6;244;213;225;388;126;97;46;15;543;352;357;131;357;297;545;488.0;306.0;3.0;88.0;0.0;0;91;64;1;0;0;0;0;0;0;1;0;0;0;0;12939.0791015625;8346.46875;0.0;1283.7880859375;484.0;246337;517.0;0.0;Calculated values ==>;1560473445.123;324.46000000000004;324.06;288.26000000000005;288.36;287.16;277.06;273.5264737036516;277.96000000000004;276.16;271.46000000000004;277.16;350.96000000000004;290.86;272.36;273.76000000000005;297.56;294.46000000000004;295.66;311.96000000000004;282.86;277.76000000000005;324.86;321.56;274.66;240.61611355647437;267.23344911666527;273.5264737036516;285.76000000000005;5430000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2970000.0;5450000.0;0.08133333333333333;0.051000000000000004;0.0005;0.014666666666666666;0.0;0.08133333333333333;0.0;8346.46875;0.0;1283.7880859375;12939.0791015625;477807.5657870934;476995.62110211194;239105.65224773987;239434.49052010267;235577.23409711488;430671.36484660726;437359.6536354156;440346.55306554306;473856.7996405058;532015.2860271278;466116.404163413;441682.72606728855;443722.45720771677;465899.65062480443;462578.4729107597;426908.82973235456;458637.8815189027;445288.0178673916;437017.80472393817;216997.06728235667;203202.34940748036;471430.24820624595;200551.6703495958;200551.6703495958;273.38191197133307;153915.10228479054;85631.83467470756;25406.32047959316;16436.410730659092;0;0;1;0;0;0;0;3;5;9;127997743639.39885;48924410869.80579;107569810544.46342;119.89744135797363;3972.8858085642014;0.0;19232.578929113177;358284.35549368645;104319.07187706007;0.0;47279.66481325639;2.4220913913730153;-0.03196490495310032
591;2019-06-14 02:51:45.124;509;479;150;151;140;40;50;28;-6;39;774;177;1;10;243;214;224;309;125;103;48;16;542;352;357;142;356;295;544;537.0;352.0;132.0;325.0;3.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;12070.84765625;7457.095703125;0.0;1290.2646484375;483.0;246338;518.0;0.0;Calculated values ==>;1560473505.124;324.06;321.06;288.16;288.26000000000005;287.16;277.16;273.5264737036516;278.16;275.96000000000004;272.56;277.06;350.56000000000006;290.86;273.26000000000005;274.16;297.46000000000004;294.56;295.56;304.06;283.46000000000004;277.96000000000004;324.96000000000004;321.46000000000004;274.76000000000005;242.98782864720522;266.98899913490544;273.5264737036516;285.66;5420000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2950000.0;5440000.0;0.0895;0.058666666666666666;0.022000000000000002;0.05416666666666667;0.0005;0.09;0.0;7457.095703125;0.0;1290.2646484375;12070.84765625;477363.4500869598;472797.2888073269;238810.436797775;239138.26185250925;235605.6685923078;430671.36484660726;437699.845760556;442393.5340413188;472325.50216173066;531749.914736579;466403.3003251621;443408.03747513995;444696.65628327057;465913.9958927326;462710.40465551656;426933.91022280866;444948.555473585;446209.1723143544;437359.6536354156;217415.1398638553;202784.37528459195;470054.39208017604;200177.9064665758;200392.53163508247;273.23506462167387;154123.521815283;85763.533240454;25427.771276612933;16436.410730659092;0;0;1;0;0;0;0;3;5;9;128211947209.99126;49006312235.0323;107747413504.9546;5328.7438066443465;14618.309637403347;0.0;21327.040980029982;358329.7615943011;104474.00108831542;0.0;47617.667280047914;4.718462800804254;0.14758645733980888
592;2019-06-14 02:52:45.134;509;470;149;151;142;42;51;28;3;38;759;176;9;16;243;215;224;282;127;107;50;17;542;351;356;148;356;292;545;656.0;305.0;277.0;249.0;0.0;0;99;29;1;0;0;0;0;0;0;1;0;0;0;0;11032.181640625;6457.1484375;0.0;1262.326171875;483.0;246339;517.0;0.0;Calculated values ==>;1560473565.134;324.06;320.16;288.06;288.26000000000005;287.36;277.36;273.4187578820637;278.26000000000005;275.96000000000004;273.46000000000004;276.96000000000004;349.06000000000006;290.76000000000005;274.06;274.76000000000005;297.46000000000004;294.66;295.56;301.36;283.86;278.16;324.86;321.46000000000004;274.86;244.22491754036054;266.62003547228215;273.4187578820637;285.86;5420000.0;3510000.0;3560000.0;1480000.0;3560000.0;2920000.0;5450000.0;0.10933333333333332;0.05083333333333333;0.04616666666666667;0.0415;0.0;0.10933333333333332;0.0;6457.1484375;0.0;1262.326171875;11032.181640625;477363.4500869598;471345.1478215936;238452.24826938;239105.65224773987;236207.40131760514;430735.4089219946;438096.5567362614;444300.3076883651;471432.6538135293;530419.8553295669;466711.10656390415;445149.6110370882;446131.5050306599;465913.9958927326;462992.3648214444;426933.91022280866;439411.14707529603;447010.4079326364;437927.85481464386;216997.06728235667;202784.37528459195;469338.9508978301;200215.7322016075;200215.7322016075;273.24560373652105;154316.0791469337;85879.50460027986;25449.046412043852;16436.410730659092;0;0;1;0;0;0;0;3;5;9;128425882859.95726;49093326735.01848;107923542854.92662;11268.571234971978;11168.613575893238;0.0;25989.85873902531;358468.09560478566;104688.92793022987;0.0;48012.04049556031;6.2733600407309815;0.11830702316185325
593;2019-06-14 02:53:45.115;510;474;147;150;142;43;53;28;9;37;736;176;14;24;243;215;224;289;126;110;52;17;543;352;357;145;356;293;546;746.0;331.0;0.0;235.0;0.0;0;0;14;1;0;0;0;0;0;0;1;0;1;0;0;11110.0068359375;5628.1328125;0.0;2202.98608398438;483.0;246340;516.0;0.0;Calculated values ==>;1560473625.115;324.16;320.56;287.86;288.16;287.36;277.46000000000004;273.5264737036516;278.46000000000004;275.96000000000004;274.06;276.86;346.76;290.76000000000005;274.56;275.56;297.46000000000004;294.66;295.56;302.06;284.16;278.36;324.76000000000005;321.46000000000004;274.86;243.61107973660833;266.74333088950624;273.5264737036516;285.76000000000005;5430000.0;3520000.0000000005;3570000.0000000005;1450000.0;3560000.0;2930000.0;5460000.0;0.12433333333333334;0.05516666666666667;0.0;0.03916666666666667;0.0;0.12433333333333334;0.0;5628.1328125;0.0;2202.98608398438;11110.0068359375;477382.81979765015;471803.82989110507;237773.47839515514;238746.16841705702;236178.3664922996;430671.36484660726;438207.1016784942;444951.8983562006;471731.79225593165;527954.4349261039;466568.3863599017;445656.63126004516;447051.77037843806;465913.9958927326;462842.2204873615;426651.22162462136;440626.0994502067;447272.4039131443;438038.4151603797;216578.99785978085;202784.37528459195;469747.2219256856;200445.06588415106;200445.06588415106;273.34006321826865;154500.53895329902;85980.18338555914;25477.9148695763;16436.410730659092;0;0;1;0;0;0;0;3;5;10;128639715124.76688;49181198899.94024;108098987279.77042;0.0;10547.667778293435;0.0;29540.773093344433;358561.9706284861;104869.83963450011;0.0;48474.649221250824;5.119120447735093;0.016764313199574242
594;2019-06-14 02:54:45.115;512;482;146;150;143;46;54;28;12;35;683;177;17;37;244;215;224;308;128;111;53;16;549;352;357;141;357;296;551;312.0;-1.0;161.0;241.0;0.0;0;0;8;1;0;0;0;0;0;0;1;0;1;0;0;10921.68359375;5434.1259765625;0.0;2230.056640625;483.0;246341;513.0;0.0;Calculated values ==>;1560473685.115;324.36;321.36;287.76000000000005;288.16;287.46000000000004;277.76000000000005;273.5264737036516;278.56;275.96000000000004;274.36;276.66;341.46000000000004;290.86;274.86;276.86;297.56;294.66;295.56;303.96000000000004;284.26000000000005;278.46000000000004;324.46000000000004;321.46000000000004;274.76000000000005;242.77792619122317;267.1113755279542;273.5264737036516;285.96000000000004;5490000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2960000.0;5510000.0;0.052000000000000005;0.0;0.026833333333333334;0.04016666666666667;0.0;0.052000000000000005;0.0;5434.1259765625;0.0;2230.056640625;10921.68359375;476931.8265949546;472330.5828281282;237300.92232519292;238587.39616456104;236349.3324064729;430671.36484660726;438375.39478970936;444782.34520442283;472063.34231996303;522186.46438737254;466259.98959605355;445491.4411908183;448280.0416260742;465899.65062480443;462842.2204873615;424915.18573299114;443378.6833937582;447423.3238093122;438207.1016784942;215324.80838970217;202784.37528459195;470189.461290968;200287.97218075566;200287.97218075566;273.27834361494035;154684.1363735464;86072.36887546799;25514.85689228138;16436.410730659092;0;0;1;0;0;0;0;3;5;10;128853915124.76688;49266998899.94024;108275687279.77042;6560.599009468403;10841.043145926862;-0.0;12371.794733882405;358616.64228689834;105048.07889220194;0.0;48823.92061981105;3.8847504523846443;0.16502441005498958
595;2019-06-14 02:55:45.126;515;496;146;149;145;48;56;29;13;34;664;182;18;45;244;215;224;357;126;112;55;15;559;354;359;140;359;297;563;-1.0;-1.0;702.0;247.0;0.0;0;0;4;1;0;0;0;0;0;0;1;0;1;0;0;10905.2958984375;5323.1767578125;0.0;2248.5087890625;482.0;246342;511.0;0.0;Calculated values ==>;1560473745.126;324.66;322.76000000000005;287.76000000000005;288.06;287.66;277.96000000000004;273.7412296467126;278.76000000000005;276.06;274.46000000000004;276.56;339.56000000000006;291.36;274.96000000000004;277.66;297.56;294.66;295.56;308.86;284.36;278.66;324.26000000000005;321.36;274.66;242.56692532238324;267.23344911666527;273.7412296467126;285.76000000000005;5590000.0;3540000.0;3590000.0;1400000.0;3590000.0;2970000.0;5630000.0;0.0;0.0;0.11699999999999999;0.04116666666666667;0.0;0.0;0.0;5323.1767578125;0.0;2248.5087890625;10905.2958984375;476129.5774932364;472846.815906217;236948.19798073152;237897.92528815984;236633.99302087343;430542.39183029096;438260.93883625965;444725.97564661124;472096.9026672395;520112.1521383114;466723.3748139113;445436.5314668903;449191.6291527948;465610.7510579218;462540.9979189812;421851.8351331198;450330.78797032917;447192.6905723509;438091.89182571816;214488.6975840042;202366.40377179522;470225.6346856305;200959.90618990333;200287.97218075566;273.55075961578626;154866.06121584022;86162.02949956665;25552.18511306383;16436.410730659092;0;0;1;0;0;0;0;3;5;10;129068754504.47327;49351314354.825005;108453619894.52724;28520.630126434826;11084.77248974077;-0.0;0.0;358909.03945895354;105230.8275200233;0.0;48927.037810472204;5.2307247007268565;0.3756372617379172
596;2019-06-14 02:56:45.096;520;506;145;149;146;50;35;30;16;34;671;184;21;49;244;214;225;409;125;110;34;14;565;357;362;138;362;299;569;405.0;-1.0;591.0;268.0;0.0;0;0;2;1;0;0;0;0;0;0;1;0;1;0;0;10944.923828125;5280.50537109375;0.0;2266.65771484375;482.0;246343;508.0;0.0;Calculated values ==>;1560473805.096;325.16;323.76000000000005;287.66;288.06;287.76000000000005;278.16;274.0616903277293;276.66;276.16;274.76000000000005;276.56;340.26;291.56;275.26000000000005;278.06;297.56;294.56;295.66;314.06;284.16;276.56;323.96000000000004;321.36;274.56;242.14157278889297;267.47669482898436;274.0616903277293;285.66;5650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;5690000.0;0.06749999999999999;0.0;0.0985;0.04466666666666667;0.0;0.06749999999999999;0.0;5280.50537109375;0.0;2266.65771484375;10944.923828125;476111.1637145021;473558.39145460847;236464.50808282982;237720.1954140658;236776.71050918946;430346.717906069;433883.48505660606;444756.5733829062;472360.27449258295;520683.1593610227;466680.8198170124;445469.0283512164;449370.6488032909;465175.32018785755;461953.5920572434;420202.27236312995;458366.93965875736;446309.27618188073;433702.1600636701;213234.55432191002;202366.40377179522;470396.5654319022;201818.12688720418;201818.12688720418;273.8995581074292;155048.05533773286;86250.3493353408;25589.79268742056;16436.410730659092;0;0;1;0;0;0;0;3;5;10;129284946354.5764;49434672654.86478;108632330494.61249;23929.43697982665;11996.503588329844;-0.0;15652.172239411446;359345.90480976785;105423.07531544862;0.0;49057.407361811835;6.834106036965408;0.2701059104361239
597;2019-06-14 02:57:45.107;526;513;144;148;147;53;34;32;23;35;685;184;28;53;245;211;226;444;125;105;33;13;576;358;363;138;363;303;579;332.0;-1.0;924.0;234.0;0.0;0;0;5;1;0;0;0;0;0;0;1;0;1;0;0;11232.27734375;5554.59716796875;0.0;2291.05053710938;482.0;246344;506.0;0.0;Calculated values ==>;1560473865.107;325.76000000000005;324.46000000000004;287.56;287.96000000000004;287.86;278.46000000000004;274.1680685717883;276.56;276.36;275.46000000000004;276.66;341.66;291.56;275.96000000000004;278.46000000000004;297.66;294.26000000000005;295.76000000000005;317.56;283.66;276.46000000000004;323.76000000000005;321.36;274.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;285.66;5760000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5790000.0;0.05533333333333333;0.0;0.154;0.039;0.0;0.05533333333333333;0.0;5554.59716796875;0.0;2291.05053710938;11232.27734375;475623.73455689114;473323.8715907164;235880.75832551313;237118.97370230645;236807.800374897;430280.9020939914;433452.5470882844;444965.2754471953;472458.26935960614;521828.74490558554;466107.961707522;445680.44742188096;449183.62805661734;465160.9749554807;461400.04798587883;416705.52292207256;462615.6553757073;445340.82824547135;433269.66867335857;212398.47392691602;202366.40377179522;470298.1829359995;202157.18785512555;202157.18785512555;274.03618020197104;155232.89922981535;86340.6584103639;25627.78055278456;16436.410730659092;0;0;1;0;0;0;0;3;5;10;129502486230.14336;49517487835.08061;108812963605.08325;37392.44548917874;10457.498808154083;-0.0;12788.223938608893;359857.01418455096;105610.22630729963;0.0;49294.454114518405;7.728892567619802;0.32792735696738673
598;2019-06-14 02:58:45.107;534;520;142;146;146;55;35;32;33;36;701;183;38;57;245;210;227;469;124;48;34;12;585;361;366;138;365;306;588;390.0;-1.0;746.0;265.0;0.0;0;0;12;1;0;0;0;0;0;0;1;0;1;0;0;11668.8369140625;6023.05517578125;0.0;2325.7861328125;482.0;246345;504.0;0.0;Calculated values ==>;1560473925.107;326.56;325.16;287.36;287.76000000000005;287.76000000000005;278.66;274.4858918419099;276.66;276.36;276.46000000000004;276.76000000000005;343.26;291.46000000000004;276.96000000000004;278.86;297.66;294.16;295.86;320.06;277.96000000000004;276.56;323.56;321.36;274.36;242.14157278889297;268.3187672390254;274.4858918419099;285.56;5850000.0;3610000.0;3660000.0;1380000.0;3650000.0;3060000.0;5880000.0;0.065;0.0;0.12433333333333334;0.04416666666666667;0.0;0.065;0.0;6023.05517578125;0.0;2325.7861328125;11668.8369140625;475684.81168267765;473224.8612077594;235034.45076461756;236253.56589080393;236253.56589080393;430081.6785162784;432880.6149027872;445807.4384647189;472556.2466753328;523269.8725449829;465552.2648059319;446519.73315770726;449182.8699582856;464869.23356765806;460803.6552621485;413640.7774147729;465341.1586691109;435241.863864222;432695.15374167816;211562.405474017;202366.40377179522;470199.78104355885;202834.83513417005;202834.83513417005;274.31325167696883;155423.74184863045;86437.13884656182;25666.254191700576;16436.410730659092;0;0;1;0;0;0;0;3;5;10;129721186230.14336;49600287835.08061;108995663605.08325;30209.593680764912;11808.61844433134;-0.0;14940.920709488028;360420.36451096716;105795.77728440368;0.0;49525.53031991921;6.8223997473702465;0.27688380132655627
599;2019-06-14 02:59:45.148;542;526;138;141;142;57;36;31;45;36;715;182;47;59;246;207;227;483;126;40;35;11;578;364;369;138;369;309;580;200.0;0.0;667.0;257.0;0.0;0;0;22;1;0;0;0;0;0;0;1;0;1;0;0;11583.8115234375;6437.923828125;0.0;2344.408203125;482.0;246346;502.0;0.0;Calculated values ==>;1560473985.148;327.36;325.76000000000005;286.96000000000004;287.26000000000005;287.36;278.86;274.8017692304317;276.76000000000005;276.26000000000005;277.66;276.76000000000005;344.66;291.36;277.86;279.06;297.76000000000005;293.86;295.86;321.46000000000004;277.16;276.66;323.36;321.36;274.26000000000005;242.14157278889297;268.67533136820026;274.8017692304317;285.76000000000005;5780000.0;3640000.0;3690000.0;1380000.0;3690000.0;3090000.0;5800000.0;0.03333333333333333;0.0;0.11116666666666666;0.04283333333333333;0.0;0.03333333333333333;0.0;6437.923828125;0.0;2344.408203125;11583.8115234375;477710.58119117946;475126.1533535781;234029.18121803;234937.11980331768;235241.7159985082;429879.7862731237;432301.3137403124;446936.61044061894;472556.2466753328;524503.6805708723;464992.52412879263;447220.2034694722;448905.8905245643;464415.139943259;459930.11272889783;416314.91540195997;468640.6399201892;433047.9251940826;432113.16921278025;210726.34883551928;202366.40377179522;470101.35966640816;203500.9255513313;203500.9255513313;274.5851799363403;155617.6463295004;86541.05129642224;25705.199071923824;16436.410730659092;0;0;1;0;0;0;0;3;5;10;129941836904.7368;49683144414.92795;109180289679.74307;27061.93363685914;11419.385261262456;-0.0;7620.408122048298;360897.95336726465;105989.47625217006;0.0;49713.66986740232;5.249371904424362;0.2826000395790403
