;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
600;2019-06-14 03:00:45.118;549;532;134;136;135;58;38;32;52;36;728;183;54;64;246;205;228;489;126;41;37;10;578;363;368;138;368;311;581;-1.0;-1.0;892.0;178.0;0.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;11532.5283203125;6975.509765625;0.0;2357.29052734375;482.0;246347;500.0;0.0;Calculated values ==>;1560474045.118;328.06;326.36;286.56;286.76000000000005;286.66;278.96000000000004;274.69669130483857;276.96000000000004;276.36;278.36;276.76000000000005;345.96000000000004;291.46000000000004;278.56;279.56;297.76000000000005;293.66;295.96000000000004;322.06;277.26000000000005;276.86;323.16;321.36;274.16;242.14157278889297;268.91163127593666;274.69669130483857;285.76000000000005;5780000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3110000.0;5810000.0;0.0;0.0;0.14866666666666667;0.029666666666666668;0.0;0.0;0.0;6975.509765625;0.0;2357.29052734375;11532.5283203125;478721.6210732678;475885.10496533534;232807.7038249061;233404.10532144303;233105.45738200776;429947.3805835815;432929.84295338165;447547.6811777081;472556.2466753328;525713.8539591983;464824.53742108506;447830.4120205589;449232.91051691235;464562.0351814137;459814.3699412001;416656.5356254303;469430.3026826306;433484.00545957795;432743.97865350964;209890.3038832737;202366.40377179522;470002.91871598386;203377.18531132676;203500.9255513313;274.5326373941858;155810.18617687415;86652.77402045015;25744.360304285037;16436.410730659092;0;0;1;0;0;0;0;3;5;10;130162826354.84222;49765903014.96743;109366196679.83176;36300.01371880202;7909.896757671494;-0.0;0.0;361425.7055873663;106150.47306372957;0.0;49777.141516749165;4.737046662166432;0.29635543745355974
601;2019-06-14 03:01:45.109;552;538;133;134;129;57;39;34;55;37;737;184;58;66;246;206;228;499;127;41;38;7;582;363;368;138;368;312;584;187.0;-1.0;816.0;233.0;0.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;11763.8115234375;7571.89306640625;0.0;2366.95458984375;482.0;246348;499.0;0.0;Calculated values ==>;1560474105.109;328.36;326.96000000000004;286.46000000000004;286.56;286.06;278.86;274.69669130483857;277.06;276.56;278.66;276.86;346.86;291.56;278.96000000000004;279.76000000000005;297.76000000000005;293.76000000000005;295.96000000000004;323.06;277.26000000000005;276.96000000000004;323.06;321.36;273.86;242.14157278889297;269.02936301313275;274.69669130483857;285.86;5820000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3120000.0;5840000.0;0.03116666666666667;0.0;0.136;0.03883333333333334;0.0;0.03116666666666667;0.0;7571.89306640625;0.0;2366.95458984375;11763.8115234375;478675.90628558176;476396.29392474727;232439.97532902297;232736.099725968;231263.92235413805;429947.3805835815;433115.1307267976;447782.84715424106;472654.2065195329;526582.514713085;464802.7327814321;448206.30613551236;449327.4052308279;464562.0351814137;459950.50744786946;415170.0148568504;470563.36428587494;433484.00545957795;432929.84295338165;209472.28574929133;202366.40377179522;469707.477533517;203246.45275089427;203246.45275089427;274.4820517307361;156004.29322161028;86773.98419300302;25783.72310824724;16436.410730659092;0;0;1;0;0;0;0;3;5;10;130383593234.6106;49848690594.88057;109553068644.6357;33256.94963885516;10347.569795725183;-0.0;7158.465661310857;362005.26000186783;106302.59579634841;0.0;49836.78644911543;5.1075322664764995;0.26759070469937873
602;2019-06-14 03:02:45.129;556;543;134;135;126;55;40;34;33;38;746;186;45;69;246;206;228;508;127;40;39;7;585;363;368;138;368;312;587;248.0;-1.0;776.0;199.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;12316.775390625;8321.091796875;0.0;2392.705078125;482.0;246349;498.0;0.0;Calculated values ==>;1560474165.129;328.76000000000005;327.46000000000004;286.56;286.66;285.76000000000005;278.66;274.69669130483857;277.16;276.56;276.46000000000004;276.96000000000004;347.76;291.76000000000005;277.66;280.06;297.76000000000005;293.76000000000005;295.96000000000004;323.96000000000004;277.16;277.06;322.96000000000004;321.36;273.86;242.14157278889297;269.02936301313275;274.69669130483857;285.86;5850000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3120000.0;5870000.0;0.04133333333333333;0.0;0.12933333333333333;0.033166666666666664;0.0;0.04133333333333333;0.0;8321.091796875;0.0;2392.705078125;12316.775390625;478895.60684439575;476762.25600241596;232665.0568454224;232961.30083607114;230324.97165777517;429947.3805835815;433299.8492016903;444622.5306516679;472752.1489716358;527528.9512399655;465051.6738230901;446358.7080335891;449744.86693737947;464562.0351814137;459950.50744786946;414011.99443962076;471541.0669633222;433299.8492016903;433115.1307267976;209054.2704885073;202366.40377179522;469707.477533517;203306.53193672613;203306.53193672613;274.5053041974152;156205.03166968288;86906.46988066845;25823.40016007789;16436.410730659092;0;0;1;0;0;0;0;3;5;10;130604466834.5404;49931518194.85425;109740331044.57619;31210.202500465803;8835.631362293563;-0.0;9498.755416656288;362542.66534494737;106462.50909261763;0.0;49975.64289477958;4.624372653081092;0.21013837620178735
603;2019-06-14 03:03:45.100;560;548;137;138;125;52;40;35;-2;39;753;187;21;61;246;207;228;515;126;40;39;5;584;362;367;130;367;312;587;172.0;0.0;746.0;141.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;12785.638671875;8785.2236328125;0.0;2390.90991210938;482.0;246350;497.0;0.0;Calculated values ==>;1560474225.1;329.16;327.96000000000004;286.86;286.96000000000004;285.66;278.36;274.5913991737795;277.16;276.66;272.96000000000004;277.06;348.46000000000004;291.86;275.26000000000005;279.26000000000005;297.76000000000005;293.86;295.96000000000004;324.66;277.16;277.06;322.86;321.36;273.66;240.39332010688793;269.02936301313275;274.5913991737795;285.76000000000005;5840000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3120000.0;5870000.0;0.028666666666666667;0.0;0.12433333333333334;0.0235;0.0;0.028666666666666667;0.0;8785.2236328125;0.0;2390.90991210938;12785.638671875;479590.8923033469;477493.6615236542;233556.4112485739;233855.303666142;230036.02414574372;430014.67791919125;433550.350954743;439361.88655270665;473889.0705746373;528264.47524665;465176.01154844824;442854.025216948;448628.08405324875;464708.6425554581;460242.557883941;414402.3652935616;472600.32865220186;433550.350954743;433366.6693374496;208636.25808486674;202366.40377179522;470591.03622646834;203102.27435250135;203102.27435250135;274.4215578324293;156414.11734643858;87048.9536087078;25863.24435096254;16436.410730659092;0;0;1;0;0;0;0;3;5;10;130824860259.37918;50011879334.79546;109927440564.43932;29374.945116892195;6285.985904038225;-0.0;6600.912656235183;363047.29755121167;106588.46166323095;0.0;50109.74194940362;3.7814368902533553;0.17241086757360977
604;2019-06-14 03:04:45.110;563;552;142;142;126;50;40;35;-5;39;762;187;-2;52;246;207;229;519;126;43;39;1;581;361;366;129;366;310;583;-2.0;-2.0;505.0;110.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;11940.3134765625;9111.765625;0.0;1087.22607421875;482.0;246351;497.0;0.0;Calculated values ==>;1560474285.11;329.46000000000004;328.36;287.36;287.36;285.76000000000005;278.16;274.4858918419099;277.16;276.66;272.66;277.06;349.36;291.86;272.96000000000004;278.36;297.76000000000005;293.86;296.06;325.06;277.46000000000004;277.06;322.86;321.36;273.26000000000005;240.16925963744896;268.7936212382143;274.4858918419099;285.76000000000005;5810000.0;3610000.0;3660000.0;1290000.0;3660000.0;3100000.0;5830000.0;0.0;0.0;0.08416666666666667;0.018333333333333333;0.0;0.0;0.0;9111.765625;0.0;1087.22607421875;11940.3134765625;480374.14137567265;478556.27979737194;235163.44586932092;235163.44586932092;230412.34545554957;430081.6785162784;433799.4536676275;439337.9440247078;474018.0131486867;529362.294630216;465466.6026017375;439800.47229948716;447737.06391146855;464854.9636409364;460398.2616888783;415897.41599141655;473710.5399374987;434344.22949482966;433616.79160117084;208636.25808486674;202366.40377179522;470336.4481957383;202622.0707457129;203102.27435250135;274.2306651134475;156620.201289243;87198.12004276206;25892.233648255093;16436.410730659092;0;0;1;0;0;0;0;3;5;10;131044796909.34422;50089592284.78311;110114071664.40965;19923.586000982068;4908.096919917132;-0.0;0.0;363458.18711397744;106681.76123408634;0.0;50164.75872279775;2.4347193970950407;0.15649980476727382
605;2019-06-14 03:05:45.111;562;554;147;147;129;47;39;35;4;41;775;186;12;35;245;208;228;519;125;49;38;0;574;358;364;133;363;307;576;-1.0;0.0;0.0;0.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12223.7802734375;8974.3935546875;0.0;1381.11389160156;482.0;246352;497.0;0.0;Calculated values ==>;1560474345.111;329.36;328.56;287.86;287.86;286.06;277.86;274.1680685717883;277.06;276.66;273.56;277.26000000000005;350.66;291.76000000000005;274.36;276.66;297.66;293.96000000000004;295.96000000000004;325.06;278.06;276.96000000000004;322.86;321.36;273.16;241.05796691057077;268.43790593516167;274.1680685717883;285.66;5740000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;3070000.0;5760000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;8974.3935546875;0.0;1381.11389160156;12223.7802734375;481050.2712948622;479676.9447162355;236891.58318839423;236891.58318839423;231446.3613077007;430280.9020939914;434112.87870749587;441357.27833241806;473695.32993624324;530950.7696556927;465777.228111565;442550.7883978828;445898.2057857615;465160.9749554807;460997.6953817449;418084.00608800346;474593.91162214486;435897.0153556221;433931.68165179034;208636.25808486674;202366.40377179522;469698.58458213514;430280.9020939914;203102.27435250135;274.1680685717883;156821.57209384072;87348.84054830951;25912.803490852144;16436.410730659092;0;0;1;0;0;0;0;3;5;10;131263800559.9499;50168193595.00049;110299174749.92157;0.0;0.0;-0.0;0.0;363624.2197649429;106722.66272354557;0.0;50164.75872279775;0.0;0.0
606;2019-06-14 03:06:45.141;559;553;151;151;132;44;40;35;9;42;789;184;22;32;244;209;228;511;124;57;39;0;563;356;362;137;361;305;565;165.0;-1.0;0.0;0.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12184.2451171875;8595.2392578125;0.0;1362.78161621094;482.0;246353;498.0;0.0;Calculated values ==>;1560474405.141;329.06;328.46000000000004;288.26000000000005;288.26000000000005;286.36;277.56;273.955091788801;277.16;276.66;274.06;277.36;352.06000000000006;291.56;275.36;276.36;297.56;294.06;295.96000000000004;324.26000000000005;278.86;277.06;322.96000000000004;321.36;273.16;241.92719264551067;268.19934244402924;273.955091788801;285.56;5630000.0;3560000.0;3620000.0000000005;1370000.0;3610000.0;3050000.0;5650000.0;0.0275;0.0;0.0;0.0;0.0;0.0275;0.0;8595.2392578125;0.0;1362.78161621094;12184.2451171875;481905.1476036539;480829.57862409146;238476.1289420021;238476.1289420021;232598.28189089437;430412.23801567365;434782.31747122854;442521.2416164823;473273.90776018414;532562.2687414474;465819.88245258015;444422.66845152143;445859.90203062753;465320.7433433528;461439.12787311134;421751.6273843289;474799.9606072653;437749.2872906415;434603.5697922251;209054.2704885073;202366.40377179522;469154.1284428507;201972.2588119733;201972.2588119733;273.955091788801;157025.07400543807;87495.32736181392;25935.68071963763;16436.410730659092;0;0;1;0;0;0;0;3;5;10;131481709459.84605;50249234094.96187;110482866549.83401;0.0;0.0;-0.0;6397.361051956924;363624.2197649429;106722.66272354557;0.0;50218.09672054302;0.6424329827069476;-0.029184904679884376
607;2019-06-14 03:07:45.112;553;548;152;153;136;42;41;34;11;42;791;180;26;33;244;210;227;493;123;65;40;-1;553;354;360;138;359;303;556;127.0;-1.0;-1.0;50.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;11902.8720703125;8139.53564453125;0.0;1354.42492675781;481.0;246354;500.0;0.0;Calculated values ==>;1560474465.112;328.46000000000004;327.96000000000004;288.36;288.46000000000004;286.76000000000005;277.36;273.7412296467126;277.26000000000005;276.56;274.26000000000005;277.36;352.26;291.16;275.76000000000005;276.46000000000004;297.56;294.16;295.86;322.46000000000004;279.66;277.16;323.16;321.26000000000005;273.06;242.14157278889297;267.9596281332873;273.7412296467126;285.46000000000004;5530000.0;3540000.0;3600000.0;1380000.0;3590000.0;3030000.0;5560000.0;0.021166666666666667;0.0;0.0;0.008333333333333333;0.0;0.021166666666666667;0.0;8139.53564453125;0.0;1354.42492675781;11902.8720703125;482224.7841137717;481179.698575252;239078.50866465352;239404.16414324963;234037.50190497388;430542.39183029096;435442.3189386135;443226.97429043637;473143.7464358393;532919.5893767184;465617.6436951076;445394.99845677166;446390.54166232125;465610.7510579218;461877.967187257;424543.7650635356;473303.40219594573;439545.25928349345;435265.9143433108;209890.3038832737;201948.4348523538;468918.75069763284;200253.44692031876;200253.44692031876;273.273441657766;157225.70296429849;87634.71641527703;25958.313163175015;16436.410730659092;0;0;1;0;0;0;0;3;5;10;131698204769.68768;50331694219.90155;110665178389.70065;0.0;2238.877531477617;-0.0;4974.430560453332;363624.2197649429;106741.31101859307;0.0;50312.8158475276;0.7597786021720909;0.008238055107860959
608;2019-06-14 03:08:45.142;546;542;152;153;137;40;43;31;12;41;787;177;25;35;243;211;226;472;123;73;42;-1;544;353;358;140;358;300;546;198.0;186.0;241.0;43.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11523.0009765625;7621.7587890625;0.0;1335.61962890625;481.0;246355;501.0;0.0;Calculated values ==>;1560474525.142;327.76000000000005;327.36;288.36;288.46000000000004;286.86;277.16;273.6339639331285;277.46000000000004;276.26000000000005;274.36;277.26000000000005;351.86;290.86;275.66;276.66;297.46000000000004;294.26000000000005;295.76000000000005;320.36;280.46000000000004;277.36;323.26000000000005;321.26000000000005;273.06;242.56692532238324;267.5978703862781;273.6339639331285;285.46000000000004;5440000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3000000.0;5460000.0;0.033;0.031000000000000003;0.04016666666666667;0.007166666666666667;0.0;0.033;0.0;7621.7587890625;0.0;1335.61962890625;11523.0009765625;482296.18130365154;481510.8203817652;239401.56679116597;239731.43154882238;234613.310733768;430607.02586249536;436266.9853589771;443981.54984624276;472784.61766108364;532726.613866338;465683.9845507449;445840.54513808986;447247.5373922678;465625.14543771395;462162.69559092796;426884.0732858861;471508.9526712106;441290.65377167217;436093.27495369175;210308.32490665457;201948.4348523538;468644.2581567397;200814.4893463889;200814.4893463889;273.4893734518236;157421.0161807337;87766.12620755448;25980.741409647173;16436.410730659092;0;0;1;0;0;0;0;3;5;10;131913712469.58498;50415135919.861786;110846168839.6144;9767.210263410798;1919.4466764741808;0.0;7764.1999250409945;363705.65388047526;106775.98104666035;0.0;50419.02417914979;2.171489911144874;0.03874824037139039
609;2019-06-14 03:09:45.153;539;533;151;151;139;41;44;30;12;40;779;175;25;36;243;212;225;444;123;78;43;-1;537;353;358;140;358;299;539;-3.0;356.0;144.0;84.0;12.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11075.9189453125;7017.8642578125;0.0;1321.44616699219;482.0;246356;504.0;0.0;Calculated values ==>;1560474585.153;327.06;326.46000000000004;288.26000000000005;288.26000000000005;287.06;277.26000000000005;273.6339639331285;277.56;276.16;274.36;277.16;351.06000000000006;290.66;275.66;276.76000000000005;297.46000000000004;294.36;295.66;317.56;280.96000000000004;277.46000000000004;323.56;321.36;273.06;242.56692532238324;267.47669482898436;273.6339639331285;285.46000000000004;5370000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2990000.0;5390000.0;0.0;0.059333333333333335;0.024;0.014;0.002;0.002;0.0;7017.8642578125;0.0;1321.44616699219;11075.9189453125;482142.9924669129;481082.5597887392;239303.02959426033;239303.02959426033;235433.8006861106;430607.02586249536;436440.2506915519;444182.85976177163;472686.4266018815;531969.3885642122;465584.1372130743;446035.36104078725;447576.9137244712;465625.14543771395;462295.1400144604;428568.3185577189;468278.30731946445;442096.5686917007;436266.9853589771;211562.405474017;202366.40377179522;468644.2581567397;199694.63756446494;239303.02959426033;273.0489576810361;157609.37504003456;87888.14543268722;26002.887684076788;16436.410730659092;0;0;1;0;0;0;0;3;5;10;132128551850.1449;50499151320.08075;111025901785.08282;5867.71733273536;3765.294688291847;0.0;393.9279115294336;363835.96883081103;106823.36257651175;0.0;50487.021041771506;1.2023703905699705;0.0912299509551155
610;2019-06-14 03:10:45.123;531;523;150;151;140;41;46;28;13;39;769;175;24;37;243;213;224;404;122;84;45;-1;539;351;356;140;356;297;542;400.0;274.0;304.0;112.0;3.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10668.1953125;6497.7998046875;0.0;1313.06420898438;481.0;246357;506.0;0.0;Calculated values ==>;1560474645.123;326.26000000000005;325.46000000000004;288.16;288.26000000000005;287.16;277.26000000000005;273.4187578820637;277.76000000000005;275.96000000000004;274.46000000000004;277.06;350.06000000000006;290.66;275.56;276.86;297.46000000000004;294.46000000000004;295.56;313.56;281.56;277.66;323.76000000000005;321.26000000000005;273.06;242.56692532238324;267.23344911666527;273.4187578820637;285.36;5390000.0;3510000.0;3560000.0;1400000.0;3560000.0;2970000.0;5420000.0;0.06666666666666667;0.04566666666666667;0.050666666666666665;0.018666666666666668;0.0005;0.06716666666666667;0.0;6497.7998046875;0.0;1313.06420898438;10668.1953125;480805.6110748536;479335.33346040413;238875.14834300292;239203.82252986653;235662.80169980758;430735.4089219946;437249.02133429924;444725.97564661124;472588.21769833704;531080.0164013829;465873.0672631746;446282.62907132035;448092.6209710591;465913.9958927326;462729.1656969621;427771.25003458996;461674.8835543009;443463.6498574023;437078.2854679012;212398.47392691602;201948.4348523538;468644.2581567397;200115.46366505077;200403.99729788915;273.2061731621003;157790.4853910733;88000.71965088061;26024.83096000659;16436.410730659092;0;0;1;0;0;0;0;3;5;10;132342644749.39587;50583109319.78702;111204612384.4576;12393.599273732398;5012.537497178194;0.0;15896.62302208581;363988.07037984696;106896.47460350077;0.0;50622.7077551147;4.263646087642077;0.06452379510197102
611;2019-06-14 03:11:45.134;526;485;150;151;141;42;48;27;15;38;760;176;23;38;243;213;224;318;122;90;47;0;540;351;356;141;356;298;542;446.0;255.0;752.0;168.0;10.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;10564.912109375;6247.083984375;0.0;1321.78991699219;481.0;246358;507.0;0.0;Calculated values ==>;1560474705.134;325.76000000000005;321.66;288.16;288.26000000000005;287.26000000000005;277.36;273.4187578820637;277.96000000000004;275.86;274.66;276.96000000000004;349.16;290.76000000000005;275.46000000000004;276.96000000000004;297.46000000000004;294.46000000000004;295.56;304.96000000000004;282.16;277.86;323.86;321.26000000000005;273.16;242.77792619122317;267.35522164206344;273.4187578820637;285.36;5400000.0;3510000.0;3560000.0;1410000.0;3560000.0;2980000.0;5420000.0;0.07433333333333333;0.042499999999999996;0.12533333333333332;0.028;0.0016666666666666668;0.076;0.0;6247.083984375;0.0;1321.78991699219;10564.912109375;479992.6832379942;473926.6257048311;238875.14834300292;239203.82252986653;235978.3253358823;430735.4089219946;437589.2515478474;444812.4960039494;472358.58907936385;530068.049907941;465850.6824753086;445947.6849313209;448043.0009539207;465913.9958927326;462729.1656969621;427493.8928756716;447017.5482168716;444402.5706036173;437419.3419225836;212816.51262364245;201948.4348523538;468605.80246456154;200195.24814271746;201043.4915681623;273.23755038074654;157967.4603928532;88106.94648741654;26046.79210325188;16436.410730659092;0;0;1;0;0;0;0;3;5;10;132556283909.95267;50667424775.00676;111383145109.9229;30658.695065274398;7515.495521011634;0.0;17964.564626936015;364346.9052746125;107000.89401897494;0.0;50904.93605196212;7.417055158374553;0.2069078471810294
612;2019-06-14 03:12:45.114;524;480;150;152;144;45;50;27;18;37;753;176;23;39;243;214;224;315;123;95;49;0;553;350;356;140;355;299;556;498.0;-1.0;622.0;125.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;10799.0703125;6308.3017578125;0.0;1325.17431640625;481.0;246359;508.0;0.0;Calculated values ==>;1560474765.114;325.56;321.16;288.16;288.36;287.56;277.66;273.3108153835814;278.16;275.86;274.96000000000004;276.86;348.46000000000004;290.76000000000005;275.46000000000004;277.06;297.46000000000004;294.56;295.56;304.66;282.66;278.06;323.96000000000004;321.26000000000005;273.16;242.56692532238324;267.47669482898436;273.3108153835814;285.46000000000004;5530000.0;3500000.0;3560000.0;1400000.0;3550000.0;2990000.0;5560000.0;0.083;0.0;0.10366666666666666;0.020833333333333332;0.0;0.083;0.0;6308.3017578125;0.0;1325.17431640625;10799.0703125;478153.1507329;471381.8963130269;238431.2628352162;239078.50866465352;236520.27047518914;430799.1582183253;437927.85481464386;445042.1710269553;472391.7460337592;529262.6817932395;465706.3106162492;445752.59130680247;447993.4676947062;466058.0093327334;463010.93002433755;423717.0665377509;443753.29025359673;445177.3888605897;437758.75445384247;213234.55432191002;201948.4348523538;468743.2512102924;200026.4967166904;200026.4967166904;273.16684761055683;158145.43423536312;88211.53982589653;26068.842785858786;16436.410730659092;0;0;1;0;0;0;0;3;5;10;132769812710.02057;50751696675.033554;111562185409.97983;25399.958236830793;5598.265718616707;-0.0;19731.777392183623;364813.9050004638;107110.1389355587;0.0;51218.96752349348;6.645727431958068;0.13185315450263957
613;2019-06-14 03:13:45.135;525;500;150;153;146;47;51;27;23;36;749;176;24;41;243;214;224;380;122;97;50;1;566;352;357;140;357;299;569;252.0;-1.0;878.0;90.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;10921.3701171875;6286.09716796875;0.0;1332.57788085938;481.0;246360;508.0;0.0;Calculated values ==>;1560474825.135;325.66;323.16;288.16;288.46000000000004;287.76000000000005;277.86;273.5264737036516;278.26000000000005;275.86;275.46000000000004;276.76000000000005;348.06000000000006;290.76000000000005;275.56;277.26000000000005;297.46000000000004;294.56;295.56;311.16;282.86;278.16;323.96000000000004;321.26000000000005;273.26000000000005;242.56692532238324;267.47669482898436;273.5264737036516;285.36;5660000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2990000.0;5690000.0;0.042;0.0;0.14633333333333332;0.015000000000000001;0.0;0.042;0.0;6286.09716796875;0.0;1332.57788085938;10921.3701171875;476712.2190864994;472668.1029541255;238037.05066068747;238994.99828285052;236776.71050918946;430671.36484660726;437869.33121613413;445752.59130680247;472293.48310962116;528845.737889843;465706.3106162492;445894.0746071401;448270.2827830808;465769.70841700374;462710.40465551656;419558.93856822106;453399.0585705532;445288.0178673916;437699.845760556;213234.55432191002;201948.4348523538;468842.2228851183;200665.87147601967;200665.87147601967;273.4267119122208;158326.5012566189;88316.52988378143;26090.998472579446;16436.410730659092;0;0;1;0;0;0;0;3;5;10;132983787574.69418;50835726074.90538;111741648199.70609;35864.356668571214;4022.645271136479;-0.0;9955.426919950527;365324.619644815;107190.3412546747;0.0;51466.44748006301;6.542138697374257;0.22210982091720755
614;2019-06-14 03:14:45.125;531;515;149;153;149;49;35;29;28;36;746;176;27;41;243;213;225;434;123;96;34;2;578;355;360;141;360;301;580;341.0;-1.0;956.0;180.0;0.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;11139.3212890625;6263.1181640625;0.0;1333.30834960938;480.0;246361;508.0;0.0;Calculated values ==>;1560474885.125;326.26000000000005;324.66;288.06;288.46000000000004;288.06;278.06;273.8482719121499;276.66;276.06;275.96000000000004;276.76000000000005;347.76;290.76000000000005;275.86;277.26000000000005;297.46000000000004;294.46000000000004;295.66;316.56;282.76000000000005;276.56;323.96000000000004;321.16;273.36;242.77792619122317;267.7187500070086;273.8482719121499;285.46000000000004;5780000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;5800000.0;0.05683333333333333;0.0;0.15933333333333335;0.030000000000000002;0.0;0.05683333333333333;0.0;6263.1181640625;0.0;1333.30834960938;11139.3212890625;476108.80084933556;473494.8431428514;237402.84647820983;238662.09654032177;237402.84647820983;430477.46260093397;434376.6058122323;446070.60221923905;472161.77640367835;528378.9364818194;465416.7235597946;445928.9489011945;447894.6635423884;465335.1870322967;462124.50259435363;415621.3500468036;460833.55899193033;444535.3988293008;434197.24731978856;213234.55432191002;201530.46850934727;468804.0567466073;201300.5473894433;201300.5473894433;273.68849825106446;158510.30971185103;88421.08924876591;26113.210488550452;16436.410730659092;0;0;1;0;0;0;0;3;5;10;133198851724.72838;50920012024.91878;111921618199.7347;39000.02873621413;8025.105280714922;-0.0;13236.295779374623;365948.3855449743;107290.72244296921;0.0;51659.679625195466;7.932865497724028;0.29595452919859083
615;2019-06-14 03:15:45.136;538;524;147;151;150;52;33;31;33;37;743;176;31;44;244;210;226;468;123;47;32;4;584;360;365;143;365;303;586;180.0;-1.0;939.0;238.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;11508.451171875;6405.6455078125;0.0;1334.73779296875;480.0;246362;506.0;0.0;Calculated values ==>;1560474945.136;326.96000000000004;325.56;287.86;288.26000000000005;288.16;278.36;274.38016830617;276.46000000000004;276.26000000000005;276.46000000000004;276.86;347.46000000000004;290.76000000000005;276.26000000000005;277.56;297.56;294.16;295.76000000000005;319.96000000000004;277.86;276.36;323.76000000000005;321.16;273.56;243.1966462407574;267.9596281332873;274.38016830617;285.46000000000004;5840000.0;3600000.0;3650000.0;1430000.0;3650000.0;3030000.0;5860000.0;0.030000000000000002;0.0;0.1565;0.03966666666666666;0.0;0.030000000000000002;0.0;6405.6455078125;0.0;1334.73779296875;11508.451171875;476396.29392474727;474077.0375143763;236615.1788067852;237857.50058516508;237545.28004615774;430148.3826014536;432764.09833711403;446390.54166232125;471996.43091952;527911.1227596017;465126.00160488195;446107.1014639255;447935.7548802551;464737.35524180415;460958.12350355304;413665.0221146634;465463.41671811376;435304.343683834;432578.5526393707;212398.47392691602;201530.46850934727;468727.92092005763;202446.2062976108;202446.2062976108;274.15773639886186;158699.075749531;88526.68163427617;26135.448282556485;16436.410730659092;0;0;1;0;0;0;0;3;5;10;133416391599.43108;51005227644.802315;112102851419.487;38177.288484577184;10562.508013357055;-0.0;6903.970390252798;366591.6477640586;107445.64761795061;0.0;51827.5459462307;7.188761166720363;0.3678814381837872
616;2019-06-14 03:16:45.126;547;532;142;146;146;56;34;31;37;37;740;176;37;46;244;206;227;485;123;39;33;6;576;364;369;143;369;305;579;87.0;-1.0;892.0;156.0;0.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;11345.4833984375;6662.1142578125;0.0;1356.51062011719;480.0;246363;505.0;0.0;Calculated values ==>;1560475005.126;327.86;326.36;287.36;287.76000000000005;287.76000000000005;278.76000000000005;274.8017692304317;276.56;276.26000000000005;276.86;276.86;347.16;290.76000000000005;276.86;277.76000000000005;297.56;293.76000000000005;295.86;321.66;277.06;276.46000000000004;323.66;321.16;273.76000000000005;243.1966462407574;268.19934244402924;274.8017692304317;285.46000000000004;5760000.0;3640000.0;3690000.0;1430000.0;3690000.0;3050000.0;5790000.0;0.0145;0.0;0.14866666666666667;0.026000000000000002;0.0;0.0145;0.0;6662.1142578125;0.0;1356.51062011719;11345.4833984375;478673.1008107359;476131.91699989897;235267.9539637155;236497.71864953657;236497.71864953657;429879.7862731237;431924.41234261927;446570.8011300101;471996.43091952;527442.2860513828;464834.1320121998;446570.8011300101;447838.18717396184;464149.3876827635;459793.8049284156;417042.9783690583;469083.641070344;432862.1520614866;431735.0349942396;211980.4382156667;201530.46850934727;468926.6663542118;203640.30619952676;203640.30619952676;274.6390381245215;158889.4934627381;88635.56148267402;26157.871614824082;16436.410730659092;0;0;1;0;0;0;0;3;5;10;133636554899.46608;51091013344.81595;112285221019.51599;36115.666912998524;6897.445364021812;-0.0;3307.3735675233365;367210.6525411432;107591.12297951664;0.0;51912.62629680353;5.776612143565325;0.3016145140372218
617;2019-06-14 03:17:45.127;552;537;136;140;140;59;36;32;42;38;738;177;44;50;245;203;227;489;124;40;35;7;576;364;369;144;369;308;578;-2.0;-1.0;614.0;197.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11213.5849609375;7117.15234375;0.0;1359.19177246094;479.0;246364;504.0;0.0;Calculated values ==>;1560475065.127;328.36;326.86;286.76000000000005;287.16;287.16;279.06;274.8017692304317;276.76000000000005;276.36;277.36;276.96000000000004;346.96000000000004;290.86;277.56;278.16;297.66;293.46000000000004;295.86;322.06;277.16;276.66;323.56;321.06;273.86;243.40439225979637;268.5567601203482;274.8017692304317;285.56;5760000.0;3640000.0;3690000.0;1440000.0;3690000.0;3080000.0;5780000.0;0.0;0.0;0.10233333333333333;0.03283333333333333;0.0;0.0;0.0;7117.15234375;0.0;1359.19177246094;11213.5849609375;479390.74862910237;476984.50881181203;233477.83339875515;234684.91056126784;234684.91056126784;429879.7862731237;432301.3137403124;446702.48507869197;471963.08021786925;526999.4638333253;464518.39432022074;446986.31847657415;447833.1889017542;464282.322002336;459384.05359044083;417042.9783690583;469830.7006600314;433047.9251940826;432113.16921278025;211562.405474017;201112.50472608567;468888.98623916827;203315.5016568964;203640.30619952676;274.5134530239153;159077.48883279008;88750.3906184583;26180.502845339044;16436.410730659092;0;0;1;0;0;0;0;3;5;10;133857958590.0784;51177114780.05407;112469124085.0246;24906.60130349708;8719.662743784593;-0.0;0.0;367719.1799196687;107721.26771648442;0.0;51940.188202633224;3.967071603779242;0.27444122827127154
618;2019-06-14 03:18:45.127;554;542;134;136;132;58;38;33;41;38;732;177;46;54;245;203;227;498;126;40;37;8;580;363;368;135;368;309;582;-1.0;-1.0;543.0;128.0;0.0;0;1;41;1;0;0;0;0;0;0;1;1;0;0;0;11918.703125;7580.11474609375;0.0;2393.36547851562;479.0;246365;503.0;0.0;Calculated values ==>;1560475125.127;328.56;327.36;286.56;286.76000000000005;286.36;278.96000000000004;274.69669130483857;276.96000000000004;276.46000000000004;277.26000000000005;276.96000000000004;346.36;290.86;277.76000000000005;278.56;297.66;293.46000000000004;295.86;322.96000000000004;277.16;276.86;323.46000000000004;321.06;273.96000000000004;241.49495122638035;268.67533136820026;274.69669130483857;285.76000000000005;5800000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3090000.0;5820000.0;0.0;0.0;0.0905;0.021333333333333333;0.0;0.0;0.0;7580.11474609375;0.0;2393.36547851562;11918.703125;479202.50582148146;477225.3778650813;232783.772910599;233379.66119887805;232191.3936082771;429947.3805835815;432929.84295338165;446367.0588809091;473143.78782676667;526291.3901213051;464371.3912419397;447078.50434123585;448206.75824692857;464429.48242293764;459541.6837574574;415571.6601510486;470674.28626318177;433299.8492016903;432743.97865350964;211144.3756859795;201112.50472608567;470211.52306949627;203242.58554205083;203640.30619952676;274.4805546879649;159270.2579001729;88872.867844207;26211.774155763847;16436.410730659092;0;0;1;0;0;0;0;3;6;10;134079058590.0784;51260814780.05407;112654224085.0246;22002.764837166673;5695.337333918836;-0.0;0.0;368110.0913041742;107841.39271713195;0.0;51940.188202633224;2.7771752234231113;0.1805400136492785
619;2019-06-14 03:19:45.108;556;545;134;135;128;56;39;34;29;38;706;178;40;59;245;204;228;507;127;43;38;8;583;362;367;129;367;310;586;-2.0;-1.0;732.0;178.0;0.0;0;1;48;1;0;0;0;0;0;0;1;1;0;0;0;12186.951171875;8022.35107421875;0.0;2406.69702148438;479.0;246366;502.0;0.0;Calculated values ==>;1560475185.108;328.76000000000005;327.66;286.56;286.66;285.96000000000004;278.76000000000005;274.5913991737795;277.06;276.56;276.06;276.96000000000004;343.76;290.96000000000004;277.16;279.06;297.66;293.56;295.96000000000004;323.86;277.46000000000004;276.96000000000004;323.36;321.06;273.96000000000004;240.16925963744896;268.7936212382143;274.5913991737795;285.86;5830000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3100000.0;5860000.0;0.0;0.0;0.12200000000000001;0.029666666666666668;0.0;0.0;0.0;8022.35107421875;0.0;2406.69702148438;12186.951171875;479133.6840982768;477176.8544551816;232688.67596746873;232985.1686561351;230927.3825627044;430014.67791919125;433366.6693374496;444438.7475628198;473921.41095746984;523475.8656345473;464348.74374755577;446029.80726630177;448720.21487353265;464576.35343310115;459835.06171152263;414788.3266325532;471519.3226778073;434098.11877146957;433182.4302400453;210726.34883551928;201112.50472608567;471016.3588744972;202973.14845046756;203640.30619952676;274.37152071390545;159471.07474032478;89002.84721942017;26251.76200972998;16436.410730659092;0;0;1;0;0;0;0;3;6;10;134299488764.88214;51339989699.983574;112839865279.85931;29458.803091706977;7951.948575912879;-0.0;0.0;368538.80190183996;107955.0840859415;0.0;51940.188202633224;3.5871683900885882;0.23681422319608855
620;2019-06-14 03:20:45.118;558;548;135;136;125;53;40;35;19;39;715;181;31;57;244;204;228;514;126;45;39;8;579;361;366;131;366;309;582;136.0;-1.0;852.0;160.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11431.76171875;8210.5078125;0.0;1407.53771972656;479.0;246367;502.0;0.0;Calculated values ==>;1560475245.118;328.96000000000004;327.96000000000004;286.66;286.76000000000005;285.66;278.46000000000004;274.4858918419099;277.16;276.66;275.06;277.06;344.66;291.26000000000005;276.26000000000005;278.86;297.56;293.56;295.96000000000004;324.56;277.66;277.06;323.36;321.06;273.96000000000004;240.61611355647437;268.67533136820026;274.4858918419099;285.76000000000005;5790000.0;3610000.0;3660000.0;1310000.0;3660000.0;3090000.0;5820000.0;0.02266666666666667;0.0;0.142;0.02666666666666667;0.0;0.02266666666666667;0.0;8210.5078125;0.0;1407.53771972656;11431.76171875;479894.581038988;478097.2583937762;233081.27194651033;233379.66119887805;230144.28422376778;430081.6785162784;433799.4536676275;443174.07890385523;473759.9231585776;524503.6805708723;464868.4739984674;444928.8317624536;448626.77982236113;464590.79660714185;459991.67660371546;416290.70538489113;473090.4582470559;434704.8021103697;433616.79160117084;210726.34883551928;201112.50472608567;470748.996002173;202860.9206225834;202860.9206225834;274.3233691149605;159667.93015148328;89138.14358909201;26283.552596783273;16436.410730659092;0;0;1;0;0;0;0;3;6;10;134519425414.84718;51418002699.971176;113025596229.8298;34124.4684759406;7143.682010122389;-0.0;5230.466408847983;369068.7508082522;108080.9019736254;0.0;51983.78268723671;4.834518274956287;0.2418044578715036
621;2019-06-14 03:21:45.119;560;551;138;138;125;50;39;36;18;41;741;183;30;49;244;205;228;513;126;49;39;9;570;360;365;137;365;308;573;199.0;-1.0;705.0;123.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11296.599609375;8159.6943359375;0.0;1386.810546875;480.0;246368;502.0;0.0;Calculated values ==>;1560475305.119;329.16;328.26000000000005;286.96000000000004;286.96000000000004;285.66;278.16;274.38016830617;277.06;276.76000000000005;274.96000000000004;277.26000000000005;347.26;291.46000000000004;276.16;278.06;297.56;293.66;295.96000000000004;324.46000000000004;278.06;277.06;323.36;321.16;274.06;241.92719264551067;268.5567601203482;274.38016830617;285.76000000000005;5700000.0;3600000.0;3650000.0;1370000.0;3650000.0;3080000.0;5730000.0;0.033166666666666664;0.0;0.1175;0.0205;0.0;0.033166666666666664;0.0;8159.6943359375;0.0;1386.810546875;11296.599609375;481233.3938189001;479603.6151438291;234206.42262547708;234206.42262547708;230342.55163003705;430148.3826014536;433865.5205784961;443231.3596024861;473176.1828425327;527314.227224225;465262.0307979504;444982.47805338737;447692.51816426485;464737.35524180415;460283.3014425634;419458.5424241191;474085.75792998483;435659.06545682263;433865.5205784961;210726.34883551928;201530.46850934727;470039.7140759448;202643.81678843993;202643.81678843993;274.23450660953256;159857.33631903905;89274.56421380339;26306.839220414084;16436.410730659092;0;0;1;0;0;0;0;3;6;10;134738729069.58228;51498404039.874054;113210699314.6062;28269.03628065042;5481.61589439385;-0.0;7668.853175703529;369588.7053463602;108186.11454288287;0.0;52091.27880855028;4.338708863525473;0.17987569570000944
622;2019-06-14 03:22:45.129;559;551;141;142;127;47;41;36;19;41;758;182;31;46;244;206;228;506;124;52;40;10;567;358;363;140;363;308;569;-2.0;0.0;225.0;65.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;11417.623046875;8220.908203125;0.0;1379.96484375;480.0;246369;503.0;0.0;Calculated values ==>;1560475365.129;329.06;328.26000000000005;287.26000000000005;287.36;285.86;277.86;274.1680685717883;277.26000000000005;276.76000000000005;275.06;277.26000000000005;348.96000000000004;291.36;276.26000000000005;277.76000000000005;297.56;293.76000000000005;295.96000000000004;323.76000000000005;278.36;277.16;323.46000000000004;321.16;274.16;242.56692532238324;268.5567601203482;274.1680685717883;285.56;5670000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;5690000.0;0.0;0.0;0.0375;0.010833333333333334;0.0;0.0;0.0;8220.908203125;0.0;1379.96484375;11417.623046875;481441.3841525794;480076.56734650186;235226.6515478155;235534.50914494824;231018.92539330875;430280.9020939914;434717.7860891638;443378.5454736212;472784.61766108364;529096.1564102576;465138.30887886893;445126.96148863033;447269.37293394975;465029.61547741666;460728.8237906335;420457.82903753844;473558.39145460847;436657.0512451711;434538.5910328508;211144.3756859795;201530.46850934727;469732.021654708;201812.2203510489;202643.81678843993;273.90176642465656;160046.65305534253;89411.0919857774;26329.89952474256;16436.410730659092;0;0;1;0;0;0;0;3;6;10;134957165469.54756;51581517889.86085;113395530114.57683;9058.737192096462;2902.4645141229735;-0.0;0.0;369899.82196938014;108255.99352416553;0.0;52155.196569522624;1.2458452109324267;0.08428720606591592
623;2019-06-14 03:23:45.120;555;549;146;146;129;44;42;35;0;42;762;180;18;42;243;207;227;500;124;57;41;10;561;356;361;141;361;306;563;-2.0;-1.0;313.0;38.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11497.322265625;8151.634765625;0.0;1369.62805175781;480.0;246370;503.0;0.0;Calculated values ==>;1560475425.12;328.66;328.06;287.76000000000005;287.76000000000005;286.06;277.56;273.955091788801;277.36;276.66;273.16;277.36;349.36;291.16;274.96000000000004;277.36;297.46000000000004;293.86;295.86;323.16;278.86;277.26000000000005;323.46000000000004;321.16;274.16;242.77792619122317;268.3187672390254;273.955091788801;285.56;5610000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;5630000.0;0.0;0.0;0.05216666666666667;0.006333333333333333;0.0;0.0;0.0;8151.634765625;0.0;1369.62805175781;11497.322265625;481577.0162559945;480500.02048878314;236948.19798073152;236948.19798073152;231750.97668129968;430412.23801567365;435378.9101572175;440968.15519671026;472751.9947874012;529667.5808205553;465182.2774696979;443639.0469653982;447086.0058300499;465189.78860520123;461171.6782371525;422093.05767098634;473437.74167658447;437977.1081470654;435202.0721543156;211144.3756859795;201530.46850934727;469596.2179012159;201630.60775307004;202643.81678843993;273.82190186657294;160237.58228906474;89547.50937802848;26352.809361856634;16436.410730659092;0;0;1;0;0;0;0;3;6;10;135174332889.3197;51665805244.772415;113579702484.38359;12485.442058309898;1697.1155309382568;-0.0;0.0;370079.32986605447;108294.31760835911;0.0;52155.196569522624;1.4895668632689454;0.0839984561876697
624;2019-06-14 03:24:45.100;550;545;149;150;132;43;43;33;-10;41;759;178;-19;37;243;208;227;487;123;62;43;11;552;355;360;143;360;306;554;194.0;0.0;212.0;82.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;11577.720703125;8094.6357421875;0.0;1359.62121582031;481.0;246371;504.0;0.0;Calculated values ==>;1560475485.1;328.16;327.66;288.06;288.16;286.36;277.46000000000004;273.8482719121499;277.46000000000004;276.46000000000004;272.16;277.26000000000005;349.06000000000006;290.96000000000004;271.26000000000005;276.86;297.46000000000004;293.96000000000004;295.86;321.86;279.36;277.46000000000004;323.56;321.26000000000005;274.26000000000005;243.1966462407574;268.3187672390254;273.8482719121499;285.46000000000004;5520000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;5540000.0;0.03233333333333333;0.0;0.035333333333333335;0.013666666666666666;0.0;0.03233333333333333;0.0;8094.6357421875;0.0;1359.62121582031;11577.720703125;481923.8940582917;480993.98968460195;238170.9934408115;238493.40521355058;232871.6582264005;430477.46260093397;435793.71486953663;439447.9078533812;472391.1323836129;529353.8240171962;464935.19273318537;438054.9754168444;446377.6748942886;465335.1870322967;461458.8535005051;424840.1900827067;472678.4351540712;439045.0997009042;435793.71486953663;211562.405474017;201948.4348523538;469423.14637040184;201211.0291988724;201211.0291988724;273.65349008032814;160429.81021652388;89682.84983710744;26375.545524512385;16436.410730659092;0;0;1;0;0;0;0;3;6;10;135390560789.38846;51750976844.7995;113763241284.44196;8417.703045792645;3665.5656013442353;-0.0;7584.840170018144;370253.4646776854;108338.99172147253;0.0;52218.382501959066;2.080344220017843;0.0563780719455284
625;2019-06-14 03:25:45.121;542;540;151;152;136;42;45;32;-12;41;754;176;-20;26;242;209;226;469;123;66;44;11;546;354;359;143;359;303;548;-2.0;-1.0;351.0;75.0;22.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;11750.2578125;7891.5302734375;0.0;1346.39526367188;481.0;246372;506.0;0.0;Calculated values ==>;1560475545.121;327.36;327.16;288.26000000000005;288.36;286.76000000000005;277.36;273.7412296467126;277.66;276.36;271.96000000000004;277.26000000000005;348.56000000000006;290.76000000000005;271.16;275.76000000000005;297.36;294.06;295.76000000000005;320.06;279.76000000000005;277.56;323.76000000000005;321.26000000000005;274.26000000000005;243.1966462407574;267.9596281332873;273.7412296467126;285.46000000000004;5460000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;5480000.0;0.0;0.0;0.058499999999999996;0.0125;0.0036666666666666666;0.0036666666666666666;0.0;7891.5302734375;0.0;1346.39526367188;11750.2578125;481510.8203817652;480999.0701820002;239008.4967237887;239336.0627601253;234249.82000437225;430542.39183029096;436378.7524107816;439799.2375881988;472391.1323836129;529060.7471719419;465126.00160488195;438573.70663450175;445394.99845677166;465349.75327765616;461745.00080896105;426316.7008404736;470801.0794905912;439930.2995056856;436205.073990345;212398.47392691602;201948.4348523538;469423.14637040184;200924.41579247624;239008.4967237887;273.5368572510888;160624.2780779006;89816.11451388127;26398.103554444748;16436.410730659092;0;0;1;0;0;0;0;3;6;10;135606336284.91644;51836806875.00952;113946005229.88916;13974.177075049769;3356.23413222407;-0.0;723.0541166440397;370440.1289887995;108397.52719964471;0.0;52287.63918587572;1.9542769912353015;0.1142229357041336
626;2019-06-14 03:26:45.141;533;532;152;152;139;41;47;31;-3;40;747;176;1;22;242;210;225;448;124;70;46;11;543;353;358;143;358;302;545;216.0;76.0;659.0;161.0;13.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11626.58984375;7586.6357421875;0.0;1348.80126953125;481.0;246373;507.0;0.0;Calculated values ==>;1560475605.141;326.46000000000004;326.36;288.36;288.36;287.06;277.26000000000005;273.6339639331285;277.86;276.26000000000005;272.86;277.16;347.86;290.76000000000005;273.26000000000005;275.36;297.36;294.16;295.66;317.96000000000004;280.16;277.76000000000005;323.86;321.26000000000005;274.26000000000005;243.1966462407574;267.8393353686513;273.6339639331285;285.56;5430000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;5450000.0;0.036000000000000004;0.012666666666666666;0.10983333333333332;0.026833333333333334;0.0021666666666666666;0.03816666666666667;0.0;7586.6357421875;0.0;1348.80126953125;11626.58984375;480612.3161440411;480236.8326347442;239434.49052010267;239434.49052010267;235263.9090921018;430607.02586249536;436957.42395210196;441368.7326958178;472292.48545527144;528406.342065764;465271.505235373;441962.8318392794;445020.00224024826;465494.84668458975;462030.1321161972;426908.82973235456;468058.63756504364;440803.1668742817;436785.46530047123;212816.51262364245;201948.4348523538;469423.14637040184;200737.94671420852;202934.69374249072;273.4593684162536;160819.1500773287;89945.14222554275;26420.57101220467;16436.410730659092;0;0;1;0;0;0;0;3;6;10;135821507984.84807;51922635474.98225;114127565729.83147;26429.281326980083;7209.719524107854;0.0;8925.304447796256;370776.93670720496;108485.60616329075;0.0;52368.06897488317;4.763539292265332;0.1995533084821699
627;2019-06-14 03:27:45.122;524;524;151;153;141;42;48;30;7;39;741;176;13;23;242;211;225;424;123;74;47;11;543;353;358;143;358;300;545;186.0;83.0;436.0;187.0;9.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11563.0498046875;7282.47802734375;0.0;1338.77795410156;481.0;246374;508.0;0.0;Calculated values ==>;1560475665.122;325.56;325.56;288.26000000000005;288.46000000000004;287.26000000000005;277.36;273.6339639331285;277.96000000000004;276.16;273.86;277.06;347.26;290.76000000000005;274.46000000000004;275.46000000000004;297.36;294.26000000000005;295.66;315.56;280.56;277.86;323.96000000000004;321.26000000000005;274.26000000000005;243.1966462407574;267.5978703862781;273.6339639331285;285.46000000000004;5430000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3000000.0;5450000.0;0.031000000000000003;0.013833333333333333;0.07266666666666667;0.03116666666666667;0.0015;0.0325;0.0;7282.47802734375;0.0;1338.77795410156;11563.0498046875;479355.8371930047;479116.45905085944;239105.65224773987;239764.7916584953;235891.72453247232;430607.02586249536;437128.95628557174;443256.9062126748;472193.81962526246;527934.1129554303;465561.65816320834;444125.8159805091;445556.8106898908;465494.84668458975;462162.69559092796;426908.82973235456;464378.1837016851;441452.48511977104;436957.42395210196;213234.55432191002;201948.4348523538;469423.14637040184;200543.41759376155;202323.2130393298;273.38304732526;161012.3358793446;90069.0122689061;26442.960413492056;16436.410730659092;0;0;1;0;0;0;0;3;6;10;136036239964.65688;52008408304.905876;114308108539.67072;17637.180172974364;8380.084880205288;0.0;7625.611854665096;371144.0409328821;108615.4800601161;0.0;52505.949601251785;3.9023173630676364;0.18450877225246268
628;2019-06-14 03:28:45.102;519;518;151;153;142;43;50;29;12;38;735;177;19;27;242;211;224;409;124;77;49;11;547;353;358;142;358;298;550;181.0;-1.0;248.0;118.0;8.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11414.6904296875;6861.5810546875;0.0;1328.72229003906;481.0;246375;509.0;0.0;Calculated values ==>;1560475725.102;325.06;324.96000000000004;288.26000000000005;288.46000000000004;287.36;277.46000000000004;273.6339639331285;278.16;276.06;274.36;276.96000000000004;346.66;290.86;275.06;275.86;297.36;294.26000000000005;295.56;314.06;280.86;278.06;324.06;321.26000000000005;274.26000000000005;242.98782864720522;267.35522164206344;273.6339639331285;285.56;5470000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;2980000.0;5500000.0;0.030166666666666668;0.0;0.04133333333333333;0.019666666666666666;0.0013333333333333333;0.0315;0.0;6861.5810546875;0.0;1328.72229003906;11414.6904296875;478170.56375188654;477664.40558683197;238944.2795962181;239599.15917835472;236063.12854131396;430607.02586249536;437470.7598859434;444383.4236514063;472226.9707426428;527462.9001293234;465972.54252468114;445381.69947755703;446510.5447193949;465494.84668458975;462162.69559092796;425501.7041501797;461273.5593998176;441936.0282491544;437300.0667916998;213652.59903751023;201948.4348523538;469559.26427123055;200608.37422063175;202231.0580460534;273.4085425909076;161203.75322096905;90186.84013890749;26465.182172477394;16436.410730659092;0;0;1;0;0;0;0;3;6;10;136250968364.72516;52093879804.93306;114487448739.72775;10076.035376472015;5289.367504328442;-0.0;7404.673775487861;371374.9074147133;108729.3541926557;0.0;52631.16023074946;2.7801261684586014;0.1033043259063216
