;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
629;2019-06-14 03:29:45.122;518;506;150;152;143;45;51;30;14;38;729;176;23;30;242;212;224;378;124;79;50;11;549;354;359;142;359;297;552;137.0;0.0;241.0;201.0;3.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;11085.4033203125;6456.373046875;0.0;1317.83410644531;481.0;246376;509.0;0.0;Calculated values ==>;1560475785.122;324.96000000000004;323.76000000000005;288.16;288.36;287.46000000000004;277.66;273.7412296467126;278.26000000000005;276.16;274.56;276.96000000000004;346.06000000000006;290.76000000000005;275.46000000000004;276.16;297.36;294.36;295.56;310.96000000000004;281.06;278.16;324.06;321.26000000000005;274.26000000000005;242.98782864720522;267.23344911666527;273.7412296467126;285.56;5490000.0;3540000.0;3590000.0;1420000.0;3590000.0;2970000.0;5520000.0;0.022833333333333334;0.0;0.04016666666666667;0.033499999999999995;0.0005;0.023333333333333334;0.0;6456.373046875;0.0;1317.83410644531;11085.4033203125;477786.0933167702;475700.01926655066;238555.96125941677;239206.40581346143;236320.4913731211;430542.39183029096;437411.6681645412;444868.49476210645;472226.9707426428;526914.7746406002;465994.7752827137;446142.09852666856;447121.84733497526;465349.75327765616;462143.5377314872;424915.18573299114;455860.8943135803;442047.3307318264;437240.5822781351;213652.59903751023;201948.4348523538;469559.26427123055;200520.85354861457;201335.8915709889;273.3785550164836;161391.31650241985;90297.8600840355;26487.2441606533;16436.410730659092;0;0;1;0;0;0;0;3;6;10;136466140064.65678;52179108204.905975;114666008239.671;9814.63025540859;9012.786759207635;-0.0;5504.442783166745;371540.7182134419;108848.57853968689;0.0;52738.77206069449;3.1298188121204107;0.18402997936342472
630;2019-06-14 03:30:45.123;520;496;148;150;144;46;53;30;15;38;725;176;25;34;242;212;224;344;124;81;52;11;552;355;360;142;360;297;555;143.0;-1.0;465.0;203.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;10788.2294921875;6125.173828125;0.0;1325.30798339844;481.0;246377;508.0;0.0;Calculated values ==>;1560475845.123;325.16;322.76000000000005;287.96000000000004;288.16;287.56;277.76000000000005;273.8482719121499;278.46000000000004;276.16;274.66;276.96000000000004;345.66;290.76000000000005;275.66;276.56;297.36;294.36;295.56;307.56;281.26000000000005;278.36;323.96000000000004;321.26000000000005;274.26000000000005;242.98782864720522;267.23344911666527;273.8482719121499;285.56;5520000.0;3550000.0;3600000.0;1420000.0;3600000.0;2970000.0;5550000.0;0.02383333333333333;0.0;0.0775;0.03383333333333333;0.0;0.02383333333333333;0.0;6125.173828125;0.0;1325.30798339844;10788.2294921875;477705.5678872648;473870.658275753;237819.52755278748;238462.28266345724;236549.09833774075;430477.46260093397;437523.7402493343;445010.80839371757;472226.9707426428;526497.4362464548;465994.7752827137;446422.9685661995;447677.6462252161;465204.3799370688;461991.6158825633;424019.83652881574;449397.6540715655;442159.0684893813;437352.68036330503;213234.55432191002;201948.4348523538;469559.26427123055;201041.99919130883;201041.99919130883;273.5873328432044;161573.59981364172;90402.70805530425;26509.27071181179;16436.410730659092;0;0;1;0;0;0;0;3;6;10;136681843659.39622;52264309624.803055;114844211209.45575;18907.582713186675;9084.834135204017;-0.0;5632.071234599242;371780.0739770873;108999.3945605166;0.0;52831.577890801826;4.513062233234894;0.248021502140681
631;2019-06-14 03:31:45.133;523;505;146;149;143;48;48;30;18;37;721;176;28;38;243;211;225;367;125;82;49;11;550;357;362;141;362;298;553;-2.0;-1.0;486.0;154.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;10397.7587890625;5791.15625;0.0;1324.193359375;480.0;246378;507.0;0.0;Calculated values ==>;1560475905.133;325.46000000000004;323.66;287.76000000000005;288.06;287.46000000000004;277.96000000000004;274.0616903277293;277.96000000000004;276.16;274.96000000000004;276.86;345.26;290.76000000000005;275.96000000000004;276.96000000000004;297.46000000000004;294.26000000000005;295.66;309.86;281.36;278.06;323.86;321.16;274.26000000000005;242.77792619122317;267.35522164206344;274.0616903277293;285.66;5500000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2980000.0;5530000.0;0.0;0.0;0.081;0.025666666666666667;0.0;0.0;0.0;5791.15625;0.0;1324.193359375;10397.7587890625;478373.94038664794;475430.9195178367;237241.20163114887;238201.8307086709;236291.73966089974;430346.717906069;436194.857971995;445239.70399650995;472260.1919623333;526001.4418053072;465850.6824753086;446650.78172399435;448043.0009539207;465044.1086722825;461553.227934654;424889.83921665465;453816.74995192274;441900.3260764663;436369.3260602679;212816.51262364245;201530.46850934727;469695.1433260035;201617.2680941051;201041.99919130883;273.82118690662503;161750.17914094112;90502.02735639794;26531.353569527702;16436.410730659092;0;0;1;0;0;0;0;3;6;10;136898479759.3618;52349223774.78956;115022740959.42738;19733.417308094795;6880.665464285392;-0.0;0.0;372102.13597860234;109132.4625647962;0.0;52878.51964007052;3.740375980586275;0.25989291636861694
632;2019-06-14 03:32:45.104;526;507;144;146;142;50;35;32;21;38;721;176;30;40;243;210;225;370;125;82;34;11;553;358;363;139;363;300;556;0.0;0.0;438.0;111.0;0.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;10143.4384765625;5681.42724609375;0.0;1342.04113769531;480.0;246379;505.0;0.0;Calculated values ==>;1560475965.104;325.76000000000005;323.86;287.56;287.76000000000005;287.36;278.16;274.1680685717883;276.66;276.36;275.26000000000005;276.96000000000004;345.26;290.76000000000005;276.16;277.16;297.46000000000004;294.16;295.66;310.16;281.36;276.56;323.66;321.16;274.26000000000005;242.35481222062532;267.5978703862781;274.1680685717883;285.66;5530000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3000000.0;5560000.0;0.0;0.0;0.073;0.018500000000000003;0.0;0.0;0.0;5681.42724609375;0.0;1342.04113769531;10143.4384765625;478437.0770771238;475345.35251774744;236520.27047518914;237152.33093866782;235892.91502117293;430280.9020939914;433634.880018922;445272.2709286054;472621.17715536855;525844.3102448902;465561.65816320834;446546.43397511006;447944.02171589236;464898.1456994284;461266.0568022734;423994.3897787863;453833.3325255197;441689.4268647018;433452.5470882844;211980.4382156667;201530.46850934727;469966.18980854325;201959.62218380568;201041.99919130883;273.9592368321922;161921.2730499985;90597.58601015853;26553.56145140861;16436.410730659092;0;0;1;0;0;0;0;3;6;10;137115874635.06705;52433183175.06193;115202054250.0091;17761.823358370377;4958.121501057645;-0.0;0.0;372414.4452960056;109231.07143915756;0.0;52878.51964007052;3.2348611281383657;0.21282350134142147
633;2019-06-14 03:33:45.124;528;511;142;144;140;52;35;33;26;38;724;176;33;44;243;210;225;381;127;83;34;11;555;358;363;138;363;301;558;-1.0;-1.0;619.0;112.0;0.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;10065.56640625;5709.56396484375;0.0;1351.65710449219;480.0;246380;504.0;0.0;Calculated values ==>;1560476025.124;325.96000000000004;324.26000000000005;287.36;287.56;287.16;278.36;274.1680685717883;276.66;276.46000000000004;275.76000000000005;276.96000000000004;345.56000000000006;290.76000000000005;276.46000000000004;277.56;297.46000000000004;294.16;295.66;311.26000000000005;281.46000000000004;276.56;323.56;321.16;274.26000000000005;242.14157278889297;267.7187500070086;274.1680685717883;285.86;5550000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;5580000.0;0.0;0.0;0.10316666666666667;0.018666666666666668;0.0;0.0;0.0;5709.56396484375;0.0;1351.65710449219;10065.56640625;478479.82697213057;475675.2074712807;235836.86501451483;236462.88141631466;235215.34217731885;430280.9020939914;433634.880018922;445787.09707870026;472752.1489716358;526079.5996120196;465416.7235597946;446775.9409123972;448311.18344306457;464898.1456994284;461266.0568022734;423386.5545837561;455393.26269846404;441851.56343584816;433452.5470882844;211562.405474017;201530.46850934727;470101.35966640816;202090.28281913296;201041.99919130883;274.0101345269307;162089.73756009308;90692.54257852842;26576.016419248153;16436.410730659092;0;0;1;0;0;0;0;3;6;10;137333747234.9978;52516310875.03551;115382414349.95178;25141.38800444536;5002.873434482471;-0.0;0.0;372772.09123283584;109314.10739969106;0.0;52878.51964007052;4.268987069365709;0.2635914678905667
634;2019-06-14 03:34:45.125;529;517;140;143;138;53;35;33;32;39;729;176;37;46;244;209;225;402;128;84;34;11;555;360;365;138;365;303;558;-1.0;0.0;350.0;103.0;0.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;9816.6494140625;5752.1923828125;0.0;1354.25134277344;480.0;246381;502.0;0.0;Calculated values ==>;1560476085.125;326.06;324.86;287.16;287.46000000000004;286.96000000000004;278.46000000000004;274.38016830617;276.66;276.46000000000004;276.36;277.06;346.06000000000006;290.76000000000005;276.86;277.76000000000005;297.56;294.06;295.66;313.36;281.56;276.56;323.36;321.16;274.26000000000005;242.14157278889297;267.9596281332873;274.38016830617;285.96000000000004;5550000.0;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;5580000.0;0.0;0.0;0.058333333333333334;0.017166666666666667;0.0;0.0;0.0;5752.1923828125;0.0;1354.25134277344;9816.6494140625;478621.7661933868;476541.5136403942;235215.34217731885;236149.301790028;234598.16242429;430148.3826014536;433133.46834165603;446248.92018464074;472850.0741107318;526446.2480179393;465126.00160488195;446955.08328484115;448214.2968835578;464737.35524180415;460823.4196012535;423386.5545837561;458914.67885978555;441591.6237628214;432949.0678229144;210726.34883551928;201530.46850934727;470101.35966640816;202394.47644046336;201041.99919130883;274.1376234508511;162255.42545314773;90788.05880655411;26598.56603210208;16436.410730659092;0;0;1;0;0;0;0;3;6;10;137552150874.73398;52599112254.935486;115563617369.7329;14224.84255174368;4595.634828712053;-0.0;0.0;373100.14862127317;109394.09630158053;0.0;52878.51964007052;2.648367890777035;0.18350570815370845
635;2019-06-14 03:35:45.115;530;520;139;142;137;53;36;34;37;39;734;176;41;49;244;209;225;426;128;86;35;11;558;359;364;137;364;302;561;-1.0;0.0;305.0;94.0;0.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;9646.3642578125;5721.8232421875;0.0;1357.92419433594;479.0;246382;501.0;0.0;Calculated values ==>;1560476145.115;326.16;325.16;287.06;287.36;286.86;278.46000000000004;274.27422755570615;276.76000000000005;276.56;276.86;277.06;346.56000000000006;290.76000000000005;277.26000000000005;278.06;297.56;294.06;295.66;315.76000000000005;281.76000000000005;276.66;323.26000000000005;321.06;274.26000000000005;241.92719264551067;267.8393353686513;274.27422755570615;285.96000000000004;5580000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;5610000.0;0.0;0.0;0.05083333333333333;0.015666666666666666;0.0;0.0;0.0;5721.8232421875;0.0;1357.92419433594;9646.3642578125;478402.6461706341;476604.5138700441;234825.61065397033;235753.42071214787;234212.35542299962;430214.79039162316;433567.68989926;447146.25206275086;472980.6827117325;527047.5158797987;465271.505235373;447705.9326627795;448816.61916108726;464883.6276779939;460977.8470136248;422457.580240904;462361.07565783954;442126.8520443181;433384.8821390699;210308.32490665457;201112.50472608567;470236.29553865286;202111.53380539568;201041.99919130883;274.0229538848503;162417.59020180904;90883.6596673115;26621.16372800445;16436.410730659092;0;0;1;0;0;0;0;3;6;10;137770814424.76874;52681598504.9486;115745087119.76175;12455.931511415554;4200.621267154363;-0.0;0.0;373322.4513485375;109467.38621870204;0.0;52878.51964007052;2.3527043765207014;0.16474683479462357
636;2019-06-14 03:36:45.096;532;523;139;141;134;53;36;33;42;39;739;177;45;49;244;209;225;449;124;89;35;11;556;359;364;136;364;302;559;-1.0;-1.0;391.0;138.0;0.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;9367.0693359375;5591.1044921875;0.0;1360.37170410156;479.0;246383;500.0;0.0;Calculated values ==>;1560476205.096;326.36;325.46000000000004;287.06;287.26000000000005;286.56;278.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;277.36;277.06;347.06000000000006;290.86;277.66;278.06;297.56;294.06;295.66;318.06;282.06;276.66;323.16;321.06;274.26000000000005;241.71165711629368;267.8393353686513;274.27422755570615;285.56;5560000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;5590000.0;0.0;0.0;0.06516666666666666;0.023;0.0;0.0;0.0;5591.1044921875;0.0;1360.37170410156;9367.0693359375;478927.0910668341;477281.11960253224;234879.27073264951;235497.97586839032;233350.79567824467;430214.79039162316;433567.68989926;447845.39370153175;473111.07959547755;527570.3369048043;465394.303379512;448262.69519083336;448816.61916108726;464883.6276779939;460977.8470136248;423079.24095073144;466271.02795843896;442610.33407865284;433384.8821390699;209890.3038832737;201112.50472608567;470370.9986153779;202043.2774255155;201041.99919130883;273.9963653381395;162575.98530727727;90977.90421145475;26643.809020523757;16436.410730659092;0;0;1;0;0;0;0;3;6;10;137989145264.57434;52763472569.8757;115926229739.60046;16018.104577320391;6171.537587366834;-0.0;0.0;373559.65984258166;109553.79350477137;0.0;52878.51964007052;3.192076263820457;0.22632746627547906
637;2019-06-14 03:37:45.106;534;524;138;140;133;52;36;33;47;40;742;177;50;54;244;209;225;457;123;90;35;11;558;358;363;136;363;303;561;86.0;-1.0;349.0;67.0;0.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;9182.962890625;5622.07421875;0.0;1362.29943847656;479.0;246384;499.0;0.0;Calculated values ==>;1560476265.106;326.56;325.56;286.96000000000004;287.16;286.46000000000004;278.36;274.1680685717883;276.76000000000005;276.46000000000004;277.86;277.16;347.36;290.86;278.16;278.56;297.56;294.06;295.66;318.86;282.16;276.66;323.06;321.06;274.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;285.46000000000004;5580000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5610000.0;0.014333333333333333;0.0;0.05816666666666667;0.011166666666666667;0.0;0.014333333333333333;0.0;5622.07421875;0.0;1362.29943847656;9182.962890625;478971.0968500063;477180.39832085423;234518.46612798714;235133.8061259593;232997.92343771178;430280.9020939914;433816.67410848953;448353.2992136279;473208.68934220774;527806.5535311698;465249.0376913574;448769.2461549603;449321.41302191373;465029.61547741666;461131.9395044041;422457.580240904;467228.27492228406;442977.54009388597;433634.880018922;209472.28574929133;201112.50472608567;470370.9986153779;202117.68728926659;202117.68728926659;274.0208042606038;162730.59467307437;91071.36294122369;26666.501728196;16436.410730659092;0;0;1;0;0;0;0;3;6;10;138207281614.53967;52845086169.86273;116107759989.57161;14322.704760267017;2995.4953098082433;-0.0;3318.4130957917273;373812.54206036765;109630.19817755916;0.0;52906.17769143813;2.954683437435337;0.12926534972609227
638;2019-06-14 03:38:45.117;536;526;138;140;131;51;37;33;52;40;746;177;54;55;243;210;225;468;126;93;36;11;559;357;363;135;362;303;562;136.0;-1.0;214.0;106.0;0.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;9109.2490234375;5660.38720703125;0.0;1365.55505371094;479.0;246385;499.0;0.0;Calculated values ==>;1560476325.117;326.76000000000005;325.76000000000005;286.96000000000004;287.16;286.26000000000005;278.26000000000005;274.0616903277293;276.86;276.46000000000004;278.36;277.16;347.76;290.86;278.56;278.66;297.46000000000004;294.16;295.66;319.96000000000004;282.46000000000004;276.76000000000005;323.06;321.06;274.26000000000005;241.49495122638035;267.9596281332873;274.0616903277293;285.76000000000005;5590000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;5620000.0;0.02266666666666667;0.0;0.035666666666666666;0.017666666666666667;0.0;0.02266666666666667;0.0;5660.38720703125;0.0;1365.55505371094;9109.2490234375;479135.18557421875;477345.71313039475;234492.05360139068;235106.78679093494;232372.04750898993;430346.717906069;433997.93586973246;449045.67269265273;473338.7274854557;528224.7719617437;465249.0376913574;449321.41302191373;449459.0287276079;465044.1086722825;461419.5259271944;422143.1314640334;468775.8310894231;443455.44472579175;433816.67410848953;209472.28574929133;201112.50472608567;470505.470076914;201575.87484041182;201575.87484041182;273.80502355858033;162883.05771919046;91165.40069044413;26689.23801657896;16436.410730659092;0;0;1;0;0;0;0;3;6;10;138425121545.10742;52926401075.07466;116289593320.0455;8826.42279006326;4751.089515844872;-0.0;5264.124783409762;374005.4868238459;109694.76488633468;0.0;52977.71195282856;2.6817238727674293;0.11764668694339636
639;2019-06-14 03:39:45.098;538;527;138;140;130;51;38;33;56;40;750;177;57;59;243;210;226;475;126;95;37;11;558;358;363;135;363;304;561;261.0;-2.0;439.0;85.0;0.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;8896.40234375;5582.638671875;0.0;1375.03845214844;479.0;246386;498.0;0.0;Calculated values ==>;1560476385.098;326.96000000000004;325.86;286.96000000000004;287.16;286.16;278.26000000000005;274.1680685717883;276.96000000000004;276.46000000000004;278.76000000000005;277.16;348.16;290.86;278.86;279.06;297.46000000000004;294.16;295.76000000000005;320.66;282.66;276.86;322.96000000000004;321.06;274.26000000000005;241.49495122638035;268.0796299477929;274.1680685717883;285.76000000000005;5580000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;5610000.0;0.0435;0.0;0.07316666666666666;0.014166666666666666;0.0;0.0435;0.0;5582.638671875;0.0;1375.03845214844;8896.40234375;479537.6348181321;477610.9659155383;234518.46612798714;235133.8061259593;232097.1778914594;430280.9020939914;434178.6716885159;449413.00246898126;473338.7274854557;528565.9442730256;465103.48649095057;449550.6973594706;449825.5836211171;464898.1456994284;461266.0568022734;422744.4111194611;469971.20870800235;443772.5489559649;433997.93586973246;209054.2704885073;201112.50472608567;470505.470076914;202189.63707015614;202189.63707015614;274.04880840807976;163033.05729887015;91259.06290358889;26712.069063652372;16436.410730659092;0;0;1;0;0;0;0;3;6;10;138642852574.91354;53007375425.00256;116471635654.88342;18088.50956834737;3801.1409675957366;-0.0;10083.66099778157;374229.70690111705;109766.01090524725;0.0;53105.56966645661;4.59540029866108;0.1304360918508041
640;2019-06-14 03:40:45.118;539;528;139;141;131;50;40;33;60;40;754;177;60;61;243;211;226;481;126;98;39;11;561;357;362;134;362;305;564;167.0;-2.0;568.0;46.0;0.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;9020.5908203125;5743.3369140625;0.0;1378.4860839843802;478.0;246387;498.0;0.0;Calculated values ==>;1560476445.118;327.06;325.96000000000004;287.06;287.26000000000005;286.26000000000005;278.16;274.0616903277293;277.16;276.46000000000004;279.16;277.16;348.56000000000006;290.86;279.16;279.26000000000005;297.46000000000004;294.26000000000005;295.76000000000005;321.26000000000005;282.96000000000004;277.06;322.96000000000004;320.96000000000004;274.26000000000005;241.2770596917726;268.19934244402924;274.0616903277293;285.76000000000005;5610000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;5640000.0;0.02783333333333333;0.0;0.09466666666666666;0.007666666666666667;0.0;0.02783333333333333;0.0;5743.3369140625;0.0;1378.4860839843802;9020.5908203125;479322.0534940456;477389.44547131204;234745.70249456045;235361.31814658205;232323.34779397858;430346.717906069;434782.31747122854;449780.39048942225;473468.5566066367;528907.4271763442;464957.64817713265;449780.39048942225;449917.82812037505;465044.1086722825;461553.227934654;421800.9523120934;470476.6782266961;444447.176592924;434603.5697922251;209054.2704885073;200694.54348549087;470639.7110939334;202067.8671813969;202067.8671813969;273.99686114722095;163182.41534461532;91353.47749448499;26735.022750125452;16436.410730659092;0;0;1;0;0;0;0;3;6;10;138860425074.8444;53088102324.97691;116654396554.82535;23450.118873159732;2059.050803329447;-0.0;6472.24372266805;374575.9775230986;109814.86211496659;0.0;53243.58152770739;4.490621770286618;0.1511731554111878
641;2019-06-14 03:41:45.108;541;530;140;142;131;49;41;32;63;40;757;176;63;64;243;211;226;489;125;101;41;11;563;356;361;134;361;307;566;509.0;-1.0;907.0;81.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;9413.8779296875;6090.056640625;0.0;1385.92687988281;478.0;246388;498.0;0.0;Calculated values ==>;1560476505.108;327.26000000000005;326.16;287.16;287.36;286.26000000000005;278.06;273.955091788801;277.26000000000005;276.36;279.46000000000004;277.16;348.86;290.76000000000005;279.46000000000004;279.56;297.46000000000004;294.26000000000005;295.76000000000005;322.06;283.26000000000005;277.26000000000005;322.96000000000004;320.96000000000004;274.26000000000005;241.2770596917726;268.43790593516167;273.955091788801;285.66;5630000.0;3560000.0;3610000.0;1340000.0;3610000.0;3070000.0;5660000.0;0.08483333333333333;0.0;0.15116666666666667;0.013500000000000002;0.0;0.08483333333333333;0.0;6090.056640625;0.0;1385.92687988281;9413.8779296875;479367.6739676598;477433.7138516524;234999.4940239696;235615.99580775012;232274.90921423453;430412.23801567365;435202.0721543156;449828.21704553755;473468.5566066367;529068.0314497742;464541.1018056076;449828.21704553755;449965.97516113834;465189.78860520123;461706.0807142488;421159.38472549856;471415.03804793174;445115.11632786837;435202.0721543156;209054.2704885073;200694.54348549087;470639.7110939334;201819.1950267168;201819.1950267168;273.89545723739036;163336.01031412758;91452.07267218757;26758.055685365558;16436.410730659092;0;0;1;0;0;0;0;3;6;10;139077288924.87888;53168488924.98969;116837965954.85452;37490.69716184507;3629.0769669074243;-0.0;19798.647409657962;375083.7330167821;109862.25527954864;0.0;53462.46913316278;8.148549467946465;0.17695223578298114
642;2019-06-14 03:42:45.119;544;533;141;143;132;49;43;33;65;40;762;175;65;66;243;212;226;497;125;103;42;11;570;356;361;132;361;308;573;146.0;-1.0;640.0;43.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;9845.4375;6576.75634765625;0.0;1388.857421875;478.0;246389;497.0;0.0;Calculated values ==>;1560476565.119;327.56;326.46000000000004;287.26000000000005;287.46000000000004;286.36;278.06;273.955091788801;277.46000000000004;276.46000000000004;279.66;277.16;349.36;290.66;279.66;279.76000000000005;297.46000000000004;294.36;295.76000000000005;322.86;283.46000000000004;277.36;322.86;320.96000000000004;274.26000000000005;240.83765695389522;268.5567601203482;273.955091788801;285.66;5700000.0;3560000.0;3610000.0;1320000.0;3610000.0;3080000.0;5730000.0;0.024333333333333332;0.0;0.10666666666666667;0.007166666666666667;0.0;0.024333333333333332;0.0;6576.75634765625;0.0;1388.857421875;9845.4375;478960.34188862133;477013.7880278759;235120.31391542603;235734.65144870296;232404.5216786884;430412.23801567365;435555.27144483227;449921.5578654963;473727.59171134117;529515.0186052191;464269.81132602115;449921.5578654963;450059.3911822188;465189.78860520123;461839.3725590994;418826.85419770284;471701.4237451108;445425.4242654712;435378.9101572175;208636.25808486674;200694.54348549087;470907.506429493;201825.9817708159;201825.9817708159;273.898102637187;163496.53403310972;91557.64879902102;26781.18312710239;16436.410730659092;0;0;1;0;0;0;0;3;6;10;139293928634.5828;53248303554.880615;117022499779.60233;26463.528116765912;1928.417593387186;-0.0;5683.121257402439;375616.78260121954;109908.57622477114;0.0;53674.856135577924;4.277770420892594;0.1532469668003105
643;2019-06-14 03:43:45.149;548;536;143;144;133;48;45;32;64;40;768;174;65;66;243;212;226;505;125;105;44;10;577;356;361;131;361;308;580;220.0;0.0;604.0;88.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;10010.56640625;6786.8583984375;0.0;1392.66809082031;478.0;246390;497.0;0.0;Calculated values ==>;1560476625.149;327.96000000000004;326.76000000000005;287.46000000000004;287.56;286.46000000000004;277.96000000000004;273.955091788801;277.66;276.36;279.56;277.16;349.96000000000004;290.56;279.66;279.76000000000005;297.46000000000004;294.36;295.76000000000005;323.66;283.66;277.56;322.86;320.96000000000004;274.16;240.61611355647437;268.5567601203482;273.955091788801;285.66;5770000.0;3560000.0;3610000.0;1310000.0;3610000.0;3080000.0;5800000.0;0.03666666666666667;0.0;0.10066666666666667;0.014666666666666666;0.0;0.03666666666666667;0.0;6786.8583984375;0.0;1392.66809082031;10010.56640625;478697.2948168374;476594.08958067914;235547.31306675405;235853.92712708705;232534.5741048767;430412.23801567365;435906.5852007355;449783.5560736587;473856.7996405058;530143.0248383192;464145.38579566014;449921.5578654963;450059.3911822188;465189.78860520123;461839.3725590994;416339.60738719173;471995.92345827783;445734.66423797165;435731.16137290135;208636.25808486674;200694.54348549087;470943.72446171107;201691.17261051064;201691.17261051064;273.8455338840908;163662.0834655992;91669.06793691347;26804.374096053434;16436.410730659092;0;0;1;0;0;0;0;3;6;10;139510636934.47952;53327243004.842995;117207392179.5142;24974.633268623573;3949.037427150939;-0.0;8581.466254620993;376045.64827156585;109957.57950598151;0.0;53793.78713390273;4.585245490634584;0.15886814304725178
644;2019-06-14 03:44:45.100;553;540;144;145;134;49;47;33;46;40;774;174;53;67;243;212;227;512;124;106;46;10;581;358;363;132;363;308;584;197.0;-1.0;465.0;68.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10330.033203125;7088.96337890625;0.0;1392.7197265625;477.0;246391;497.0;0.0;Calculated values ==>;1560476685.1;328.46000000000004;327.16;287.56;287.66;286.56;278.06;274.1680685717883;277.86;276.46000000000004;277.76000000000005;277.16;350.56000000000006;290.56;278.46000000000004;279.86;297.46000000000004;294.36;295.86;324.36;283.76000000000005;277.76000000000005;322.86;320.86;274.16;240.83765695389522;268.5567601203482;274.1680685717883;285.56;5810000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3080000.0;5840000.0;0.03283333333333333;0.0;0.0775;0.011333333333333334;0.0;0.03283333333333333;0.0;7088.96337890625;0.0;1392.7197265625;10330.033203125;478939.53640915494;476689.3689767349;235747.37079614986;236053.81585383764;232736.099725968;430280.9020939914;435782.62218529254;447269.37293394975;473727.59171134117;530770.6932317939;464145.38579566014;448254.08648987196;450197.0571395063;464898.1456994284;461533.9137599592;415194.0513941738;472533.8574490985;445496.1318083351;435606.35181711527;208636.25808486674;200276.58477070546;470810.01271223003;202224.64842209307;202224.64842209307;274.0624307452903;163831.45003319325;91784.60535233424;26827.566705077163;16436.410730659092;0;0;1;0;0;0;0;3;6;10;139727659554.38977;53406078569.81039;117392041259.43784;18990.966149668893;3043.967461954886;-0.0;7662.699261469896;376411.7290562375;110015.8069554167;0.0;53929.04462924334;3.5013843955034676;0.10985573811322111
645;2019-06-14 03:45:45.150;559;544;144;145;135;49;42;34;-2;40;778;174;18;61;243;212;227;516;124;105;42;10;577;359;364;132;364;306;580;-1.0;-1.0;714.0;66.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10235.2373046875;7081.9755859375;0.0;1382.38513183594;477.0;246392;498.0;0.0;Calculated values ==>;1560476745.15;329.06;327.56;287.56;287.66;286.66;278.06;274.27422755570615;277.36;276.56;272.96000000000004;277.16;350.96000000000004;290.56;274.96000000000004;279.26000000000005;297.46000000000004;294.36;295.86;324.76000000000005;283.66;277.36;322.96000000000004;320.86;274.16;240.83765695389522;268.3187672390254;274.27422755570615;285.56;5770000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;5800000.0;0.0;0.0;0.119;0.011000000000000001;0.0;0.0;0.0;7081.9755859375;0.0;1382.38513183594;10235.2373046875;480272.87565206;477758.6016337329;235853.92712708705;236161.57471496033;233129.70731621239;430214.79039162316;434653.35091899;440666.3045709049;473727.59171134117;531339.5441984396;464439.98422266793;443639.0469653982;449735.29261782207;464751.8981387732;461380.6943720889;416680.79178878927;473643.88701358286;445142.8672267606;434653.35091899;209054.2704885073;200276.58477070546;470810.01271223003;202511.20909029897;202224.64842209307;274.1784080102038;164002.97010234834;91902.79492004837;26850.71185053218;16436.410730659092;0;0;1;0;0;0;0;3;6;10;139945941305.0831;53485344570.06216;117576394760.02339;28340.4563621921;2951.286839841242;-0.0;0.0;376806.4862688576;110065.80904180092;0.0;53992.95366981457;3.6968820499730164;0.1998904125945872
646;2019-06-14 03:46:45.141;564;548;143;145;135;50;37;35;-10;40;779;174;-21;50;244;211;228;517;123;104;36;10;571;360;365;133;365;307;574;-2.0;-1.0;734.0;60.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10316.4384765625;7088.15576171875;0.0;1387.61669921875;476.0;246393;498.0;0.0;Calculated values ==>;1560476805.141;329.56;327.96000000000004;287.46000000000004;287.66;286.66;278.16;274.38016830617;276.86;276.66;272.16;277.16;351.06000000000006;290.56;271.06;278.16;297.56;294.26000000000005;295.96000000000004;324.86;283.56;276.76000000000005;322.96000000000004;320.76000000000005;274.16;241.05796691057077;268.43790593516167;274.38016830617;285.46000000000004;5710000.0;3600000.0;3650000.0;1330000.0;3650000.0;3070000.0;5740000.0;0.0;0.0;0.12233333333333334;0.01;0.0;0.0;0.0;7088.15576171875;0.0;1387.61669921875;10316.4384765625;481681.28665936436;479055.6289014015;235707.65598442644;236325.58845037004;233276.58015853117;430148.3826014536;433500.59072566376;439227.691140826;473598.1776897576;531368.7506413077;464292.8331997473;437514.20447033056;448021.6136539549;464737.35524180415;461092.6986229182;419119.57529373077;474550.1984131811;444787.5180924879;433317.3069910173;209054.2704885073;199858.6285646581;470676.0732030181;202798.646136851;202224.64842209307;274.2945875993679;164174.2083774177;92020.86163515745;26873.7917365978;16436.410730659092;0;0;1;0;0;0;0;3;6;10;140164608499.85367;53564832644.97876;117760267174.83047;28923.15317215294;2678.7742706616714;-0.0;0.0;377283.61143496464;110112.71918009617;0.0;53992.95366981457;3.7285011588571053;0.19696445954384786
647;2019-06-14 03:47:45.121;563;551;143;144;135;50;37;35;-12;41;779;174;-21;34;244;211;227;515;125;105;36;9;573;360;365;133;365;307;576;-2.0;0.0;669.0;7.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;10591.9443359375;7416.7431640625;0.0;1385.9680175781198;476.0;246394;498.0;0.0;Calculated values ==>;1560476865.121;329.46000000000004;328.26000000000005;287.46000000000004;287.56;286.66;278.16;274.38016830617;276.86;276.66;271.96000000000004;277.26000000000005;351.06000000000006;290.56;271.06;276.56;297.56;294.26000000000005;295.86;324.66;283.66;276.76000000000005;322.96000000000004;320.76000000000005;274.06;241.05796691057077;268.43790593516167;274.38016830617;285.66;5730000.0;3600000.0;3650000.0;1330000.0;3650000.0;3070000.0;5760000.0;0.0;0.0;0.1115;0.0011666666666666668;0.0;0.0;0.0;7416.7431640625;0.0;1385.9680175781198;10591.9443359375;481308.15827044274;479247.46683919383;235653.89965738342;235961.72001404717;233227.35871329103;430148.3826014536;433500.59072566376;438918.9086401352;473695.32993624324;531368.7506413077;464292.8331997473;437514.20447033056;445755.06062311685;464737.35524180415;461092.6986229182;418108.3976602452;474002.27386489953;444944.20138177706;433317.3069910173;209054.2704885073;199858.6285646581;470578.4057836597;202987.18423609773;202224.64842209307;274.3676669282744;164348.38682206944;92141.69550152481;26896.89723817646;16436.410730659092;0;0;1;0;0;0;0;3;6;10;140383535499.92328;53644606045.00413;117944405774.88904;26306.38727105018;312.1897584721557;-0.0;0.0;377743.70419008087;110137.63557211346;0.0;53992.95366981457;3.023906666964081;0.1417408630949306
648;2019-06-14 03:48:45.112;559;551;144;145;133;49;38;35;-18;41;780;175;-21;25;244;211;227;518;125;108;37;9;576;359;364;133;364;308;579;197.0;-1.0;760.0;0.0;0.0;0;93;44;1;0;0;0;0;0;0;1;0;0;0;0;10858.3154296875;7683.73681640625;0.0;1341.69372558594;476.0;246395;499.0;0.0;Calculated values ==>;1560476925.112;329.06;328.26000000000005;287.56;287.66;286.46000000000004;278.06;274.27422755570615;276.96000000000004;276.66;271.36;277.26000000000005;351.16;290.66;271.06;275.66;297.56;294.26000000000005;295.86;324.96000000000004;283.96000000000004;276.86;323.06;320.76000000000005;274.06;241.05796691057077;268.5567601203482;274.27422755570615;285.66;5760000.0;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;5790000.0;0.03283333333333333;0.0;0.12666666666666665;0.0;0.0;0.03283333333333333;0.0;7683.73681640625;0.0;1341.69372558594;10858.3154296875;480390.31843792903;478890.0776217445;235880.75832551313;236188.71048908448;232558.3791654259;430214.79039162316;433931.68165179034;437758.51091407164;473695.32993624324;531398.0311273183;464269.81132602115;437285.26766895736;444256.7904090801;464883.6276779939;461246.53888341883;417042.9783690583;474067.94469769293;445609.60758162086;433749.95420475816;209472.28574929133;199858.6285646581;470578.4057836597;202758.08115945454;202758.08115945454;274.27422755570615;164527.11217377076;92267.5139589634;26919.624343101805;16436.410730659092;0;0;1;0;0;0;0;3;6;10;140602202694.69385;53724394074.92041;118128878099.6955;29766.721102251497;0.0;-0.0;7584.233164987469;378210.91000131605;110140.23676319413;0.0;54056.146132498376;4.138412466137539;0.11315578737634567
649;2019-06-14 03:49:45.142;553;550;145;146;134;49;40;35;-10;41;779;176;-7;18;244;211;228;521;126;110;39;9;577;359;364;133;364;307;579;213.0;-2.0;693.0;0.0;0.0;0;84;48;1;0;0;0;0;0;0;1;0;0;0;0;10962.84375;7890.9814453125;0.0;1284.98156738281;475.0;246396;499.0;0.0;Calculated values ==>;1560476985.142;328.46000000000004;328.16;287.66;287.76000000000005;286.56;278.06;274.27422755570615;277.16;276.66;272.16;277.26000000000005;351.06000000000006;290.76000000000005;272.46000000000004;274.96000000000004;297.56;294.26000000000005;295.96000000000004;325.26000000000005;284.16;277.06;323.06;320.66;274.06;241.05796691057077;268.43790593516167;274.27422755570615;285.76000000000005;5770000.0;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;5790000.0;0.0355;0.0;0.11549999999999999;0.0;0.0;0.0355;0.0;7890.9814453125;0.0;1284.98156738281;10962.84375;479415.30801670137;478746.0795691336;236188.71048908448;236497.71864953657;232855.75589469384;430214.79039162316;434293.55171347444;439227.691140826;473695.32993624324;531368.7506413077;464541.1018056076;439688.66033169616;443435.5918674444;464883.6276779939;461246.53888341883;417018.68129047536;474512.60176538344;445919.4259606557;434112.87870749587;209472.28574929133;199440.67485045042;470578.4057836597;202758.08115945454;202758.08115945454;274.27422755570615;164709.04608834468;92397.36817240859;26941.524248346494;16436.410730659092;0;0;1;0;0;0;0;3;6;10;140820711894.58972;53804233974.882355;118313470349.60751;27312.2399528484;0.0;-0.0;8213.095312955467;378686.8058388861;110140.23676319413;0.0;54187.856358620455;3.871564784715582;0.09734707645990939
650;2019-06-14 03:50:45.143;548;547;147;148;134;47;41;34;1;42;779;176;10;19;243;212;228;521;125;113;41;9;580;358;363;134;363;307;582;-1.0;-1.0;505.0;40.0;0.0;0;79;50;1;0;0;0;0;0;0;1;0;0;0;0;11230.875;8100.62060546875;0.0;1243.33288574219;475.0;246397;500.0;0.0;Calculated values ==>;1560477045.143;327.96000000000004;327.86;287.86;287.96000000000004;286.56;277.86;274.1680685717883;277.26000000000005;276.56;273.26000000000005;277.36;351.06000000000006;290.76000000000005;274.16;275.06;297.46000000000004;294.36;295.96000000000004;325.26000000000005;284.46000000000004;277.26000000000005;323.16;320.66;274.06;241.2770596917726;268.43790593516167;274.1680685717883;285.66;5800000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;5820000.0;0.0;0.0;0.08416666666666667;0.006666666666666667;0.0;0.0;0.0;8100.62060546875;0.0;1243.33288574219;11230.875;478337.69733829645;477952.27337791835;236724.76172690355;237034.97560033103;232783.772910599;430280.9020939914;434717.7860891638;440905.4616221835;473663.1379967309;531368.7506413077;464541.1018056076;442253.9184824793;443582.2324138357;464898.1456994284;461533.9137599592;415921.08395574096;474134.8809037104;446575.86770730716;434717.7860891638;209890.3038832737;199440.67485045042;470444.08031532593;202260.16178997047;202758.08115945454;274.07624525559527;164893.9968268322;92530.63374372663;26962.593886585204;16436.410730659092;0;0;1;0;0;0;0;3;6;10;141038815529.32626;53884335309.7856;118497673419.38501;20085.979402544595;1787.8927901690365;-0.0;0.0;379081.79758278996;110155.13611807932;0.0;54256.299960186756;2.3409654396598314;0.12474255562355471
651;2019-06-14 03:51:45.143;545;544;148;149;135;46;43;34;9;42;777;176;19;22;243;212;228;521;124;116;43;9;579;358;363;135;363;306;581;330.0;-1.0;614.0;81.0;0.0;0;78;51;1;0;0;0;0;0;0;1;0;0;0;0;11359.7490234375;8166.8896484375;0.0;1234.46691894531;475.0;246398;501.0;0.0;Calculated values ==>;1560477105.143;327.66;327.56;287.96000000000004;288.06;286.66;277.76000000000005;274.1680685717883;277.46000000000004;276.56;274.06;277.36;350.86;290.76000000000005;275.06;275.36;297.46000000000004;294.36;295.96000000000004;325.26000000000005;284.76000000000005;277.46000000000004;323.26000000000005;320.66;274.06;241.49495122638035;268.3187672390254;274.1680685717883;285.56;5790000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;5810000.0;0.055;0.0;0.10233333333333333;0.013500000000000002;0.0;0.055;0.0;8166.8896484375;0.0;1234.46691894531;11359.7490234375;478024.18373822066;477637.6396727952;237062.89135953406;237374.521532883;233105.45738200776;430280.9020939914;435074.67720794375;442313.58979942015;473533.6025564079;531235.1143566301;464687.76280607015;443785.1483169292;444222.0935492395;464898.1456994284;461533.9137599592;416290.70538489113;474260.95133750973;447034.7671162674;435074.67720794375;210308.32490665457;199440.67485045042;470309.5239926605;202241.64206160346;202241.64206160346;274.0690415765675;165082.2520270275;92666.19632917586;26983.242218290932;16436.410730659092;0;0;1;0;0;0;0;3;6;10;141256615529.32626;53965035309.7856;118681573419.38501;24567.362651836575;3618.916406069271;-0.0;12805.816933048716;379453.9087665765;110200.1928613813;0.0;54363.015101295496;4.360232025787967;0.10958438526031695
652;2019-06-14 03:52:45.114;545;542;148;149;136;46;45;33;12;42;774;175;24;26;243;212;228;520;125;117;44;9;579;357;362;135;362;304;582;89.0;-1.0;367.0;30.0;0.0;0;74;51;1;0;0;0;0;0;0;1;0;0;0;0;11269.544921875;8165.6953125;0.0;1203.65979003906;474.0;246399;503.0;0.0;Calculated values ==>;1560477165.114;327.66;327.36;287.96000000000004;288.06;286.76000000000005;277.76000000000005;274.0616903277293;277.66;276.46000000000004;274.36;277.36;350.56000000000006;290.66;275.56;275.76000000000005;297.46000000000004;294.36;295.96000000000004;325.16;284.86;277.56;323.46000000000004;320.56;274.06;241.49495122638035;268.0796299477929;274.0616903277293;285.66;5790000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5820000.0;0.014833333333333334;0.0;0.06116666666666667;0.005;0.0;0.014833333333333334;0.0;8165.6953125;0.0;1203.65979003906;11269.544921875;478024.18373822066;477225.3778650813;237034.97560033103;237346.28180783638;233379.66119887805;430346.717906069;435668.7067053961;443168.68479859125;473533.6025564079;531072.693019601;464856.85033418046;444910.62925437774;445197.9025426301;465044.1086722825;461686.8058337108;416290.70538489113;473986.130903704;447378.2344853216;435492.39016710146;211144.3756859795;199022.72361097817;470309.5239926605;202035.4657269289;202035.4657269289;273.98424582613234;165270.73833141595;92802.2354202689;27003.550120699103;16436.410730659092;0;0;1;0;0;0;0;3;6;10;141474010405.0315;54045996160.04824;118864484969.9784;14749.315233216681;1341.3702913286581;-0.0;3462.944379195893;379781.38939117285;110241.50860506113;0.0;54498.522585715175;2.0869771387405596;0.0751022284512209
653;2019-06-14 03:53:45.104;546;541;147;148;135;45;48;33;13;42;770;174;26;28;243;213;228;519;123;120;47;9;576;356;361;136;361;303;578;-1.0;-1.0;380.0;0.0;0.0;0;73;47;1;0;0;0;0;0;0;1;0;0;0;0;11097.2333984375;7908.16064453125;0.0;1186.7373046875;474.0;246400;504.0;0.0;Calculated values ==>;1560477225.104;327.76000000000005;327.26000000000005;287.86;287.96000000000004;286.66;277.66;273.955091788801;277.96000000000004;276.46000000000004;274.46000000000004;277.36;350.16;290.56;275.76000000000005;275.96000000000004;297.46000000000004;294.46000000000004;295.96000000000004;325.06;285.16;277.86;323.56;320.56;274.06;241.71165711629368;267.9596281332873;273.955091788801;285.46000000000004;5760000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5780000.0;0.0;0.0;0.06333333333333332;0.0;0.0;0.0;0.0;7908.16064453125;0.0;1186.7373046875;11097.2333984375;478529.19656719535;477565.63022192585;236835.64464459583;237147.1412808077;233178.4020097696;430412.23801567365;436430.11128019885;443518.9199794291;473403.85947104497;530730.9130191435;464879.6758075948;445394.99845677166;445680.44742188096;465189.78860520123;461972.54226096225;417377.2441488117;474342.34157386114;448021.58192360785;436256.0551253566;211562.405474017;199022.72361097817;470174.7356409916;201972.2588119733;202035.4657269289;273.955091788801;165457.09708581163;92936.16189513217;27023.466776495694;16436.410730659092;0;0;1;0;0;0;0;3;6;10;141690874255.06598;54127282610.061165;119046554620.00734;15297.9552072722;0.0;-0.0;0.0;380031.74157923;110252.68482780969;0.0;54527.375645901426;1.6820370379841691;0.07580404882879457
654;2019-06-14 03:54:45.125;547;541;146;147;135;44;50;32;14;41;766;173;28;31;243;213;228;515;122;123;49;10;570;355;361;136;360;302;572;-2.0;-2.0;340.0;25.0;0.0;0;71;45;1;0;0;0;0;0;0;1;0;0;0;0;10877.759765625;7670.25390625;0.0;1174.18408203125;474.0;246401;505.0;0.0;Calculated values ==>;1560477285.125;327.86;327.26000000000005;287.76000000000005;287.86;286.66;277.56;273.8482719121499;278.16;276.36;274.56;277.26000000000005;349.76;290.46000000000004;275.96000000000004;276.26000000000005;297.46000000000004;294.46000000000004;295.96000000000004;324.66;285.46000000000004;278.06;323.66;320.56;274.16;241.71165711629368;267.8393353686513;273.8482719121499;285.36;5700000.0;3550000.0;3610000.0;1360000.0;3600000.0;3020000.0;5720000.0;0.0;0.0;0.056666666666666664;0.004166666666666667;0.0;0.0;0.0;7670.25390625;0.0;1174.18408203125;10877.759765625;479388.86351003015;478290.3069005125;236692.1338032013;237004.47427103992;233326.06912397567;430477.46260093397;436776.8904632732;443867.07844128745;473306.2826088756;530389.4420248142;464902.6081403777;445875.8662196725;446301.07743510534;465335.1870322967;462124.50259435363;419458.5424241191;474507.0431936911;448472.45437914884;436603.72145541804;211980.4382156667;199022.72361097817;470272.87658027647;201501.98062390328;202035.4657269289;273.7672006083607;165640.28612229612;93066.02745323304;27043.14800737571;16436.410730659092;0;0;1;0;0;0;0;3;6;10;141907550064.73547;54208911169.93665;119228118144.7304;13734.022209651768;1119.878733151555;-0.0;0.0;380273.75940060266;110262.02041688468;0.0;54527.375645901426;1.6794623878288846;0.08666046488344253
655;2019-06-14 03:55:45.125;547;541;144;146;135;43;52;31;16;41;763;172;29;33;242;214;228;509;120;126;51;10;565;355;360;136;360;302;568;182.0;-1.0;282.0;85.0;0.0;0;68;41;1;0;0;0;0;0;0;1;0;0;0;0;10571.779296875;7375.4873046875;0.0;1163.40588378906;474.0;246402;505.0;0.0;Calculated values ==>;1560477345.125;327.86;327.26000000000005;287.56;287.76000000000005;286.66;277.46000000000004;273.8482719121499;278.36;276.26000000000005;274.76000000000005;277.26000000000005;349.46000000000004;290.36;276.06;276.46000000000004;297.36;294.56;295.96000000000004;324.06;285.76000000000005;278.26000000000005;323.66;320.56;274.16;241.71165711629368;267.8393353686513;273.8482719121499;285.16;5650000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;5680000.0;0.030333333333333334;0.0;0.047;0.014166666666666666;0.0;0.030333333333333334;0.0;7375.4873046875;0.0;1163.40588378906;10571.779296875;479981.52595336793;478770.5521183962;236181.13064176642;236805.07389293663;233425.86096987934;430477.46260093397;437352.68036330503;444156.6089809168;473306.2826088756;530076.5401052948;464779.47349892074;446017.8014079234;446583.57048168074;465204.3799370688;462257.26908921276;421110.02822598687;474128.16156825307;449106.72321829054;437181.2009864583;211980.4382156667;199022.72361097817;470272.87658027647;201240.09513200136;201240.09513200136;273.664859168357;165819.03228115028;93191.40862999085;27062.627923757544;16436.410730659092;0;0;1;0;0;0;0;3;6;10;142123850064.73547;54290511169.93665;119409318144.7304;11417.076150899025;3811.297737183897;-0.0;7156.880210918527;380483.3518869406;110303.11355413748;0.0;54587.016314325745;2.621563896502521;0.08003487105495967
656;2019-06-14 03:56:45.116;546;540;142;144;134;44;54;31;20;41;759;171;31;34;242;214;227;501;118;128;53;10;558;355;360;136;360;300;560;348.0;-2.0;355.0;126.0;0.0;0;65;35;1;0;0;0;0;0;0;1;0;0;0;0;9989.9921875;6902.533203125;0.0;1133.06701660156;474.0;246403;505.0;0.0;Calculated values ==>;1560477405.116;327.76000000000005;327.16;287.36;287.56;286.56;277.56;273.8482719121499;278.56;276.26000000000005;275.16;277.26000000000005;349.06000000000006;290.26000000000005;276.26000000000005;276.56;297.36;294.56;295.86;323.26000000000005;285.96000000000004;278.46000000000004;323.66;320.56;274.16;241.71165711629368;267.5978703862781;273.8482719121499;284.96000000000004;5580000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5600000.0;0.058;0.0;0.059166666666666666;0.021;0.0;0.058;0.0;6902.533203125;0.0;1133.06701660156;9989.9921875;480665.11677061155;479582.77638265415;235781.15205393312;236405.8442824524;233325.39325600056;430477.46260093397;437694.3850122894;445129.6953370489;473306.2826088756;529811.6624579713;464948.7922168894;446687.032041366;447107.6914315893;465204.3799370688;462257.26908921276;423029.28210245183;473966.8991503808;449403.89151148876;437523.7402493343;211980.4382156667;199022.72361097817;470272.87658027647;201248.69971667868;201248.69971667868;273.66822443455123;165990.3546744593;93310.37428657217;27081.762327316264;16436.410730659092;0;0;1;0;0;0;0;3;6;10;142339817664.50888;54372098929.85105;119589891054.54094;14429.625574205238;5649.507714135555;-0.0;13703.952350894027;380698.70875938004;110381.94177347563;0.0;54760.830509451116;4.204177001775284;0.0913915648392553
657;2019-06-14 03:57:45.126;544;537;140;142;134;45;56;32;26;41;755;170;35;36;242;214;227;484;118;129;55;10;553;355;360;136;360;300;556;403.0;-1.0;537.0;83.0;0.0;0;64;31;1;0;0;0;0;0;0;1;0;0;0;0;9553.0;6641.61328125;0.0;1131.33129882812;474.0;246404;505.0;0.0;Calculated values ==>;1560477465.126;327.56;326.86;287.16;287.36;286.56;277.66;273.8482719121499;278.76000000000005;276.36;275.76000000000005;277.26000000000005;348.66;290.16;276.66;276.76000000000005;297.36;294.56;295.86;321.56;286.06;278.66;323.66;320.56;274.16;241.71165711629368;267.5978703862781;273.8482719121499;284.96000000000004;5530000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;5560000.0;0.06716666666666667;0.0;0.0895;0.013833333333333333;0.0;0.06716666666666667;0.0;6641.61328125;0.0;1131.33129882812;9553.0;480971.29521433363;479634.20099758165;235270.102589971;235892.91502117293;233427.43088133316;430477.46260093397;438034.446279952;445982.11402675457;473306.2826088756;529394.6861480676;464825.9693702566;447247.5373922678;447387.1986165429;465204.3799370688;462257.26908921276;424543.7650635356;471975.84172101424;449552.1487710988;437864.61894757615;211980.4382156667;199022.72361097817;470272.87658027647;201463.63603853126;201463.63603853126;273.75222670348245;166153.24008570728;93423.26098523858;27100.635458272838;16436.410730659092;0;0;1;0;0;0;0;3;6;10;142555853664.47455;54453712529.83808;119769921054.51233;21884.403779945984;3718.527827494142;-0.0;15878.266018724182;381001.37610676844;110460.02174747062;0.0;55007.39008223982;5.33661306842193;0.0892346544501871
