;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
658;2019-06-14 03:58:45.107;540;535;138;140;132;45;57;31;34;41;751;169;40;38;243;214;226;475;116;131;56;11;550;355;361;137;360;300;553;312.0;-1.0;349.0;85.0;0.0;0;62;26;1;0;0;0;0;0;0;1;0;0;0;0;9143.671875;6361.06396484375;0.0;1105.36779785156;474.0;246405;505.0;0.0;Calculated values ==>;1560477525.107;327.16;326.66;286.96000000000004;287.16;286.36;277.66;273.8482719121499;278.86;276.26000000000005;276.56;277.26000000000005;348.26;290.06;277.16;276.96000000000004;297.46000000000004;294.56;295.76000000000005;320.66;286.26000000000005;278.76000000000005;323.66;320.56;274.26000000000005;241.92719264551067;267.5978703862781;273.8482719121499;284.76000000000005;5500000.0;3550000.0;3610000.0;1370000.0;3600000.0;3000000.0;5530000.0;0.052000000000000005;0.0;0.05816666666666667;0.014166666666666666;0.0;0.052000000000000005;0.0;6361.06396484375;0.0;1105.36779785156;9143.671875;480764.3833151268;479708.85514101136;234732.54511346918;235352.85732633783;232896.92431263;430477.46260093397;437977.1081470654;447107.6914315893;473176.1828425327;528977.5648464729;464703.0623395326;447944.02171589236;447665.9719958352;465335.1870322967;462257.26908921276;425159.17812577554;471032.4863742388;449664.84639329417;437806.89928523917;211980.4382156667;199022.72361097817;470236.29553865286;201374.77440564518;201374.77440564518;273.717511368199;166308.99634670638;93531.58231666964;27119.268715068916;16436.410730659092;0;0;1;0;0;0;0;3;6;10;142772085170.1415;54535586595.09062;119949864055.06737;14293.464673675751;3808.8715493842756;-0.0;12294.470493738889;381302.7628754365;110522.73021183412;0.0;55242.08854251292;4.0711289787273115;0.07042864802672939
659;2019-06-14 03:59:45.087;537;532;137;139;131;46;59;32;42;40;748;169;44;42;243;214;226;464;116;131;58;11;545;357;362;138;362;300;548;171.0;-1.0;333.0;130.0;0.0;0;63;23;1;0;0;0;0;0;0;1;0;0;0;0;8803.171875;6110.8505859375;0.0;1107.92492675781;474.0;246406;505.0;0.0;Calculated values ==>;1560477585.087;326.86;326.36;286.86;287.06;286.26000000000005;277.76000000000005;274.0616903277293;279.06;276.36;277.36;277.16;347.96000000000004;290.06;277.56;277.36;297.46000000000004;294.56;295.76000000000005;319.56;286.26000000000005;278.96000000000004;323.66;320.56;274.26000000000005;242.14157278889297;267.5978703862781;274.0616903277293;284.76000000000005;5450000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5480000.0;0.0285;0.0;0.0555;0.021666666666666667;0.0;0.0285;0.0;6110.8505859375;0.0;1107.92492675781;8803.171875;480933.437362868;479881.3152493909;234558.82658747348;235180.1238042995;232720.49295472782;430346.717906069;438090.06076039566;448221.35771391523;472947.9820155742;528664.6274155433;464703.0623395326;448497.9897238959;448221.35771391523;465044.1086722825;461953.5920572434;426601.3072511761;470056.41659489414;449481.1154426235;437919.87830209354;211980.4382156667;199022.72361097817;470101.35966640816;201650.7906424245;201650.7906424245;273.83427375241126;166458.5035250659;93635.4802933391;27137.706673004555;16436.410730659092;0;0;1;0;0;0;0;3;6;10;142988912869.34857;54618059094.789024;120129804054.40933;13684.666472467736;5816.428995519646;-0.0;6733.668998300568;381535.8362504377;110602.91431246913;0.0;55400.60351509054;3.634240242011979;0.14353202298074483
660;2019-06-14 04:00:45.127;534;529;138;139;131;47;61;32;48;41;745;168;49;45;243;214;225;452;114;132;59;11;545;357;362;138;362;301;548;312.0;-1.0;638.0;112.0;0.0;0;66;21;1;0;0;0;0;0;0;1;0;0;0;0;8717.2841796875;5946.84033203125;0.0;1139.10339355469;474.0;246407;505.0;0.0;Calculated values ==>;1560477645.127;326.56;326.06;286.96000000000004;287.06;286.26000000000005;277.86;274.0616903277293;279.26000000000005;276.36;277.96000000000004;277.26000000000005;347.66;289.96000000000004;278.06;277.66;297.46000000000004;294.56;295.66;318.36;286.36;279.06;323.66;320.56;274.26000000000005;242.14157278889297;267.7187500070086;274.0616903277293;284.56;5450000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5480000.0;0.052000000000000005;0.0;0.10633333333333334;0.018666666666666668;0.0;0.052000000000000005;0.0;5946.84033203125;0.0;1139.10339355469;8717.2841796875;480515.8042697164;479460.30286402645;234868.92161671643;235180.1238042995;232720.49295472782;430346.717906069;438429.2166670595;448864.0834710752;473045.8727645816;528274.5234267008;464433.22232410026;449001.87712873524;448449.6696078174;465044.1086722825;461953.5920572434;426341.5308087648;468252.67229419673;449629.6300611973;438090.06076039566;211980.4382156667;199022.72361097817;470101.35966640816;201923.950467424;201923.950467424;273.9408078525692;166604.60466187593;93736.028038496;27156.44439256033;16436.410730659092;0;0;1;0;0;0;0;3;6;10;143206257670.07355;54700914295.0654;120310224255.01115;26257.967476054913;5005.978305047704;-0.0;12280.637735234528;381868.91343797505;110693.16116475989;0.0;55559.16170676963;6.145205946119255;0.1642457297463815
661;2019-06-14 04:01:45.108;531;526;140;140;131;48;62;32;52;41;743;168;52;49;243;214;225;441;116;133;61;12;542;357;362;139;362;303;545;272.0;0.0;900.0;170.0;15.0;0;70;21;1;0;0;0;0;0;0;1;0;0;0;0;8723.4462890625;5906.970703125;0.0;1157.63488769531;474.0;246408;504.0;0.0;Calculated values ==>;1560477705.108;326.26000000000005;325.76000000000005;287.16;287.16;286.26000000000005;277.96000000000004;274.0616903277293;279.36;276.36;278.36;277.26000000000005;347.46000000000004;289.96000000000004;278.36;278.06;297.46000000000004;294.56;295.66;317.26000000000005;286.46000000000004;279.26000000000005;323.56;320.56;274.36;242.35481222062532;267.9596281332873;274.0616903277293;284.76000000000005;5420000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5450000.0;0.04533333333333334;0.0;0.15;0.028333333333333332;0.0025;0.04783333333333334;0.0;5906.970703125;0.0;1157.63488769531;8723.4462890625;480452.01652143535;479397.23400993436;235577.23409711488;235577.23409711488;232796.93750992444;430346.717906069;438598.19827211706;449045.67269265273;472915.35137376806;527911.1227596017;464138.6388362429;449045.67269265273;448630.7726451126;465044.1086722825;461953.5920572434;427189.7504253665;466996.0058475554;449777.9279416128;438429.2166670595;211562.405474017;199022.72361097817;470064.77147337084;201873.3811464637;203634.90656200296;273.9210995660512;166749.89805816964;93834.77851614416;27175.577817383248;16436.410730659092;0;0;1;0;0;0;0;3;6;10;143423388889.88022;54783987979.99143;120491366874.84987;37075.843731928355;7598.7560592623695;-0.0;11230.994500025206;382396.5280666811;110798.16735520885;0.0;55755.02993063733;7.9134770614596235;0.29053724251669155
662;2019-06-14 04:02:45.119;528;523;142;143;132;48;63;33;55;41;742;168;55;53;243;214;224;425;118;134;62;12;546;356;362;139;361;303;549;315.0;-1.0;398.0;72.0;0.0;0;72;22;1;0;0;0;0;0;0;1;0;0;0;0;8917.8173828125;6035.76025390625;0.0;1195.18383789062;474.0;246409;504.0;0.0;Calculated values ==>;1560477765.119;325.96000000000004;325.46000000000004;287.36;287.46000000000004;286.36;277.96000000000004;273.955091788801;279.46000000000004;276.46000000000004;278.66;277.26000000000005;347.36;289.96000000000004;278.66;278.46000000000004;297.46000000000004;294.56;295.56;315.66;286.56;279.36;323.56;320.56;274.36;242.35481222062532;267.9596281332873;273.955091788801;284.96000000000004;5460000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3030000.0;5490000.0;0.0525;0.0;0.06633333333333333;0.012;0.0;0.0525;0.0;6035.76025390625;0.0;1195.18383789062;8917.8173828125;479558.42172048386;478494.62416403624;236091.80394872042;236407.28467271884;232998.6982329298;430412.23801567365;438766.78764047986;449459.0287276079;472915.35137376806;527806.5535311698;464138.6388362429;449459.0287276079;449183.62805661734;465189.78860520123;462105.5904936287;425791.96801567957;463956.6210331907;449926.01064825204;438598.19827211706;211562.405474017;199022.72361097817;470064.77147337084;201710.80434977126;201710.80434977126;273.85319209640306;166896.93554049826;93934.31951982234;27195.188234653826;16436.410730659092;0;0;1;0;0;0;0;3;6;10;143640628709.5833;54867403269.877426;120673200204.60136;16433.965550396497;3220.2476054831955;-0.0;12436.588180923154;382842.5248945218;110888.34224799187;0.0;55952.29594484917;4.437982223262962;0.07663372877876029
663;2019-06-14 04:03:45.119;527;522;145;146;134;48;65;32;57;40;742;168;57;56;243;214;224;428;118;136;64;12;549;356;361;139;361;303;552;201.0;-1.0;653.0;108.0;0.0;0;73;23;1;0;0;0;0;0;0;1;0;0;0;0;9182.63671875;6170.23876953125;0.0;1195.75280761719;475.0;246410;503.0;0.0;Calculated values ==>;1560477825.119;325.86;325.36;287.66;287.76000000000005;286.56;277.96000000000004;273.955091788801;279.66;276.36;278.86;277.16;347.36;289.96000000000004;278.86;278.76000000000005;297.46000000000004;294.56;295.56;315.96000000000004;286.76000000000005;279.56;323.46000000000004;320.66;274.36;242.35481222062532;267.9596281332873;273.955091788801;284.96000000000004;5490000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5520000.0;0.033499999999999995;0.0;0.10883333333333334;0.018000000000000002;0.0;0.033499999999999995;0.0;6170.23876953125;0.0;1195.75280761719;9182.63671875;479059.3035481273;477990.0657657759;236952.95555765813;237271.01421511293;233530.62442456593;430412.23801567365;439324.5203113631;449733.7568600775;472817.310826017;527806.5535311698;464138.6388362429;449733.7568600775;449596.476301459;465189.78860520123;462105.5904936287;424915.18573299114;463992.92802503455;450403.0346948328;439157.44328511844;211144.3756859795;199440.67485045042;470064.77147337084;201663.24191999223;201663.24191999223;273.8346366462891;167047.7726580113;94036.03617835099;27215.112706699725;16436.410730659092;0;0;1;0;0;0;0;3;6;10;143857528709.5833;54950803269.877426;120855000204.60136;26998.34104264595;4831.227531960815;-0.0;7956.055745731727;383204.46078279713;110955.43787413723;0.0;56122.23464423796;5.401258459725324;0.19553396918139332
664;2019-06-14 04:04:45.099;527;522;146;147;136;49;66;32;57;40;743;169;58;58;243;214;225;433;120;138;65;13;548;357;362;138;362;304;551;221.0;-1.0;427.0;147.0;0.0;0;73;22;1;0;0;0;0;0;0;1;0;0;0;0;9297.44140625;6047.3984375;0.0;1197.02014160156;475.0;246411;502.0;0.0;Calculated values ==>;1560477885.099;325.86;325.36;287.76000000000005;287.86;286.76000000000005;278.06;274.0616903277293;279.76000000000005;276.36;278.86;277.16;347.46000000000004;290.06;278.96000000000004;278.96000000000004;297.46000000000004;294.56;295.66;316.46000000000004;286.96000000000004;279.66;323.36;320.66;274.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;285.16;5480000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5510000.0;0.036833333333333336;0.0;0.07116666666666666;0.0245;0.0;0.036833333333333336;0.0;6047.3984375;0.0;1197.02014160156;9297.44140625;479179.0544520079;478111.24458646687;237300.92232519292;237620.59868662496;234169.62251935387;430346.717906069;439270.2411883451;449550.6973594706;472947.9820155742;527833.7864277182;464114.87032994296;449688.22403800517;449688.22403800517;465044.1086722825;461953.5920572434;425476.4294997369;464918.1240326714;450516.22043594427;439102.8052736417;210726.34883551928;199440.67485045042;470298.1829359995;201744.52007354586;201744.52007354586;273.8708498507549;167201.72197555157;94137.81588389415;27235.045834691362;16436.410730659092;0;0;1;0;0;0;0;3;6;10;144074356409.65225;55033875569.90384;121037039504.65926;17635.539616848306;6579.564740130114;-0.0;8742.696838203532;383576.2858054093;111050.49611312302;0.0;56261.34453039114;4.549405978591221;0.17358665925015043
665;2019-06-14 04:05:45.130;528;517;146;148;138;50;68;32;34;40;744;170;43;58;243;214;225;411;122;139;67;13;551;357;362;138;362;303;554;389.0;0.0;753.0;122.0;0.0;0;72;23;1;0;0;0;0;0;0;1;0;0;0;0;9588.5029296875;6183.95947265625;0.0;1183.04907226562;475.0;246412;501.0;0.0;Calculated values ==>;1560477945.13;325.96000000000004;324.86;287.76000000000005;287.96000000000004;286.96000000000004;278.16;274.0616903277293;279.96000000000004;276.36;276.56;277.16;347.56000000000006;290.16;277.46000000000004;278.96000000000004;297.46000000000004;294.56;295.66;314.26000000000005;287.06;279.86;323.26000000000005;320.66;274.46000000000004;242.14157278889297;267.9596281332873;274.0616903277293;285.36;5510000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5540000.0;0.06483333333333334;0.0;0.1255;0.02033333333333333;0.0;0.06483333333333334;0.0;6183.95947265625;0.0;1183.04907226562;9588.5029296875;478960.6386604279;477033.0501348506;237211.48396038325;237849.8853277914;234705.5109248598;430346.717906069;439603.98589291424;446531.9673155462;472947.9820155742;528015.6822171278;464385.99786296085;447796.21272308455;449870.8715090784;465044.1086722825;461953.5920572434;424593.4721489611;460993.5009770469;450663.2501541948;439437.3001688844;210308.32490665457;199440.67485045042;470298.1829359995;201978.72699840224;201978.72699840224;273.9621485757866;167359.1861598605;94239.79652950307;27254.889992372544;16436.410730659092;0;0;1;0;0;0;0;3;6;10;144291668630.14938;55116718350.09335;121219233590.07605;30691.431659801565;5455.82893739781;-0.0;15395.230827219595;383979.2186414295;111150.84287972143;0.0;56462.59785525196;6.996393598585897;0.19077048812151728
666;2019-06-14 04:06:45.100;530;517;146;148;139;50;69;32;0;40;745;171;15;54;243;214;225;402;125;140;68;13;551;357;362;138;362;302;554;337.0;-1.0;674.0;234.0;2.0;0;71;21;1;0;0;0;0;0;0;1;0;0;0;0;9716.96875;6061.5244140625;0.0;1170.19067382812;475.0;246413;500.0;0.0;Calculated values ==>;1560478005.1;326.16;324.86;287.76000000000005;287.96000000000004;287.06;278.16;274.0616903277293;280.06;276.36;273.16;277.16;347.66;290.26000000000005;274.66;278.56;297.46000000000004;294.56;295.66;313.36;287.16;279.96000000000004;323.16;320.66;274.46000000000004;242.14157278889297;267.8393353686513;274.0616903277293;285.66;5510000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5540000.0;0.05616666666666667;0.0;0.11233333333333334;0.039;0.0003333333333333333;0.0565;0.0;6061.5244140625;0.0;1170.19067382812;9716.96875;479242.8226295117;477033.0501348506;237211.48396038325;237849.8853277914;235014.80516416742;430346.717906069;439770.3019814846;441814.68150891823;472947.9820155742;528197.3986632949;464656.2536842364;444011.9539437932;449505.1483678675;465044.1086722825;461953.5920572434;424593.4721489611;459532.3833806933;450810.0737372844;439603.98589291424;209890.3038832737;199440.67485045042;470298.1829359995;201736.44839642235;201945.74064163744;273.86770089765037;167519.98465049666;94341.7912053527;27274.49051835581;16436.410730659092;0;0;1;0;0;0;0;3;6;10;144508760029.3899;55199476949.80382;121400642839.44138;26968.788186303707;10473.907647043508;-0.0;13427.69085669714;384459.48022088414;111283.52431022514;0.0;56702.66877293768;7.034346081364008;0.2860770363680295
667;2019-06-14 04:07:45.111;532;520;145;147;139;51;70;33;-1;40;746;171;9;45;243;214;225;407;125;140;69;14;552;357;362;138;362;303;555;350.0;0.0;429.0;139.0;1.0;0;70;19;1;0;0;0;0;0;0;1;0;0;0;0;9620.2470703125;5961.73095703125;0.0;1176.37023925781;475.0;246414;500.0;0.0;Calculated values ==>;1560478065.111;326.36;325.16;287.66;287.86;287.06;278.26000000000005;274.0616903277293;280.16;276.46000000000004;273.06;277.16;347.76;290.26000000000005;274.06;277.66;297.46000000000004;294.56;295.66;313.86;287.16;280.06;323.16;320.66;274.56;242.14157278889297;267.9596281332873;274.0616903277293;285.66;5520000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5550000.0;0.058333333333333334;0.0;0.0715;0.023166666666666665;0.00016666666666666666;0.0585;0.0;5961.73095703125;0.0;1176.37023925781;9620.2470703125;479405.3341277377;477339.9176545634;236864.87743105832;237500.0697741863;234987.53823539513;430346.717906069;439936.2520002742;441455.363107709;472947.9820155742;528224.7719617437;464509.5467121762;442934.10434907244;448075.1158509465;465044.1086722825;461953.5920572434;424295.00307318196;460194.3027942062;450810.0737372844;439770.3019814846;209890.3038832737;199440.67485045042;470396.5654319022;201848.15731750472;201947.92005287096;273.91126673677996;167681.1576590546;94442.00336923536;27294.048777706117;16436.410730659092;0;0;1;0;0;0;0;3;6;10;144725999849.9561;55282292130.01965;121582176114.91449;17131.915213999604;6221.371454650207;-0.0;13912.609342823896;384827.05345958594;111422.67714311166;0.0;56930.54637843067;5.220701554476058;0.14178970581483366
668;2019-06-14 04:08:45.111;532;523;144;146;139;51;71;33;10;40;746;172;17;41;243;214;225;424;126;142;71;15;555;357;362;138;362;304;558;258.0;0.0;458.0;158.0;7.0;0;70;19;1;0;0;0;0;0;0;1;0;0;0;0;9721.1943359375;5980.990234375;0.0;1174.33093261719;475.0;246415;499.0;0.0;Calculated values ==>;1560478125.111;326.36;325.46000000000004;287.56;287.76000000000005;287.06;278.26000000000005;274.0616903277293;280.26000000000005;276.46000000000004;274.16;277.16;347.76;290.36;274.86;277.26000000000005;297.46000000000004;294.56;295.66;315.56;287.36;280.26000000000005;323.06;320.66;274.66;242.14157278889297;268.0796299477929;274.0616903277293;285.76000000000005;5550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5580000.0;0.043000000000000003;0.0;0.07633333333333334;0.026333333333333334;0.0011666666666666668;0.044166666666666674;0.0;5980.990234375;0.0;1174.33093261719;9721.1943359375;479046.8653543872;477403.1422140558;236462.88141631466;237093.550372919;234906.2185051253;430346.717906069;440101.83946078573;442875.1821116291;472947.9820155742;528147.6268721176;464486.2519869932;443898.39648781426;447326.59894302575;465044.1086722825;461953.5920572434;423386.5545837561;462483.65802905045;451103.10828574025;440101.83946078573;209472.28574929133;199440.67485045042;470494.9286190506;201791.02475671767;202706.88512131077;273.8889892628051;167842.33633744;94541.52604583041;27313.63795413841;16436.410730659092;0;0;1;0;0;0;0;3;6;10;144943199849.9561;55365092130.01965;121764276114.91449;18402.75734475824;7075.869468374767;-0.0;10484.943816660147;385123.17573090893;111533.48748413687;0.0;57133.85932142637;5.0261294762972595;0.18941924764592544
669;2019-06-14 04:09:45.122;532;525;143;145;138;51;73;33;20;41;746;172;25;38;243;214;225;444;126;143;72;16;556;358;363;138;363;304;559;181.0;0.0;225.0;187.0;13.0;0;71;20;1;0;0;0;0;0;0;1;0;0;0;0;9792.3662109375;6081.380859375;0.0;1187.31176757812;475.0;246416;498.0;0.0;Calculated values ==>;1560478185.122;326.36;325.66;287.46000000000004;287.66;286.96000000000004;278.26000000000005;274.1680685717883;280.46000000000004;276.46000000000004;275.16;277.26000000000005;347.76;290.36;275.66;276.96000000000004;297.46000000000004;294.56;295.66;317.56;287.46000000000004;280.36;322.96000000000004;320.66;274.76000000000005;242.14157278889297;268.0796299477929;274.1680685717883;285.76000000000005;5560000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5590000.0;0.030166666666666668;0.0;0.0375;0.03116666666666667;0.0021666666666666666;0.03233333333333333;0.0;6081.380859375;0.0;1187.31176757812;9792.3662109375;478927.0910668341;477567.7230948914;236121.07460453297;236748.72018400344;234571.5201043717;430280.9020939914;440215.0024765854;444333.52089386596;473045.8727645816;528147.6268721176;464486.2519869932;445054.37130637356;446904.3873112669;464898.1456994284;461801.27186994074;423079.24095073144;465494.1081434078;451070.3203772624;440049.43056880176;209054.2704885073;199440.67485045042;470593.2725848416;201723.0059841154;204028.03120094756;273.86695631891973;168004.9791541592;94642.0642334301;27333.321918011705;16436.410730659092;0;0;1;0;0;0;0;3;6;10;145160739724.65878;55447907309.90647;121946709554.66516;9097.894309115645;8379.789975722633;-0.0;7631.358579560619;385352.38984259573;111662.308258808;0.0;57284.85618553939;3.4544097753276537;0.16966058220811897
670;2019-06-14 04:10:45.122;532;526;142;144;137;51;74;34;32;41;746;172;35;40;243;214;225;463;126;143;73;16;561;358;363;138;363;303;564;301.0;0.0;627.0;126.0;0.0;0;71;19;1;0;0;0;0;0;0;1;0;0;0;0;9751.6884765625;6061.359375;0.0;1170.83642578125;474.0;246417;498.0;0.0;Calculated values ==>;1560478245.122;326.36;325.76000000000005;287.36;287.56;286.86;278.26000000000005;274.1680685717883;280.56;276.56;276.36;277.26000000000005;347.76;290.36;276.66;277.16;297.46000000000004;294.56;295.66;319.46000000000004;287.46000000000004;280.46000000000004;322.96000000000004;320.56;274.76000000000005;242.14157278889297;267.9596281332873;274.1680685717883;285.76000000000005;5610000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5640000.0;0.050166666666666665;0.0;0.1045;0.021;0.0;0.050166666666666665;0.0;6061.359375;0.0;1170.83642578125;9751.6884765625;478326.06528633216;477101.5479243877;235670.72133848388;236292.80875283765;234134.22620186163;430280.9020939914;440380.2161781285;446248.92018464074;473045.8727645816;528224.7719617437;464633.00903222995;446673.19854750636;447376.48645180964;464898.1456994284;461801.27186994074;421506.7288900387;467738.1612618883;451070.3203772624;440215.0024765854;209054.2704885073;199022.72361097817;470593.2725848416;202203.22781630143;202203.22781630143;274.05409670868136;168167.84627655504;94743.25373538322;27352.973152956365;16436.410730659092;0;0;1;0;0;0;0;3;6;10;145378539724.65878;55530707309.90647;122128809554.66516;25502.774852491457;5636.190940139344;-0.0;11940.257362124245;385640.7287522758;111779.10809977351;0.0;57447.95298505343;5.956589719280203;0.1962878434158291
671;2019-06-14 04:11:45.123;533;527;141;143;136;51;75;33;45;41;746;172;45;43;243;214;226;478;126;145;74;16;564;357;362;142;362;306;567;327.0;-1.0;759.0;201.0;0.0;0;86;23;1;0;0;0;0;0;0;1;0;0;0;0;10044.8876953125;6319.5810546875;0.0;1257.89892578125;474.0;246418;497.0;0.0;Calculated values ==>;1560478305.123;326.46000000000004;325.86;287.26000000000005;287.46000000000004;286.76000000000005;278.26000000000005;274.0616903277293;280.66;276.46000000000004;277.66;277.26000000000005;347.76;290.36;277.66;277.46000000000004;297.46000000000004;294.56;295.76000000000005;320.96000000000004;287.66;280.56;322.86;320.56;274.76000000000005;242.98782864720522;268.3187672390254;274.0616903277293;285.76000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;5670000.0;0.0545;0.0;0.1265;0.033499999999999995;0.0;0.0545;0.0;6319.5810546875;0.0;1257.89892578125;10044.8876953125;478106.9621294342;476878.8033185269;235280.28291870916;235898.2950704502;233753.38340714254;430346.717906069;440760.6321181403;447508.6907727563;472522.5091947854;527993.2107690171;464191.8534686421;447508.6907727563;447227.0908755239;465044.1086722825;461953.5920572434;420834.6496591864;469623.4041176828;451541.149871606;440596.4608192194;208636.25808486674;199022.72361097817;470054.39208017604;201849.0194101501;201849.0194101501;273.9116028266256;168332.82049397918;94846.42995841437;27373.21295151929;16436.410730659092;0;0;1;0;0;0;0;3;6;10;145596043349.39606;55614708709.805;122311512599.44446;31075.948427369683;8984.879984445866;-0.0;13011.735556794278;386112.2259705278;111900.9523880355;0.0;57655.88972468115;7.003986035648584;0.27586856306556296
672;2019-06-14 04:12:45.133;535;528;140;142;136;52;77;33;54;41;745;171;54;50;243;214;226;488;126;146;76;17;574;357;362;147;362;308;577;233.0;-1.0;663.0;185.0;0.0;0;99;31;1;0;0;0;0;0;0;1;0;0;0;0;10593.9462890625;6883.20166015625;0.0;1352.33972167969;474.0;246419;497.0;0.0;Calculated values ==>;1560478365.133;326.66;325.96000000000004;287.16;287.36;286.76000000000005;278.36;274.0616903277293;280.86;276.46000000000004;278.56;277.26000000000005;347.66;290.26000000000005;278.56;278.16;297.46000000000004;294.56;295.76000000000005;321.96000000000004;287.76000000000005;280.76000000000005;322.86;320.56;274.86;244.02132995426717;268.5567601203482;274.0616903277293;285.76000000000005;5740000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3080000.0;5770000.0;0.03883333333333334;0.0;0.1105;0.030833333333333334;0.0;0.03883333333333334;0.0;6883.20166015625;0.0;1352.33972167969;10593.9462890625;477181.80240975006;475792.9767381155;234710.71946836673;235320.6542484859;233502.54247542922;430346.717906069;441087.94060429255;448394.01843258145;471863.4502349779;527733.7670493387;463771.56761999323;448394.01843258145;447833.1889017542;465044.1086722825;461953.5920572434;417426.3719093978;469811.1106459102;451686.7665824193;440924.4576432406;208636.25808486674;199022.72361097817;469475.28080483334;201825.77677552745;201825.77677552745;273.9025409530732;168504.83944220215;94956.47148488546;27394.968565576128;16436.410730659092;0;0;1;0;0;0;0;3;6;10;145813279549.36154;55701423159.79122;122495743299.41518;27245.790703104467;8252.526374236932;-0.0;9284.998773696194;386598.32146561996;112044.62138184386;0.0;57841.72681175894;5.437810797698172;0.24035522245377525
673;2019-06-14 04:13:45.114;539;531;140;142;135;51;78;33;61;41;739;172;60;56;243;214;227;498;126;148;77;17;584;358;363;151;363;309;587;329.0;-1.0;928.0;254.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;11060.142578125;7386.1591796875;0.0;1343.12426757812;474.0;246420;496.0;0.0;Calculated values ==>;1560478425.114;327.06;326.26000000000005;287.16;287.36;286.66;278.26000000000005;274.1680685717883;280.96000000000004;276.46000000000004;279.26000000000005;277.26000000000005;347.06000000000006;290.36;279.16;278.76000000000005;297.46000000000004;294.56;295.86;322.96000000000004;287.96000000000004;280.86;322.76000000000005;320.56;274.86;244.82967444194236;268.67533136820026;274.1680685717883;285.76000000000005;5840000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3090000.0;5870000.0;0.05483333333333333;0.0;0.15466666666666665;0.042333333333333334;0.0;0.05483333333333333;0.0;7386.1591796875;0.0;1343.12426757812;11060.142578125;476542.900219018;474992.7017033887;234455.8302535064;235060.10611665234;232961.30083607114;430280.9020939914;441037.5559757664;449184.2897663036;471332.23697825224;527026.5884343204;463748.0191085698;449045.1784721628;448486.954613219;464898.1456994284;461801.27186994074;414035.7959135908;470013.71679950494;451800.50639632315;440873.7416961306;208218.24852204052;199022.72361097817;468928.5087773921;202092.35476189994;202092.35476189994;274.01094128888417;168685.23304058396;95075.34517032639;27417.4236525259;16436.410730659092;0;0;1;0;0;0;0;3;6;10;146030710675.03223;55790794850.066895;122680784684.98595;38216.885947347764;11296.063853322503;-0.0;13093.179383560313;387143.6710239925;112207.47471435163;0.0;58028.15257678542;7.171966583791189;0.3133018283144469
674;2019-06-14 04:14:45.124;547;535;139;141;134;51;51;35;66;40;724;174;65;63;244;213;227;505;125;146;52;16;585;361;365;145;365;311;587;-2.0;-2.0;961.0;217.0;0.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;12534.646484375;8075.6044921875;0.0;2369.79541015625;473.0;246421;496.0;0.0;Calculated values ==>;1560478485.124;327.86;326.66;287.06;287.26000000000005;286.56;278.26000000000005;274.4858918419099;278.26000000000005;276.66;279.76000000000005;277.16;345.56000000000006;290.56;279.66;279.46000000000004;297.56;294.46000000000004;295.86;323.66;287.76000000000005;278.36;322.76000000000005;320.46000000000004;274.76000000000005;243.61107973660833;268.91163127593666;274.4858918419099;285.66;5850000.0;3610000.0;3650000.0;1450000.0;3650000.0;3110000.0;5870000.0;0.0;0.0;0.16016666666666665;0.036166666666666666;0.0;0.0;0.0;8075.6044921875;0.0;2369.79541015625;12534.646484375;477589.93276247237;475584.8270251415;234155.10540509387;234757.4923343528;232665.0568454224;430081.6785162784;436011.88369366544;449511.2499308401;472028.77388759464;525292.7977686482;463701.24817395216;449372.1679928958;449093.476307622;464737.35524180415;461207.877530726;413640.7774147729;471084.6382254081;451152.0166174168;436187.5922230448;208218.24852204052;198604.77482894104;469647.7713854179;202841.95631402498;202092.35476189994;274.31601384750246;168881.88905328058;95204.21467557663;27448.36980666832;16436.410730659092;0;0;1;0;0;0;0;3;7;10;146249147074.9975;55879609650.05278;122866815684.95639;39508.198527626555;9649.476978415378;-0.0;0.0;387791.4880126872;112382.04997895063;0.0;58137.28058993578;4.706155433552322;0.3001657250327374
675;2019-06-14 04:15:45.115;554;541;139;140;132;52;40;35;68;40;685;177;68;72;244;212;228;509;128;144;39;16;580;362;367;140;367;311;582;-1.0;-1.0;954.0;201.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;12734.4267578125;8448.9794921875;0.0;2373.78466796875;473.0;246422;496.0;0.0;Calculated values ==>;1560478545.115;328.56;327.26000000000005;287.06;287.16;286.36;278.36;274.5913991737795;277.16;276.66;279.96000000000004;277.16;341.66;290.86;279.96000000000004;280.36;297.56;294.36;295.96000000000004;324.06;287.56;277.06;322.76000000000005;320.46000000000004;274.76000000000005;242.56692532238324;268.91163127593666;274.5913991737795;285.96000000000004;5800000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3110000.0;5820000.0;0.0;0.0;0.15899999999999997;0.033499999999999995;0.0;0.0;0.0;8448.9794921875;0.0;2373.78466796875;12734.4267578125;479202.50582148146;477079.6000810406;234280.30544137995;234582.39239709967;232191.3936082771;430014.67791919125;433550.350954743;449788.8919136844;472686.4266018815;521177.60804929753;464076.4973563481;449788.8919136844;450342.1206995582;464443.9501982058;460919.05237078964;415921.08395574096;472339.82025080576;450497.2150574152;433366.6693374496;208218.24852204052;198604.77482894104;470324.29699050833;203130.3175009619;202092.35476189994;274.43241912096516;169092.4330770697;95341.89888623865;27487.89371113613;16436.410730659092;0;0;1;0;0;0;0;3;7;10;146468714134.76712;55965096824.96309;123053387694.76064;39218.71333162287;8950.998312899805;-0.0;0.0;388447.4472021862;112537.03068895487;0.0;58137.28058993578;4.450777170388535;0.28457445671133286
676;2019-06-14 04:16:45.105;561;548;139;140;129;51;39;35;62;40;688;181;65;74;244;212;228;512;129;145;38;17;577;362;367;139;367;311;580;167.0;-1.0;793.0;169.0;0.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;13109.806640625;8898.97265625;0.0;2370.9912109375;473.0;246423;495.0;0.0;Calculated values ==>;1560478605.105;329.26000000000005;327.96000000000004;287.06;287.16;286.06;278.26000000000005;274.5913991737795;277.06;276.66;279.36;277.16;341.96000000000004;291.26000000000005;279.66;280.56;297.56;294.36;295.96000000000004;324.36;287.66;276.96000000000004;322.66;320.46000000000004;274.86;242.35481222062532;268.91163127593666;274.5913991737795;286.06;5770000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;5800000.0;0.02783333333333333;0.0;0.13216666666666665;0.028166666666666666;0.0;0.02783333333333333;0.0;8898.97265625;0.0;2370.9912109375;13109.806640625;480557.77035761107;478337.69733829645;234330.86755345165;234633.50876436237;231354.67722102627;430014.67791919125;433366.6693374496;448953.8641575491;472817.310826017;521494.8285386382;464575.55063975544;449372.1679928958;450617.7256029956;464443.9501982058;460919.05237078964;417018.68129047536;473046.7978625696;450645.1742344354;433182.4302400453;207800.24178383037;198604.77482894104;470557.3835890923;203203.1009192785;203203.1009192785;274.46059924053486;169307.76579398898;95486.44105978729;27527.426920166803;16436.410730659092;0;0;1;0;0;0;0;3;7;10;146688877434.80212;56048782874.976395;123239956594.7903;32480.059207991428;7530.478961866422;-0.0;6401.091332761342;389044.83739181614;112674.35344199243;0.0;58190.61412731264;4.118170213282285;0.20423888222210312
677;2019-06-14 04:17:45.106;565;553;141;142;128;50;40;36;-4;40;709;184;-3;72;244;212;228;515;128;146;39;17;579;361;366;136;366;311;581;-2.0;-1.0;546.0;111.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;13505.1875;9254.587890625;0.0;2391.0361328125;472.0;246424;495.0;0.0;Calculated values ==>;1560478665.106;329.66;328.46000000000004;287.26000000000005;287.36;285.96000000000004;278.16;274.4858918419099;277.16;276.76000000000005;272.76000000000005;277.16;344.06000000000006;291.56;272.86;280.36;297.56;294.36;295.96000000000004;324.66;287.76000000000005;277.06;322.66;320.36;274.86;241.71165711629368;268.91163127593666;274.4858918419099;285.96000000000004;5790000.0;3610000.0;3660000.0;1360000.0;3660000.0;3110000.0;5810000.0;0.0;0.0;0.091;0.018500000000000003;0.0;0.0;0.0;9254.587890625;0.0;2391.0361328125;13505.1875;480893.1337878927;478939.53640915494;234911.2435515995;235215.552266475;231039.2490800999;430081.6785162784;433799.4536676275;439272.27964313584;473208.68934220774;523712.203299477;464948.89742558415;439427.1194564879;450342.1206995582;464590.79660714185;461073.2656927703;416290.70538489113;473367.56549200724;450972.7320359552;433616.79160117084;207800.24178383037;198186.82848740023;470959.3386274875;202900.53474840857;203203.1009192785;274.3387304239899;169529.56110808655;95637.72325215636;27567.11114270947;16436.410730659092;0;0;1;0;0;0;0;3;7;10;146908781099.5365;56131284249.87674;123426559704.56488;21509.82878542018;4959.087871762961;-0.0;0.0;389494.7606231466;112778.43490014234;0.0;58243.95744406168;2.272863747267892;0.14564223532735074
678;2019-06-14 04:18:45.116;568;558;145;145;129;47;44;36;-16;40;731;184;-18;51;244;212;228;520;129;148;44;18;578;359;365;134;364;309;580;-2.0;-1.0;253.0;116.0;0.0;0;1;76;1;0;0;0;0;0;0;1;1;0;0;0;13955.54296875;9530.5966796875;0.0;2387.47607421875;472.0;246425;495.0;0.0;Calculated values ==>;1560478725.116;329.96000000000004;328.96000000000004;287.66;287.66;286.06;277.86;274.27422755570615;277.56;276.76000000000005;271.56;277.16;346.26;291.56;271.36;278.26000000000005;297.56;294.36;295.96000000000004;325.16;287.96000000000004;277.56;322.66;320.36;274.96000000000004;241.2770596917726;268.67533136820026;274.27422755570615;286.06;5780000.0;3590000.0;3650000.0;1340000.0;3640000.0;3090000.0;5800000.0;0.0;0.0;0.042166666666666665;0.01933333333333333;0.0;0.0;0.0;9530.5966796875;0.0;2387.47607421875;13955.54296875;481435.3226553551;479776.54558943096;236161.57471496033;236161.57471496033;231354.67722102627;430214.79039162316;434768.59577993193;437845.99643053644;473468.5566066367;526186.3189326522;465240.3627947557;437530.6787186241;447785.0797391884;464883.6276779939;461380.6943720889;416656.5356254303;474238.56104228686;451445.1764727166;434768.59577993193;207800.24178383037;198186.82848740023;471323.8536851003;202083.86560688482;203203.1009192785;274.012177440417;169758.43866852653;95794.2925474182;27606.938714584245;16436.410730659092;0;0;1;0;0;0;0;3;7;10;147128117649.50165;56212297749.86386;123612590704.53531;9941.303183063976;5205.306436178831;-0.0;0.0;389756.8970716367;112863.1523032427;0.0;58243.95744406168;1.2708942068069164;0.10013368774978836
679;2019-06-14 04:19:45.107;567;560;148;148;131;45;48;35;-10;40;751;184;-20;36;244;213;228;522;131;150;48;19;575;359;364;132;363;308;577;-1.0;-1.0;0.0;131.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;14014.23046875;9693.634765625;0.0;2367.3388671875;471.0;246426;495.0;0.0;Calculated values ==>;1560478785.107;329.86;329.16;287.96000000000004;287.96000000000004;286.26000000000005;277.66;274.27422755570615;277.96000000000004;276.66;272.16;277.16;348.26;291.56;271.16;276.76000000000005;297.56;294.46000000000004;295.96000000000004;325.36;288.16;277.96000000000004;322.66;320.26000000000005;275.06;240.83765695389522;268.5567601203482;274.27422755570615;286.26000000000005;5750000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3080000.0;5770000.0;0.0;0.0;0.0;0.021833333333333333;0.0;0.0;0.0;9693.634765625;0.0;2367.3388671875;14014.23046875;481641.3881698263;480415.3824120586;237175.39380206898;237175.39380206898;232013.04695362938;430214.79039162316;435720.79255775904;439006.489614467;473727.59171134117;528362.7715125432;465385.6667270264;437443.34373287327;445846.1973067729;465029.61547741666;461514.72384408844;417732.32142706093;474911.08192693774;451914.6166339385;435720.79255775904;207800.24178383037;197768.88456892778;471686.8381748198;200717.32762293314;203203.1009192785;273.4775582326714;169991.4851523039;95954.47044630836;27646.556229026504;16436.410730659092;0;0;1;0;0;0;0;3;7;10;147346784845.14127;56292085780.097244;123797662940.07666;0.0;5916.167647049525;-0.0;0.0;389839.7288384422;112955.81735236473;0.0;58243.95744406168;0.4905215637777605;0.0685734107276018
680;2019-06-14 04:20:45.117;563;559;150;150;133;44;55;34;-11;40;766;185;-14;27;243;213;228;522;130;153;54;20;574;357;362;130;361;306;576;-1.0;-1.0;36.0;127.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;14235.029296875;9661.498046875;0.0;2368.2314453125;471.0;246427;496.0;0.0;Calculated values ==>;1560478845.117;329.46000000000004;329.06;288.16;288.16;286.46000000000004;277.56;274.0616903277293;278.66;276.56;272.06;277.16;349.76;291.66;271.76000000000005;275.86;297.46000000000004;294.46000000000004;295.96000000000004;325.36;288.46000000000004;278.56;322.76000000000005;320.26000000000005;275.16;240.39332010688793;268.3187672390254;274.0616903277293;286.16;5740000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3060000.0;5760000.0;0.0;0.0;0.006;0.021166666666666667;0.0;0.0;0.0;9661.498046875;0.0;2368.2314453125;14235.029296875;481191.8609031909;480390.31843792903;237831.43373326643;237831.43373326643;232630.17226522032;430346.717906069;437406.86254204705;439294.3313615184;473985.80243904516;530085.791799281;465798.5014169573;438831.83823597094;444945.90934977244;465189.78860520123;461820.26031341054;418084.00608800346;475036.11776600004;452700.66189737874;437235.0200923345;208218.24852204052;197768.88456892778;472048.3120729887;200724.9045388528;203203.1009192785;273.4717941258102;170226.9348853964;96115.79010184912;27686.02589213872;16436.410730659092;0;0;1;0;0;0;0;3;7;10;147564621145.10666;56370698880.08475;123981893640.04738;1431.4165609359936;5743.0121261392105;-0.0;0.0;389851.65929786;113052.99337709777;0.0;58243.95744406168;0.5963915224972027;0.07221662533509567
681;2019-06-14 04:21:45.108;558;556;150;151;134;41;62;33;-5;40;778;185;6;26;243;214;228;519;129;155;61;22;566;355;360;135;360;302;568;175.0;0.0;297.0;136.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13147.169921875;9154.6357421875;0.0;1362.33666992188;471.0;246428;496.0;0.0;Calculated values ==>;1560478905.108;328.96000000000004;328.76000000000005;288.16;288.26000000000005;286.56;277.26000000000005;273.8482719121499;279.36;276.46000000000004;272.66;277.16;350.96000000000004;291.66;273.76000000000005;275.76000000000005;297.46000000000004;294.56;295.96000000000004;325.06;288.66;279.26000000000005;322.76000000000005;320.26000000000005;275.36;241.49495122638035;267.8393353686513;273.8482719121499;286.06;5660000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;5680000.0;0.029166666666666667;0.0;0.0495;0.02266666666666667;0.0;0.029166666666666667;0.0;9154.6357421875;0.0;1362.33666992188;13147.169921875;481416.95715358504;480901.9877764132;238066.79488983197;238385.2278797832;233124.68657303636;430477.46260093397;439045.0997009042;441070.164538651;473338.7274854557;531640.2589796651;466373.7312450065;442699.92918233894;445591.39424184;465335.1870322967;462257.26908921276;420785.2842168276;475593.72231628996;453335.3603122476;438877.6270218307;208218.24852204052;197768.88456892778;471581.87251044664;201316.76744201456;201316.76744201456;273.6948393522119;170455.08565089758;96272.56769642625;27717.109296522918;16436.410730659092;0;0;1;0;0;0;0;3;7;10;147781188654.87943;56450186955.00135;124164266279.85603;11867.793156283504;6126.009048217794;-0.0;6928.858404411304;389962.4694213751;113151.88705050385;0.0;58301.689269631526;2.3697562028608465;0.10547170857694996
682;2019-06-14 04:22:45.118;554;551;149;150;136;41;67;32;5;40;777;185;16;24;242;215;227;502;130;157;66;24;558;354;359;143;359;300;560;-1.0;-1.0;288.0;115.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12349.55078125;8504.80078125;0.0;1336.47473144531;470.0;246429;498.0;0.0;Calculated values ==>;1560478965.118;328.56;328.26000000000005;288.06;288.16;286.76000000000005;277.26000000000005;273.7412296467126;279.86;276.36;273.66;277.16;350.86;291.66;274.76000000000005;275.56;297.36;294.66;295.86;323.36;288.86;279.76000000000005;322.96000000000004;320.16;275.56;243.1966462407574;267.5978703862781;273.7412296467126;286.16;5580000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;5600000.0;0.0;0.0;0.048;0.019166666666666665;0.0;0.0;0.0;8504.80078125;0.0;1336.47473144531;12349.55078125;481785.37069148815;481132.8381891364;237988.068143957;238308.1971406618;233933.16193898747;430542.39183029096;440095.2062005338;442965.4704623134;472292.48545527144;531686.3184860918;466659.7008486289;444557.31930295983;445698.7778426805;465349.75327765616;462540.9979189812;423029.28210245183;474113.4345828337;453792.92581969226;439930.2995056856;209054.2704885073;197350.94305643384;470711.50521904713;200995.80033491427;201316.76744201456;273.56481697392894;170667.59373550196;96419.75419442668;27739.603139879906;16436.410730659092;0;0;1;0;0;0;0;3;7;10;147996924604.84515;56533600854.9881;124344896379.82733;11614.544166115158;5169.551010279212;-0.0;0.0;390158.1881800547;113246.0324059209;0.0;58359.43937974023;1.7054796560408025;0.12943688527864902
683;2019-06-14 04:23:45.119;549;546;149;150;137;40;71;31;11;40;766;184;22;27;242;215;227;483;130;160;71;26;550;353;358;147;358;298;552;188.0;-1.0;348.0;165.0;13.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11789.0244140625;7940.07080078125;0.0;1312.10473632812;470.0;246430;500.0;0.0;Calculated values ==>;1560479025.119;328.06;327.76000000000005;288.06;288.16;286.86;277.16;273.6339639331285;280.26000000000005;276.26000000000005;274.26000000000005;277.16;349.76;291.56;275.36;275.86;297.36;294.66;295.86;321.46000000000004;289.16;280.26000000000005;323.16;320.16;275.76000000000005;244.02132995426717;267.35522164206344;273.6339639331285;286.16;5500000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;2980000.0;5520000.0;0.03133333333333333;0.0;0.058;0.0275;0.0021666666666666666;0.033499999999999995;0.0;7940.07080078125;0.0;1312.10473632812;11789.0244140625;482016.8185266787;481367.3082810328;238232.76967341272;238555.96125941677;234450.81939765735;430607.02586249536;440965.99770953023;444239.97794932604;471764.18514258164;530692.4565218826;466823.3554041486;445806.48513717233;446510.5447193949;465494.84668458975;462691.76546004;425426.90278771374;472348.1214610651;454389.27195503766;440965.99770953023;209890.3038832737;197350.94305643384;470372.2942900235;200856.23698916208;203273.62467520815;273.5057326185993;170868.75188113312;96556.79707478802;27761.675003276283;16436.410730659092;0;0;1;0;0;0;0;3;7;10;148212028189.58533;56620602304.883;124524299369.61063;14116.25697568951;7411.691575773691;-0.0;7962.694496649789;390372.61509636644;113350.87784140615;0.0;58425.79627306195;3.1874279654368363;0.1469672384970827
684;2019-06-14 04:24:45.099;543;539;148;149;137;41;73;30;14;39;749;182;25;32;242;216;226;456;128;161;72;26;541;354;359;142;359;299;543;363.0;147.0;394.0;217.0;18.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;12011.5234375;7365.39697265625;0.0;2271.85375976562;470.0;246431;502.0;0.0;Calculated values ==>;1560479085.099;327.46000000000004;327.06;287.96000000000004;288.06;286.86;277.26000000000005;273.7412296467126;280.46000000000004;276.16;274.56;277.06;348.06000000000006;291.36;275.66;276.36;297.36;294.76000000000005;295.76000000000005;318.76000000000005;289.26000000000005;280.36;323.36;320.16;275.76000000000005;242.98782864720522;267.47669482898436;273.7412296467126;285.96000000000004;5410000.0;3540000.0;3590000.0;1420000.0;3590000.0;2990000.0;5430000.0;0.0605;0.0245;0.06566666666666666;0.036166666666666666;0.003;0.0635;0.0;7365.39697265625;0.0;2271.85375976562;12011.5234375;482229.7775021842;481445.03081529273;238190.48246040993;238515.9119396583;234695.64833269312;430542.39183029096;441077.3095759076;444470.14050354663;472325.50216173066;528845.737889843;466437.66676985694;446035.36104078725;447018.97109551297;465349.75327765616;462673.248417762;427721.6532545921;469532.59133412933;454360.65208595496;440914.4828320235;210726.34883551928;197350.94305643384;471043.10962919577;201161.24096473065;202910.6539487785;273.6295679211081;171067.02366732628;96684.30012441895;27791.53136864629;16436.410730659092;0;0;1;0;0;0;0;3;8;10;148427056489.65372;56707273404.91057;124703339669.66756;15977.284403048916;9760.727583364822;0.0;15113.24313408606;390623.3110147652;113493.93363328013;0.0;58618.031653552454;4.238890971578339;0.14898286591726995
685;2019-06-14 04:25:45.130;537;533;148;149;138;41;76;30;17;37;737;180;29;42;242;216;225;431;127;162;75;25;544;353;358;137;358;299;546;241.0;0.0;469.0;210.0;16.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;11974.03515625;7254.87353515625;0.0;2281.42822265625;470.0;246432;504.0;0.0;Calculated values ==>;1560479145.13;326.86;326.46000000000004;287.96000000000004;288.06;286.96000000000004;277.26000000000005;273.6339639331285;280.76000000000005;276.16;274.86;276.86;346.86;291.16;276.06;277.36;297.36;294.76000000000005;295.66;316.26000000000005;289.36;280.66;323.56;320.16;275.66;241.92719264551067;267.47669482898436;273.6339639331285;285.86;5440000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5460000.0;0.04016666666666667;0.0;0.07816666666666668;0.035;0.0026666666666666666;0.042833333333333334;0.0;7254.87353515625;0.0;2281.42822265625;11974.03515625;481050.73077565356;480258.1960211915;238096.3566306435;238420.57787436055;234924.04371813397;430607.02586249536;441775.1694266367;444899.4758313612;472785.1150065333;527594.0171690617;466194.1996006348;446598.56625971716;448408.4276909712;465494.84668458975;462823.7401354272;426626.10083584685;465320.59444456286;454671.7010468359;441613.989353865;211562.405474017;197350.94305643384;471610.25455702154;200915.6828501149;203230.43296874705;273.5290195600416;171267.00659388673;96806.19866064982;27829.494989661856;16436.410730659092;0;0;1;0;0;0;0;3;8;10;148642267625.14606;56791016650.10214;124882832360.07817;19071.399818034086;9474.310009741734;-0.0;10210.762331829219;390915.5342879998;113654.30843111254;0.0;58829.17406683052;4.06409876112134;0.1827944760330182
686;2019-06-14 04:26:45.120;532;530;149;150;139;43;78;29;11;36;740;181;24;47;242;217;224;422;129;163;77;23;542;354;359;134;359;299;545;264.0;-1.0;577.0;315.0;19.0;0;0;40;1;0;0;0;0;0;0;1;1;0;0;0;11818.4111328125;6933.87890625;0.0;2290.89794921875;470.0;246433;505.0;0.0;Calculated values ==>;1560479205.12;326.36;326.16;288.06;288.16;287.06;277.46000000000004;273.7412296467126;280.96000000000004;276.06;274.26000000000005;276.76000000000005;347.16;291.26000000000005;275.56;277.86;297.36;294.86;295.56;315.36;289.46000000000004;280.86;323.66;320.16;275.46000000000004;241.2770596917726;267.47669482898436;273.7412296467126;286.06;5420000.0;3540000.0;3590000.0;1340000.0;3590000.0;2990000.0;5450000.0;0.044000000000000004;0.0;0.09616666666666666;0.0525;0.0031666666666666666;0.04716666666666667;0.0;6933.87890625;0.0;2290.89794921875;11818.4111328125;480591.10357337666;479957.41651985317;238452.24826938;238778.2476007642;235263.9090921018;430542.39183029096;441886.47173210006;444038.8974165015;473079.2034362849;527907.0743836513;466315.9726407725;445894.0746071401;449096.5729453799;465349.75327765616;462805.38187136047;426933.91022280866;464066.5623491314;454643.4832580543;441725.292161973;211980.4382156667;197350.94305643384;471812.00014122744;201101.64660534408;203609.2841728942;273.60625140137296;171465.2439338083;96924.41855727654;27867.591357162448;16436.410730659092;0;0;1;0;0;0;0;3;8;10;148857331774.3255;56872303099.79201;125062202459.39381;23362.46561967297;14212.293560633876;-0.0;11231.138376818219;391269.09089604084;113851.66389538551;0.0;59007.826791636646;5.290740179605682;0.28057726022510804
