;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
687;2019-06-14 04:27:45.141;530;526;150;151;142;45;78;30;5;35;749;184;12;47;242;216;224;411;128;164;77;20;547;354;359;131;359;298;550;258.0;-1.0;350.0;232.0;14.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;11622.4150390625;6737.1455078125;0.0;2292.55078125;469.0;246434;506.0;0.0;Calculated values ==>;1560479265.141;326.16;325.76000000000005;288.16;288.26000000000005;287.36;277.66;273.7412296467126;280.96000000000004;276.16;273.66;276.66;348.06000000000006;291.56;274.36;277.86;297.36;294.76000000000005;295.56;314.26000000000005;289.56;280.86;323.76000000000005;320.06;275.16;240.61611355647437;267.35522164206344;273.7412296467126;285.96000000000004;5470000.0;3540000.0;3590000.0;1310000.0;3590000.0;2980000.0;5500000.0;0.043000000000000003;0.0;0.058333333333333334;0.03866666666666666;0.0023333333333333335;0.04533333333333334;0.0;6737.1455078125;0.0;2292.55078125;11622.4150390625;479719.7823608704;478798.2194945111;238618.936610542;238944.2795962181;236063.12854131396;430542.39183029096;441886.47173210006;443374.7637006633;473372.2673856561;528922.4852633635;466823.3554041486;444383.4236514063;449280.9268942601;465349.75327765616;462673.248417762;425501.7041501797;461593.87720582215;454784.6447233047;441725.292161973;212398.47392691602;196933.003932529;471916.3548916846;201044.8393762794;202978.80026333703;273.5840171709404;171660.65252146174;97038.38363482713;27905.800131735312;16436.410730659092;0;0;1;0;0;0;0;3;8;10;149072807164.85275;56951830924.9866;125241365144.83221;14135.912252255728;10473.698599929001;-0.0;10823.174299404833;391581.6867493406;114057.45249803756;0.0;59191.677056133674;3.9240284520431348;0.18133559148935852
688;2019-06-14 04:28:45.121;529;525;150;152;143;46;80;30;6;35;759;185;9;46;242;216;224;422;127;164;79;18;550;355;360;129;360;298;553;264.0;-1.0;658.0;256.0;3.0;0;0;27;1;0;0;0;0;0;0;1;1;0;0;0;11579.482421875;6403.49462890625;0.0;2303.47021484375;469.0;246435;506.0;0.0;Calculated values ==>;1560479325.121;326.06;325.66;288.16;288.36;287.46000000000004;277.76000000000005;273.8482719121499;281.16;276.16;273.76000000000005;276.66;349.06000000000006;291.66;274.06;277.76000000000005;297.36;294.76000000000005;295.56;315.36;289.56;281.06;323.76000000000005;320.06;274.96000000000004;240.16925963744896;267.35522164206344;273.8482719121499;285.86;5500000.0;3550000.0;3600000.0;1290000.0;3600000.0;2980000.0;5530000.0;0.044000000000000004;0.0;0.10966666666666666;0.042666666666666665;0.0005;0.044500000000000005;0.0;6403.49462890625;0.0;2303.47021484375;11579.482421875;479221.4362390324;478295.1743645873;238524.6311786081;239174.26846037296;236291.73966089974;430477.46260093397;441998.2104767617;443519.5148697985;473631.5180336029;529963.9518579623;466944.58929103846;443952.4445614765;449144.0562536693;465204.3799370688;462522.44405874936;424618.853145703;462900.8942849174;454615.39246030693;441837.03258069186;212398.47392691602;196933.003932529;471986.2621016245;201352.20527506075;201769.8729818422;273.70869121935084;171853.93721731586;97147.85246755644;27944.087539989945;16436.410730659092;0;0;1;0;0;0;0;3;8;10;149288435264.92133;57029804925.0114;125420105544.88905;26557.681618889572;11547.053091266722;-0.0;10682.988602148811;391920.6869939472;114240.89759343449;0.0;59370.83534102887;5.603298530293908;0.2707041932311966
689;2019-06-14 04:29:45.142;530;526;149;151;144;48;55;31;11;36;767;185;15;41;242;216;224;435;126;164;57;17;550;356;361;137;361;298;553;-1.0;0.0;177.0;228.0;3.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;10311.9833984375;6007.8076171875;0.0;1335.0107421875;469.0;246436;505.0;0.0;Calculated values ==>;1560479385.142;326.16;325.76000000000005;288.06;288.26000000000005;287.56;277.96000000000004;273.955091788801;278.66;276.26000000000005;274.26000000000005;276.76000000000005;349.86;291.66;274.66;277.26000000000005;297.36;294.76000000000005;295.56;316.66;289.56;278.86;323.66;320.06;274.86;241.92719264551067;267.35522164206344;273.955091788801;285.76000000000005;5500000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;5530000.0;0.0;0.0;0.029500000000000002;0.038;0.0005;0.0005;0.0;6007.8076171875;0.0;1335.0107421875;10311.9833984375;479362.27503314224;478437.0770771238;238201.8307086709;238848.7684301769;236607.02350003482;430412.23801567365;437636.28072910535;444239.97794932604;472687.3056196521;530796.494312866;466944.58929103846;444812.4960039494;448457.1826467565;465058.7251422519;462371.3252196394;424618.853145703;464944.04973490856;454445.6974495171;437977.1081470654;211980.4382156667;196933.003932529;470825.5820460267;200924.17739274717;238201.8307086709;273.545584121525;172036.42994898208;97251.31618574762;27974.41882682173;16436.410730659092;0;0;1;0;0;0;0;3;8;10;149504810969.59128;57109632854.88963;125598968124.61623;7177.816116419077;10256.253376824623;-0.0;99.88763871919724;392201.9145365142;114422.65540670187;0.0;59460.7240929547;2.387905607058396;0.2370027148794134
690;2019-06-14 04:30:45.102;531;526;147;150;145;50;45;32;15;37;765;184;22;39;243;215;225;442;126;164;45;17;552;357;362;145;362;299;555;-2.0;-1.0;488.0;199.0;0.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10169.9208984375;5881.677734375;0.0;1319.69299316406;469.0;246437;504.0;0.0;Calculated values ==>;1560479445.102;326.26000000000005;325.76000000000005;287.86;288.16;287.66;278.16;274.0616903277293;277.66;276.36;274.66;276.86;349.66;291.56;275.36;277.06;297.46000000000004;294.66;295.66;317.36;289.56;277.66;323.56;320.06;274.86;243.61107973660833;267.47669482898436;274.0616903277293;285.76000000000005;5520000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2990000.0;5550000.0;0.0;0.0;0.08133333333333333;0.033166666666666664;0.0;0.0;0.0;5881.677734375;0.0;1319.69299316406;10169.9208984375;479264.33936743793;478195.5857931778;237500.0697741863;238462.28266345724;236864.87743105832;430346.717906069;435668.7067053961;444613.46213006455;471731.79225593165;530512.6548291343;466680.8198170124;445610.90970504243;447993.4676947062;465044.1086722825;462086.8017432054;424295.00307318196;465748.4433657755;454275.5563783949;435668.7067053961;211562.405474017;196933.003932529;469747.2219256856;201659.62193864267;238201.8307086709;273.8377209302174;172206.9986965407;97350.32917771058;27996.52660960964;16436.410730659092;0;0;1;0;0;0;0;3;8;10;149721566369.7292;57194176454.94342;125777948724.7301;19760.245668902313;8891.572066236924;-0.0;0.0;392426.24872896913;114582.11424202082;0.0;59461.555935013224;3.9786616769458396;0.29682498075795166
691;2019-06-14 04:31:45.103;532;527;146;149;143;51;37;32;23;38;755;182;31;40;243;214;225;455;124;164;37;16;552;358;363;149;363;300;555;-2.0;0.0;559.0;215.0;0.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;10052.150390625;5821.49365234375;0.0;1315.271484375;469.0;246438;503.0;0.0;Calculated values ==>;1560479505.103;326.36;325.86;287.76000000000005;288.06;287.46000000000004;278.26000000000005;274.1680685717883;276.86;276.36;275.46000000000004;276.96000000000004;348.66;291.36;276.26000000000005;277.16;297.46000000000004;294.56;295.66;318.66;289.56;276.86;323.46000000000004;320.06;274.76000000000005;244.42749628697553;267.5978703862781;274.1680685717883;285.56;5520000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3000000.0;5550000.0;0.0;0.0;0.09316666666666666;0.035833333333333335;0.0;0.0;0.0;5821.49365234375;0.0;1315.271484375;10052.150390625;479405.3341277377;478337.76703403523;237181.86059629428;238140.2571943137;236234.50199747342;430280.9020939914;433997.93586973246;445556.8106898908;471299.48975746526;529394.6861480676;466294.40446488187;446687.032041366;447944.02171589236;464898.1456994284;461801.27186994074;424295.00307318196;467748.7541058982;454104.9658933827;433997.93586973246;211144.3756859795;196933.003932529;469102.2676836683;201886.08343925845;238201.8307086709;273.9305716506887;172375.5187657003;97447.8572312559;28018.485012863228;16436.410730659092;0;0;1;0;0;0;0;3;8;10;149939069994.46646;57282377924.836876;125957651719.51303;22701.989422183913;9575.246602091353;-0.0;0.0;392780.1065851667;114736.00696224025;0.0;59461.555935013224;4.522670342366805;0.3283447951876065
692;2019-06-14 04:32:45.103;532;527;144;147;143;53;36;33;35;38;726;179;41;50;243;213;225;462;124;163;35;13;556;359;364;141;364;303;559;-2.0;-1.0;326.0;213.0;0.0;0;0;19;1;0;0;0;0;0;0;1;0;1;0;0;10955.6376953125;6020.65625;0.0;2286.30688476562;469.0;246439;502.0;0.0;Calculated values ==>;1560479565.103;326.36;325.86;287.56;287.86;287.46000000000004;278.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;276.66;276.96000000000004;345.76;291.06;277.26000000000005;278.16;297.46000000000004;294.46000000000004;295.66;319.36;289.46000000000004;276.66;323.36;320.06;274.46000000000004;242.77792619122317;267.9596281332873;274.27422755570615;285.56;5560000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;5590000.0;0.0;0.0;0.05433333333333333;0.0355;0.0;0.0;0.0;6020.65625;0.0;2286.30688476562;10955.6376953125;478927.0910668341;477853.8238356991;236434.3191282796;237381.07457337916;236121.07460453297;430214.79039162316;433567.68989926;446673.19854750636;472358.58907936385;526132.0875705427;465494.8583239426;447516.57979027147;448769.2461549603;464751.8981387732;461514.72384408844;423079.24095073144;468269.2031801381;453790.8838142899;433384.8821390699;210726.34883551928;196933.003932529;469892.93206556124;201783.71206123568;238201.8307086709;273.89514793414736;172550.58366641647;97546.54181377543;28048.4981659394;16436.410730659092;0;0;1;0;0;0;0;3;8;11;150157169994.46646;57369377924.836876;126138551719.51303;13305.662099087373;9517.877310153557;-0.0;0.0;393080.17034784396;114895.11632817563;0.0;59461.555935013224;2.7475190438394663;0.22975388094563087
693;2019-06-14 04:33:45.124;533;527;143;145;141;53;37;32;48;37;688;178;49;57;244;213;225;477;124;163;36;9;562;360;365;137;364;304;565;145.0;-1.0;365.0;217.0;2.0;0;0;21;1;0;0;0;0;0;0;1;0;1;0;0;11159.6416015625;6212.16650390625;0.0;2323.26782226562;469.0;246440;500.0;0.0;Calculated values ==>;1560479625.124;326.46000000000004;325.86;287.46000000000004;287.66;287.26000000000005;278.46000000000004;274.38016830617;276.86;276.36;277.96000000000004;276.86;341.96000000000004;290.96000000000004;278.06;278.86;297.56;294.46000000000004;295.66;320.86;289.46000000000004;276.76000000000005;323.16;320.06;274.06;241.92719264551067;268.0796299477929;274.38016830617;285.56;5620000.0;3600000.0;3650000.0;1370000.0;3640000.0;3040000.0;5650000.0;0.024166666666666666;0.0;0.06083333333333333;0.036166666666666666;0.0003333333333333333;0.0245;0.0;6212.16650390625;0.0;2323.26782226562;11159.6416015625;478348.274870542;477123.4593285745;235953.49064485112;236577.15481364174;235334.22737869373;430148.3826014536;433500.59072566376;448305.2499804515;472785.1150065333;522063.26596079295;465226.67702375446;448444.3321323563;449550.6973594706;464883.6276779939;461361.4654085356;421184.66184821166;469739.26995765354;453618.9998577814;433317.3069910173;209890.3038832737;196933.003932529;470039.7140759448;202199.99377538665;202659.22502531135;274.06194689173583;172734.94216390615;97648.51768270721;28086.924733184915;16436.410730659092;0;0;1;0;0;0;0;3;8;11;150375946540.0018;57452807115.041016;126320715454.95877;14971.40308580811;9686.86988420352;-0.0;5651.123008159796;393315.8950330683;115055.21190236633;0.0;59508.66510930527;3.5510080471517314;0.20510577350196707
694;2019-06-14 04:34:45.104;536;529;142;144;138;54;37;32;55;37;688;181;55;63;244;212;225;488;123;163;36;5;566;360;365;135;365;305;569;-2.0;-1.0;193.0;218.0;3.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;11230.373046875;6491.82958984375;0.0;2327.53588867188;469.0;246441;499.0;0.0;Calculated values ==>;1560479685.104;326.76000000000005;326.06;287.36;287.56;286.96000000000004;278.56;274.38016830617;276.86;276.36;278.66;276.86;341.96000000000004;291.26000000000005;278.66;279.46000000000004;297.56;294.36;295.66;321.96000000000004;289.46000000000004;276.76000000000005;323.06;320.06;273.66;241.49495122638035;268.19934244402924;274.38016830617;285.46000000000004;5660000.0;3600000.0;3650000.0;1350000.0;3650000.0;3050000.0;5690000.0;0.0;0.0;0.03216666666666666;0.036333333333333336;0.0005;0.0005;0.0;6491.82958984375;0.0;2327.53588867188;11230.373046875;478295.281188223;476923.25814400346;235534.50914494824;236153.41943736575;234309.26293713786;430148.3826014536;433500.59072566376;449090.67229019303;473046.2935902154;521982.2080179843;465450.8590384549;449090.67229019303;450192.20628343086;464737.35524180415;461227.1456847587;419869.1977375272;470870.8587605703;453618.9998577814;433317.3069910173;209472.28574929133;196933.003932529;469917.4077512355;201359.85639689837;235534.50914494824;273.7339485015573;172921.46342488396;97754.34902797741;28125.668511889184;16436.410730659092;0;0;1;0;0;0;0;3;8;11;150594873540.0714;57534379915.066956;126503354555.01685;7968.674577900978;9757.591032540917;-0.0;98.89139892303453;393506.99862455536;115217.1950643326;0.0;59556.56592378395;2.021138261339527;0.1913513164575901
695;2019-06-14 04:35:48.095;540;531;142;144;137;53;37;32;59;37;703;182;59;67;244;212;226;497;124;164;36;2;574;359;364;132;364;305;577;125.0;-1.0;308.0;200.0;0.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;11320.3486328125;6663.31005859375;0.0;2332.02294921875;469.0;246442;498.0;0.0;Calculated values ==>;1560479748.095;327.16;326.26000000000005;287.36;287.56;286.86;278.46000000000004;274.27422755570615;276.86;276.36;279.06;276.86;343.46000000000004;291.36;279.06;279.86;297.56;294.36;295.76000000000005;322.86;289.56;276.76000000000005;322.96000000000004;320.06;273.36;240.83765695389522;268.19934244402924;274.27422755570615;285.56;5740000.0;3590000.0;3640000.0;1320000.0;3640000.0;3050000.0;5770000.0;0.020833333333333332;0.0;0.051333333333333335;0.03333333333333333;0.0;0.020833333333333332;0.0;6663.31005859375;0.0;2332.02294921875;11320.3486328125;477905.0619481221;476232.0370364763;235320.6542484859;235934.6543233908;233803.16278123393;430214.79039162316;433749.95420475816;449642.78568856575;473436.4806182908;523560.3438918314;465573.95041074604;449642.78568856575;450739.0044921324;464883.6276779939;461380.6943720889;417426.3719093978;471179.0289206803;453933.9225991938;433567.68989926;209054.2704885073;196933.003932529;470029.42859260336;201681.60342621995;201681.60342621995;273.8552846315283;173118.75405098198;97869.44005586168;28166.433827231445;16436.410730659092;0;0;1;0;0;0;0;3;8;11;150824475734.84198;57618472899.982925;126695477104.82487;12728.674022800418;8944.927505546113;-0.0;4830.960134855;393688.0745529448;115380.8187232292;0.0;59599.695962346996;2.946479206515441;0.17613341795656792
696;2019-06-14 04:36:45.095;547;535;141;144;135;52;39;32;63;38;722;182;63;70;244;213;227;504;123;166;38;0;580;359;364;131;364;306;583;286.0;0.0;387.0;260.0;0.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;11496.6806640625;6931.04345703125;0.0;2353.69262695312;469.0;246443;497.0;0.0;Calculated values ==>;1560479805.095;327.86;326.66;287.26000000000005;287.56;286.66;278.36;274.27422755570615;277.06;276.36;279.46000000000004;276.96000000000004;345.36;291.36;279.46000000000004;280.16;297.56;294.46000000000004;295.86;323.56;289.76000000000005;276.96000000000004;322.86;320.06;273.16;240.61611355647437;268.3187672390254;274.27422755570615;285.46000000000004;5800000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;5830000.0;0.04766666666666666;0.0;0.0645;0.043333333333333335;0.0;0.04766666666666666;0.0;6931.04345703125;0.0;2353.69262695312;11496.6806640625;478193.1173642061;476078.9408903767;234859.7077882994;235773.89547238185;233057.15068091505;430214.79039162316;434112.87870749587;450010.4892693166;473663.03176242136;525476.8254313772;465429.02043352457;450010.4892693166;450968.501026286;464883.6276779939;461514.72384408844;415571.6601510486;471454.9649899794;454219.4668995611;433931.68165179034;208636.25808486674;196933.003932529;469969.38643410977;201728.76949240093;201728.76949240093;273.87370153321507;173299.38886624892;97977.0620211937;28203.529075542807;16436.410730659092;0;0;1;0;0;0;0;3;8;11;151031955734.84198;57693427899.982925;126869612104.82487;16014.17092561106;11623.76006747405;-0.0;11068.338812930895;393915.62207545305;115543.65416651561;0.0;59725.5654123503;4.168806679683882;0.19420343267184378
697;2019-06-14 04:37:45.135;555;540;141;143;134;51;40;33;65;38;739;182;65;73;244;213;227;510;124;166;40;-4;580;360;365;130;365;307;583;221.0;-1.0;583.0;226.0;0.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;11617.806640625;7166.35302734375;0.0;2353.59423828125;469.0;246444;496.0;0.0;Calculated values ==>;1560479865.135;328.66;327.16;287.26000000000005;287.46000000000004;286.56;278.26000000000005;274.38016830617;277.16;276.46000000000004;279.66;276.96000000000004;347.06000000000006;291.36;279.66;280.46000000000004;297.56;294.46000000000004;295.86;324.16;289.76000000000005;277.16;322.76000000000005;320.06;272.76000000000005;240.39332010688793;268.43790593516167;274.38016830617;285.56;5800000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;5830000.0;0.036833333333333336;0.0;0.09716666666666667;0.03766666666666666;0.0;0.036833333333333336;0.0;7166.35302734375;0.0;2353.59423828125;11617.806640625;479346.2010906397;476811.6028424113;234859.7077882994;235468.16985926087;232759.90498322426;430148.3826014536;434047.17992658;450103.56597486313;473792.32411537116;527182.1593585447;465283.8071159195;450103.56597486313;451198.39998633583;464737.35524180415;461361.4654085356;415571.6601510486;472361.4659909983;454048.7298407423;434047.17992658;208218.24852204052;196933.003932529;469714.83940707915;202124.78867590084;202124.78867590084;274.0326578146596;173492.13800748388;98094.61864402483;28242.782617655183;16436.410730659092;0;0;1;0;0;0;0;3;8;11;151250801534.70294;57771780099.93314;127053634704.70795;24095.271194215835;10079.225244207715;-0.0;8542.474744400017;394250.0902564731;115724.63294947192;0.0;59889.09780752169;4.487101660433319;0.21928660105736106
698;2019-06-14 04:38:45.126;563;546;140;141;132;50;42;33;67;39;755;183;67;69;244;213;227;514;123;167;41;-5;577;359;364;139;364;306;580;314.0;-2.0;475.0;198.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10521.9560546875;7185.44384765625;0.0;1366.53234863281;469.0;246445;496.0;0.0;Calculated values ==>;1560479925.126;329.46000000000004;327.76000000000005;287.16;287.26000000000005;286.36;278.16;274.27422755570615;277.36;276.46000000000004;279.86;277.06;348.66;291.46000000000004;279.86;280.06;297.56;294.46000000000004;295.86;324.56;289.86;277.26000000000005;322.76000000000005;320.06;272.66;242.35481222062532;268.3187672390254;274.27422755570615;285.46000000000004;5770000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5800000.0;0.052333333333333336;0.0;0.07916666666666666;0.033;0.0;0.052333333333333336;0.0;7185.44384765625;0.0;1366.53234863281;10521.9560546875;480842.1920500256;478048.4085134817;234633.50876436237;234937.11980331768;232238.32255178006;430214.79039162316;434653.35091899;450558.8976513175;472719.2527797885;528935.3484124116;465552.2648059319;450558.8976513175;450832.1266395217;464883.6276779939;461514.72384408844;416680.79178878927;473345.6475334814;454361.9747345246;434473.7075064044;208218.24852204052;196933.003932529;468386.10659383785;201888.81779084436;201888.81779084436;273.93615415459624;173676.6083550479;98214.19901144494;28273.77902235538;16436.410730659092;0;0;1;0;0;0;0;3;8;11;151469468729.4735;57852467994.84849;127237507119.51503;19686.381322287452;8794.410530498786;-0.0;12171.942561780974;394614.8826333289;115881.88965538477;0.0;60061.69205853715;4.753607058940079;0.17909267528982448
699;2019-06-14 04:39:45.117;568;550;139;141;131;49;44;33;69;40;766;182;68;68;244;213;228;514;123;168;43;0;573;359;364;145;364;306;576;378.0;-1.0;548.0;166.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;10544.89453125;7324.75830078125;0.0;1352.56726074219;469.0;246446;496.0;0.0;Calculated values ==>;1560479985.117;329.96000000000004;328.16;287.06;287.26000000000005;286.26000000000005;278.06;274.27422755570615;277.56;276.46000000000004;280.06;277.16;349.76;291.36;279.96000000000004;279.96000000000004;297.56;294.46000000000004;295.96000000000004;324.56;289.96000000000004;277.46000000000004;322.76000000000005;320.06;273.16;243.61107973660833;268.3187672390254;274.27422755570615;285.46000000000004;5730000.0;3590000.0;3640000.0;1450000.0;3640000.0;3060000.0;5760000.0;0.063;0.0;0.09133333333333334;0.027666666666666666;0.0;0.063;0.0;7324.75830078125;0.0;1352.56726074219;10544.89453125;482013.4709133792;479104.06176200474;234432.83454997092;235041.35657457882;232036.54084120863;430214.79039162316;435011.12638877804;450832.1266395217;472028.77388759464;530085.791799281;465429.02043352457;450695.592528704;450695.592528704;464883.6276779939;461514.72384408844;418432.3870873277;473853.9969327071;454504.3078870022;434832.48858899495;208218.24852204052;196933.003932529;468053.524328251;202153.78498101953;202153.78498101953;274.0394065243071;173852.13911021425;98335.09922528287;28296.434786958594;16436.410730659092;0;0;1;0;0;0;0;3;8;11;151687835970.11224;57937655215.097664;127421079580.05199;22712.62187147653;7356.559455273404;-0.0;14658.758327302452;394968.15466222295;116016.46088361403;0.0;60285.24769489064;5.154576641953227;0.15647079840171088
700;2019-06-14 04:40:45.137;571;554;140;141;130;48;47;33;69;41;765;180;68;68;244;213;227;516;123;169;46;-2;575;358;363;147;363;306;578;160.0;-1.0;369.0;171.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;10499.4912109375;7415.02197265625;0.0;1337.79174804688;469.0;246447;495.0;0.0;Calculated values ==>;1560480045.137;330.26000000000005;328.56;287.16;287.26000000000005;286.16;277.96000000000004;274.1680685717883;277.86;276.46000000000004;280.06;277.26000000000005;349.66;291.16;279.96000000000004;279.96000000000004;297.56;294.46000000000004;295.86;324.76000000000005;290.06;277.76000000000005;322.66;320.06;272.96000000000004;244.02132995426717;268.3187672390254;274.1680685717883;285.46000000000004;5750000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3060000.0;5780000.0;0.02666666666666667;0.0;0.0615;0.0285;0.0;0.02666666666666667;0.0;7415.02197265625;0.0;1337.79174804688;10499.4912109375;482205.5246241391;479439.9984510849;234684.91056126784;234989.09103023677;231694.58666592813;430280.9020939914;435782.62218529254;450832.1266395217;471863.4502349779;529981.2530329811;465182.2774696979;450695.592528704;450695.592528704;465029.61547741666;461667.65482352895;417401.5772365975;473897.47807031334;454815.634887687;435606.35181711527;207800.24178383037;196933.003932529;467575.4946608137;201448.93661394194;201448.93661394194;273.75989458936647;174027.56744797045;98457.97167135656;28318.861918577513;16436.410730659092;0;0;1;0;0;0;0;3;8;11;151906008670.0429;58025284415.06982;127604740779.99362;15337.066186573154;7584.606904335847;-0.0;6244.197738751289;395285.34108951717;116141.01210647775;0.0;60459.49705915256;3.3321708607454905;0.16469957367809868
701;2019-06-14 04:41:45.117;573;558;142;143;130;47;49;33;68;40;755;178;67;72;243;214;227;520;123;171;48;-6;573;358;363;140;363;307;576;306.0;-1.0;748.0;199.0;0.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;11697.9775390625;7594.49951171875;0.0;2352.93334960938;469.0;246448;495.0;0.0;Calculated values ==>;1560480105.117;330.46000000000004;328.96000000000004;287.36;287.46000000000004;286.16;277.86;274.1680685717883;278.06;276.46000000000004;279.96000000000004;277.16;348.66;290.96000000000004;279.86;280.36;297.46000000000004;294.56;295.86;325.16;290.26000000000005;277.96000000000004;322.66;320.06;272.56;242.56692532238324;268.43790593516167;274.1680685717883;285.46000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;5760000.0;0.051000000000000004;0.0;0.12466666666666668;0.033166666666666664;0.0;0.051000000000000004;0.0;7594.49951171875;0.0;2352.93334960938;11697.9775390625;482715.9907418204;480247.88327465113;235347.11740488894;235653.89965738342;231741.02584728895;430280.9020939914;436133.76305498433;450515.34560105274;472686.4266018815;528858.648623613;464789.0179918443;450378.25010594085;451062.10869650164;464898.1456994284;461801.27186994074;418108.3976602452;474741.45738586795;455098.7016729525;435958.4241996531;207800.24178383037;196933.003932529;468148.96880856965;201775.78914453002;201775.78914453002;273.8875539146941;174212.48469464382;98583.00932398421;28349.6077090536;16436.410730659092;0;0;1;0;0;0;0;3;9;11;152123736070.11215;58111355715.09718;127788579480.05208;31009.531371579837;8834.710458857313;-0.0;11943.314387811277;395671.4339954091;116277.79414199962;0.0;60611.009139388414;5.206122719317758;0.20687374912871662
702;2019-06-14 04:42:45.098;575;561;144;145;131;46;51;32;61;39;734;178;63;75;243;214;228;523;122;171;50;-10;575;357;362;134;362;307;578;-3.0;-1.0;774.0;189.0;0.0;0;1;48;1;0;0;0;0;0;0;1;1;0;0;0;11919.59765625;7871.66064453125;0.0;2361.53466796875;469.0;246449;496.0;0.0;Calculated values ==>;1560480165.098;330.66;329.26000000000005;287.56;287.66;286.26000000000005;277.76000000000005;274.0616903277293;278.26000000000005;276.36;279.26000000000005;277.06;346.56000000000006;290.96000000000004;279.46000000000004;280.66;297.46000000000004;294.56;295.96000000000004;325.46000000000004;290.26000000000005;278.16;322.76000000000005;320.06;272.16;241.2770596917726;268.43790593516167;274.0616903277293;285.36;5750000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;5780000.0;0.0;0.0;0.129;0.0315;0.0;0.0;0.0;7871.66064453125;0.0;2361.53466796875;11919.59765625;482767.8770856017;480440.5757894085;235907.6672431031;236215.92558772227;231989.61417620996;430346.717906069;436716.91860004765;449552.194433706;473371.24222306634;526657.7217130746;464789.0179918443;449828.21704553755;451470.51037786005;465044.1086722825;461953.5920572434;417732.32142706093;474933.44361290697;455266.7001950955;436543.3446468343;208218.24852204052;196933.003932529;468581.8515403894;201294.50904992086;201775.78914453002;273.6950422343138;174409.23549693948;98711.85317836005;28388.88250154118;16436.410730659092;0;0;1;0;0;0;0;3;9;11;152341167194.91855;58193529685.02402;127972721149.88812;32025.241414508284;8419.551288449758;-0.0;0.0;396196.55742639746;116421.53412435293;0.0;60710.50524211862;3.952313179594465;0.25196499592251337
703;2019-06-14 04:43:45.119;578;564;147;147;133;45;54;31;53;39;738;181;57;77;243;214;228;528;125;173;53;-12;579;356;361;131;361;309;581;0.0;-1.0;943.0;179.0;0.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;12524.7470703125;8275.873046875;0.0;2377.49829101562;469.0;246450;496.0;0.0;Calculated values ==>;1560480225.119;330.96000000000004;329.56;287.86;287.86;286.46000000000004;277.66;273.955091788801;278.56;276.26000000000005;278.46000000000004;277.06;346.96000000000004;291.26000000000005;278.86;280.86;297.46000000000004;294.56;295.96000000000004;325.96000000000004;290.46000000000004;278.46000000000004;322.76000000000005;320.06;271.96000000000004;240.61611355647437;268.67533136820026;273.955091788801;285.66;5790000.0;3560000.0;3610000.0;1310000.0;3610000.0;3090000.0;5810000.0;0.0;0.0;0.15716666666666665;0.029833333333333333;0.0;0.0;0.0;8275.873046875;0.0;2377.49829101562;12524.7470703125;482732.4590784818;480516.93220134743;236752.3593975575;236752.3593975575;232510.8315026375;430412.23801567365;437465.24820655317;448066.3845579902;473759.9231585776;526921.5919809898;464868.4739984674;448626.77982236113;451386.9862819669;465189.78860520123;462105.5904936287;416290.70538489113;475296.51207413385;455715.22267118655;437293.7973737539;208218.24852204052;196933.003932529;468797.81262315146;201180.62085667806;201775.78914453002;273.6460339745327;174613.00966535546;98846.4630558897;28428.388264985253;16436.410730659092;0;0;1;0;0;0;0;3;9;11;152558143109.5876;58273057509.90271;128157585829.60614;38802.21252838955;7983.91288769979;-0.0;0.0;396786.9927884283;116558.27750238277;0.0;60710.50524211862;4.391673202048832;0.2697883871327596
704;2019-06-14 04:44:45.119;580;567;148;149;135;45;56;31;50;38;753;184;54;73;243;215;228;533;127;174;55;-14;580;357;362;129;362;309;582;370.0;-1.0;742.0;192.0;0.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;12897.49609375;8648.9658203125;0.0;2381.92846679688;469.0;246451;497.0;0.0;Calculated values ==>;1560480285.119;331.16;329.86;287.96000000000004;288.06;286.66;277.66;274.0616903277293;278.76000000000005;276.26000000000005;278.16;276.96000000000004;348.46000000000004;291.56;278.56;280.46000000000004;297.46000000000004;294.66;295.96000000000004;326.46000000000004;290.56;278.66;322.86;320.06;271.76000000000005;240.16925963744896;268.67533136820026;274.0616903277293;285.86;5800000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3090000.0;5820000.0;0.06166666666666667;0.0;0.12366666666666666;0.032;0.0;0.06166666666666667;0.0;8648.9658203125;0.0;2381.92846679688;12897.49609375;482899.79120368446;480828.0073316224;237034.97560033103;237346.28180783638;233081.27194651033;430346.717906069;437578.2834772544;447644.1459968097;473921.41095746984;528495.4506134242;465240.3627947557;448206.75824692857;450840.27004017454;465044.1086722825;462086.8017432054;415921.08395574096;475908.48029594065;455688.9596420027;437406.86254204705;208636.25808486674;196933.003932529;468876.6448923797;201491.69528073628;201491.69528073628;273.77213974607486;174824.86169172265;98987.50337978294;28468.05015463369;16436.410730659092;0;0;1;0;0;0;0;3;9;11;152775043109.5876;58351057509.90271;128342985829.60614;30440.853071887745;8556.31838757259;-0.0;14548.101981114165;397364.0183350973;116696.11276301004;0.0;60831.739425294574;4.854118990438255;0.17701712969062272
705;2019-06-14 04:45:45.119;582;570;149;150;136;44;58;31;51;39;770;185;55;69;243;215;228;537;125;175;57;-13;577;357;362;137;362;306;580;285.0;-1.0;1058.0;238.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12132.0595703125;8681.474609375;0.0;1379.71875;468.0;246452;499.0;0.0;Calculated values ==>;1560480345.119;331.36;330.16;288.06;288.16;286.76000000000005;277.56;274.0616903277293;278.96000000000004;276.26000000000005;278.26000000000005;277.06;350.16;291.66;278.66;280.06;297.46000000000004;294.66;295.96000000000004;326.86;290.66;278.86;323.06;319.96000000000004;271.86;241.92719264551067;268.3187672390254;274.0616903277293;285.66;5770000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5800000.0;0.0475;0.0;0.17633333333333334;0.03966666666666666;0.0;0.0475;0.0;8681.474609375;0.0;1379.71875;12132.0595703125;483521.4337204739;481487.08304414933;237402.84647820983;237715.92539150882;233428.61516752775;430346.717906069;437919.87830209354;448349.023838983;472980.6827117325;530503.8545830504;465798.5014169573;448905.6256390071;450832.1266395217;465044.1086722825;462086.8017432054;417018.68129047536;476740.12294513936;455829.3850296311;437749.2872906415;209472.28574929133;196515.0671798046;467872.0456657565;201465.44078626856;201465.44078626856;273.76188011430884;175033.4413222565;99131.923716697;28499.397214773664;16436.410730659092;0;0;1;0;0;0;0;3;9;11;152992243109.5876;58430857509.90271;128527485829.60614;43533.805144961974;10567.46199355302;-0.0;11223.482708957716;397980.47382023773;116855.47759951942;0.0;61046.50263104517;6.492743704861137;0.2921861796864468
706;2019-06-14 04:46:45.110;583;571;148;149;137;45;60;32;50;39;778;185;54;62;243;215;228;531;124;175;59;-12;565;358;363;143;363;305;567;196.0;-2.0;1069.0;210.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;11877.1640625;8319.76953125;0.0;1352.44494628906;468.0;246453;500.0;0.0;Calculated values ==>;1560480405.11;331.46000000000004;330.26000000000005;287.96000000000004;288.06;286.86;277.66;274.1680685717883;279.16;276.36;278.16;277.06;350.96000000000004;291.66;278.56;279.36;297.46000000000004;294.66;295.96000000000004;326.26000000000005;290.66;279.06;323.16;319.96000000000004;271.96000000000004;243.1966462407574;268.19934244402924;274.1680685717883;285.56;5650000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;5670000.0;0.03266666666666666;0.0;0.17816666666666667;0.035;0.0;0.03266666666666666;0.0;8319.76953125;0.0;1352.44494628906;11877.1640625;485010.4204848264;483121.7156956483;237462.7055215838;237779.06565796753;234056.7575656421;430280.9020939914;438033.3197705455;448396.6318820213;472193.81962526246;531414.780835583;465942.7239419126;448952.2146688218;450055.099686846;464898.1456994284;461934.76558694645;421110.02822598687;477456.049064619;455662.82465649385;437862.7576246094;209890.3038832737;196515.0671798046;467134.6902681946;201776.14008048392;201776.14008048392;273.88769083732234;175233.48817412384;99273.5794994984;28522.161830347566;16436.410730659092;0;0;1;0;0;0;0;3;9;11;153209710484.3594;58514844909.81459;128710758334.41385;43939.550955973915;9287.549256569875;-0.0;7712.1628397747645;398709.3091119524;117020.91120766614;0.0;61204.27600756214;6.300445796961232;0.3017336905390587
707;2019-06-14 04:47:45.130;581;570;146;147;137;45;61;32;22;40;775;182;35;60;243;215;227;511;125;175;60;-11;560;358;363;145;363;305;563;243.0;-2.0;870.0;182.0;8.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;11787.4765625;8290.7353515625;0.0;1348.63464355469;468.0;246454;501.0;0.0;Calculated values ==>;1560480465.13;331.26000000000005;330.16;287.76000000000005;287.86;286.86;277.66;274.1680685717883;279.26000000000005;276.36;275.36;277.16;350.66;291.36;276.66;279.16;297.46000000000004;294.66;295.86;324.26000000000005;290.66;279.16;323.26000000000005;319.96000000000004;272.06;243.61107973660833;268.19934244402924;274.1680685717883;285.66;5600000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;5630000.0;0.0405;0.0;0.145;0.030333333333333334;0.0013333333333333333;0.041833333333333333;0.0;8290.7353515625;0.0;1348.63464355469;11787.4765625;485293.50289177964;483438.1428570726;236948.19798073152;237263.574307357;234160.19533412464;430280.9020939914;438203.4745120459;444422.66845152143;472028.77388759464;531101.6472572297;465573.95041074604;446287.039416296;449780.39048942225;464898.1456994284;461934.76558694645;422407.5413364462;475050.84273893986;455662.82465649385;438033.3197705455;210308.32490665457;196515.0671798046;466954.01982655644;201783.21422535344;202904.01052034556;273.8904508494889;175430.7592484993;99412.04651431921;28544.678330010745;16436.410730659092;0;0;1;0;0;0;0;3;9;11;153427583085.15564;58601273710.13045;128893819335.08286;35182.720862794355;8043.514436569824;-0.0;9836.242770300032;399368.8811636076;117165.38488081389;0.0;61350.56146708517;5.504766192867682;0.23580551984063222
708;2019-06-14 04:48:45.101;576;568;147;147;136;45;63;32;-11;40;766;179;-10;51;243;215;227;503;125;176;62;-11;557;357;363;146;362;304;559;179.0;-1.0;768.0;166.0;13.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;11552.197265625;8182.916015625;0.0;1331.66198730469;467.0;246455;503.0;0.0;Calculated values ==>;1560480525.101;330.76000000000005;329.96000000000004;287.86;287.86;286.76000000000005;277.66;274.0616903277293;279.46000000000004;276.36;272.06;277.16;349.76;291.06;272.16;278.26000000000005;297.46000000000004;294.66;295.86;323.46000000000004;290.76000000000005;279.36;323.46000000000004;319.86;272.06;243.81672145450628;268.0796299477929;274.0616903277293;285.66;5570000.0;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;3040000.0;5590000.0;0.029833333333333333;0.0;0.128;0.027666666666666666;0.0021666666666666666;0.032;0.0;8182.916015625;0.0;1331.66198730469;11552.197265625;484942.9441457829;483615.6850257401;237381.07457337916;237381.07457337916;233959.13557364847;430346.717906069;438542.5783408282;439733.1669821983;471896.58969717816;530237.6965692197;465349.7830868261;439885.4375265266;448721.9649698524;465044.1086722825;462086.8017432054;423336.64052444603;474386.3017563195;455803.4427082957;438373.2260056987;211144.3756859795;196097.13278094304;466813.41573012155;201476.34556505087;203907.39492498976;273.7661416503478;175625.16252323854;99549.26059007183;28567.00333961237;16436.410730659092;0;0;1;0;0;0;0;3;9;11;153645277814.9964;58688531515.06662;129076431029.94928;30496.873141394874;7340.9922745669555;-0.0;7502.906594582687;399915.94657043315;117293.5271379387;0.0;61494.98454011305;4.765400209718536;0.21725585951908974
709;2019-06-14 04:49:45.131;569;564;148;148;136;45;65;31;-3;40;756;178;0;40;243;215;226;493;125;177;64;-11;551;357;363;140;362;304;553;426.0;-1.0;774.0;189.0;12.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;12214.4482421875;7914.63818359375;0.0;2291.34399414062;467.0;246456;505.0;0.0;Calculated values ==>;1560480585.131;330.06;329.56;287.96000000000004;287.96000000000004;286.76000000000005;277.66;274.0616903277293;279.66;276.26000000000005;272.86;277.16;348.76;290.96000000000004;273.16;277.16;297.46000000000004;294.66;295.76000000000005;322.46000000000004;290.86;279.56;323.66;319.86;272.06;242.56692532238324;268.0796299477929;274.0616903277293;285.66;5510000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3040000.0;5530000.0;0.071;0.0;0.129;0.0315;0.002;0.073;0.0;7914.63818359375;0.0;2291.34399414062;12214.4482421875;484657.37398353464;483745.19969958207;237880.34181056917;237880.34181056917;234116.54519281306;430346.717906069;438880.1015656627;440943.6375800933;472686.4266018815;529193.1324091097;465226.67702375446;441393.15733161947;447186.0512154405;465044.1086722825;462086.8017432054;424864.8403211212;473687.05512366473;455943.89776123053;438711.5355410296;211980.4382156667;196097.13278094304;467653.130300203;201549.60675158317;202544.96935593896;273.7947641127745;175823.31693006548;99683.47394814386;28597.210151968273;16436.410730659092;0;0;1;0;0;0;0;3;9;12;153863186714.89255;58774374415.02571;129258922229.8623;30881.829976877805;8382.260991781524;-0.0;17240.159331511615;400427.69150743785;117424.6197619844;0.0;61701.279852173546;5.536385358720501;0.17526104813314158
710;2019-06-14 04:50:45.102;560;558;150;150;137;44;67;30;5;38;729;178;13;42;243;215;226;480;126;178;66;-13;546;356;361;134;361;303;549;127.0;-1.0;706.0;199.0;17.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;12313.2236328125;7849.986328125;0.0;2300.21704101562;467.0;246457;506.0;0.0;Calculated values ==>;1560480645.102;329.16;328.96000000000004;288.16;288.16;286.86;277.56;273.955091788801;279.86;276.16;273.66;276.96000000000004;346.06000000000006;290.96000000000004;274.46000000000004;277.36;297.46000000000004;294.66;295.76000000000005;321.16;290.96000000000004;279.76000000000005;323.76000000000005;319.86;271.86;241.2770596917726;267.9596281332873;273.955091788801;285.76000000000005;5460000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;5490000.0;0.021166666666666667;0.0;0.11766666666666666;0.033166666666666664;0.0028333333333333335;0.024;0.0;7849.986328125;0.0;2300.21704101562;12313.2236328125;483990.4729028186;483374.8311921515;238650.58332190322;238650.58332190322;234531.7053546236;430412.23801567365;439657.55536505504;442345.5325163701;473273.9119493556;526446.2480179393;465371.9897930645;443518.9199794291;447656.4881179867;465189.78860520123;462238.51792549907;426316.7008404736;472295.93298166175;456414.7828251579;439491.22312496265;212398.47392691602;196097.13278094304;468287.17430808354;201010.66889858845;205454.26990689646;273.57948129396243;176027.61540352931;99814.78232257451;28635.454666779096;16436.410730659092;0;0;1;0;0;0;0;3;9;12;154080281734.73373;58856534684.96561;129440934214.72916;28397.06895235897;8864.670762748254;-0.0;5616.886877233589;400921.4435692552;117568.2747263586;0.0;61891.663174004374;4.224410588925095;0.22473901893462161
711;2019-06-14 04:51:45.102;552;552;151;152;138;43;70;29;11;37;723;181;22;42;243;216;225;466;124;179;69;-15;544;355;360;127;360;302;546;233.0;-1.0;727.0;88.0;20.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;12296.59765625;7697.8828125;0.0;2327.01025390625;467.0;246458;508.0;0.0;Calculated values ==>;1560480705.102;328.36;328.36;288.26000000000005;288.36;286.96000000000004;277.46000000000004;273.8482719121499;280.16;276.06;274.26000000000005;276.86;345.46000000000004;291.26000000000005;275.36;277.36;297.46000000000004;294.76000000000005;295.66;319.76000000000005;291.06;280.06;323.96000000000004;319.86;271.66;239.71726792356844;267.8393353686513;273.8482719121499;285.56;5440000.0;3550000.0;3600000.0;1270000.0;3600000.0;3020000.0;5460000.0;0.03883333333333334;0.0;0.12116666666666666;0.014666666666666666;0.0033333333333333335;0.04216666666666667;0.0;7697.8828125;0.0;2327.01025390625;12296.59765625;483121.80176859733;482892.4977130952;239073.1553876595;239401.56679116597;234924.04371813397;430477.46260093397;440371.54654177895;443431.1120271193;474082.6425734972;525896.4236536996;465884.6691268953;445020.00224024826;447845.39370153175;465335.1870322967;462522.44405874936;426626.10083584685;470620.66734610155;456718.5572118646;440207.0039935974;213234.55432191002;196097.13278094304;469052.88586360676;201287.40217683546;204274.41824093222;273.6833587551418;176232.69724760484;99944.34789874639;28674.014894236778;16436.410730659092;0;0;1;0;0;0;0;3;9;12;154296581734.73373;58934834684.96561;129622434214.72916;29339.746176859393;3927.2270940726457;-0.0;9948.490699237384;401402.583695332;117674.87387516545;0.0;62021.3746538083;4.3108154554771145;0.1415587560903001
712;2019-06-14 04:52:45.123;545;545;151;153;140;43;73;28;14;38;737;184;26;41;242;216;225;453;126;180;72;-14;542;354;359;130;359;300;545;143.0;-1.0;522.0;86.0;13.0;0;98;46;1;0;0;0;0;0;0;1;0;0;0;0;11255.072265625;7265.767578125;0.0;1335.4091796875;467.0;246459;509.0;0.0;Calculated values ==>;1560480765.123;327.66;327.66;288.26000000000005;288.46000000000004;287.16;277.46000000000004;273.7412296467126;280.46000000000004;275.96000000000004;274.56;276.96000000000004;346.86;291.56;275.76000000000005;277.26000000000005;297.36;294.76000000000005;295.66;318.46000000000004;291.16;280.36;324.06;319.86;271.76000000000005;240.39332010688793;267.5978703862781;273.7412296467126;285.76000000000005;5420000.0;3540000.0;3590000.0;1300000.0;3590000.0;3000000.0;5450000.0;0.02383333333333333;0.0;0.087;0.014333333333333333;0.0021666666666666666;0.026;0.0;7265.767578125;0.0;1335.4091796875;11255.072265625;482389.4951374512;482042.3854414226;239105.65224773987;239764.7916584953;235577.23409711488;430542.39183029096;441077.3095759076;444269.86517575267;473792.32411537116;527516.46693144;466538.01411902596;445982.11402675457;448082.77831708995;465349.75327765616;462673.248417762;427189.7504253665;468812.4982874481;457021.0901305305;440914.4828320235;213652.59903751023;196097.13278094304;468739.5896840475;200868.33980480453;204054.7825083825;273.51488472667927;176429.0298556916;100069.08862912496;28704.545738193505;16436.410730659092;0;0;1;0;0;0;0;3;9;12;154512357229.4046;59011961669.84796;129803097424.45358;21175.932707272485;3839.4879149358158;-0.0;6158.352208414667;401823.6950227875;117739.61915306053;0.0;62155.64532279241;3.6243613761695626;0.1431252195090029
713;2019-06-14 04:53:45.123;540;539;152;153;141;43;77;28;19;38;759;185;31;38;242;217;224;441;126;181;76;-12;545;353;358;131;357;298;547;207.0;-1.0;244.0;60.0;15.0;0;88;36;1;0;0;0;0;0;0;1;0;0;0;0;10939.8720703125;6816.9189453125;0.0;1255.85131835938;467.0;246460;510.0;0.0;Calculated values ==>;1560480825.123;327.16;327.06;288.36;288.46000000000004;287.26000000000005;277.46000000000004;273.6339639331285;280.86;275.96000000000004;275.06;276.96000000000004;349.06000000000006;291.66;276.26000000000005;276.96000000000004;297.36;294.86;295.56;317.26000000000005;291.26000000000005;280.76000000000005;324.16;319.86;271.96000000000004;240.61611355647437;267.35522164206344;273.6339639331285;285.76000000000005;5450000.0;3529999.9999999995;3579999.9999999995;1310000.0;3570000.0000000005;2980000.0;5470000.0;0.034499999999999996;0.0;0.04066666666666666;0.01;0.0025;0.037;0.0;6816.9189453125;0.0;1255.85131835938;10939.8720703125;481350.09341779863;480977.06515852496;239368.75781071908;239698.18909231067;235834.43791769267;430607.02586249536;441936.0282491544;445381.69947755703;473663.03176242136;529963.9518579623;466944.58929103846;447070.3672417847;448043.0009539207;465639.66166502296;462955.59896260384;426080.2850053088;466717.29497684335;457322.39786825684;441775.1694266367;214070.64678622372;196097.13278094304;468797.81262315146;200612.59891058758;203231.2582957316;273.4102004093392;176613.98772515773;100186.44435015362;28726.13957567723;16436.410730659092;0;0;1;0;0;0;0;3;9;12;154727457229.4046;59090261669.84796;129982497424.45358;9953.943423056757;2681.852137125639;-0.0;8826.12471184349;402083.1106572069;117793.96365349437;0.0;62280.515963794554;2.658557046842552;0.053766148334337
714;2019-06-14 04:54:45.154;537;535;151;153;142;44;79;29;28;38;770;183;37;41;242;217;224;433;124;182;78;-10;545;354;359;133;358;297;547;235.0;-1.0;201.0;99.0;13.0;0;85;28;1;0;0;0;0;0;0;1;0;0;0;0;10709.052734375;6421.76953125;0.0;1240.09191894531;466.0;246461;510.0;0.0;Calculated values ==>;1560480885.154;326.86;326.66;288.26000000000005;288.46000000000004;287.36;277.56;273.7412296467126;281.06;276.06;275.96000000000004;276.96000000000004;350.16;291.46000000000004;276.86;277.26000000000005;297.36;294.86;295.56;316.46000000000004;291.36;280.96000000000004;324.16;319.76000000000005;272.16;241.05796691057077;267.23344911666527;273.7412296467126;285.56;5450000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;2970000.0;5470000.0;0.03916666666666667;0.0;0.033499999999999995;0.0165;0.0021666666666666666;0.04133333333333333;0.0;6421.76953125;0.0;1240.09191894531;10709.052734375;480933.437362868;480419.38425517746;239040.77047553018;239698.18909231067;236149.42236598366;430542.39183029096;442047.3307318264;446842.85426403047;473403.82665571757;531183.968122454;466844.53682410484;448092.6209710591;448643.4835266502;465494.84668458975;462805.38187136047;426080.2850053088;465487.5601898104;457297.8295178155;441886.47173210006;214070.64678622372;195679.20071851107;468719.2324627281;200580.07970930726;202596.1643059238;273.40181224300824;176794.48864292484;100296.82375428619;28746.949849124645;16436.410730659092;0;0;1;0;0;0;0;3;9;12;154942668364.8969;59169502590.029236;130161089649.86214;8249.802947583226;4424.296020431445;-0.0;9890.666040281953;402234.88692121743;117853.21215085857;0.0;62436.56980660166;2.9450760960603666;0.06939097582702516
715;2019-06-14 04:55:45.164;536;532;149;152;144;46;80;29;40;38;772;181;43;43;242;217;224;430;123;183;79;-8;547;354;359;135;359;297;550;201.0;0.0;397.0;103.0;18.0;0;84;21;1;0;0;0;0;0;0;1;0;0;0;0;10327.96875;5980.86376953125;0.0;1219.72290039062;466.0;246462;509.0;0.0;Calculated values ==>;1560480945.164;326.76000000000005;326.36;288.06;288.36;287.56;277.76000000000005;273.7412296467126;281.16;276.06;277.16;276.96000000000004;350.36;291.26000000000005;277.46000000000004;277.46000000000004;297.36;294.86;295.56;316.16;291.46000000000004;281.06;324.06;319.76000000000005;272.36;241.49495122638035;267.23344911666527;273.7412296467126;285.46000000000004;5470000.0;3540000.0;3590000.0;1350000.0;3590000.0;2970000.0;5500000.0;0.033499999999999995;0.0;0.06616666666666667;0.017166666666666667;0.003;0.0365;0.0;5980.86376953125;0.0;1219.72290039062;10327.96875;480558.9696405184;479643.6057654399;238294.95543281117;239271.01122138754;236694.59332038925;430542.39183029096;442207.87201947026;448506.0254677254;473143.78782676667;531391.846720942;466602.1359273504;448917.89140176895;448917.89140176895;465349.75327765616;462805.38187136047;425501.7041501797;464593.91553257947;457435.97357383126;442047.3307318264;213652.59903751023;195679.20071851107;468640.9058032574;200785.32678889664;203868.30996510878;273.48234310987124;176969.82637335217;100400.19625765586;28767.45172235866;16436.410730659092;0;0;1;0;0;0;0;3;9;12;155158104264.86267;59249915990.01646;130339319349.83382;16390.852895915836;4598.187439746527;-0.0;8693.534257985193;402440.2599430137;117928.41204424179;0.0;62591.46395378524;4.122243916268232;0.13457334305061752
