;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
716;2019-06-14 04:56:45.135;536;531;147;150;144;47;81;30;48;38;770;178;48;48;242;217;224;435;123;183;80;-5;547;356;361;136;361;299;550;-1.0;0.0;428.0;136.0;19.0;0;85;18;1;0;0;0;0;0;0;1;0;0;0;0;10199.1533203125;5859.1044921875;0.0;1230.19152832031;466.0;246463;509.0;0.0;Calculated values ==>;1560481005.135;326.76000000000005;326.26000000000005;287.86;288.16;287.56;277.86;273.955091788801;281.26000000000005;276.16;277.96000000000004;276.96000000000004;350.16;290.96000000000004;277.96000000000004;277.96000000000004;297.36;294.86;295.56;316.66;291.46000000000004;281.16;324.06;319.76000000000005;272.66;241.71165711629368;267.47669482898436;273.955091788801;285.46000000000004;5470000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5500000.0;0.0;0.0;0.07133333333333333;0.02266666666666667;0.0031666666666666666;0.0031666666666666666;0.0;5859.1044921875;0.0;1230.19152832031;10199.1533203125;480558.9696405184;479502.9980254604;237650.97525894185;238618.936610542;236694.59332038925;430412.23801567365;441949.20867466513;449233.69419269334;473013.45329280203;531033.1066175749;465950.4152497214;449233.69419269334;449233.69419269334;465058.7251422519;462504.01303383906;425501.7041501797;465371.1575588419;457110.4087228969;441787.71154795174;213652.59903751023;195679.20071851107;468798.72847877484;200955.94219015114;237650.97525894185;273.55803530942495;177140.80304512693;100498.81497100365;28787.85780820543;16436.410730659092;0;0;1;0;0;0;0;3;9;12;155373999864.70474;59331176694.957016;130518032929.7031;17710.47964284801;6071.103155875471;-0.0;646.4329982485312;402724.30036137294;118017.27982560874;0.0;62669.259394884386;3.4457604431112783;0.22540393241453843
717;2019-06-14 04:57:45.095;537;526;145;148;144;49;38;31;53;38;767;177;53;52;243;215;224;419;124;181;37;-3;552;357;362;137;362;301;555;121.0;-1.0;976.0;86.0;26.0;0;86;18;1;0;0;0;0;0;0;1;0;0;0;0;10105.6318359375;5897.9072265625;0.0;1247.24560546875;466.0;246464;507.0;0.0;Calculated values ==>;1560481065.095;326.86;325.76000000000005;287.66;287.96000000000004;287.56;278.06;274.0616903277293;276.96000000000004;276.26000000000005;278.46000000000004;276.96000000000004;349.86;290.86;278.46000000000004;278.36;297.46000000000004;294.66;295.56;315.06;291.26000000000005;276.86;323.86;319.76000000000005;272.86;241.92719264551067;267.7187500070086;274.0616903277293;285.56;5520000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5550000.0;0.020166666666666666;0.0;0.16266666666666665;0.014333333333333333;0.004333333333333333;0.0245;0.0;5897.9072265625;0.0;1247.24560546875;10105.6318359375;480108.57627936534;478195.5857931778;236864.87743105832;237819.52755278748;236549.09833774075;430346.717906069;434424.3181684167;449551.36088337604;472882.9073446267;530569.4765443322;465539.28514194506;449551.36088337604;449414.24132049555;465044.1086722825;462086.8017432054;424019.83652881574;462128.4108348272;456668.5671208292;434244.55786418;212816.51262364245;195679.20071851107;468858.5732955241;201941.92778424828;208118.776021099;273.9478125746188;177309.89678384128;100596.72475199042;28808.489354127167;16436.410730659092;0;0;1;0;0;0;0;3;9;12;155590755264.84265;59413022095.00909;130697912929.81754;40277.80111745811;3825.805252328287;-0.0;5540.081655155484;403207.2138775674;118099.69907957171;0.0;62720.779314169675;6.947883298225966;0.2942458626019351
718;2019-06-14 04:58:45.116;538;526;143;146;143;51;35;32;58;39;765;176;57;57;243;215;225;424;123;180;34;0;557;358;363;137;363;303;560;-1.0;-1.0;718.0;90.0;8.0;0;87;21;1;0;0;0;0;0;0;1;0;0;0;0;10193.6396484375;6151.26611328125;0.0;1266.73010253906;466.0;246465;506.0;0.0;Calculated values ==>;1560481125.116;326.96000000000004;325.76000000000005;287.46000000000004;287.76000000000005;287.46000000000004;278.26000000000005;274.1680685717883;276.66;276.36;278.96000000000004;277.06;349.66;290.76000000000005;278.86;278.86;297.46000000000004;294.66;295.66;315.56;291.16;276.56;323.76000000000005;319.76000000000005;273.16;241.92719264551067;267.9596281332873;274.1680685717883;285.46000000000004;5570000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5600000.0;0.0;0.0;0.11966666666666666;0.015000000000000001;0.0013333333333333333;0.0013333333333333333;0.0;6151.26611328125;0.0;1266.73010253906;10193.6396484375;479656.5228896077;477589.2777566875;236092.93299016956;237035.1375840839;236092.93299016956;430280.9020939914;433634.880018922;449870.8715090784;472980.6827117325;530209.2358670825;465126.00160488195;449733.7568600775;449733.7568600775;464898.1456994284;461934.76558694645;422769.59948912944;462188.26620909676;456364.2951047695;433452.5470882844;212398.47392691602;195679.20071851107;469154.1284428507;202070.1977999949;236092.93299016956;274.00231337125723;177479.11658549478;100697.16967309148;28829.44648409108;16436.410730659092;0;0;1;0;0;0;0;3;9;12;155808331389.51077;59495250864.88366;130879176349.54105;29653.480620520328;4006.2589596428375;-0.0;263.14615213081976;403790.1785240664;118164.98912475917;0.0;62769.156471904374;4.57305244507228;0.25231165556734914
719;2019-06-14 04:59:45.106;540;530;141;144;140;53;35;33;62;39;764;176;61;59;243;214;225;449;123;178;35;1;561;360;365;138;365;305;564;141.0;-1.0;688.0;74.0;0.0;0;89;24;1;0;0;0;0;0;0;1;0;0;0;0;10261.1474609375;6328.3955078125;0.0;1280.13916015625;466.0;246466;504.0;0.0;Calculated values ==>;1560481185.106;327.16;326.16;287.26000000000005;287.56;287.16;278.46000000000004;274.38016830617;276.66;276.46000000000004;279.36;277.06;349.56000000000006;290.76000000000005;279.26000000000005;279.06;297.46000000000004;294.56;295.66;318.06;290.96000000000004;276.66;323.56;319.76000000000005;273.26000000000005;242.14157278889297;268.19934244402924;274.38016830617;285.46000000000004;5610000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;5640000.0;0.0235;0.0;0.11466666666666667;0.012333333333333333;0.0;0.0235;0.0;6328.3955078125;0.0;1280.13916015625;10261.1474609375;479463.8571516716;477676.83143682545;235361.31814658205;236292.80875283765;235052.98439280185;430148.3826014536;433133.46834165603;450055.099686846;472850.0741107318;529952.8012266188;464834.1320121998;449917.82812037505;449642.78568856575;464605.36442852597;461495.6585078262;421506.7288900387;465567.9196118076;455751.94372971024;433133.46834165603;211562.405474017;195679.20071851107;469116.05455528694;202713.46069020356;202713.46069020356;274.2615392049639;177649.5447353401;100801.14952042044;28850.666857298493;16436.410730659092;0;0;1;0;0;0;0;3;9;12;156026694989.54547;59577737114.896774;131061545949.57004;28361.841271615;3285.6319910026955;-0.0;5414.870179809133;404273.5589630751;118225.74475506456;0.0;62816.46538854427;4.871153915938108;0.1944175306162412
720;2019-06-14 05:00:45.127;544;534;140;143;139;53;37;33;65;40;763;175;64;62;244;213;225;474;123;178;36;3;572;359;364;138;364;307;575;-2.0;0.0;856.0;75.0;8.0;0;91;31;1;0;0;0;0;0;0;1;0;0;0;0;10724.9384765625;6864.4970703125;0.0;1297.53479003906;466.0;246467;503.0;0.0;Calculated values ==>;1560481245.127;327.56;326.56;287.16;287.46000000000004;287.06;278.46000000000004;274.27422755570615;276.86;276.46000000000004;279.66;277.16;349.46000000000004;290.66;279.56;279.36;297.56;294.46000000000004;295.66;320.56;290.96000000000004;276.76000000000005;323.46000000000004;319.76000000000005;273.46000000000004;242.14157278889297;268.43790593516167;274.27422755570615;285.46000000000004;5720000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5750000.0;0.0;0.0;0.14266666666666666;0.0125;0.0013333333333333333;0.0013333333333333333;0.0;6864.4970703125;0.0;1297.53479003906;10724.9384765625;478721.12993927946;476914.6103120271;234762.555275331;235680.73886929144;234458.50409749767;430214.79039162316;433749.95420475816;450103.56597486313;472947.9820155742;529695.9489754178;464417.01177673007;449965.97516113834;449690.29051208816;464883.6276779939;461514.72384408844;417806.77927872614;467928.7394273722;455918.2756450069;433567.68989926;211144.3756859795;195679.20071851107;469313.27648880874;202465.27459177742;234762.555275331;274.1605622231358;177824.48999466468;100911.12877144394;28872.15499181839;16436.410730659092;0;0;1;0;0;0;0;3;9;12;156245471535.0808;59660566095.09945;131245210210.01944;35329.72957065356;3335.600023712892;-0.0;265.07351283190536;404804.50782180816;118280.94100058229;0.0;62863.81481926791;4.769695067757493;0.24941698445268215
721;2019-06-14 05:01:45.117;549;539;140;143;137;53;37;33;68;40;764;175;67;66;244;213;226;493;123;179;36;4;584;360;365;139;365;308;587;-1.0;-1.0;830.0;86.0;0.0;0;94;38;1;0;0;0;0;0;0;1;0;0;0;0;11258.392578125;7448.48779296875;0.0;1327.01306152344;466.0;246468;501.0;0.0;Calculated values ==>;1560481305.117;328.06;327.06;287.16;287.46000000000004;286.86;278.46000000000004;274.38016830617;276.86;276.46000000000004;279.96000000000004;277.16;349.56000000000006;290.66;279.86;279.76000000000005;297.56;294.46000000000004;295.76000000000005;322.46000000000004;291.06;276.76000000000005;323.26000000000005;319.76000000000005;273.56;242.35481222062532;268.5567601203482;274.38016830617;285.46000000000004;5840000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5870000.0;0.0;0.0;0.13833333333333334;0.014333333333333333;0.0;0.0;0.0;7448.48779296875;0.0;1327.01306152344;11258.392578125;478001.5112903725;476174.6630003575;234455.8302535064;235363.68642710947;233556.4112485739;430148.3826014536;433500.59072566376;450334.55684209295;472817.310826017;529724.3920124897;464269.81132602115;450197.0571395063;450059.3911822188;464737.35524180415;461361.4654085356;413665.0221146634;469243.55347992294;455892.78231350397;433317.3069910173;210308.32490665457;195679.20071851107;469275.5542788157;202686.9370833082;234762.555275331;274.25124539599415;178007.65388774528;101030.38376617793;28894.02257871287;16436.410730659092;0;0;1;0;0;0;0;3;9;12;156464135085.11557;59743652245.112656;131429679460.04877;34257.92073329855;3821.1035131356075;-0.0;0.0;405384.3082582523;118340.57025686615;0.0;62866.02339705087;4.339242269794944;0.23541702738495437
722;2019-06-14 05:02:45.128;557;544;139;142;136;53;38;34;70;40;764;174;69;66;244;212;227;507;122;176;37;6;587;362;367;139;367;309;590;-1.0;-1.0;815.0;109.0;0.0;0;96;45;1;0;0;0;0;0;0;1;0;0;0;0;11413.05859375;7876.798828125;0.0;1342.45129394531;466.0;246469;500.0;0.0;Calculated values ==>;1560481365.128;328.86;327.56;287.06;287.36;286.76000000000005;278.46000000000004;274.5913991737795;276.96000000000004;276.56;280.16;277.16;349.56000000000006;290.56;280.06;279.76000000000005;297.56;294.36;295.86;323.86;290.76000000000005;276.86;323.16;319.76000000000005;273.76000000000005;242.35481222062532;268.67533136820026;274.5913991737795;285.36;5870000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;5900000.0;0.0;0.0;0.13583333333333333;0.018166666666666668;0.0;0.0;0.0;7876.798828125;0.0;1342.45129394531;11413.05859375;478801.8063182642;476542.40796670597;234080.7974421985;234983.35286112645;233186.43422722438;430014.67791919125;433182.4302400453;450428.53549585945;472817.310826017;529648.1752132843;463997.64030627004;450290.96166142274;449877.23788744846;464443.9501982058;460919.05237078964;412836.4379657778;470997.3082705818;455134.3998558905;432997.62667057913;209890.3038832737;195679.20071851107;469472.9803218919;203146.8742288398;234762.555275331;274.4388307049531;178196.61728419195;101158.11790147814;28916.272193326357;16436.410730659092;0;0;1;0;0;0;0;3;9;12;156683775344.8154;59827067534.99866;131614813394.79575;33589.092322103505;4838.257594023779;-0.0;0.0;405949.80368809996;118412.74482890664;0.0;62866.02339705087;4.168164374251503;0.23434574207298198
723;2019-06-14 05:03:45.088;566;550;137;139;131;52;39;34;69;41;765;175;69;69;244;211;228;510;125;172;38;7;576;362;367;139;367;310;578;134.0;-1.0;631.0;56.0;0.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;11380.5576171875;8046.89501953125;0.0;1364.26916503906;466.0;246470;499.0;0.0;Calculated values ==>;1560481425.088;329.76000000000005;328.16;286.86;287.06;286.26000000000005;278.36;274.5913991737795;277.06;276.56;280.06;277.26000000000005;349.66;290.66;280.06;280.06;297.56;294.26000000000005;295.96000000000004;324.16;290.36;276.96000000000004;323.06;319.76000000000005;273.86;242.35481222062532;268.7936212382143;274.5913991737795;285.66;5760000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3100000.0;5780000.0;0.022333333333333334;0.0;0.10516666666666666;0.009333333333333334;0.0;0.022333333333333334;0.0;8046.89501953125;0.0;1364.26916503906;11380.5576171875;481384.0734293641;478865.5461981814;233778.18565037797;234381.70958110513;231989.61417620996;430014.67791919125;433366.6693374496;450109.4842354083;472915.35137376806;529676.7152980495;463974.5189117857;450109.4842354083;450109.4842354083;464443.9501982058;460784.0165094478;417377.2441488117;473003.70785445394;454565.1073298317;433182.4302400453;209472.28574929133;195679.20071851107;469571.6626778283;203313.31807121466;203313.31807121466;274.50324711254694;178386.43745486936;101290.72688532715;28938.813159829682;16436.410730659092;0;0;1;0;0;0;0;3;9;12;156903828544.9554;59910411935.05168;131800389594.91382;25954.73014160103;2485.077882995061;-0.0;5133.743505103885;406445.6714099326;118473.73193939017;0.0;62908.77607215669;3.567417470491496;0.1379921859314539
724;2019-06-14 05:04:45.109;571;555;137;137;128;52;39;35;67;41;766;175;68;68;244;211;228;504;125;172;38;8;572;362;367;139;367;310;575;-2.0;-1.0;729.0;46.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;11418.2841796875;8365.08203125;0.0;1367.44409179688;466.0;246471;498.0;0.0;Calculated values ==>;1560481485.109;330.26000000000005;328.66;286.86;286.86;285.96000000000004;278.36;274.5913991737795;277.06;276.66;279.86;277.26000000000005;349.76;290.66;279.96000000000004;279.96000000000004;297.56;294.26000000000005;295.96000000000004;323.56;290.36;276.96000000000004;322.96000000000004;319.76000000000005;273.96000000000004;242.35481222062532;268.7936212382143;274.5913991737795;285.66;5720000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3100000.0;5750000.0;0.0;0.0;0.1215;0.007666666666666667;0.0;0.0;0.0;8365.08203125;0.0;1367.44409179688;11418.2841796875;482550.0222715521;479937.93613425136;233853.32262695592;233853.32262695592;231175.3656085519;430014.67791919125;433366.6693374496;449833.0157339174;472915.35137376806;529781.5027803312;463974.5189117857;449971.3348340736;449971.3348340736;464443.9501982058;460784.0165094478;418777.54961081035;472491.9232478371;454565.1073298317;433182.4302400453;209054.2704885073;195679.20071851107;469670.3247129736;203348.78137329666;203313.31807121466;274.5169628199862;178576.49429950866;101427.54122880804;28961.585404432244;16436.410730659092;0;0;1;0;0;0;0;3;9;12;157124105614.61942;59993841124.92442;131986454694.63;29947.83447481542;2041.7984989375232;-0.0;0.0;406911.6891635054;118511.46911257149;0.0;62951.57224138583;3.2868787167188422;0.16975454138384974
725;2019-06-14 05:05:45.109;572;559;139;140;127;49;38;36;63;41;767;176;65;70;244;211;228;507;124;173;38;9;575;360;365;139;365;310;578;-1.0;-1.0;718.0;86.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;11799.7822265625;8766.130859375;0.0;1366.58984375;465.0;246472;497.0;0.0;Calculated values ==>;1560481545.109;330.36;329.06;287.06;287.16;285.86;278.06;274.38016830617;276.96000000000004;276.76000000000005;279.46000000000004;277.26000000000005;349.86;290.76000000000005;279.66;280.16;297.56;294.26000000000005;295.96000000000004;323.86;290.46000000000004;276.96000000000004;322.86;319.66;274.06;242.35481222062532;268.7936212382143;274.38016830617;285.56;5750000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;5780000.0;0.0;0.0;0.11966666666666666;0.014333333333333333;0.0;0.0;0.0;8766.130859375;0.0;1366.58984375;11799.7822265625;482346.27870322135;480155.2999993081;234381.70958110513;234684.91056126784;230814.5134614537;430148.3826014536;433683.32636128634;449278.01942846994;472915.35137376806;529886.28061756;464099.3513597179;449555.86387678824;450247.4650639337;464737.35524180415;461092.6986229182;417732.32142706093;472554.75782851625;455045.25965793;433683.32636128634;208636.25808486674;195261.2709748474;469768.9665190196;202682.9064740483;203313.31807121466;274.24968096090845;178769.9781862274;101570.30133622991;28984.3690205618;16436.410730659092;0;0;1;0;0;0;0;3;9;12;157343705614.61942;60077241124.92442;132172454694.63;29509.215183545788;3828.2335273112553;-0.0;0.0;407407.16457732505;118560.38604612356;0.0;62951.57224138583;3.290078715045955;0.1840764172658977
726;2019-06-14 05:06:45.120;573;562;144;144;128;47;40;36;52;42;766;176;57;67;244;212;228;515;125;175;39;10;571;359;365;139;364;309;573;271.0;-1.0;730.0;70.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;12097.1181640625;8888.20703125;0.0;1364.63208007812;465.0;246473;497.0;0.0;Calculated values ==>;1560481605.12;330.46000000000004;329.36;287.56;287.56;285.96000000000004;277.86;274.27422755570615;277.16;276.76000000000005;278.36;277.36;349.76;290.76000000000005;278.86;279.86;297.56;294.36;295.96000000000004;324.66;290.66;277.06;322.86;319.66;274.16;242.35481222062532;268.67533136820026;274.27422755570615;285.66;5710000.0;3590000.0;3650000.0;1390000.0;3640000.0;3090000.0;5730000.0;0.04516666666666667;0.0;0.12166666666666666;0.011666666666666665;0.0;0.04516666666666667;0.0;8888.20703125;0.0;1364.63208007812;12097.1181640625;482944.5683895847;481166.75485861284;236043.39328812528;236043.39328812528;231221.2023033013;430214.79039162316;434047.17992658;447925.825488537;473013.37450241524;529857.6350902817;464246.8977659505;448626.77982236113;450015.31396708504;464883.6276779939;461380.6943720889;419119.57529373077;474381.0984600909;455328.4357522933;433865.5205784961;208636.25808486674;195261.2709748474;469867.5881872505;202552.47421075095;202552.47421075095;274.194435170738;178969.15553169712;101717.4477903558;29007.133375929418;16436.410730659092;0;0;1;0;0;0;0;3;9;12;157562745764.32007;60160656414.810425;132358188739.37616;29853.757738797303;3118.6763297258276;-0.0;10447.639260943157;407901.94671109924;118618.28757485424;0.0;63038.651863445775;4.234931696284249;0.12920060851003706
727;2019-06-14 05:07:45.110;574;563;148;149;131;45;42;35;39;42;765;175;47;63;243;213;227;511;124;176;41;10;566;358;363;138;362;308;568;-1.0;-1.0;432.0;83.0;7.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;12288.9111328125;9014.767578125;0.0;1360.58081054688;465.0;246474;497.0;0.0;Calculated values ==>;1560481665.11;330.56;329.46000000000004;287.96000000000004;288.06;286.26000000000005;277.66;274.1680685717883;277.36;276.66;277.06;277.36;349.66;290.66;277.86;279.46000000000004;297.46000000000004;294.46000000000004;295.86;324.26000000000005;290.76000000000005;277.26000000000005;322.86;319.66;274.16;242.14157278889297;268.5567601203482;274.1680685717883;285.56;5660000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3080000.0;5680000.0;0.0;0.0;0.07200000000000001;0.013833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9014.767578125;0.0;1360.58081054688;12288.9111328125;483652.8187875713;481887.71883607504;237433.57469339934;237749.58439437702;232226.7290825738;430280.9020939914;434896.4795471851;446275.24975105154;473143.7464358393;529829.0644156147;464269.81132602115;447410.61151515384;449645.38467992685;465044.1086722825;461667.65482352895;420482.3088222579;474422.4066684649;455803.4427082957;434717.7860891638;208636.25808486674;195261.2709748474;470002.91871598386;201990.23125226417;237433.57469339934;273.9711641635934;179172.3385730516;101866.61438021512;29029.839698337;16436.410730659092;0;0;1;0;0;0;0;3;9;12;157781109364.3548;60243742564.82363;132543257889.40558;17588.521331912692;3707.508843248122;-0.0;230.16491329505857;408297.2331446971;118675.16297049199;0.0;63127.618734628326;2.074744315280904;0.12496992693545324
728;2019-06-14 05:08:45.101;572;563;151;152;134;43;46;34;14;42;765;175;30;57;243;213;227;503;125;178;45;11;559;355;360;138;360;306;561;-1.0;-1.0;611.0;-1.0;0.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;12662.4423828125;8879.5947265625;0.0;1353.40209960938;465.0;246475;497.0;0.0;Calculated values ==>;1560481725.101;330.36;329.46000000000004;288.26000000000005;288.36;286.56;277.46000000000004;273.8482719121499;277.76000000000005;276.56;274.56;277.36;349.66;290.66;276.16;278.86;297.46000000000004;294.46000000000004;295.86;323.46000000000004;290.96000000000004;277.66;322.86;319.66;274.26000000000005;242.14157278889297;268.3187672390254;273.8482719121499;285.66;5590000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;5610000.0;0.0;0.0;0.10183333333333335;0.0;0.0;0.0;0.0;8879.5947265625;0.0;1353.40209960938;12662.4423828125;484168.0257508627;482693.77220642444;238598.71102741803;238921.03891112437;233300.06151096418;430477.46260093397;436317.3535810935;443052.3292051162;473143.7464358393;529981.2530329811;464563.9173149001;445377.61611900316;449182.8699582856;465335.1870322967;462124.50259435363;422719.5989646218;474133.18581269146;456579.465419306;436143.2612592245;208636.25808486674;195261.2709748474;470101.35966640816;201709.7481601087;237433.57469339934;273.8482719121499;179380.23533043134;102015.71169857075;29052.452830175807;16436.410730659092;0;0;1;0;0;0;0;3;9;12;157997976829.98914;60326530145.06579;132727430259.94429;24576.719503083266;0.0;-0.0;0.0;408648.557446132;118706.05424322336;0.0;63129.53648787192;2.4017128042320826;0.10999607241787837
729;2019-06-14 05:09:45.121;568;561;152;153;137;41;49;32;-9;41;764;175;1;46;242;214;227;487;125;180;48;11;551;355;360;137;359;304;553;-2.0;-1.0;611.0;100.0;15.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12466.3984375;8617.0234375;0.0;1356.33203125;465.0;246476;498.0;0.0;Calculated values ==>;1560481785.121;329.96000000000004;329.26000000000005;288.36;288.46000000000004;286.86;277.26000000000005;273.8482719121499;278.06;276.36;272.26000000000005;277.26000000000005;349.56000000000006;290.66;273.26000000000005;277.76000000000005;297.36;294.56;295.86;321.86;291.16;277.96000000000004;322.96000000000004;319.66;274.26000000000005;241.92719264551067;268.0796299477929;273.8482719121499;285.66;5510000.0;3550000.0;3600000.0;1370000.0;3590000.0;3040000.0;5530000.0;0.0;0.0;0.10183333333333335;0.016666666666666666;0.0025;0.0025;0.0;8617.0234375;0.0;1356.33203125;12466.3984375;484520.5070245032;483331.7768021406;239174.26846037296;239501.15808817602;234424.01512401755;430477.46260093397;436836.9659171394;440037.4285321836;473176.1828425327;530028.8573987164;464856.85033418046;441542.48092842754;448026.5480966273;465349.75327765616;462257.26908921276;425134.5561720751;472807.53214048664;456857.4943786723;436664.20111153496;209054.2704885073;195261.2709748474;470236.29553865286;201296.26190077257;239174.26846037296;273.68682276411613;179589.71213953634;102161.56545160871;29075.041474965044;16436.410730659092;0;0;1;0;0;0;0;3;9;12;158214048829.92047;60409057645.039566;132910491259.88611;24311.808801965355;4482.333893964671;-0.0;493.724831627905;409056.09765001206;118743.41947658868;0.0;63133.65223292538;2.9366112156863386;0.1711661404353013
730;2019-06-14 05:10:45.122;560;556;151;152;139;41;52;31;-6;40;762;176;-3;35;242;215;226;468;124;181;51;12;545;354;359;136;359;301;548;-1.0;-1.0;625.0;156.0;15.0;0;98;61;1;0;0;0;0;0;0;1;0;0;0;0;12213.5478515625;8093.65966796875;0.0;1327.51196289062;464.0;246477;499.0;0.0;Calculated values ==>;1560481845.122;329.16;328.76000000000005;288.26000000000005;288.36;287.06;277.26000000000005;273.7412296467126;278.36;276.26000000000005;272.56;277.16;349.36;290.76000000000005;272.86;276.66;297.36;294.66;295.76000000000005;319.96000000000004;291.26000000000005;278.26000000000005;323.06;319.56;274.36;241.71165711629368;267.7187500070086;273.7412296467126;285.56;5450000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;5480000.0;0.0;0.0;0.10416666666666667;0.026000000000000002;0.0025;0.0025;0.0;8093.65966796875;0.0;1327.51196289062;12213.5478515625;484103.799050469;483213.88319724886;239008.4967237887;239336.0627601253;235180.1238042995;430542.39183029096;437582.33777929767;441133.5214113407;473208.68934220774;530048.2812349753;465416.7235597946;441579.96937780036;447056.735888594;465349.75327765616;462540.9979189812;426601.3072511761;470652.46198937745;457159.53534223116;437411.6681645412;209472.28574929133;194843.3435325042;470469.1018322894;200899.73259819875;239008.4967237887;273.52718647163607;179795.38178613374;102300.82346491427;29097.407214311977;16436.410730659092;0;0;1;0;0;0;0;3;9;12;158429752424.6599;60490959009.94063;133091994284.66685;25024.353001368952;7008.803600086358;-0.0;496.00792860188125;409467.23918345454;118839.18055158142;0.0;63141.90014338021;3.452772734073414;0.22021366124622618
731;2019-06-14 05:11:45.112;552;550;149;151;139;40;54;30;3;40;760;176;9;29;242;215;225;455;124;183;53;12;545;353;358;136;358;299;548;254.0;-1.0;652.0;187.0;8.0;0;96;53;1;0;0;0;0;0;0;1;0;0;0;0;11731.986328125;7670.794921875;0.0;1312.69616699219;464.0;246478;501.0;0.0;Calculated values ==>;1560481905.112;328.36;328.16;288.06;288.26000000000005;287.06;277.16;273.6339639331285;278.56;276.16;273.46000000000004;277.16;349.16;290.76000000000005;274.06;276.06;297.36;294.66;295.66;318.66;291.46000000000004;278.46000000000004;323.26000000000005;319.56;274.36;241.71165711629368;267.47669482898436;273.6339639331285;285.56;5450000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;5480000.0;0.042333333333333334;0.0;0.10866666666666666;0.03116666666666667;0.0013333333333333333;0.043666666666666666;0.0;7670.794921875;0.0;1312.69616699219;11731.986328125;483007.21270216483;482386.47365479707;238357.5562735323;239008.4967237887;235180.1238042995;430607.02586249536;438149.4439138761;442879.2504583835;473208.68934220774;529991.9871238747;465706.3106162492;443750.3205605084;446598.56625971716;465494.84668458975;462691.76546004;426341.5308087648;468705.856863537;457598.1694309323;437980.377758568;210308.32490665457;194843.3435325042;470469.1018322894;200715.14492475003;201864.53153081972;273.45042722930924;179994.89464664317;102432.1720247747;29119.405281775427;16436.410730659092;0;0;1;0;0;0;0;3;9;12;158644816574.6941;60572545409.9536;133271964284.69547;26315.16613465484;8407.331656951645;-0.0;10310.391951945006;409894.9972047684;118967.62693411153;0.0;63231.93846684369;5.012849603575451;0.20916959947034347
732;2019-06-14 05:12:45.123;544;544;148;150;140;41;56;29;11;39;757;175;19;30;242;216;225;445;124;183;55;13;546;353;358;136;358;299;549;258.0;-1.0;704.0;185.0;8.0;0;93;47;1;0;0;0;0;0;0;1;0;0;0;0;11461.271484375;7433.783203125;0.0;1288.59790039062;464.0;246479;502.0;0.0;Calculated values ==>;1560481965.123;327.56;327.56;287.96000000000004;288.16;287.16;277.26000000000005;273.6339639331285;278.76000000000005;276.06;274.26000000000005;277.06;348.86;290.66;275.06;276.16;297.36;294.76000000000005;295.66;317.66;291.46000000000004;278.66;323.36;319.56;274.46000000000004;241.71165711629368;267.47669482898436;273.6339639331285;285.56;5460000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;5490000.0;0.043000000000000003;0.0;0.11733333333333333;0.030833333333333334;0.0013333333333333333;0.044333333333333336;0.0;7433.783203125;0.0;1288.59790039062;11461.271484375;481787.9943406279;481438.7745123796;238003.16795453895;238650.58332190322;235464.36397173323;430607.02586249536;438486.3910099264;444038.8974165015;473111.07959547755;529679.4811607535;465584.1372130743;445184.6605037301;446738.889340787;465494.84668458975;462823.7401354272;426055.08572953835;467050.3961792762;457598.1694309323;438318.1136646966;210726.34883551928;194843.3435325042;470567.18631662737;200773.55215038176;201893.23984373987;273.4733276931412;180188.20722896035;102558.06658541644;29141.08670650659;16436.410730659092;0;0;1;0;0;0;0;3;9;12;158859655954.40048;60654160369.84206;133451397174.45024;28543.133844558048;8318.637053459239;-0.0;10481.502739395748;410352.2335152619;119107.03556007106;0.0;63405.23602109602;5.427792374072142;0.22475180827382638
733;2019-06-14 05:13:45.113;539;539;147;149;140;42;58;29;15;38;754;175;25;31;242;216;225;435;125;183;57;13;545;354;359;137;358;297;547;288.0;-1.0;621.0;204.0;7.0;0;93;38;1;0;0;0;0;0;0;1;0;0;0;0;11015.4921875;6930.56494140625;0.0;1285.65344238281;464.0;246480;504.0;0.0;Calculated values ==>;1560482025.113;327.06;327.06;287.86;288.06;287.16;277.36;273.7412296467126;278.96000000000004;276.06;274.66;276.96000000000004;348.56000000000006;290.66;275.66;276.26000000000005;297.36;294.76000000000005;295.66;316.66;291.46000000000004;278.86;323.56;319.56;274.46000000000004;241.92719264551067;267.23344911666527;273.7412296467126;285.66;5450000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2970000.0;5470000.0;0.048;0.0;0.1035;0.034;0.0011666666666666668;0.04916666666666667;0.0;6930.56494140625;0.0;1285.65344238281;11015.4921875;481211.3157890549;480977.06515852496;237742.70175785758;238389.01411904785;235520.62652433867;430542.39183029096;438597.85071237903;445010.80839371757;472882.9073446267;529519.723845146;465873.0672631746;446422.9685661995;447261.0685572322;465494.84668458975;462673.248417762;426341.5308087648;465796.11149613245;457435.97357383126;438429.5904723098;211562.405474017;194843.3435325042;470432.8002255166;200997.87230381608;201869.7835112001;273.56562832968785;180375.4823751951;102677.74953615636;29162.535225684023;16436.410730659092;0;0;1;0;0;0;0;3;9;12;159074720104.43466;60736046719.85507;133630167374.47867;25255.3388853048;9160.787549337818;-0.0;11630.857175587895;410800.47940131434;119252.67315480557;0.0;63589.47497547251;5.604401131922579;0.230148146000157
734;2019-06-14 05:14:45.104;537;533;145;148;140;44;59;30;21;38;750;175;32;35;242;216;224;413;124;181;58;14;546;354;359;137;359;298;549;-2.0;-1.0;377.0;185.0;3.0;0;93;33;1;0;0;0;0;0;0;1;0;0;0;0;10666.7822265625;6635.9384765625;0.0;1281.46240234375;464.0;246481;504.0;0.0;Calculated values ==>;1560482085.104;326.86;326.46000000000004;287.66;287.96000000000004;287.16;277.56;273.7412296467126;279.06;276.16;275.26000000000005;276.96000000000004;348.16;290.66;276.36;276.66;297.36;294.76000000000005;295.56;314.46000000000004;291.26000000000005;278.96000000000004;323.56;319.56;274.56;241.92719264551067;267.35522164206344;273.7412296467126;285.56;5460000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;5490000.0;0.0;0.0;0.06283333333333334;0.030833333333333334;0.0005;0.0005;0.0;6635.9384765625;0.0;1281.46240234375;10666.7822265625;480816.0087594862;479902.83186005906;237041.87423056492;238003.16795453895;235464.36397173323;430542.39183029096;438765.72347154043;445665.0885892439;472882.9073446267;529026.6721933438;465728.7424332417;447209.85830160003;447627.2371781062;465349.75327765616;462673.248417762;425791.96801567957;462062.0316084945;457159.53534223116;438597.85071237903;211562.405474017;194843.3435325042;470531.02399546513;200672.7520651335;237041.87423056492;273.43818603406737;180556.1408929977;102790.78677350747;29183.92464889117;16436.410730659092;0;0;1;0;0;0;0;3;9;12;159290087795.06464;60818234390.095474;133808640600.0007;15393.685144931604;8320.630051185224;-0.0;100.77798824090706;411139.17045794363;119398.32978346398;0.0;63687.223937579714;3.007943332490153;0.2317438824758013
735;2019-06-14 05:15:45.144;536;531;144;147;141;46;61;30;30;38;747;174;38;39;242;216;224;415;123;181;60;15;551;355;360;138;360;297;554;-2.0;-1.0;804.0;222.0;15.0;0;94;25;1;0;0;0;0;0;0;1;0;0;0;0;10351.0146484375;6359.9619140625;0.0;1282.51879882812;463.0;246482;505.0;0.0;Calculated values ==>;1560482145.144;326.76000000000005;326.26000000000005;287.56;287.86;287.26000000000005;277.76000000000005;273.8482719121499;279.26000000000005;276.16;276.16;276.96000000000004;347.86;290.56;276.96000000000004;277.06;297.36;294.76000000000005;295.56;314.66;291.26000000000005;279.16;323.66;319.46000000000004;274.66;242.14157278889297;267.23344911666527;273.8482719121499;285.46000000000004;5510000.0;3550000.0;3600000.0;1380000.0;3600000.0;2970000.0;5540000.0;0.0;0.0;0.13399999999999998;0.037000000000000005;0.0025;0.0025;0.0;6359.9619140625;0.0;1282.51879882812;10351.0146484375;480086.5950971625;479025.1124344337;236578.01582607985;237530.0566661712;235636.68380279193;430477.46260093397;438877.6270218307;447121.84733497526;472752.1489716358;528790.9157127818;465751.27971883764;448230.5953574209;448368.3964651742;465204.3799370688;462522.44405874936;424320.41750251077;461636.81586174073;456996.27786778926;438709.7716932626;211980.4382156667;194425.4183739577;470494.9286190506;201221.34375633294;236578.01582607985;273.65752484083015;180731.4059657162;102899.15814280711;29205.305403227358;16436.410730659092;0;0;1;0;0;0;0;3;9;12;159505931594.9275;60900789390.04302;133987259599.8872;32950.66747953807;9963.122639920555;-0.0;505.32938966795695;411542.3086426282;119550.79596553017;0.0;63692.27819965562;5.681286108565676;0.3693740664855548
736;2019-06-14 05:16:45.145;537;532;143;146;140;47;62;31;41;38;744;174;43;45;242;216;225;435;123;180;61;15;552;356;361;139;361;298;554;135.0;-1.0;999.0;236.0;20.0;0;96;20;1;0;0;0;0;0;0;1;0;0;0;0;10035.623046875;6050.72802734375;0.0;1295.00231933594;463.0;246483;505.0;0.0;Calculated values ==>;1560482205.145;326.86;326.36;287.46000000000004;287.76000000000005;287.16;277.86;273.955091788801;279.36;276.26000000000005;277.26000000000005;276.96000000000004;347.56000000000006;290.56;277.46000000000004;277.66;297.36;294.76000000000005;295.66;316.66;291.16;279.26000000000005;323.66;319.46000000000004;274.66;242.35481222062532;267.35522164206344;273.955091788801;285.46000000000004;5520000.0;3560000.0;3610000.0;1390000.0;3610000.0;2980000.0;5540000.0;0.022500000000000003;0.0;0.1665;0.03933333333333333;0.0033333333333333335;0.025833333333333337;0.0;6050.72802734375;0.0;1295.00231933594;10035.623046875;480108.57627936534;479166.49701269594;236263.07671782744;237211.48396038325;235325.1898844697;430412.23801567365;438822.1517515752;448457.1826467565;472621.17715536855;528401.4138533829;465606.7220071223;448732.44069121097;449007.0190855985;465058.7251422519;462371.3252196394;424295.00307318196;464801.1968586757;456693.4984895324;438653.9296755554;211980.4382156667;194425.4183739577;470360.39762778033;201582.81065977563;206057.68369952426;273.8032452862072;180901.29744444936;103002.5822825675;29226.785103841823;16436.410730659092;0;0;1;0;0;0;0;3;9;12;159722235199.6662;60983890774.94264;134165762574.67159;41104.582935832324;10571.918420741518;-0.0;6008.736354380804;412159.4460141289;119721.92415958467;0.0;63746.56298552181;7.852893448100594;0.4113575085997587
737;2019-06-14 05:17:45.125;539;532;142;145;140;49;43;32;47;38;742;174;48;49;243;215;225;441;125;176;43;16;554;357;362;139;362;300;557;-2.0;-1.0;900.0;168.0;23.0;0;99;17;1;0;0;0;0;0;0;1;0;0;0;0;9835.53515625;5900.939453125;0.0;1327.53283691406;463.0;246484;504.0;0.0;Calculated values ==>;1560482265.125;327.06;326.36;287.36;287.66;287.16;278.06;274.0616903277293;277.46000000000004;276.36;277.86;276.96000000000004;347.36;290.56;277.96000000000004;278.06;297.46000000000004;294.66;295.66;317.26000000000005;290.76000000000005;277.46000000000004;323.56;319.46000000000004;274.76000000000005;242.35481222062532;267.5978703862781;274.0616903277293;285.66;5540000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5570000.0;0.0;0.0;0.15;0.028;0.0038333333333333336;0.0038333333333333336;0.0;5900.939453125;0.0;1327.53283691406;9835.53515625;480152.9256638138;478807.1737261246;235864.8476338713;236806.61782133803;235242.68176386558;430346.717906069;435315.5984456732;448911.6385699624;472621.17715536855;528038.5005148287;465316.75980191655;449049.17973423813;449186.5519142498;465044.1086722825;462086.8017432054;423691.588646856;465309.9194556076;455969.6482529023;435315.5984456732;211562.405474017;194425.4183739577;470458.9003634767;201894.3494942839;235864.8476338713;273.929272298274;181066.83523186637;103102.14631252673;29248.632278664307;16436.410730659092;0;0;1;0;0;0;0;3;9;12;159939062899.73514;61067262974.969154;134345102774.7286;37052.59336135178;7519.8074243373985;-0.0;764.5612114452406;412810.538713545;119872.6382868809;0.0;63802.988317206175;6.271997758033797;0.3729385284894194
738;2019-06-14 05:18:45.115;541;533;141;144;139;51;38;32;52;39;741;174;52;55;243;214;225;455;125;175;38;16;557;358;363;140;363;302;560;89.0;-1.0;871.0;220.0;16.0;0;99;18;1;0;0;0;0;0;0;1;0;0;0;0;9911.982421875;5998.765625;0.0;1334.86120605469;462.0;246485;503.0;0.0;Calculated values ==>;1560482325.115;327.26000000000005;326.46000000000004;287.26000000000005;287.56;287.06;278.26000000000005;274.1680685717883;276.96000000000004;276.36;278.36;277.06;347.26;290.56;278.36;278.66;297.46000000000004;294.56;295.66;318.66;290.66;276.96000000000004;323.46000000000004;319.36;274.76000000000005;242.56692532238324;267.8393353686513;274.1680685717883;285.66;5570000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3020000.0;5600000.0;0.014833333333333334;0.0;0.1451666666666667;0.03666666666666667;0.0026666666666666666;0.0175;0.0;5998.765625;0.0;1334.86120605469;9911.982421875;480079.61665143736;478589.0079910588;235470.4822386457;236405.8442824524;234852.4015993735;430280.9020939914;434178.6716885159;449230.24535680655;472588.21769833704;527779.3963660207;465025.6580310535;449230.24535680655;449642.34892113024;464898.1456994284;461801.27186994074;422769.59948912944;467058.6312581121;455662.82465649385;434178.6716885159;211144.3756859795;194007.49548133422;470324.29699050833;202074.33599257297;207163.27256340312;274.00392487642796;181231.37045126915;103201.29399415871;29270.815197923068;16436.410730659092;0;0;1;0;0;0;0;3;9;12;160156526649.7697;61150949024.98246;134525672674.75731;35878.799509374585;9835.831903257631;-0.0;3972.769484689474;413418.19902729645;120017.24450957922;0.0;63842.45949338761;6.775283504597938;0.38392804315542406
739;2019-06-14 05:19:45.116;542;535;140;143;138;52;36;33;56;39;741;175;56;58;243;213;225;471;123;171;35;16;559;359;364;140;364;304;562;-1.0;-1.0;897.0;161.0;13.0;0;99;20;1;0;0;0;0;0;0;1;0;0;0;0;9874.0244140625;6092.9423828125;0.0;1337.53076171875;462.0;246486;502.0;0.0;Calculated values ==>;1560482385.116;327.36;326.66;287.16;287.46000000000004;286.96000000000004;278.36;274.27422755570615;276.76000000000005;276.46000000000004;278.76000000000005;277.06;347.26;290.66;278.76000000000005;278.96000000000004;297.46000000000004;294.46000000000004;295.66;320.26000000000005;290.26000000000005;276.66;323.36;319.36;274.76000000000005;242.56692532238324;268.0796299477929;274.27422755570615;285.46000000000004;5590000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5620000.0;0.0;0.0;0.14950000000000002;0.026833333333333334;0.0021666666666666666;0.0021666666666666666;0.0;6092.9423828125;0.0;1337.53076171875;9874.0244140625;479984.03836014366;478633.6030656618;235106.78679093494;236036.9044209904;234492.05360139068;430214.79039162316;433567.68989926;449413.00246898126;472588.21769833704;527624.5101705522;464856.85033418046;449413.00246898126;449688.22403800517;464751.8981387732;461514.72384408844;422143.1314640334;469231.92530207266;454930.2705150204;433384.8821390699;210726.34883551928;194007.49548133422;470324.29699050833;202413.57148652407;235106.78679093494;274.14046892627965;181396.25658942596;103302.05990683932;29293.085502126494;16436.410730659092;0;0;1;0;0;0;0;3;9;12;160374630284.50626;61234950424.88099;134707475704.53769;36926.414931877356;7188.937801023578;-0.0;429.60253992095903;414024.91925874265;120159.1199548282;0.0;63879.14653832227;5.994901590567825;0.3534886796673858
740;2019-06-14 05:20:45.116;544;536;140;142;137;53;36;34;59;39;741;175;59;61;244;213;226;485;123;170;35;16;566;359;364;141;364;304;569;-1.0;-1.0;861.0;213.0;0.0;0;99;23;1;0;0;0;0;0;0;1;0;0;0;0;10012.427734375;6413.5537109375;0.0;1346.02380371094;462.0;246487;501.0;0.0;Calculated values ==>;1560482445.116;327.56;326.76000000000005;287.16;287.36;286.86;278.46000000000004;274.27422755570615;276.76000000000005;276.56;279.06;277.06;347.26;290.66;279.06;279.26000000000005;297.56;294.46000000000004;295.76000000000005;321.66;290.16;276.66;323.26000000000005;319.36;274.76000000000005;242.77792619122317;268.0796299477929;274.27422755570615;285.46000000000004;5660000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;5690000.0;0.0;0.0;0.1435;0.0355;0.0;0.0;0.0;6413.5537109375;0.0;1346.02380371094;10012.427734375;479437.0845597288;477933.16408904816;234919.83579624994;235534.50914494824;234005.47344123246;430214.79039162316;433567.68989926;449825.5836211171;472456.96783784614;527624.5101705522;464856.85033418046;449825.5836211171;450099.8059124212;464883.6276779939;461514.72384408844;420176.9668171039;470417.94137768564;454788.45466149546;433384.8821390699;210308.32490665457;194007.49548133422;470189.461290968;202308.38014038093;235106.78679093494;274.09956775844233;181561.97702399627;103406.28070762056;29315.448456838407;16436.410730659092;0;0;1;0;0;0;0;3;9;12;160593030284.50626;61319250424.88099;134889875704.53769;35518.71869948564;9509.77838084584;-0.0;0.0;414628.62870567065;120298.27592301044;0.0;63882.72655948828;5.80295731247316;0.3737138221399769
741;2019-06-14 05:21:45.107;547;538;139;142;135;53;36;33;62;40;741;175;62;64;244;213;226;498;125;171;36;16;570;360;365;141;365;305;573;129.0;0.0;788.0;186.0;0.0;0;99;24;1;0;0;0;0;0;0;1;0;0;0;0;10099.9287109375;6463.7646484375;0.0;1347.24133300781;461.0;246488;500.0;0.0;Calculated values ==>;1560482505.107;327.86;326.96000000000004;287.06;287.36;286.66;278.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;279.36;277.16;347.26;290.66;279.36;279.56;297.56;294.46000000000004;295.76000000000005;322.96000000000004;290.26000000000005;276.76000000000005;323.16;319.26000000000005;274.76000000000005;242.77792619122317;268.19934244402924;274.38016830617;285.66;5700000.0;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;5730000.0;0.021500000000000002;0.0;0.13133333333333333;0.031000000000000003;0.0;0.021500000000000002;0.0;6463.7646484375;0.0;1347.24133300781;10099.9287109375;479388.86351003015;477737.32084269205;234510.0592689362;235426.96403200118;233301.29102571617;430148.3826014536;433317.3069910173;450055.099686846;472555.3283204977;527547.0033350008;464710.52961456263;450055.099686846;450329.1489940466;464737.35524180415;461361.4654085356;418826.85419770284;471851.6045886451;454761.4035388867;433317.3069910173;209890.3038832737;193589.57483703562;470189.461290968;202620.50153984324;202620.50153984324;274.22545394563235;181729.5548544185;103513.57559761459;29337.88896646195;16436.410730659092;0;0;1;0;0;0;0;3;9;12;160811697480.14587;61403837735.12841;135072548300.07202;32496.410556639697;8294.637752284867;-0.0;4959.981317200242;415195.3364322178;120446.62380236696;0.0;63924.053537275846;5.857251900050301;0.3078201305197212
742;2019-06-14 05:22:45.098;552;541;139;141;134;53;37;34;64;40;741;175;64;65;244;212;226;505;125;171;36;16;577;359;364;141;364;306;580;-2.0;0.0;718.0;84.0;0.0;0;99;28;1;0;0;0;0;0;0;1;0;0;0;0;10259.2109375;6838.41796875;0.0;1347.32556152344;461.0;246489;499.0;0.0;Calculated values ==>;1560482565.098;328.36;327.26000000000005;287.06;287.26000000000005;286.56;278.46000000000004;274.27422755570615;276.86;276.56;279.56;277.16;347.26;290.66;279.56;279.66;297.56;294.36;295.76000000000005;323.66;290.26000000000005;276.76000000000005;323.06;319.26000000000005;274.76000000000005;242.77792619122317;268.3187672390254;274.27422755570615;285.66;5770000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;5800000.0;0.0;0.0;0.11966666666666666;0.014;0.0;0.0;0.0;6838.41796875;0.0;1347.32556152344;10259.2109375;479271.95348584914;477322.9086908323;234330.86755345165;234937.11980331768;232831.69804557774;430214.79039162316;433749.95420475816;450147.83784224367;472555.3283204977;527469.4539350944;464563.9173149001;450147.83784224367;450285.02137613384;464883.6276779939;461380.6943720889;416339.60738719173;471995.92345827783;454930.2705150204;433567.68989926;209472.28574929133;193589.57483703562;470189.461290968;202510.28461272074;202620.50153984324;274.1780488985412;181899.18890238626;103624.41049157993;29360.34032235087;16436.410730659092;0;0;1;0;0;0;0;3;9;12;161030364674.91644;61488425045.03966;135255820804.87973;29633.960536466242;3747.508473495462;-0.0;0.0;415713.01186115335;120546.95996812708;0.0;63965.380514899174;4.078000842135671;0.22870780782022626
743;2019-06-14 05:23:45.118;558;545;139;141;133;51;37;34;66;40;741;176;66;68;244;213;227;513;125;173;37;16;580;360;364;141;364;306;583;162.0;-1.0;865.0;168.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10431.625;7020.271484375;0.0;1362.83679199219;461.0;246490;498.0;0.0;Calculated values ==>;1560482625.118;328.96000000000004;327.66;287.06;287.26000000000005;286.46000000000004;278.26000000000005;274.38016830617;276.86;276.56;279.76000000000005;277.16;347.26;290.76000000000005;279.76000000000005;279.96000000000004;297.56;294.46000000000004;295.86;324.46000000000004;290.46000000000004;276.86;322.96000000000004;319.26000000000005;274.76000000000005;242.77792619122317;268.3187672390254;274.38016830617;285.66;5800000.0;3600000.0;3640000.0;1410000.0;3640000.0;3060000.0;5830000.0;0.027000000000000003;0.0;0.14416666666666667;0.028;0.0;0.027000000000000003;0.0;7020.271484375;0.0;1362.83679199219;10431.625;479776.54558943096;477540.86502316355;234255.1284225252;234859.7077882994;232463.53242385;430148.3826014536;433749.95420475816;450422.0409547465;472555.3283204977;527469.4539350944;464687.76280607015;450422.0409547465;450695.592528704;464883.6276779939;461361.4654085356;415571.6601510486;472812.55802104477;455213.39265390526;433749.95420475816;209054.2704885073;193589.57483703562;470189.461290968;202686.85283024833;202686.85283024833;274.25121269454957;182071.6700096882;103739.93806667885;29382.932536851746;16436.410730659092;0;0;1;0;0;0;0;3;9;12;161248837474.84702;61573053245.012764;135439482004.82137;35715.156287948485;7490.073036900151;-0.0;6238.703737111766;416257.76935984154;120640.63769618813;0.0;64017.38704242452;5.898042996933218;0.28433169941489156
744;2019-06-14 05:24:45.138;565;549;139;140;131;51;38;34;67;40;742;176;67;68;244;212;228;515;123;171;37;16;575;360;365;141;365;308;578;0.0;-1.0;684.0;92.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10506.359375;7278.02783203125;0.0;1365.05749511719;460.0;246491;496.0;0.0;Calculated values ==>;1560482685.138;329.66;328.06;287.06;287.16;286.26000000000005;278.26000000000005;274.38016830617;276.96000000000004;276.56;279.86;277.16;347.36;290.76000000000005;279.86;279.96000000000004;297.56;294.36;295.96000000000004;324.66;290.26000000000005;276.86;322.76000000000005;319.16;274.76000000000005;242.77792619122317;268.5567601203482;274.38016830617;285.46000000000004;5750000.0;3600000.0;3650000.0;1410000.0;3650000.0;3080000.0;5780000.0;0.0;0.0;0.114;0.015333333333333334;0.0;0.0;0.0;7278.02783203125;0.0;1365.05749511719;10506.359375;481358.64053917443;478721.6210732678;234381.70958110513;234684.91056126784;231989.61417620996;430148.3826014536;433683.32636128634;450197.0571395063;472555.3283204977;527419.1276094886;464394.14735077554;450197.0571395063;450334.55684209295;464737.35524180415;461227.1456847587;417732.32142706093;473748.89337115217;454761.4035388867;433500.59072566376;208218.24852204052;193171.6564234249;470189.461290968;202738.97068781557;202686.85283024833;274.2714379495488;182246.21137382544;103859.13027844246;29405.672566721227;16436.410730659092;0;0;1;0;0;0;0;3;9;12;161467610374.7775;61657681444.98587;135623743404.76282;28210.221855492742;4100.9075225816705;-0.0;0.0;416790.6584146957;120737.261397988;0.0;64069.39356994986;3.738379080509972;0.21191232185013806
