;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
745;2019-06-14 05:25:45.119;569;554;138;140;130;49;38;35;68;41;743;176;68;71;244;212;228;516;122;173;37;15;579;359;364;141;364;308;581;172.0;-1.0;923.0;131.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;10806.130859375;7598.4970703125;0.0;1367.28491210938;460.0;246492;496.0;0.0;Calculated values ==>;1560482745.119;330.06;328.56;286.96000000000004;287.16;286.16;278.06;274.27422755570615;276.96000000000004;276.66;279.96000000000004;277.26000000000005;347.46000000000004;290.76000000000005;279.96000000000004;280.26000000000005;297.56;294.36;295.96000000000004;324.76000000000005;290.46000000000004;276.86;322.76000000000005;319.16;274.66;242.77792619122317;268.5567601203482;274.27422755570615;285.36;5790000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;5810000.0;0.028666666666666667;0.0;0.15383333333333335;0.021833333333333333;0.0;0.028666666666666667;0.0;7598.4970703125;0.0;1367.28491210938;10806.130859375;481461.1389621792;479083.5536580999;234004.1385222633;234607.91509481933;231625.37498834988;430214.79039162316;433931.68165179034;450334.55684209295;472653.6706096803;527524.0176841324;464394.14735077554;450334.55684209295;450746.0693079336;464883.6276779939;461380.6943720889;416290.70538489113;473516.8403262121;455213.39265390526;433749.95420475816;208218.24852204052;193171.6564234249;470090.63861072535;202484.21721829378;202484.21721829378;274.1679221763427;182423.75921766015;103983.06206168872;29428.43487641316;16436.410730659092;0;0;1;0;0;0;0;3;9;12;161686241119.58282;61742254654.91057;135808484884.59833;38127.64391212777;5842.740200401423;-0.0;6629.617793611979;417343.29890401027;120820.09888875761;0.0;64124.62289002272;5.643679715316126;0.2447734288427124
746;2019-06-14 05:26:45.099;573;558;140;141;129;48;40;35;68;41;744;176;68;69;244;213;228;523;121;175;39;15;581;359;364;140;364;309;583;202.0;-1.0;933.0;110.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11097.623046875;7945.564453125;0.0;1373.41284179688;460.0;246493;495.0;0.0;Calculated values ==>;1560482805.099;330.46000000000004;328.96000000000004;287.16;287.26000000000005;286.06;277.96000000000004;274.27422755570615;277.16;276.66;279.96000000000004;277.26000000000005;347.56000000000006;290.76000000000005;279.96000000000004;280.06;297.56;294.46000000000004;295.96000000000004;325.46000000000004;290.66;277.06;322.66;319.16;274.66;242.56692532238324;268.67533136820026;274.27422755570615;285.26000000000005;5810000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;5830000.0;0.033666666666666664;0.0;0.1555;0.018333333333333333;0.0;0.033666666666666664;0.0;7945.564453125;0.0;1373.41284179688;11097.623046875;481796.74159917125;479421.62991614785;234556.94028983547;234859.7077882994;231286.52493313057;430214.79039162316;434293.55171347444;450153.2215199647;472784.61766108364;527551.4135780502;464246.8977659505;450153.2215199647;450290.96166142274;464883.6276779939;461514.72384408844;415547.55955197144;474306.1528392887;455495.84257983865;434112.87870749587;207800.24178383037;193171.6564234249;470225.6346856305;202531.9862780892;202531.9862780892;274.1864783014951;182606.22965650941;104112.55272980986;29451.266411320325;16436.410730659092;0;0;1;0;0;0;0;3;9;12;161904568319.65225;61826526554.93736;135993523184.65717;38505.10208011164;4907.716887471591;-0.0;7796.556711790024;417981.6922520764;120909.65616880423;0.0;64244.80093823233;5.495171203741251;0.21586546843107127
747;2019-06-14 05:27:45.110;576;562;142;142;130;47;42;35;67;41;746;176;67;71;243;213;228;528;121;175;41;15;580;359;365;140;364;309;583;196.0;-1.0;816.0;91.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11476.103515625;8358.1923828125;0.0;1377.14636230469;460.0;246494;494.0;0.0;Calculated values ==>;1560482865.11;330.76000000000005;329.36;287.36;287.36;286.16;277.86;274.27422755570615;277.36;276.66;279.86;277.26000000000005;347.76;290.76000000000005;279.86;280.26000000000005;297.46000000000004;294.46000000000004;295.96000000000004;325.96000000000004;290.66;277.26000000000005;322.56;319.16;274.66;242.56692532238324;268.67533136820026;274.27422755570615;285.26000000000005;5800000.0;3590000.0;3650000.0;1400000.0;3640000.0;3090000.0;5830000.0;0.03266666666666666;0.0;0.136;0.015166666666666667;0.0;0.03266666666666666;0.0;8358.1923828125;0.0;1377.14636230469;11476.103515625;482336.0590932519;479996.0331079752;235163.44586932092;235163.44586932092;231579.52855220175;430214.79039162316;434408.92020770046;450015.31396708504;472784.61766108364;527761.2710080513;464246.8977659505;450015.31396708504;450565.94411689223;464751.8981387732;461514.72384408844;415921.08395574096;475047.33603022085;455328.4357522933;434228.3108271235;207382.2378540181;193171.6564234249;470225.6346856305;202546.95926392757;202546.95926392757;274.19229344316;182794.37853191092;104248.44227844101;29474.191940233068;16436.410730659092;0;0;1;0;0;0;0;3;9;12;162123308414.3533;61910541954.82254;136178957174.40373;33655.69623962942;4059.7932438958273;-0.0;7568.257484397734;418583.14248291636;120984.3991201595;0.0;64372.86453038056;4.651481386883973;0.17380886591338174
748;2019-06-14 05:28:45.130;579;566;144;144;130;47;43;35;65;41;748;175;66;69;244;213;228;528;124;176;43;16;573;359;364;140;364;309;575;195.0;-2.0;799.0;66.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;11730.2041015625;8460.68359375;0.0;1367.21569824219;460.0;246495;494.0;0.0;Calculated values ==>;1560482925.13;331.06;329.76000000000005;287.56;287.56;286.16;277.86;274.27422755570615;277.46000000000004;276.66;279.66;277.26000000000005;347.96000000000004;290.66;279.76000000000005;280.06;297.56;294.46000000000004;295.96000000000004;325.96000000000004;290.76000000000005;277.46000000000004;322.56;319.16;274.76000000000005;242.56692532238324;268.67533136820026;274.27422755570615;285.56;5730000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;5750000.0;0.0325;0.0;0.13316666666666668;0.011000000000000001;0.0;0.0325;0.0;8460.68359375;0.0;1367.21569824219;11730.2041015625;483555.41738839995;481500.0714116164;235988.8647669342;235988.8647669342;231764.33574019733;430214.79039162316;434832.48858899495;449738.9921546331;472784.61766108364;527971.0873810626;464122.31427296804;449877.23788744846;450290.96166142274;464883.6276779939;461514.72384408844;418432.3870873277;476040.27319952624;455636.81812904833;434832.48858899495;207382.2378540181;193171.6564234249;470324.29699050833;202604.89138185268;202604.89138185268;274.2147875163307;182987.82889139338;104388.64629785801;29497.06924738251;16436.410730659092;0;0;1;0;0;0;0;3;9;12;162342081315.1528;61994569955.12962;136364418975.08151;32910.02441957527;2944.9134616952124;-0.0;7547.396909232124;419138.04172855057;121042.79113377145;0.0;64498.870305383505;4.416237234529559;0.15830560927172194
749;2019-06-14 05:29:45.121;579;567;146;146;132;46;45;35;51;41;749;176;57;69;244;213;228;518;123;176;45;15;566;359;364;139;364;309;569;259.0;0.0;601.0;0.0;2.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;11952.6650390625;8695.6728515625;0.0;1379.96667480469;459.0;246496;494.0;0.0;Calculated values ==>;1560482985.121;331.06;329.86;287.76000000000005;287.76000000000005;286.36;277.76000000000005;274.27422755570615;277.66;276.66;278.26000000000005;277.26000000000005;348.06000000000006;290.76000000000005;278.86;280.06;297.56;294.46000000000004;295.96000000000004;324.96000000000004;290.76000000000005;277.66;322.56;319.06;274.66;242.35481222062532;268.67533136820026;274.27422755570615;285.46000000000004;5660000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;5690000.0;0.043166666666666666;0.0;0.10016666666666667;0.0;0.0003333333333333333;0.0435;0.0;8695.6728515625;0.0;1379.96667480469;11952.6650390625;484345.9602038659;482333.6110864342;236776.71050918946;236776.71050918946;232500.8830813355;430214.79039162316;435189.27008113236;447785.0797391884;472915.35137376806;528075.9802630969;464246.8977659505;448626.77982236113;450290.96166142274;464883.6276779939;461514.72384408844;420785.2842168276;475323.16270127654;455636.81812904833;435189.27008113236;207382.2378540181;192753.74022246967;470360.39762778033;202758.08115945454;203018.7603115598;274.27422755570615;183185.15653043846;104531.59448930674;29519.958999822586;16436.410730659092;0;0;1;0;0;0;0;3;9;12;162560448554.9237;62078257400.04182;136549791164.88702;24543.53769107001;0.0;-0.0;10099.417174976406;419616.74959535105;121067.328398118;0.0;64645.905030746704;3.4382884357254366;0.06390854349058206
750;2019-06-14 05:30:45.121;577;567;148;149;133;45;49;35;8;41;750;176;27;62;243;214;228;511;125;178;48;16;563;357;362;139;362;308;565;-1.0;-2.0;370.0;0.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12030.349609375;8729.2021484375;0.0;1366.20959472656;459.0;246497;495.0;0.0;Calculated values ==>;1560483045.121;330.86;329.86;287.96000000000004;288.06;286.46000000000004;277.66;274.0616903277293;278.06;276.66;273.96000000000004;277.26000000000005;348.16;290.76000000000005;275.86;279.36;297.46000000000004;294.56;295.96000000000004;324.26000000000005;290.96000000000004;277.96000000000004;322.66;319.06;274.76000000000005;242.35481222062532;268.5567601203482;274.0616903277293;285.66;5630000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;5650000.0;0.0;0.0;0.06166666666666667;0.0;0.0;0.0;0.0;8729.2021484375;0.0;1366.20959472656;12030.349609375;484407.07672470476;482792.5870189838;237521.24025369078;237838.3073714484;232898.3897081065;430346.717906069;436369.3260602679;441746.15580451366;472915.35137376806;528257.9626010839;464394.14735077554;444547.7262109147;449507.0425462661;465044.1086722825;461953.5920572434;421751.6273843289;474799.9606072653;456249.6922589759;436194.857971995;207800.24178383037;192753.74022246967;470458.9003634767;202234.48292222194;203018.7603115598;274.0616903277293;183385.0149858421;104676.8017809734;29542.84380206868;16436.410730659092;0;0;1;0;0;0;0;3;9;12;162778248554.9237;62161657400.04182;136734891164.88702;14769.88649440799;0.0;-0.0;0.0;419944.36146356334;121067.328398118;0.0;64730.06684053817;1.4630296287230853;0.06700531083772972
751;2019-06-14 05:31:45.122;572;566;150;151;134;43;52;34;-6;41;750;176;-8;49;243;214;227;505;126;181;51;15;556;357;362;138;362;305;558;165.0;-1.0;512.0;37.0;15.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;12146.3564453125;8632.1953125;0.0;1361.23913574219;460.0;246498;496.0;0.0;Calculated values ==>;1560483105.122;330.36;329.76000000000005;288.16;288.26000000000005;286.56;277.46000000000004;274.0616903277293;278.36;276.56;272.56;277.26000000000005;348.16;290.76000000000005;272.36;278.06;297.46000000000004;294.56;295.86;323.66;291.26000000000005;278.26000000000005;322.76000000000005;319.16;274.66;242.14157278889297;268.19934244402924;274.0616903277293;285.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5580000.0;0.0275;0.0;0.08533333333333333;0.006166666666666667;0.0025;0.03;0.0;8632.1953125;0.0;1361.23913574219;12146.3564453125;484506.17255309963;483452.7727707857;238369.52860951776;238691.70603780312;233376.26916327997;430346.717906069;436890.05270406;440276.00903072825;473045.8727645816;528489.0112660631;464834.1320121998;439972.1399166299;448257.2920903231;465044.1086722825;461953.5920572434;423641.7223164721;474804.08051826205;456668.5671208292;436716.91860004765;208218.24852204052;193171.6564234249;470494.9286190506;202102.29113877006;205124.56092799906;274.01026102744623;183586.4908939303;104821.48250427832;29565.57292027412;16436.410730659092;0;0;1;0;0;0;0;3;9;12;162995452174.66135;62244758784.94144;136918794229.66487;20324.157260113767;1655.0879311283966;-0.0;6947.770730161457;420236.8167020038;121081.12102740073;0.0;64787.9658948544;2.8946020581034366;0.08559268473469885
752;2019-06-14 05:32:45.133;565;561;151;152;137;42;55;33;-1;41;749;176;6;38;243;215;227;486;126;182;54;16;550;355;360;138;360;303;552;-1.0;-1.0;0.0;31.0;17.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12077.7548828125;8252.3359375;0.0;1351.34936523438;460.0;246499;498.0;0.0;Calculated values ==>;1560483165.133;329.66;329.26000000000005;288.26000000000005;288.36;286.86;277.36;273.8482719121499;278.66;276.46000000000004;273.06;277.26000000000005;348.06000000000006;290.76000000000005;273.76000000000005;276.96000000000004;297.46000000000004;294.66;295.86;321.76000000000005;291.36;278.56;322.96000000000004;319.16;274.76000000000005;242.14157278889297;267.9596281332873;273.8482719121499;285.76000000000005;5500000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5520000.0;0.0;0.0;0.0;0.005166666666666667;0.0028333333333333335;0.0028333333333333335;0.0;8252.3359375;0.0;1351.34936523438;12077.7548828125;484222.392342252;483445.78649184696;238880.49788242896;239206.40581346143;234450.81939765735;430477.46260093397;437864.61894757615;441455.363107709;473045.8727645816;528538.3341833716;465126.00160488195;442493.0341924577;447095.7395217318;465335.1870322967;462389.91602610215;425426.90278771374;472789.58813661913;457134.9086187424;437694.3850122894;209054.2704885073;193171.6564234249;470593.2725848416;199257.1479803687;238880.49788242896;272.88449115250177;183788.3954971144;104962.21272698096;29588.181968650457;16436.410730659092;0;0;1;0;0;0;0;3;9;12;163212091884.36526;62327573964.828255;137101227669.41554;0.0;1401.9033104564433;-0.0;563.3060135346046;420406.21572973573;121106.6006247824;0.0;64850.56967622245;0.2046307497634798;0.017490905570473593
753;2019-06-14 05:33:45.163;557;554;151;152;138;41;59;32;5;40;748;175;15;33;242;215;226;466;126;184;58;16;543;354;359;138;359;301;545;-2.0;0.0;251.0;0.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;11732.310546875;7846.8037109375;0.0;1339.89733886719;460.0;246500;501.0;0.0;Calculated values ==>;1560483225.163;328.86;328.56;288.26000000000005;288.36;286.96000000000004;277.26000000000005;273.7412296467126;279.06;276.36;273.66;277.16;347.96000000000004;290.66;274.66;276.46000000000004;297.36;294.66;295.76000000000005;319.76000000000005;291.56;278.96000000000004;323.26000000000005;319.16;274.76000000000005;242.14157278889297;267.7187500070086;273.7412296467126;285.76000000000005;5430000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;5450000.0;0.0;0.0;0.04183333333333333;0.0;0.0005;0.0005;0.0;7846.8037109375;0.0;1339.89733886719;11732.310546875;483920.64078424004;483281.95844472235;239105.65224773987;239434.49052010267;234951.72918333634;430542.39183029096;438765.72347154043;442759.63332633115;472947.9820155742;528587.7342251306;465294.07936806814;444213.19900484144;446775.9409123972;465349.75327765616;462540.9979189812;427165.0318289315;470753.3284977624;457573.9684186735;438597.85071237903;210308.32490665457;193171.6564234249;470593.2725848416;201446.94854128102;239105.65224773987;273.7412296467126;183986.91191832823;105096.43930426893;29610.620238124327;16436.410730659092;0;0;1;0;0;0;0;3;9;12;163427899735.11954;62410415365.11779;137282518270.04916;10094.913980174595;0.0;-0.0;99.74609923231958;420490.3820753396;121118.28899367418;0.0;64856.09787323196;1.1097193676095136;0.05024308166928387
754;2019-06-14 05:34:45.123;548;544;150;152;139;41;62;30;10;40;745;175;20;34;242;216;225;432;125;186;61;15;542;353;358;137;358;299;544;0.0;139.0;135.0;0.0;3.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11411.431640625;7360.8916015625;0.0;1334.31689453125;460.0;246501;503.0;0.0;Calculated values ==>;1560483285.123;327.96000000000004;327.56;288.16;288.36;287.06;277.26000000000005;273.6339639331285;279.36;276.16;274.16;277.16;347.66;290.66;275.16;276.56;297.36;294.76000000000005;295.66;316.36;291.76000000000005;279.26000000000005;323.46000000000004;319.16;274.66;241.92719264551067;267.47669482898436;273.6339639331285;285.66;5420000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5440000.0;0.0;0.023166666666666665;0.022500000000000003;0.0;0.0005;0.0005;0.0;7360.8916015625;0.0;1334.31689453125;11411.431640625;482802.0056970963;482020.15136477095;238810.436797775;239467.52982584352;235292.00770048736;430607.02586249536;439488.030622605;443894.718236925;473078.44118532055;528428.6472838819;465584.1372130743;445326.94577851886;447298.3091029478;465494.84668458975;462823.7401354272;427189.7504253665;465758.4366433597;458010.7222754686;439322.02721664915;211144.3756859795;193171.6564234249;470629.2288316383;201183.85751793825;238810.436797775;273.6339639331285;184179.64785956815;105223.08561092058;29632.890499915855;16436.410730659092;0;0;1;0;0;0;0;3;9;12;163642856334.40155;62492860364.842415;137462398269.44836;5460.994366177203;0.0;0.0;100.25579520943707;420619.9282227468;121118.28899367418;0.0;64857.76344455845;0.6395764016337256;0.028243965133264978
755;2019-06-14 05:35:45.124;541;535;150;151;140;41;65;29;12;39;742;175;22;35;242;216;225;398;126;187;64;15;546;352;357;136;357;298;548;-1.0;-1.0;151.0;0.0;7.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;11177.005859375;6938.9072265625;0.0;1328.10852050781;460.0;246502;505.0;0.0;Calculated values ==>;1560483345.124;327.26000000000005;326.66;288.16;288.26000000000005;287.16;277.26000000000005;273.5264737036516;279.66;276.06;274.36;277.06;347.36;290.66;275.36;276.66;297.36;294.76000000000005;295.66;312.96000000000004;291.86;279.56;323.66;319.16;274.66;241.71165711629368;267.35522164206344;273.5264737036516;285.76000000000005;5460000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2980000.0;5480000.0;0.0;0.0;0.025166666666666667;0.0;0.0011666666666666668;0.0011666666666666668;0.0;6938.9072265625;0.0;1328.10852050781;11177.005859375;481372.0735297743;480301.30829499004;238682.33703136048;239008.4967237887;235492.4523831208;430671.36484660726;440201.7419257924;444383.4236514063;473111.07959547755;528192.9208316952;465728.7424332417;445806.48513717233;447627.2371781062;465639.66166502296;462973.9210329063;426055.08572953835;459802.7814392335;458308.45282757154;440037.52846745803;211980.4382156667;193171.6564234249;470763.29942817445;200920.47264012235;238682.33703136048;273.5264737036516;184367.88797653842;105342.2525875677;29655.077748217183;16436.410730659092;0;0;1;0;0;0;0;3;9;12;163857359909.99478;62574761730.068924;137641501254.9437;6127.15093378398;0.0;-0.0;234.9143900087805;420716.4977099782;121118.28899367418;0.0;64860.55657599441;0.7695721791805425;0.032943664984152174
756;2019-06-14 05:36:45.124;538;515;149;152;141;43;68;28;13;38;740;175;23;38;241;217;224;337;126;188;67;15;548;353;358;136;358;297;550;137.0;-2.0;234.0;137.0;3.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;10826.2666015625;6446.36181640625;0.0;1326.92651367188;460.0;246503;506.0;0.0;Calculated values ==>;1560483405.124;326.96000000000004;324.66;288.06;288.36;287.26000000000005;277.46000000000004;273.6339639331285;279.96000000000004;275.96000000000004;274.46000000000004;276.96000000000004;347.16;290.66;275.46000000000004;276.96000000000004;297.26000000000005;294.86;295.56;306.86;291.96000000000004;279.86;323.76000000000005;319.16;274.66;241.71165711629368;267.23344911666527;273.6339639331285;285.76000000000005;5480000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;5500000.0;0.022833333333333334;0.0;0.039;0.022833333333333334;0.0005;0.023333333333333334;0.0;6446.36181640625;0.0;1326.92651367188;10826.2666015625;480720.2962887978;477237.21702125005;238294.95543281117;239271.01122138754;235749.16786847432;430607.02586249536;440476.48395510943;444725.97564661124;473013.45329280203;528061.6644505977;465873.0672631746;446142.09852666856;448230.5953574209;465364.4418098396;462955.59896260384;425209.45618950826;449026.82451415126;458285.0314232081;440312.6254761609;212398.47392691602;193171.6564234249;470763.29942817445;200577.0246843674;201385.26605754835;273.3962392921648;184551.24858037956;105453.7964962591;29677.203040168682;16436.410730659092;0;0;1;0;0;0;0;3;9;12;164071859909.99478;62656361730.068924;137820001254.9437;9521.80908752751;6169.253273316927;-0.0;5574.971719767626;420846.9057101558;121169.69943761849;0.0;64908.97229357588;2.7357835162661868;0.13381717227321296
757;2019-06-14 05:37:45.105;538;488;148;150;143;45;69;29;16;38;739;175;25;39;242;217;225;291;126;188;68;15;550;354;359;135;359;297;553;151.0;-1.0;630.0;153.0;3.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;10484.13671875;6130.0439453125;0.0;1322.09436035156;460.0;246504;506.0;0.0;Calculated values ==>;1560483465.105;326.96000000000004;321.96000000000004;287.96000000000004;288.16;287.46000000000004;277.66;273.7412296467126;280.06;276.06;274.76000000000005;276.96000000000004;347.06000000000006;290.66;275.66;277.06;297.36;294.86;295.66;302.26000000000005;291.96000000000004;279.96000000000004;323.76000000000005;319.16;274.66;241.49495122638035;267.23344911666527;273.7412296467126;285.76000000000005;5500000.0;3540000.0;3590000.0;1350000.0;3590000.0;2970000.0;5530000.0;0.025166666666666667;0.0;0.105;0.025500000000000002;0.0005;0.025666666666666667;0.0;6130.0439453125;0.0;1322.09436035156;10484.13671875;480484.8622079473;472954.4811940867;237880.34181056917;238524.6311786081;236291.73966089974;430542.39183029096;440423.95831116976;445152.9180580566;473143.78782676667;527957.4488455029;465873.0672631746;446422.9685661995;448368.3964651742;465349.75327765616;462805.38187136047;424889.83921665465;439551.8785334721;458124.47357435315;440259.75801807217;212398.47392691602;193171.6564234249;470897.14156183373;201078.9219047342;201795.83268212056;273.59735795948734;184728.77903877088;105558.56668977605;29699.27122362748;16436.410730659092;0;0;1;0;0;0;0;3;9;12;164286891794.8033;62737635984.99656;137998144824.7851;25627.769596098853;6880.364601256039;-0.0;6120.574083622759;421139.7261097593;121278.41181665153;0.0;65006.404311938175;5.183573720259268;0.24923143738189227
758;2019-06-14 05:38:45.105;539;490;146;149;143;47;68;30;19;38;739;175;28;43;242;216;225;306;126;187;67;15;551;355;360;135;360;297;554;169.0;-1.0;444.0;153.0;7.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;10077.22265625;5745.08203125;0.0;1326.06555175781;460.0;246505;506.0;0.0;Calculated values ==>;1560483525.105;327.06;322.16;287.76000000000005;288.06;287.46000000000004;277.86;273.8482719121499;279.96000000000004;276.16;275.06;276.96000000000004;347.06000000000006;290.66;275.96000000000004;277.46000000000004;297.36;294.76000000000005;295.66;303.76000000000005;291.86;279.86;323.76000000000005;319.16;274.66;241.49495122638035;267.23344911666527;273.8482719121499;285.76000000000005;5510000.0;3550000.0;3600000.0;1350000.0;3600000.0;2970000.0;5540000.0;0.028166666666666666;0.0;0.07400000000000001;0.025500000000000002;0.0011666666666666668;0.029333333333333333;0.0;5745.08203125;0.0;1326.06555175781;10077.22265625;480506.9448221223;473119.5436636667;237211.48396038325;238170.9934408115;236263.07671782744;430477.46260093397;440042.10740737274;445578.0381609218;473143.78782676667;527957.4488455029;465873.0672631746;446842.85426403047;448917.89140176895;465204.3799370688;462522.44405874936;424593.4721489611;442381.73985559837;457825.80360019417;439876.853395306;212398.47392691602;193171.6564234249;470897.14156183373;201261.0054988362;202690.85407401135;273.6730369256643;184900.12370022922;105657.52607291407;29721.339222895058;16436.410730659092;0;0;1;0;0;0;0;3;9;12;164502591794.8033;62818635984.99656;138176344824.7851;18079.460416994334;6875.721469606437;-0.0;6957.455980091309;421503.95302653505;121393.04586724205;0.0;65115.38789580246;4.513077614640536;0.20799167049390893
759;2019-06-14 05:39:45.086;540;491;144;147;142;49;36;31;25;38;739;175;31;44;242;215;225;307;126;183;35;15;549;358;362;136;363;298;552;86.0;-1.0;642.0;190.0;3.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;9595.4892578125;5452.10986328125;0.0;1332.38818359375;459.0;246506;505.0;0.0;Calculated values ==>;1560483585.086;327.16;322.26000000000005;287.56;287.86;287.36;278.06;274.1680685717883;276.76000000000005;276.26000000000005;275.66;276.96000000000004;347.06000000000006;290.66;276.26000000000005;277.56;297.36;294.66;295.66;303.86;291.46000000000004;276.66;323.66;319.06;274.66;241.71165711629368;267.35522164206344;274.1680685717883;285.76000000000005;5490000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;2980000.0;5520000.0;0.014333333333333333;0.0;0.107;0.03166666666666666;0.0005;0.014833333333333334;0.0;5452.10986328125;0.0;1332.38818359375;9595.4892578125;480881.79414110526;473522.4500221855;236636.12192516867;237590.3204905783;236006.0425799679;430280.9020939914;434064.28222162405;446229.49991872185;473013.45329280203;527880.1113781915;465728.7424332417;447070.3672417847;448869.8142738907;464766.5650395172;461934.76558694645;425184.145140955;442982.72174375004;456947.03434989735;433883.48505660606;211980.4382156667;192753.74022246967;470763.29942817445;202030.70478407215;203197.17951916528;273.9869317412612;185064.01105193293;105750.80645714016;29743.485988639244;16436.410730659092;0;0;1;0;0;0;0;3;9;12;164719123204.61053;62899910239.924194;138354788299.62622;26129.271079407517;8509.865497063238;-0.0;3421.846865472038;421872.24246008013;121521.21849099568;0.0;65201.85469627821;5.6099925416699055;0.3280728497842778
760;2019-06-14 05:40:45.096;540;489;143;145;141;51;35;33;32;38;739;175;35;48;243;214;225;304;126;181;34;15;550;358;363;137;363;300;553;120.0;-1.0;653.0;145.0;3.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;9439.39453125;5377.91162109375;0.0;1332.44299316406;459.0;246507;503.0;0.0;Calculated values ==>;1560483645.096;327.16;322.06;287.46000000000004;287.66;287.26000000000005;278.26000000000005;274.1680685717883;276.66;276.46000000000004;276.36;276.96000000000004;347.06000000000006;290.66;276.66;277.96000000000004;297.46000000000004;294.56;295.66;303.56;291.26000000000005;276.56;323.46000000000004;319.06;274.66;241.92719264551067;267.5978703862781;274.1680685717883;285.76000000000005;5500000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;5530000.0;0.02;0.0;0.10883333333333334;0.024166666666666666;0.0005;0.0205;0.0;5377.91162109375;0.0;1332.44299316406;9439.39453125;480764.3833151268;473101.28447671584;236291.73966089974;236923.50357908226;235664.67681815047;430280.9020939914;433634.880018922;446827.4400790702;472882.9073446267;527725.3091712017;465439.25004773727;447247.5373922678;449049.17973423813;464898.1456994284;461801.27186994074;424889.83921665465;442187.3469126116;456504.1082933979;433452.5470882844;211144.3756859795;192753.74022246967;470629.2288316383;202140.4497185993;202973.40800987493;274.0296652145009;185222.66152082183;105841.07167785878;29765.696616263107;16436.410730659092;0;0;1;0;0;0;0;3;9;12;164936659454.57596;62981823889.91118;138534218199.59772;26630.100784231254;6488.478828565109;-0.0;4724.822351107395;422311.9771691126;121646.22552472318;0.0;65269.75492122394;5.639553218766722;0.28494018528690973
761;2019-06-14 05:41:45.137;541;496;141;144;139;52;35;33;37;39;739;176;39;50;243;213;225;318;128;180;34;15;549;359;364;138;364;302;552;172.0;-1.0;670.0;203.0;3.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;9240.2099609375;5282.7451171875;0.0;1345.39733886719;459.0;246508;502.0;0.0;Calculated values ==>;1560483705.137;327.26000000000005;322.76000000000005;287.26000000000005;287.56;287.06;278.36;274.27422755570615;276.66;276.46000000000004;276.86;277.06;347.06000000000006;290.76000000000005;277.06;278.16;297.46000000000004;294.46000000000004;295.66;304.96000000000004;291.16;276.56;323.36;319.06;274.66;242.14157278889297;267.8393353686513;274.27422755570615;285.96000000000004;5490000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5520000.0;0.028666666666666667;0.0;0.11166666666666666;0.03383333333333333;0.0005;0.029166666666666667;0.0;5282.7451171875;0.0;1345.39733886719;9240.2099609375;481021.2026365936;474251.74888271285;235692.7548229053;236636.12192516867;235069.58238254042;430214.79039162316;433384.8821390699;447146.25206275086;472850.0741107318;527570.3369048043;465271.505235373;447426.4622216548;448954.665639539;464751.8981387732;461514.72384408844;425184.145140955;445114.3349552495;456199.0819308778;433201.5241952028;210726.34883551928;192753.74022246967;470494.9286190506;202300.57442757773;202873.01180578335;274.0965315800973;185378.43126189162;105929.97119071787;29788.027201223897;16436.410730659092;0;0;1;0;0;0;0;3;9;12;165154908490.0405;63064380265.08689;138714941609.98236;27341.100669261;9073.908983478166;-0.0;6717.914944691401;422762.04451819125;121776.00070925258;0.0;65365.17622559051;6.507543385406481;0.33850906488243304
762;2019-06-14 05:42:45.117;540;501;140;143;138;53;36;34;43;39;739;177;45;54;243;213;225;325;129;178;35;15;554;359;364;138;364;305;557;-1.0;0.0;690.0;165.0;3.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;9397.3095703125;5665.91162109375;0.0;1357.79077148438;459.0;246509;500.0;0.0;Calculated values ==>;1560483765.117;327.16;323.26000000000005;287.16;287.46000000000004;286.96000000000004;278.46000000000004;274.27422755570615;276.76000000000005;276.56;277.46000000000004;277.06;347.06000000000006;290.86;277.66;278.56;297.46000000000004;294.46000000000004;295.66;305.66;290.96000000000004;276.66;323.16;319.06;274.66;242.14157278889297;268.19934244402924;274.27422755570615;286.06;5540000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5570000.0;0.0;0.0;0.115;0.0275;0.0005;0.0005;0.0;5665.91162109375;0.0;1357.79077148438;9397.3095703125;480293.3844387212;474347.1628229662;235242.68176386558;236177.61506647727;234624.88221888838;430214.79039162316;433567.68989926;447417.42732394347;472850.0741107318;527337.5586878607;464957.64817713265;447698.11948457354;448952.2146688218;464751.8981387732;461514.72384408844;423691.588646856;445489.2540768589;455918.2756450069;433384.8821390699;209890.3038832737;192753.74022246967;470494.9286190506;202303.57939790204;235242.68176386558;274.0977004378103;185533.6921538138;106021.17958396384;29810.54625996146;16436.410730659092;0;0;1;0;0;0;0;3;9;12;165373235690.10992;63147152665.11321;138896980910.04025;28188.092511494764;7375.262103581585;-0.0;99.07110018760217;423224.6335470858;121913.03144287974;0.0;65421.96550657688;5.077439749290638;0.33502217899029124
763;2019-06-14 05:43:45.128;539;515;140;142;136;53;36;33;49;40;740;178;51;56;243;213;225;366;129;180;35;14;561;359;364;139;364;306;563;163.0;-2.0;636.0;133.0;20.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;9610.0302734375;5949.39404296875;0.0;1361.01196289062;459.0;246510;499.0;0.0;Calculated values ==>;1560483825.128;327.06;324.66;287.16;287.36;286.76000000000005;278.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;278.06;277.16;347.16;290.96000000000004;278.26000000000005;278.76000000000005;297.46000000000004;294.46000000000004;295.66;309.76000000000005;291.16;276.66;323.06;319.06;274.56;242.35481222062532;268.3187672390254;274.27422755570615;286.06;5610000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5630000.0;0.027166666666666665;0.0;0.10600000000000001;0.022166666666666668;0.0033333333333333335;0.0305;0.0;5949.39404296875;0.0;1361.01196289062;9610.0302734375;479322.0534940456;475633.2218639892;235079.8463642666;235698.20584036747;233855.68071795237;430214.79039162316;433567.68989926;448069.6469006501;472817.310826017;527364.672280651;464935.19273318537;448349.023838983;449044.3348516398;464751.8981387732;461514.72384408844;421506.7288900387;451944.4832899873;456199.0819308778;433384.8821390699;209472.28574929133;192753.74022246967;470261.8752935162;202393.41063818565;205965.69869568083;274.1326320186381;185692.11569128663;106117.99154330458;29833.207103110013;16436.410730659092;0;0;1;0;0;0;0;3;9;12;165591675729.8114;63230267899.99962;139080314514.7897;26041.681043821234;5937.750966526493;-0.0;6936.285095023367;423676.63117713865;122023.99355763785;0.0;65480.60422325102;5.323331846983565;0.23974815376277356
764;2019-06-14 05:44:45.138;540;525;141;143;135;53;37;33;55;40;741;178;56;58;243;213;226;413;128;179;36;14;565;359;364;139;364;307;568;-2.0;-1.0;695.0;181.0;15.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;9901.35546875;6338.70361328125;0.0;1367.42993164062;459.0;246511;498.0;0.0;Calculated values ==>;1560483885.138;327.16;325.66;287.26000000000005;287.46000000000004;286.66;278.46000000000004;274.27422755570615;276.86;276.46000000000004;278.66;277.16;347.26;290.96000000000004;278.76000000000005;278.96000000000004;297.46000000000004;294.46000000000004;295.76000000000005;314.46000000000004;291.06;276.76000000000005;322.96000000000004;319.06;274.56;242.35481222062532;268.43790593516167;274.27422755570615;285.96000000000004;5650000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;5680000.0;0.0;0.0;0.11583333333333333;0.030166666666666668;0.0025;0.0025;0.0;6338.70361328125;0.0;1367.42993164062;9901.35546875;478986.7810172944;476466.42127783014;235253.42832091652;235870.81990949917;233425.86096987934;430214.79039162316;433749.95420475816;448719.9929631818;472817.310826017;527391.8619163583;464789.0179918443;448859.13062218303;449136.8774881625;464751.8981387732;461514.72384408844;420507.19849729707;459187.70546604507;456058.7596805061;433567.68989926;209054.2704885073;192753.74022246967;470261.8752935162;202230.07450262504;235253.42832091652;274.06910236402797;185854.73767159253;106220.40942389269;29855.94790839679;16436.410730659092;0;0;1;0;0;0;0;3;9;12;165810112129.77667;63313681799.98636;139264245164.76047;28551.748888347825;8085.625990525217;-0.0;495.7856539458587;424131.6522507093;122140.87450917381;0.0;65542.54846846974;4.818650016426024;0.31634899686805684
765;2019-06-14 05:45:45.099;543;531;142;143;135;52;36;33;60;40;743;178;60;62;243;213;226;450;129;180;36;14;574;358;363;140;363;308;577;-2.0;-1.0;720.0;136.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;10273.9892578125;6728.52734375;0.0;1364.24560546875;459.0;246512;496.0;0.0;Calculated values ==>;1560483945.099;327.46000000000004;326.26000000000005;287.36;287.46000000000004;286.66;278.36;274.1680685717883;276.76000000000005;276.46000000000004;279.16;277.16;347.46000000000004;290.96000000000004;279.16;279.36;297.46000000000004;294.46000000000004;295.76000000000005;318.16;291.16;276.76000000000005;322.76000000000005;319.06;274.56;242.56692532238324;268.5567601203482;274.1680685717883;286.06;5740000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;5770000.0;0.0;0.0;0.12000000000000001;0.02266666666666667;0.0;0.0;0.0;6728.52734375;0.0;1364.24560546875;10273.9892578125;478337.47092496033;476232.0370364763;235320.6542484859;235627.13790690457;233202.84744063267;430280.9020939914;433816.67410848953;449229.84144978656;472686.4266018815;527524.0176841324;464642.55268149753;449229.84144978656;449507.0425462661;464898.1456994284;461667.65482352895;417426.3719093978;463872.43041722005;456364.2951047695;433816.67410848953;208218.24852204052;192753.74022246967;470126.95240123506;202089.7774704545;235253.42832091652;274.009937755337;186022.7562611004;106329.23223430463;29878.697074617183;16436.410730659092;0;0;1;0;0;0;0;3;9;12;166028070364.6519;63397327394.93846;139448625239.6549;29656.80767751985;6075.509298431026;-0.0;0.0;424616.40825879923;122258.80726369811;0.0;65546.67733007798;4.415336646680586;0.2775539667069675
766;2019-06-14 05:46:45.089;548;536;143;144;134;51;38;34;63;40;743;178;63;63;243;213;227;477;130;181;37;14;581;359;364;139;364;308;584;120.0;-1.0;826.0;208.0;2.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10641.4111328125;7111.89990234375;0.0;1376.9775390625;459.0;246513;495.0;0.0;Calculated values ==>;1560484005.089;327.96000000000004;326.76000000000005;287.46000000000004;287.56;286.56;278.26000000000005;274.27422755570615;276.96000000000004;276.56;279.46000000000004;277.16;347.46000000000004;290.96000000000004;279.46000000000004;279.46000000000004;297.46000000000004;294.46000000000004;295.86;320.86;291.26000000000005;276.86;322.66;319.06;274.56;242.35481222062532;268.5567601203482;274.27422755570615;286.16;5810000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5840000.0;0.02;0.0;0.13766666666666666;0.034666666666666665;0.0003333333333333333;0.020333333333333335;0.0;7111.89990234375;0.0;1376.9775390625;10641.4111328125;478217.54886761506;476102.66593011905;235441.93830357396;235747.37079614986;232736.099725968;430214.79039162316;433931.68165179034;449645.38467992685;472817.310826017;527524.0176841324;464642.55268149753;449645.38467992685;449645.38467992685;464751.8981387732;461514.72384408844;415194.0513941738;467162.01285797457;456339.24340671574;433749.95420475816;207800.24178383037;192753.74022246967;470261.8752935162;202297.48272725334;202840.8344580127;274.0953289628623;186197.0222152161;106444.54990522479;29901.536793570875;16436.410730659092;0;0;1;0;0;0;0;3;9;12;166246134014.68655;63481013444.95177;139633394439.68427;34051.56116881805;9289.432275630445;-0.0;4695.152101517158;425147.22284875746;122386.82710330568;0.0;65585.79707655225;5.658715875865925;0.31958486426156424
767;2019-06-14 05:47:45.120;555;542;143;144;135;51;37;34;66;40;745;179;66;67;243;213;227;493;131;176;37;13;582;360;365;139;365;310;584;149.0;-1.0;976.0;161.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11051.9619140625;7651.51025390625;0.0;1379.87854003906;459.0;246514;494.0;0.0;Calculated values ==>;1560484065.12;328.66;327.36;287.46000000000004;287.56;286.66;278.26000000000005;274.38016830617;276.86;276.56;279.76000000000005;277.16;347.66;291.06;279.76000000000005;279.86;297.46000000000004;294.46000000000004;295.86;322.46000000000004;290.76000000000005;276.86;322.56;319.06;274.46000000000004;242.35481222062532;268.7936212382143;274.38016830617;286.26000000000005;5820000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;5840000.0;0.024833333333333332;0.0;0.16266666666666665;0.026833333333333334;0.0;0.024833333333333332;0.0;7651.51025390625;0.0;1379.87854003906;11051.9619140625;479108.5530282476;476981.8966481522;235441.93830357396;235747.37079614986;233033.09325913945;430148.3826014536;433500.59072566376;449694.52579769876;472817.310826017;527578.885503657;464473.3046041639;449694.52579769876;449833.0157339174;464605.36442852597;461361.4654085356;414812.2922909199;469644.3333994216;455469.771500397;433500.59072566376;207382.2378540181;192753.74022246967;470163.3332718048;202687.19694709938;202687.19694709938;274.2513462577504;186377.89372565833;106567.64188766887;29924.522463988356;16436.410730659092;0;0;1;0;0;0;0;3;9;12;166464947009.31808;63564456534.81125;139818890229.3719;40179.858826364165;7177.27632471293;-0.0;5731.865945501015;425766.13762184454;122524.12057307271;0.0;65672.73378756981;5.878276564969636;0.2972786406840359
768;2019-06-14 05:48:45.150;562;547;143;144;134;50;38;34;68;40;747;179;68;67;244;213;228;504;130;174;37;13;580;361;366;139;366;311;583;159.0;-1.0;944.0;180.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11405.517578125;8015.1376953125;0.0;1387.31018066406;459.0;246515;493.0;0.0;Calculated values ==>;1560484125.15;329.36;327.86;287.46000000000004;287.56;286.56;278.16;274.4858918419099;276.96000000000004;276.56;279.96000000000004;277.16;347.86;291.06;279.96000000000004;279.86;297.56;294.46000000000004;295.96000000000004;323.56;290.56;276.86;322.46000000000004;319.06;274.46000000000004;242.35481222062532;268.91163127593666;274.4858918419099;286.16;5800000.0;3610000.0;3660000.0;1390000.0;3660000.0;3110000.0;5830000.0;0.026500000000000003;0.0;0.15733333333333333;0.030000000000000002;0.0;0.026500000000000003;0.0;8015.1376953125;0.0;1387.31018066406;11405.517578125;480348.63054103416;477831.6368743575;235468.16985926087;235773.89547238185;232759.90498322426;430081.6785162784;433433.583526483;449788.8919136844;472817.310826017;527711.4753069251;464326.20516514615;449788.8919136844;449650.15751397965;464590.79660714185;461207.877530726;415921.08395574096;471454.9649899794;455018.73262383643;433249.8226776551;206964.23671620517;192753.74022246967;470163.3332718048;202908.21912325575;202908.21912325575;274.3417097593091;186565.13296157884;106698.26256540201;29947.593900027856;16436.410730659092;0;0;1;0;0;0;0;3;9;12;166684356660.08493;63647898235.10288;140005283380.02335;38842.5591856941;8017.653424456472;-0.0;6104.052494191583;426424.9870343228;122650.80830029919;0.0;65771.41575790565;5.633029377346179;0.28744073119433744
769;2019-06-14 05:49:45.131;567;553;143;144;132;50;38;35;69;41;749;179;69;69;244;212;228;507;129;167;37;13;574;361;366;138;366;311;576;-1.0;0.0;958.0;187.0;2.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;11823.9755859375;8439.0068359375;0.0;1389.7900390625;459.0;246516;492.0;0.0;Calculated values ==>;1560484185.131;329.86;328.46000000000004;287.46000000000004;287.56;286.36;278.16;274.4858918419099;276.96000000000004;276.66;280.06;277.26000000000005;348.06000000000006;291.06;280.06;280.06;297.56;294.36;295.96000000000004;323.86;289.86;276.86;322.36;319.06;274.46000000000004;242.14157278889297;268.91163127593666;274.4858918419099;286.06;5740000.0;3610000.0;3660000.0;1380000.0;3660000.0;3110000.0;5760000.0;0.0;0.0;0.15966666666666668;0.03116666666666667;0.0003333333333333333;0.0003333333333333333;0.0;8439.0068359375;0.0;1389.7900390625;11823.9755859375;481757.0743970222;479533.9077250525;235653.89965738342;235961.72001404717;232332.9187344988;430081.6785162784;433433.583526483;449927.45428962645;473045.8727645816;527921.5277195115;464326.20516514615;449927.45428962645;449927.45428962645;464590.79660714185;461073.2656927703;418084.00608800346;472811.8548117349;454020.80614274304;433249.8226776551;206546.2383541025;192753.74022246967;470298.1829359995;202831.8126949269;235653.89965738342;274.31207929123343;186758.65077105566;106835.33701571453;29970.7290733794;16436.410730659092;0;0;1;0;0;0;0;3;9;12;166903887119.88947;63730971920.028915;140191824289.85724;39452.93744128703;8336.035205846763;-0.0;65.86530767342389;427077.2428925175;122787.04588319654;0.0;65822.81545781456;4.86883985531619;0.30731249369842367
770;2019-06-14 05:50:45.121;569;557;144;145;132;48;38;35;59;41;752;179;63;68;244;212;228;510;131;170;37;13;576;360;365;138;365;312;579;-1.0;-1.0;957.0;91.0;3.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;12233.630859375;8979.1669921875;0.0;1390.91015625;459.0;246517;491.0;0.0;Calculated values ==>;1560484245.121;330.06;328.86;287.56;287.66;286.36;277.96000000000004;274.38016830617;276.96000000000004;276.66;279.06;277.26000000000005;348.36;291.06;279.46000000000004;279.96000000000004;297.56;294.36;295.96000000000004;324.16;290.16;276.86;322.26000000000005;319.06;274.46000000000004;242.14157278889297;269.02936301313275;274.38016830617;286.26000000000005;5760000.0;3600000.0;3650000.0;1380000.0;3650000.0;3120000.0;5790000.0;0.0;0.0;0.1595;0.015166666666666667;0.0005;0.0005;0.0;8979.1669921875;0.0;1390.91015625;12233.630859375;481808.2354555748;479751.4495381772;235880.75832551313;236188.71048908448;232261.87884961197;430148.3826014536;433683.32636128634;448347.0838252309;473045.8727645816;528159.431609486;464178.8099564528;448908.3525717796;449605.8878164785;464737.35524180415;461227.1456847587;417377.2441488117;472875.6059948769;454619.2177209517;433500.59072566376;206128.24275125185;192753.74022246967;470298.1829359995;202780.87250692115;235880.75832551313;274.2876936939399;186959.09741145617;106980.4642723972;29993.897712927082;16436.410730659092;0;0;1;0;0;0;0;3;9;12;167123150569.92432;63813758120.042076;140378693139.88693;39167.81070527041;4057.3458748410208;-0.0;98.80991620007532;427732.30659835937;122890.30684585607;0.0;65824.18752263147;4.177786324650371;0.23556524461754744
771;2019-06-14 05:51:45.112;570;560;147;147;132;46;40;35;13;41;755;178;30;63;243;213;228;517;129;173;39;13;575;359;365;138;364;311;578;93.0;0.0;1007.0;179.0;5.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;12813.9443359375;9406.0341796875;0.0;1384.84289550781;459.0;246518;491.0;0.0;Calculated values ==>;1560484305.112;330.16;329.16;287.86;287.86;286.36;277.76000000000005;274.27422755570615;277.16;276.66;274.46000000000004;277.26000000000005;348.66;290.96000000000004;276.16;279.46000000000004;297.46000000000004;294.46000000000004;295.96000000000004;324.86;290.46000000000004;277.06;322.26000000000005;319.06;274.46000000000004;242.14157278889297;268.91163127593666;274.27422755570615;286.06;5750000.0;3590000.0;3650000.0;1380000.0;3640000.0;3110000.0;5780000.0;0.015500000000000002;0.0;0.16783333333333333;0.029833333333333333;0.0008333333333333334;0.016333333333333335;0.0;9406.0341796875;0.0;1384.84289550781;12813.9443359375;482064.6590497958;480297.99766460375;236835.64464459583;236835.64464459583;232285.496772835;430214.79039162316;434047.17992658;441865.84420653095;473045.8727645816;528551.4376075015;464201.3967820956;444384.38422859315;449093.476307622;464751.8981387732;461514.72384408844;417732.32142706093;474045.9138177818;455045.25965793;433865.5205784961;206128.24275125185;192753.74022246967;470298.1829359995;202373.53348211583;204131.80445979338;274.12490438370435;187167.79589506247;107133.65130050064;30017.02551864282;16436.410730659092;0;0;1;0;0;0;0;3;9;12;167342117719.69458;63896545699.955215;140565565104.69086;40194.792816581;7993.085375374195;-0.0;3752.317363272145;428393.56242375995;122990.71204313013;0.0;65856.27543601765;4.813343270735687;0.2637964649200001
772;2019-06-14 05:52:45.122;571;563;150;151;135;45;41;35;-13;42;757;178;-11;49;243;213;228;522;129;175;41;13;576;358;363;138;363;311;579;-1.0;0.0;750.0;115.0;7.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;13295.7548828125;9799.7001953125;0.0;1382.6018066406198;458.0;246519;491.0;0.0;Calculated values ==>;1560484365.122;330.26000000000005;329.46000000000004;288.16;288.26000000000005;286.66;277.66;274.1680685717883;277.26000000000005;276.66;271.86;277.36;348.86;290.96000000000004;272.06;278.06;297.46000000000004;294.46000000000004;295.96000000000004;325.36;290.66;277.26000000000005;322.26000000000005;318.96000000000004;274.46000000000004;242.14157278889297;268.91163127593666;274.1680685717883;286.06;5760000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3110000.0;5790000.0;0.0;0.0;0.125;0.019166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;9799.7001953125;0.0;1382.6018066406198;13295.7548828125;482090.4432063994;480608.4286819671;237744.6697626675;238059.23107637634;233154.0220806841;430280.9020939914;434717.7860891638;437864.8868398262;473143.7464358393;528761.326098728;464201.3967820956;438179.8461725703;447122.1408429034;464898.1456994284;461667.65482352895;417377.2441488117;474660.52764327434;455662.82465649385;434717.7860891638;206128.24275125185;192335.8262164488;470298.1829359995;202118.11099381873;237744.6697626675;274.0209692121187;187385.41298532195;107293.72576156461;30040.09140149692;16436.410730659092;0;0;1;0;0;0;0;3;9;12;167560554119.65985;63979359499.942055;140752196204.6612;29468.346980750932;5140.118045558464;-0.0;229.80196904757904;428974.1853430063;123100.17364551415;0.0;65889.465294503;3.1154825714125822;0.18754622072557547
773;2019-06-14 05:53:45.102;569;564;152;153;136;43;44;34;0;41;758;177;4;35;243;214;228;527;130;178;44;13;576;357;362;138;362;308;578;-2.0;0.0;553.0;95.0;8.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;13627.2509765625;9897.3974609375;0.0;1376.71130371094;458.0;246520;491.0;0.0;Calculated values ==>;1560484425.102;330.06;329.56;288.36;288.46000000000004;286.76000000000005;277.46000000000004;274.0616903277293;277.56;276.56;273.16;277.26000000000005;348.96000000000004;290.86;273.56;276.66;297.46000000000004;294.56;295.96000000000004;325.86;290.96000000000004;277.56;322.26000000000005;318.96000000000004;274.46000000000004;242.14157278889297;268.5567601203482;274.0616903277293;286.16;5760000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5780000.0;0.0;0.0;0.09216666666666667;0.01583333333333333;0.0013333333333333333;0.0013333333333333333;0.0;9897.3974609375;0.0;1376.71130371094;13627.2509765625;481808.2354555748;480867.5985694664;238404.48418074273;238721.75908906528;233477.83339875515;430346.717906069;435492.39016710146;440539.589879252;473045.8727645816;529096.1564102576;464518.39432022074;441144.9977105962;445702.7690767803;465044.1086722825;461953.5920572434;417377.2441488117;475522.2477602329;456249.6922589759;435492.39016710146;206128.24275125185;192335.8262164488;470298.1829359995;201831.65802451313;238404.48418074273;273.9048340710584;187609.69658142733;107457.81352792538;30063.078012665188;16436.410730659092;0;0;1;0;0;0;0;3;9;12;167777981619.729;64062131899.968376;140937834304.7202;22000.914385945103;4250.7199777651995;-0.0;262.7838746484783;429402.9528843613;123178.40454340554;0.0;65893.56880824109;2.351797272126599;0.14449274869065704
