;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
774;2019-06-14 05:54:45.123;566;562;153;154;138;42;47;33;6;41;758;176;16;30;243;214;228;527;130;180;46;13;571;356;361;137;361;305;573;121.0;-1.0;329.0;107.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13551.89453125;9709.48828125;0.0;1363.37829589844;458.0;246521;492.0;0.0;Calculated values ==>;1560484485.123;329.76000000000005;329.36;288.46000000000004;288.56;286.96000000000004;277.36;273.955091788801;277.86;276.46000000000004;273.76000000000005;277.26000000000005;348.96000000000004;290.76000000000005;274.76000000000005;276.16;297.46000000000004;294.56;295.96000000000004;325.86;291.16;277.76000000000005;322.36;318.96000000000004;274.46000000000004;241.92719264551067;268.19934244402924;273.955091788801;286.16;5710000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5730000.0;0.020166666666666666;0.0;0.05483333333333333;0.017833333333333333;0.0;0.020166666666666666;0.0;9709.48828125;0.0;1363.37829589844;13551.89453125;481962.78976435965;481166.75485861284;238872.58302186112;239192.91975358076;234206.42262547708;430412.23801567365;436256.0551253566;442076.7812560851;473176.1828425327;529325.6898092299;464834.1320121998;443549.91784386104;445574.1301323474;465189.78860520123;462105.5904936287;419119.57529373077;476141.17963757575;456693.4984895324;436081.5480936552;206546.2383541025;192335.8262164488;470432.8002255166;201445.25353365962;201445.25353365962;273.74952102173614;187836.26873282122;107621.26142894437;30085.92008455509;16436.410730659092;0;0;1;0;0;0;0;3;9;12;167994957534.39804;64144660774.84249;141121798669.4396;13194.628770112997;4796.944582671449;-0.0;4731.831940293244;429696.3517305485;123253.82813698244;0.0;65935.20517426489;2.052170062264904;0.09858976698419451
775;2019-06-14 05:55:45.133;563;559;152;153;138;41;51;32;8;41;756;176;21;30;242;215;228;523;129;183;50;14;567;355;360;137;360;302;569;-2.0;-1.0;478.0;71.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13120.0146484375;9293.6884765625;0.0;1351.49462890625;458.0;246522;493.0;0.0;Calculated values ==>;1560484545.133;329.46000000000004;329.06;288.36;288.46000000000004;286.96000000000004;277.26000000000005;273.8482719121499;278.26000000000005;276.36;273.96000000000004;277.26000000000005;348.76;290.76000000000005;275.26000000000005;276.16;297.36;294.66;295.96000000000004;325.46000000000004;291.46000000000004;278.16;322.46000000000004;318.96000000000004;274.56;241.92719264551067;267.8393353686513;273.8482719121499;286.06;5670000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;5690000.0;0.0;0.0;0.07966666666666668;0.011833333333333333;0.0;0.0;0.0;9293.6884765625;0.0;1351.49462890625;13120.0146484375;482003.24809905817;481208.72809545;238674.42965493293;238994.99828285052;234309.26293713786;430477.46260093397;437181.2009864583;442993.0989471373;473176.1828425327;529346.1196232733;465271.505235373;444876.6353584544;446159.5380015785;465204.3799370688;462389.91602610215;420457.82903753844;476052.50712918135;457273.3875626309;437009.2976769699;206964.23671620517;192335.8262164488;470531.02399546513;201367.6602217812;201445.25353365962;273.71473123997964;188058.5716869349;107779.64762853536;30108.547796248375;16436.410730659092;0;0;1;0;0;0;0;3;9;12;168211293584.36365;64226874474.82942;141303929019.41068;19249.49328512004;3185.0998046552595;-0.0;0.0;429966.7644755798;123320.35625970569;0.0;65974.64367908321;2.107487759252349;0.1270553473875793
776;2019-06-14 05:56:45.134;560;556;150;152;138;40;53;31;8;40;753;176;20;32;242;215;228;514;129;185;53;14;559;354;360;137;359;300;561;-2.0;0.0;1081.0;143.0;14.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12607.466796875;8620.0087890625;0.0;1343.59826660156;458.0;246523;495.0;0.0;Calculated values ==>;1560484605.134;329.16;328.76000000000005;288.16;288.36;286.96000000000004;277.16;273.7412296467126;278.46000000000004;276.26000000000005;273.96000000000004;277.16;348.46000000000004;290.76000000000005;275.16;276.36;297.36;294.66;295.96000000000004;324.56;291.66;278.46000000000004;322.66;318.96000000000004;274.56;241.92719264551067;267.5978703862781;273.7412296467126;286.06;5590000.0;3540000.0;3600000.0;1370000.0;3590000.0;3000000.0;5610000.0;0.0;0.0;0.18016666666666667;0.02383333333333333;0.0023333333333333335;0.0023333333333333335;0.0;8620.0087890625;0.0;1343.59826660156;12607.466796875;482506.0439797202;481716.99152129714;238277.68078554928;238921.03891112437;234518.46612798714;430542.39183029096;437523.7402493343;443402.2823748206;473078.44118532055;529186.1437562092;465561.65816320834;445129.6953370489;446827.4400790702;465349.75327765616;462540.9979189812;423004.86174927914;475736.7582324687;457549.89371207694;437523.7402493343;207800.24178383037;192335.8262164488;470531.02399546513;201149.33362449234;238277.68078554928;273.6249098323857;188272.9709395001;107928.9309275086;30131.00727809151;16436.410730659092;0;0;1;0;0;0;0;3;9;12;168427297184.96103;64309075845.05676;141484532029.91016;43645.90626651748;6420.263620508184;-0.0;464.9074720821651;430490.9015420985;123400.40228921501;0.0;65978.51797259842;5.071564652921773;0.29456517624964046
777;2019-06-14 05:57:45.134;556;552;149;150;139;41;55;31;9;40;750;176;20;32;242;216;227;493;129;186;54;14;553;354;359;136;359;299;556;-2.0;-1.0;772.0;116.0;13.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12104.10546875;8226.0234375;0.0;1334.462890625;458.0;246524;498.0;0.0;Calculated values ==>;1560484665.134;328.76000000000005;328.36;288.06;288.16;287.06;277.26000000000005;273.7412296467126;278.66;276.26000000000005;274.06;277.16;348.16;290.76000000000005;275.16;276.36;297.36;294.76000000000005;295.86;322.46000000000004;291.76000000000005;278.56;322.96000000000004;318.96000000000004;274.56;241.71165711629368;267.47669482898436;273.7412296467126;286.06;5530000.0;3540000.0;3590000.0;1360000.0;3590000.0;2990000.0;5560000.0;0.0;0.0;0.12866666666666665;0.01933333333333333;0.0021666666666666666;0.0021666666666666666;0.0;8226.0234375;0.0;1334.462890625;12104.10546875;482640.68816214;481738.34625001997;238109.62130095647;238431.2628352162;234960.35179438625;430542.39183029096;438091.89182571816;443750.3205605084;473208.68934220774;528949.9875339867;465706.3106162492;445326.94577851886;447018.97109551297;465349.75327765616;462673.248417762;424543.7650635356;473303.40219594573;457849.5140682483;437922.44539726764;209054.2704885073;192335.8262164488;470665.25215363293;201114.6977373681;238109.62130095647;273.6113584587451;188478.90070838033;108069.31452939662;30153.324454401733;16436.410730659092;0;0;1;0;0;0;0;3;9;12;168642997184.96103;64390975845.05676;141664232029.91016;31219.11680324405;5211.310718714453;-0.0;432.92778554200754;431114.7767343465;123497.3320753752;0.0;65985.99993307862;3.8558033600295043;0.22812159737644272
778;2019-06-14 05:58:45.135;551;548;148;149;139;41;57;30;11;39;748;177;21;34;242;216;227;476;128;187;56;14;549;354;359;135;359;299;551;-1.0;-1.0;487.0;176.0;3.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11705.69140625;7825.85595703125;0.0;1339.61853027344;457.0;246525;500.0;0.0;Calculated values ==>;1560484725.135;328.26000000000005;327.96000000000004;287.96000000000004;288.06;287.06;277.26000000000005;273.7412296467126;278.86;276.16;274.26000000000005;277.06;347.96000000000004;290.86;275.26000000000005;276.56;297.36;294.76000000000005;295.86;320.76000000000005;291.86;278.76000000000005;323.16;318.86;274.56;241.49495122638035;267.47669482898436;273.7412296467126;285.96000000000004;5490000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;5510000.0;0.0;0.0;0.08116666666666666;0.029333333333333333;0.0005;0.0005;0.0;7825.85595703125;0.0;1339.61853027344;11705.69140625;482409.36000706925;481762.018349482;237941.55351223252;238263.81101797207;235097.09363237605;430542.39183029096;438429.5904723098;444038.8974165015;473241.2657668606;528741.4790769137;465828.4031637406;445469.0283512164;447298.3091029478;465349.75327765616;462673.248417762;425717.2681612933;471444.14832817105;457987.06664988684;438260.93883625965;209890.3038832737;191917.91438739494;470799.25106629904;200798.69124520433;237941.55351223252;273.4875832055767;188677.3189890152;108203.08242028383;30175.608837615833;16436.410730659092;0;0;1;0;0;0;0;3;9;12;168858400774.70084;64472277199.95856;141843635019.69345;19742.996734236953;7920.016421418779;-0.0;100.15969266201357;431539.46809138387;123606.76162520623;0.0;65990.44240276488;3.0291037181733644;0.22030618671986832
779;2019-06-14 05:59:45.125;546;542;148;149;139;42;58;31;13;39;747;177;23;34;242;216;226;453;128;186;58;14;545;355;360;135;360;299;548;-2.0;-2.0;493.0;115.0;3.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11432.2119140625;7573.40625;0.0;1343.54150390625;457.0;246526;502.0;0.0;Calculated values ==>;1560484785.125;327.76000000000005;327.36;287.96000000000004;288.06;287.06;277.36;273.8482719121499;278.96000000000004;276.26000000000005;274.46000000000004;277.06;347.86;290.86;275.46000000000004;276.56;297.36;294.76000000000005;295.76000000000005;318.46000000000004;291.76000000000005;278.96000000000004;323.36;318.86;274.56;241.49495122638035;267.47669482898436;273.8482719121499;285.96000000000004;5450000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;5480000.0;0.0;0.0;0.08216666666666667;0.019166666666666665;0.0005;0.0005;0.0;7573.40625;0.0;1343.54150390625;11432.2119140625;482180.5280229455;481277.4076940607;238034.12789039293;238357.5562735323;235180.1238042995;430477.46260093397;438372.8976915478;444326.6069160107;473241.2657668606;528637.2110610963;465828.4031637406;445752.59130680247;447298.3091029478;465204.3799370688;462522.44405874936;426601.3072511761;468403.9038375987;457687.92273860215;438372.8976915478;210726.34883551928;191917.91438739494;470799.25106629904;201247.85393220643;238034.12789039293;273.6678936550921;188870.10271407163;108331.38821749864;30197.964777959725;16436.410730659092;0;0;1;0;0;0;0;3;9;12;169074064824.7351;64553263699.971436;142023005119.72195;19972.970870169254;5166.401778403442;-0.0;100.16938490057744;431870.37932707375;123715.79693464124;0.0;65992.11153351;2.830513616323094;0.18485448636676263
780;2019-06-14 06:00:45.116;541;537;150;151;140;43;60;30;15;38;748;177;25;36;242;216;225;436;130;187;60;14;548;354;359;135;359;299;551;-1.0;-2.0;657.0;141.0;3.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11172.2158203125;7311.37890625;0.0;1338.34423828125;457.0;246527;503.0;0.0;Calculated values ==>;1560484845.116;327.26000000000005;326.86;288.16;288.26000000000005;287.16;277.46000000000004;273.7412296467126;279.16;276.16;274.66;276.96000000000004;347.96000000000004;290.86;275.66;276.76000000000005;297.36;294.76000000000005;295.66;316.76000000000005;291.86;279.16;323.46000000000004;318.86;274.56;241.49495122638035;267.47669482898436;273.7412296467126;286.16;5480000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;5510000.0;0.0;0.0;0.1095;0.0235;0.0005;0.0005;0.0;7311.37890625;0.0;1338.34423828125;11172.2158203125;481138.2932328126;480226.8242377373;238587.39616456104;238912.33468982912;235408.44226868334;430542.39183029096;438933.2126028584;444613.46213006455;473143.78782676667;528741.4790769137;465828.4031637406;446035.36104078725;447576.9137244712;465349.75327765616;462673.248417762;425476.4294997369;465384.1904112203;457987.06664988684;438933.2126028584;211144.3756859795;191917.91438739494;470799.25106629904;201032.68828661193;238587.39616456104;273.57926022344503;189058.44468945914;108455.40948768915;30220.310473430665;16436.410730659092;0;0;1;0;0;0;0;3;9;12;169289732469.50882;64634251549.88646;142202378209.53375;26672.094735858063;6339.514225322647;-0.0;100.17290821914867;432259.0299003842;123811.66518551004;0.0;65993.78080218972;3.82807418412399;0.24853389519324823
781;2019-06-14 06:01:45.116;537;534;151;152;141;44;62;30;23;38;748;177;30;37;242;217;225;431;130;187;61;14;546;355;361;135;360;299;548;204.0;-1.0;908.0;163.0;3.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11034.107421875;6963.51708984375;0.0;1342.87561035156;457.0;246528;503.0;0.0;Calculated values ==>;1560484905.116;326.86;326.56;288.26000000000005;288.36;287.26000000000005;277.56;273.8482719121499;279.36;276.16;275.46000000000004;276.96000000000004;347.96000000000004;290.86;276.16;276.86;297.36;294.86;295.66;316.26000000000005;291.86;279.26000000000005;323.46000000000004;318.86;274.56;241.49495122638035;267.47669482898436;273.8482719121499;286.16;5460000.0;3550000.0;3610000.0;1350000.0;3600000.0;2990000.0;5480000.0;0.034;0.0;0.15133333333333335;0.027166666666666665;0.0005;0.0345;0.0;6963.51708984375;0.0;1342.87561035156;11034.107421875;480816.0087594862;480161.42298516486;239008.4967237887;239336.0627601253;235805.92712698036;430477.46260093397;438822.1517515752;445752.59130680247;473143.78782676667;528741.4790769137;465828.4031637406;446738.889340787;447715.9441943271;465204.3799370688;462654.8538357037;426055.08572953835;465035.6612188396;457664.15716357983;438653.9296755554;211144.3756859795;191917.91438739494;470799.25106629904;201410.01522524108;201954.92075420552;273.7312811551083;189243.49738314404;108574.36695432327;30242.65397216927;16436.410730659092;0;0;1;0;0;0;0;3;9;12;169505732469.50882;64715251549.88646;142381778209.53375;36977.17651367629;7318.407573682074;-0.0;8166.115807786571;432789.4404941303;123925.48120050174;0.0;66062.66654148977;6.315822257465793;0.2921586147359123
782;2019-06-14 06:02:45.127;535;528;151;152;143;45;63;31;34;38;747;177;38;41;242;216;225;405;130;185;62;14;546;356;361;136;361;300;549;174.0;-1.0;944.0;101.0;3.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10992.7099609375;6837.4619140625;0.0;1342.23706054688;456.0;246529;503.0;0.0;Calculated values ==>;1560484965.127;326.66;325.96000000000004;288.26000000000005;288.36;287.46000000000004;277.66;273.955091788801;279.46000000000004;276.26000000000005;276.56;276.96000000000004;347.86;290.86;276.96000000000004;277.26000000000005;297.36;294.76000000000005;295.66;313.66;291.66;279.36;323.46000000000004;318.76000000000005;274.56;241.71165711629368;267.5978703862781;273.955091788801;286.16;5460000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5490000.0;0.029;0.0;0.15733333333333333;0.016833333333333332;0.0005;0.029500000000000002;0.0;6837.4619140625;0.0;1342.23706054688;10992.7099609375;480537.32292563474;479200.18018412613;238976.33335390146;239303.48083026664;236407.28467271884;430412.23801567365;438989.9883500334;447107.6914315893;473013.45329280203;528560.296384009;465683.9845507449;447665.9719958352;448082.77831708995;465058.7251422519;462371.3252196394;426055.08572953835;460781.6231551647;457387.5844061984;438822.1517515752;211144.3756859795;191500.00471740507;470665.25215363293;201777.69907853927;202408.18440524032;273.87928005527834;189427.08784722807;108689.39619781799;30265.03401340722;16436.410730659092;0;0;1;0;0;0;0;3;9;12;169722372180.07343;64796566455.09839;142561511155.00217;38598.58546354654;4526.273810097409;-0.0;6974.212036716879;433419.35397521855;124024.20497499821;0.0;66188.85907157928;6.124806238698203;0.26486881444069144
783;2019-06-14 06:03:45.137;534;500;151;152;144;46;65;31;42;38;747;177;44;44;242;216;225;325;130;185;64;14;546;356;361;136;361;300;548;203.0;-1.0;812.0;107.0;3.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10824.53125;6559.26416015625;0.0;1339.078125;456.0;246530;503.0;0.0;Calculated values ==>;1560485025.137;326.56;323.16;288.26000000000005;288.36;287.56;277.76000000000005;273.955091788801;279.66;276.26000000000005;277.36;276.96000000000004;347.86;290.86;277.56;277.56;297.36;294.76000000000005;295.66;305.66;291.66;279.56;323.46000000000004;318.76000000000005;274.56;241.71165711629368;267.5978703862781;273.955091788801;286.16;5460000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5480000.0;0.03383333333333333;0.0;0.13533333333333333;0.017833333333333333;0.0005;0.034333333333333334;0.0;6559.26416015625;0.0;1339.078125;10824.53125;480397.81486514193;475334.90318558615;239008.4967237887;239336.0627601253;236753.43465409768;430412.23801567365;439324.5203113631;448221.35771391523;473013.45329280203;528560.296384009;465683.9845507449;448497.9897238959;448497.9897238959;465058.7251422519;462371.3252196394;426055.08572953835;447191.4275217869;457387.5844061984;439157.44328511844;211144.3756859795;191500.00471740507;470665.25215363293;201748.32162668713;202290.94553586823;273.8678246598871;189608.92849234756;108801.05418831606;30287.38203066543;16436.410730659092;0;0;1;0;0;0;0;3;9;12;169939008280.039;64878180055.08542;142741541154.97357;33356.01755047154;4795.685261063867;-0.0;8132.416422724257;434019.07560385537;124101.90091441091;0.0;66314.76862348303;5.859978912441377;0.24107705776692895
784;2019-06-14 06:04:45.108;533;484;150;151;143;48;58;32;48;38;747;177;49;48;243;216;225;290;131;184;59;14;545;357;362;132;362;300;548;-1.0;-1.0;808.0;39.0;3.0;0;86;30;1;0;0;0;0;0;0;1;0;0;0;0;10612.3837890625;6467.16259765625;0.0;1256.69714355469;456.0;246531;502.0;0.0;Calculated values ==>;1560485085.108;326.46000000000004;321.56;288.16;288.26000000000005;287.46000000000004;277.96000000000004;274.0616903277293;278.96000000000004;276.36;277.96000000000004;276.96000000000004;347.86;290.86;278.06;277.96000000000004;297.46000000000004;294.76000000000005;295.66;302.16;291.56;279.06;323.36;318.76000000000005;274.56;240.83765695389522;267.5978703862781;274.0616903277293;286.26000000000005;5450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3000000.0;5480000.0;0.0;0.0;0.13466666666666666;0.006500000000000001;0.0005;0.0005;0.0;6467.16259765625;0.0;1256.69714355469;10612.3837890625;480376.3737521848;473012.1052567097;238682.33703136048;239008.4967237887;236436.3970380472;430346.717906069;437919.87830209354;449049.17973423813;473533.532933398;528560.296384009;465683.9845507449;449186.5519142498;449049.17973423813;465044.1086722825;462219.8900438566;426341.5308087648;440408.1262552705;457086.03604400606;438090.06076039566;210726.34883551928;191500.00471740507;471199.8837895049;202127.03036423866;238682.33703136048;274.0198891855506;189787.4831077458;108909.55527699958;30309.00303601496;16436.410730659092;0;0;1;0;0;0;0;3;9;12;170155803444.8804;64958541195.026634;142921454154.84198;33252.182781826596;1748.9735472642305;-0.0;99.70386186451759;434573.87565652287;124156.41337734245;0.0;66383.3364686533;4.544471464658194;0.23772618570048917
785;2019-06-14 06:05:45.118;533;488;150;151;144;48;54;32;52;39;748;177;53;51;243;216;225;300;132;184;54;14;551;356;362;131;361;302;554;-1.0;0.0;709.0;28.0;3.0;0;70;28;1;0;0;0;0;0;0;1;0;0;0;0;10503.142578125;6438.91357421875;0.0;1173.15905761719;456.0;246532;501.0;0.0;Calculated values ==>;1560485145.118;326.46000000000004;321.96000000000004;288.16;288.26000000000005;287.56;277.96000000000004;273.955091788801;278.56;276.36;278.36;277.06;347.96000000000004;290.86;278.46000000000004;278.26000000000005;297.46000000000004;294.76000000000005;295.66;303.16;291.56;278.56;323.26000000000005;318.76000000000005;274.56;240.61611355647437;267.8393353686513;273.955091788801;286.36;5510000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;3020000.0;5540000.0;0.0;0.0;0.11816666666666667;0.004666666666666667;0.0005;0.0005;0.0;6438.91357421875;0.0;1173.15905761719;10503.142578125;479665.22588680737;472825.61784825573;238493.40521355058;238817.14559756604;236578.01582607985;430412.23801567365;437235.0200923345;449230.24535680655;473759.9231585776;528510.7994535349;465394.303379512;449367.78088530374;449092.5406545863;465189.78860520123;462371.3252196394;424593.4721489611;441180.15007622045;457086.03604400606;437235.0200923345;210308.32490665457;191500.00471740507;471332.97713222547;201880.05462101282;238493.40521355058;273.9191755296811;189963.47515456434;109017.1238368539;30329.255212488453;16436.410730659092;0;0;1;0;0;0;0;3;9;12;170373039644.8459;65037454345.01409;143102084254.81326;29228.54753861296;1257.4469717189925;-0.0;99.37080743939195;435094.63518790255;124181.47105724739;0.0;66384.99570072317;4.018007551564116;0.20829829942897446
786;2019-06-14 06:06:45.109;534;509;149;151;143;49;55;32;51;39;751;178;53;52;243;216;225;357;131;186;55;15;557;357;362;132;362;303;560;127.0;-1.0;997.0;68.0;3.0;0;59;29;1;0;0;0;0;0;0;1;0;0;0;0;10595.90625;6582.38916015625;0.0;1093.4248046875;455.0;246533;499.0;0.0;Calculated values ==>;1560485205.109;326.56;324.06;288.06;288.26000000000005;287.46000000000004;278.06;274.0616903277293;278.66;276.36;278.26000000000005;277.06;348.26;290.96000000000004;278.46000000000004;278.36;297.46000000000004;294.76000000000005;295.66;308.86;291.76000000000005;278.66;323.06;318.66;274.66;240.83765695389522;267.9596281332873;274.0616903277293;286.26000000000005;5570000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;5600000.0;0.021166666666666667;0.0;0.16616666666666668;0.011333333333333334;0.0005;0.021666666666666667;0.0;6582.38916015625;0.0;1093.4248046875;10595.90625;479090.7637417913;475135.24450040277;237988.068143957;238629.60744354897;236092.93299016956;430346.717906069;437406.86254204705;448907.5457794879;473630.5699406402;528747.3278113285;465371.9897930645;449183.62805661734;449045.67269265273;465044.1086722825;462219.8900438566;422769.59948912944;450858.17926225194;457363.58031028823;437406.86254204705;209472.28574929133;191082.09718829524;471297.30857771443;202101.37740822954;202929.53180982327;274.0099053869096;190139.27418746988;109125.61841623145;30348.14057809135;16436.410730659092;0;0;1;0;0;0;0;3;9;12;170590207064.61804;65116342509.93132;143283557029.62286;41010.9583110241;3050.8872199208286;-0.0;5080.3421658648485;435679.87660331983;124217.36845672231;0.0;66428.15350081421;6.40221192460989;0.283480673014047
787;2019-06-14 06:07:45.129;537;522;149;151;144;49;55;33;45;40;751;178;49;54;243;215;225;409;132;184;54;16;564;357;363;137;362;304;567;0.0;-1.0;744.0;168.0;16.0;0;69;31;1;0;0;0;0;0;0;1;0;0;0;0;10773.376953125;6800.14453125;0.0;1163.02160644531;455.0;246534;498.0;0.0;Calculated values ==>;1560485265.129;326.86;325.36;288.06;288.26000000000005;287.56;278.06;274.0616903277293;278.66;276.46000000000004;277.66;277.16;348.26;290.96000000000004;278.06;278.56;297.46000000000004;294.66;295.66;314.06;291.56;278.56;322.96000000000004;318.66;274.76000000000005;241.92719264551067;268.0796299477929;274.0616903277293;286.36;5640000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;5670000.0;0.0;0.0;0.12400000000000001;0.028;0.0026666666666666666;0.0026666666666666666;0.0;6800.14453125;0.0;1163.02160644531;10773.376953125;478678.72543587105;476154.2927414189;237779.06565796753;238415.43089447223;236208.9246809468;430346.717906069;437176.3494204144;447886.92588112364;473078.44118532055;528670.499479957;465226.67702375446;448444.3321323563;449137.1035301482;465044.1086722825;462086.8017432054;420532.49693585397;458678.01294010336;456922.6038781957;437003.68543558475;209054.2704885073;191082.09718829524;470727.4148199725;201801.39911807887;237779.06565796753;273.89303510316444;190317.41090655932;109237.17670399575;30366.95056608484;16436.410730659092;0;0;1;0;0;0;0;3;9;12;170807779564.5489;65197069409.90567;143465717729.56497;30514.605318617552;7529.928439653021;-0.0;531.2656527403126;436276.1216488319;124305.57131167868;0.0;66474.93248708722;4.844279115112806;0.31503593371178557
788;2019-06-14 06:08:45.100;542;530;149;151;143;50;56;33;38;40;749;177;43;55;243;215;226;451;132;185;55;17;573;358;363;141;362;304;575;-1.0;0.0;942.0;124.0;8.0;0;85;32;1;0;0;0;0;0;0;1;0;0;0;0;11116.9345703125;6971.69482421875;0.0;1255.72937011719;455.0;246535;497.0;0.0;Calculated values ==>;1560485325.1;327.36;326.16;288.06;288.26000000000005;287.46000000000004;278.16;274.1680685717883;278.76000000000005;276.46000000000004;276.96000000000004;277.16;348.06000000000006;290.86;277.46000000000004;278.66;297.46000000000004;294.66;295.76000000000005;318.26000000000005;291.66;278.66;322.86;318.66;274.86;242.77792619122317;268.0796299477929;274.1680685717883;286.36;5730000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;5750000.0;0.0;0.0;0.157;0.020666666666666667;0.0013333333333333333;0.0013333333333333333;0.0;6971.69482421875;0.0;1255.72937011719;11116.9345703125;478313.8225271754;476332.2606857074;237545.767592387;238176.47471241007;235680.73886929144;430280.9020939914;437348.5841517321;446904.3873112669;472555.3283204977;528461.3794440429;465103.48649095057;447607.1325964645;449275.13823886396;465044.1086722825;461934.76558694645;417781.50559271546;464319.3115604851;457061.7909713768;437176.3494204144;208636.25808486674;191082.09718829524;470288.2636984603;202232.7118224641;237545.767592387;274.0655676436627;190499.74199981097;109351.88656196556;30387.09708201669;16436.410730659092;0;0;1;0;0;0;0;3;9;12;171025474294.38965;65280429099.844696;143648029569.4316;38413.45305174204;5539.814738770588;-0.0;266.1741091040365;436850.2445079298;124414.43319606477;0.0;66481.57460652091;5.374639845367272;0.3188136194141969
789;2019-06-14 06:09:45.140;548;536;148;150;143;50;57;34;14;40;744;177;26;55;243;215;227;477;133;184;56;17;579;359;364;144;364;305;582;172.0;0.0;767.0;135.0;0.0;0;99;34;1;0;0;0;0;0;0;1;0;0;0;0;11299.8310546875;7167.873046875;0.0;1332.29382324219;455.0;246536;495.0;0.0;Calculated values ==>;1560485385.14;327.96000000000004;326.76000000000005;287.96000000000004;288.16;287.46000000000004;278.16;274.27422755570615;278.86;276.56;274.56;277.16;347.56000000000006;290.86;275.76000000000005;278.66;297.46000000000004;294.66;295.86;320.86;291.56;278.76000000000005;322.66;318.66;274.86;243.40439225979637;268.19934244402924;274.27422755570615;286.46000000000004;5790000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;5820000.0;0.028666666666666667;0.0;0.12783333333333333;0.022500000000000003;0.0;0.028666666666666667;0.0;7167.873046875;0.0;1332.29382324219;11299.8310546875;478457.70421524;476348.6808549041;237034.97560033103;237658.69886493596;235494.47589479273;430214.79039162316;437290.4139363382;443257.1847228264;472160.7387857882;527861.0950701204;464957.64817713265;445000.09919413156;449090.67229019303;464751.8981387732;461782.40754588926;415945.24224451015;467436.8272111336;456758.77315419767;437117.7862642755;207800.24178383037;191082.09718829524;469882.8356051178;202471.7525473591;202471.7525473591;274.1630792649154;190686.67291822965;109469.7948477728;30408.67831993997;16436.410730659092;0;0;1;0;0;0;0;3;9;12;171243719695.11765;65365986100.13008;143830851370.04144;30780.404413097236;6016.749368799571;-0.0;6726.51963321827;437427.24439904734;124510.80210041656;0.0;66539.88590286666;5.1203316452674565;0.24239945080403374
790;2019-06-14 06:10:45.121;555;541;147;149;142;51;49;34;-13;41;738;176;2;49;243;214;227;495;131;182;50;17;580;360;365;147;365;305;583;229.0;-2.0;959.0;131.0;0.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;11390.375;7331.390625;0.0;1331.2255859375;455.0;246537;494.0;0.0;Calculated values ==>;1560485445.121;328.66;327.26000000000005;287.86;288.06;287.36;278.26000000000005;274.38016830617;278.06;276.56;271.86;277.26000000000005;346.96000000000004;290.76000000000005;273.36;278.06;297.46000000000004;294.56;295.86;322.66;291.36;278.16;322.56;318.66;274.86;244.02132995426717;268.19934244402924;274.38016830617;286.26000000000005;5800000.0;3600000.0;3650000.0;1470000.0;3650000.0;3050000.0;5830000.0;0.03816666666666667;0.0;0.15983333333333333;0.021833333333333333;0.0;0.03816666666666667;0.0;7331.390625;0.0;1331.2255859375;11390.375;479346.2010906397;476957.72452848527;236697.24530050947;237318.1267964123;235163.44586932092;430148.3826014536;435659.06545682263;439207.5311587726;471863.4502349779;527232.8212079029;464834.1320121998;441480.6793942096;448257.2920903231;464605.36442852597;461495.6585078262;415571.6601510486;470084.0597633482;456314.320352256;435835.70984594146;207382.2378540181;191082.09718829524;469475.28080483334;202782.27266673252;202782.27266673252;274.28823680677976;190875.69809158443;109590.58378298508;30430.867286264936;16436.410730659092;0;0;1;0;0;0;0;3;9;12;171462350439.92297;65453258455.052376;144013793419.87854;37788.63714897774;5822.797344348535;-0.0;8894.872852339808;437998.47213214077;124609.4337463567;0.0;66670.02295034472;6.06125286716167;0.2590936464035257
791;2019-06-14 06:11:45.131;560;546;146;148;140;50;42;35;-10;41;730;177;-15;42;243;214;228;504;132;181;42;17;578;361;366;147;366;307;581;294.0;-1.0;874.0;127.0;0.0;0;99;41;1;0;0;0;0;0;0;1;0;0;0;0;11396.1806640625;7534.462890625;0.0;1338.17614746094;455.0;246538;493.0;0.0;Calculated values ==>;1560485505.131;329.16;327.76000000000005;287.76000000000005;287.96000000000004;287.16;278.16;274.4858918419099;277.36;276.66;272.16;277.26000000000005;346.16;290.86;271.66;277.36;297.46000000000004;294.56;295.96000000000004;323.56;291.26000000000005;277.36;322.46000000000004;318.66;274.86;244.02132995426717;268.43790593516167;274.4858918419099;286.36;5780000.0;3610000.0;3660000.0;1470000.0;3660000.0;3070000.0;5810000.0;0.049;0.0;0.14566666666666667;0.021166666666666667;0.0;0.049;0.0;7534.462890625;0.0;1338.17614746094;11396.1806640625;480297.99766460375;477927.85492165544;236442.90745442134;237062.89135953406;234607.91509481933;430081.6785162784;434163.16617520025;439227.691140826;471863.4502349779;526237.9826961718;464665.1037303537;438453.4767200345;446894.5695448119;464458.5429927953;461342.3614177066;416656.5356254303;471715.2783154592;456008.28398936946;434163.16617520025;206964.23671620517;191082.09718829524;469475.28080483334;203046.35546079098;203046.35546079098;274.39524145001764;191065.61770341542;109714.48654261437;30453.116008208795;16436.410730659092;0;0;1;0;0;0;0;3;9;12;171681686989.88812;65541473155.03836;144197424019.84937;34403.74789739177;5639.4122531155635;-0.0;11324.723725006055;438600.1756079664;124704.96807938928;0.0;66838.54767123552;5.78947071497172;0.22206012668282463
792;2019-06-14 06:12:45.152;562;550;145;147;138;50;39;35;2;41;724;179;5;34;244;214;228;511;132;180;38;17;583;360;365;146;365;307;586;-1.0;-1.0;806.0;126.0;3.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;11599.9345703125;7929.82373046875;0.0;1341.43017578125;455.0;246539;492.0;0.0;Calculated values ==>;1560485565.152;329.36;328.16;287.66;287.86;286.96000000000004;278.16;274.38016830617;277.06;276.66;273.36;277.26000000000005;345.56000000000006;291.06;273.66;276.56;297.56;294.56;295.96000000000004;324.26000000000005;291.16;276.96000000000004;322.36;318.66;274.86;243.81672145450628;268.43790593516167;274.38016830617;286.36;5830000.0;3600000.0;3650000.0;1460000.0;3650000.0;3070000.0;5860000.0;0.0;0.0;0.13433333333333333;0.021;0.0005;0.0005;0.0;7929.82373046875;0.0;1341.43017578125;11599.9345703125;479996.0331079752;477905.8772860107;236000.40077337335;236615.1788067852;233879.9420362362;430148.3826014536;433865.5205784961;441056.33201739576;471995.6991225075;525608.0536481746;464912.8450278853;441507.3586842071;445755.06062311685;464737.35524180415;461495.6585078262;414788.3266325532;472125.26709146524;456033.45726211835;433683.32636128634;206546.2383541025;191082.09718829524;469611.3707347989;202697.1152529667;236000.40077337335;274.2551957533876;191257.31906874556;109843.40070176282;30475.45387638685;16436.410730659092;0;0;1;0;0;0;0;3;9;12;171901063744.5535;65629403919.904236;144381688489.5683;32019.588118688305;5605.199365118477;-0.0;98.8414627939565;439153.8971419858;124798.7059728488;0.0;66933.77736638706;4.068881008767351;0.25132711457846824
793;2019-06-14 06:13:45.132;561;552;145;146;135;49;40;35;12;41;721;179;23;34;244;214;228;515;132;181;39;17;575;361;366;144;365;308;577;-2.0;-1.0;1094.0;83.0;0.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;11619.4853515625;8099.61279296875;0.0;1349.26550292969;455.0;246540;491.0;0.0;Calculated values ==>;1560485625.132;329.26000000000005;328.36;287.66;287.76000000000005;286.66;278.06;274.4858918419099;277.16;276.66;274.36;277.26000000000005;345.26;291.06;275.46000000000004;276.56;297.56;294.56;295.96000000000004;324.66;291.26000000000005;277.06;322.26000000000005;318.66;274.86;243.40439225979637;268.5567601203482;274.4858918419099;286.36;5750000.0;3610000.0;3660000.0;1440000.0;3650000.0;3080000.0;5770000.0;0.0;0.0;0.18233333333333332;0.013833333333333333;0.0;0.0;0.0;8099.61279296875;0.0;1349.26550292969;11619.4853515625;480791.76516369707;479271.95348584914;236243.2204687659;236552.85376162277;233202.84744063267;430081.6785162784;433799.4536676275;442343.2040964072;472259.5391352755;525213.996354021;464766.6228786185;443964.9577299085;445559.1329363517;464737.35524180415;461342.3614177066;417732.32142706093;473875.6670589877;456008.28398936946;433616.79160117084;206128.24275125185;191082.09718829524;469882.8356051178;203112.96102451364;236000.40077337335;274.42103559670846;191450.74973643402;109976.93481328803;30497.868866228575;16436.410730659092;0;0;1;0;0;0;0;3;9;12;172120290644.6232;65716374919.93189;144566126989.62695;43619.64765344193;3690.3165983650238;-0.0;0.0;439784.0139979657;124876.14278502477;0.0;66934.60077068432;5.0069397414445715;0.278010236582651
794;2019-06-14 06:14:45.123;558;552;146;147;135;48;43;35;19;41;721;179;35;36;244;214;228;512;133;182;42;16;572;360;365;143;365;310;574;-1.0;-1.0;988.0;61.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;12069.4306640625;8572.3798828125;0.0;1359.37426757812;455.0;246541;490.0;0.0;Calculated values ==>;1560485685.123;328.96000000000004;328.36;287.76000000000005;287.86;286.66;277.96000000000004;274.38016830617;277.46000000000004;276.66;275.06;277.26000000000005;345.26;291.06;276.66;276.76000000000005;297.56;294.56;295.96000000000004;324.36;291.36;277.36;322.16;318.66;274.76000000000005;243.1966462407574;268.7936212382143;274.38016830617;286.46000000000004;5720000.0;3600000.0;3650000.0;1430000.0;3650000.0;3100000.0;5740000.0;0.0;0.0;0.16466666666666668;0.010166666666666666;0.0;0.0;0.0;8572.3798828125;0.0;1359.37426757812;12069.4306640625;480717.0904012047;479627.92773363175;236636.17210871406;236947.8583831626;233276.58015853117;430148.3826014536;434589.01295012434;442968.8239516501;472391.1323836129;525055.9685642668;464473.3046041639;445309.8209470371;445454.24038795667;464737.35524180415;461495.6585078262;418777.54961081035;473811.0793388045;456314.320352256;434408.92020770046;205710.24989127388;191082.09718829524;469919.0881636273;202875.70917475034;236000.40077337335;274.3244689621746;191648.12775854545;110115.84724544961;30520.43747849275;16436.410730659092;0;0;1;0;0;0;0;3;9;12;172339557749.39316;65802462004.84157;144751499179.43246;39535.3328999295;2714.9410197202487;-0.0;0.0;440476.8682247912;124929.51192521413;0.0;66934.60077068432;4.254059583018174;0.2324033000530057
795;2019-06-14 06:15:45.123;554;550;148;149;135;47;47;35;22;41;725;179;38;40;244;214;228;512;134;184;46;15;575;359;365;138;364;310;577;129.0;-1.0;951.0;37.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;12610.642578125;9089.3369140625;0.0;1391.04638671875;455.0;246542;490.0;0.0;Calculated values ==>;1560485745.123;328.56;328.16;287.96000000000004;288.06;286.66;277.86;274.27422755570615;277.86;276.66;275.36;277.26000000000005;345.66;291.06;276.96000000000004;277.16;297.56;294.56;295.96000000000004;324.36;291.56;277.76000000000005;322.16;318.66;274.66;242.14157278889297;268.7936212382143;274.27422755570615;286.56;5750000.0;3590000.0;3650000.0;1380000.0;3640000.0;3100000.0;5770000.0;0.021500000000000002;0.0;0.1585;0.006166666666666667;0.0;0.021500000000000002;0.0;9089.3369140625;0.0;1391.04638671875;12610.642578125;479795.21391806944;478984.87346350687;237175.39380206898;237488.33777709963;233202.84744063267;430214.79039162316;435304.343683834;443412.26234228804;473045.8727645816;525476.8932062311;464473.3046041639;445742.4428687401;446029.80726630177;464883.6276779939;461648.628002798;417732.32142706093;473429.70197726437;456594.54110271874;435126.2553679777;205710.24989127388;191082.09718829524;470494.9286190506;202673.582561975;202673.582561975;274.24144813557496;191853.79503556367;110263.0282187569;30543.35765061189;16436.410730659092;0;0;1;0;0;0;0;3;9;12;172558557749.39316;65886762004.84157;144937499179.43246;38157.08074517962;1651.5649673519663;-0.0;4997.732465329059;441124.3050051671;124965.8994751064;0.0;66976.24854122874;4.275261399506314;0.18089056712489782
796;2019-06-14 06:16:45.134;551;548;151;152;136;45;51;35;24;41;733;179;37;43;243;214;228;516;134;185;51;14;574;359;364;133;364;310;576;112.0;0.0;1000.0;0.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13010.0830078125;9252.0146484375;0.0;1383.81823730469;455.0;246543;490.0;0.0;Calculated values ==>;1560485805.134;328.26000000000005;327.96000000000004;288.26000000000005;288.36;286.76000000000005;277.66;274.27422755570615;278.26000000000005;276.66;275.56;277.26000000000005;346.46000000000004;291.06;276.86;277.46000000000004;297.46000000000004;294.56;295.96000000000004;324.76000000000005;291.66;278.26000000000005;322.16;318.66;274.56;241.05796691057077;268.7936212382143;274.27422755570615;286.56;5740000.0;3590000.0;3640000.0;1330000.0;3640000.0;3100000.0;5760000.0;0.018666666666666668;0.0;0.16666666666666666;0.0;0.0;0.018666666666666668;0.0;9252.0146484375;0.0;1383.81823730469;13010.0830078125;479485.0362714705;478816.87935160374;238147.02677214367;238463.80856038243;233527.31865875426;430214.79039162316;436248.0655949691;443706.70053249894;473695.32993624324;526318.2088544322;464473.3046041639;445598.44716816605;446459.3092807162;464751.8981387732;461648.628002798;418084.00608800346;474150.4030306365;456898.30145361554;436248.0655949691;205710.24989127388;191082.09718829524;471066.5657476867;202758.08115945454;202758.08115945454;274.27422755570615;192067.3402254449;110415.90083701881;30566.48576191554;16436.410730659092;0;0;1;0;0;0;0;3;9;12;172777297844.96326;65968076910.0535;145123533279.9173;40158.10322884073;0.0;-0.0;4358.479709462938;441777.05118818284;124979.66503976114;0.0;67054.23127043496;4.185528619764245;0.16811917945788815
797;2019-06-14 06:17:45.134;551;547;154;154;139;44;56;35;31;41;745;179;41;42;243;215;228;516;134;187;55;14;574;357;362;136;362;309;576;197.0;-1.0;703.0;88.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;13366.9091796875;9521.498046875;0.0;1386.78991699219;455.0;246544;491.0;0.0;Calculated values ==>;1560485865.134;328.26000000000005;327.86;288.56;288.56;287.06;277.56;274.0616903277293;278.76000000000005;276.66;276.26000000000005;277.26000000000005;347.66;291.06;277.26000000000005;277.36;297.46000000000004;294.66;295.96000000000004;324.76000000000005;291.86;278.66;322.26000000000005;318.66;274.56;241.71165711629368;268.67533136820026;274.0616903277293;286.56;5740000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3090000.0;5760000.0;0.03283333333333333;0.0;0.11716666666666667;0.014666666666666666;0.0;0.03283333333333333;0.0;9521.498046875;0.0;1386.78991699219;13366.9091796875;479485.0362714705;478673.1008107359;239101.0240474571;239101.0240474571;234432.83454997092;430346.717906069;437578.2834772544;444928.8317624536;473306.2826088756;527656.3474436094;464620.10995377705;446367.0588809091;446509.7460264576;465044.1086722825;462086.8017432054;418084.00608800346;474150.4030306365;457502.1247446576;437406.86254204705;206128.24275125185;191082.09718829524;470665.25215363293;201999.24944037845;201999.24944037845;273.97014210116555;192287.14849367406;110572.34677614641;30589.57416320135;16436.410730659092;0;0;1;0;0;0;0;3;9;12;172995097844.96326;66048776910.0535;145309233279.9173;28463.249395403138;3940.4347064610656;-0.0;7729.216630171452;442348.8957933849;125012.50199564832;0.0;67154.96207326524;3.67912002918997;0.14921209418556322
798;2019-06-14 06:18:45.105;552;548;155;156;140;42;62;33;38;41;752;179;45;46;243;215;228;518;135;189;62;14;574;356;361;139;361;308;576;174.0;-1.0;573.0;97.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13528.642578125;9767.2314453125;0.0;1365.74304199219;455.0;246545;493.0;0.0;Calculated values ==>;1560485925.105;328.36;327.96000000000004;288.66;288.76000000000005;287.16;277.36;273.955091788801;279.36;276.46000000000004;276.96000000000004;277.26000000000005;348.36;291.06;277.66;277.76000000000005;297.46000000000004;294.66;295.96000000000004;324.96000000000004;292.06;279.36;322.46000000000004;318.66;274.56;242.35481222062532;268.5567601203482;273.955091788801;286.66;5740000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;5760000.0;0.029;0.0;0.0955;0.016166666666666666;0.0;0.029;0.0;9767.2314453125;0.0;1365.74304199219;13528.642578125;479627.92773363175;478816.87935160374;239421.50213337515;239743.25779368027;234736.6009068465;430412.23801567365;438822.1517515752;446132.43613918;472915.35137376806;528467.5704421921;464766.6228786185;447127.94237806095;447269.37293394975;465189.78860520123;462238.51792549907;418084.00608800346;474446.2211458246;457940.1342629907;438822.1517515752;206964.23671620517;191082.09718829524;470261.8752935162;201667.29769848465;201667.29769848465;273.8362191406307;192511.16976218627;110733.00849774777;30612.500851251698;16436.410730659092;0;0;1;0;0;0;0;3;9;12;173211893009.80466;66131237034.99318;145494243814.78195;23346.420721086404;4342.27900445301;-0.0;6877.490767539626;442780.434366202;125081.49124892525;0.0;67276.62580225237;3.104847723534806;0.1330750137098274
799;2019-06-14 06:19:45.125;555;549;156;156;141;41;66;32;36;41;751;179;44;46;242;216;228;518;134;190;65;14;571;356;361;142;361;306;573;193.0;0.0;490.0;127.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13673.6259765625;9774.611328125;0.0;1355.54345703125;455.0;246546;494.0;0.0;Calculated values ==>;1560485985.125;328.66;328.06;288.76000000000005;288.76000000000005;287.26000000000005;277.26000000000005;273.955091788801;279.76000000000005;276.36;276.76000000000005;277.26000000000005;348.26;291.06;277.56;277.76000000000005;297.36;294.76000000000005;295.96000000000004;324.96000000000004;292.16;279.66;322.56;318.66;274.56;242.98782864720522;268.3187672390254;273.955091788801;286.56;5710000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;5730000.0;0.03216666666666666;0.0;0.08166666666666668;0.021166666666666667;0.0;0.03216666666666666;0.0;9774.611328125;0.0;1355.54345703125;13673.6259765625;480408.8958955558;479317.85685337003;239837.44774636638;239837.44774636638;235120.31391542603;430412.23801567365;439491.22312496265;446235.4177501;472522.5091947854;528516.7185281644;465058.7780355377;447367.9854087869;447649.2082961263;465058.7251422519;462371.3252196394;419119.57529373077;474823.02466057055;458077.9016770889;439324.5203113631;207382.2378540181;191082.09718829524;469856.40358979115;201554.23978501742;201554.23978501742;273.79209053205483;192737.93089526036;110895.91147037124;30635.185797865513;16436.410730659092;0;0;1;0;0;0;0;3;9;12;173428565209.7358;66215565134.966385;145678505214.7234;19982.29620048175;5679.062467201044;-0.0;7648.277356930786;443141.6273646473;125165.03026488879;0.0;67397.71421927371;2.9927378969641127;0.13115930972860912
800;2019-06-14 06:20:45.106;557;551;155;156;142;41;70;32;31;40;746;179;40;48;242;216;228;518;135;191;69;14;572;355;360;144;360;305;574;169.0;-1.0;647.0;140.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13842.33984375;9658.4384765625;0.0;1350.50170898438;455.0;246547;495.0;0.0;Calculated values ==>;1560486045.106;328.86;328.26000000000005;288.66;288.76000000000005;287.36;277.26000000000005;273.8482719121499;280.16;276.36;276.26000000000005;277.16;347.76;291.06;277.16;277.96000000000004;297.36;294.76000000000005;295.96000000000004;324.96000000000004;292.26000000000005;280.06;322.66;318.66;274.56;243.40439225979637;268.19934244402924;273.8482719121499;286.66;5720000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;5740000.0;0.028166666666666666;0.0;0.10783333333333332;0.02333333333333333;0.0;0.028166666666666666;0.0;9658.4384765625;0.0;1350.50170898438;13842.33984375;480575.29628157255;479485.0362714705;239483.42151542567;239805.94728208825;235400.2718666117;430477.46260093397;440371.54654177895;445717.11843896436;472160.7387857882;528070.4398255501;465204.42352049466;446994.97740117426;448117.77220923116;465204.3799370688;462522.44405874936;418777.54961081035;474697.58626485104;458375.86308939266;440207.0039935974;207800.24178383037;191082.09718829524;469584.9093677517;201332.53464700712;201332.53464700712;273.70100279000127;192967.15799864905;111057.80227027362;30657.729033276384;16436.410730659092;0;0;1;0;0;0;0;3;9;12;173644796714.54327;66301337964.890015;145861747169.56024;26352.804285566053;6259.222076817372;-0.0;6728.297553262293;443527.6309285055;125264.48446552729;0.0;67517.48107190155;3.573488751196394;0.17326657530097977
801;2019-06-14 06:21:45.106;560;553;154;155;142;40;72;31;29;40;738;179;37;46;242;217;228;521;134;192;72;15;570;355;360;145;360;304;573;300.0;-1.0;871.0;171.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13623.3154296875;9607.1806640625;0.0;1335.38269042969;455.0;246548;496.0;0.0;Calculated values ==>;1560486105.106;329.16;328.46000000000004;288.56;288.66;287.36;277.16;273.8482719121499;280.36;276.26000000000005;276.06;277.16;346.96000000000004;291.06;276.86;277.76000000000005;297.36;294.86;295.96000000000004;325.26000000000005;292.36;280.36;322.76000000000005;318.66;274.66;243.61107973660833;268.0796299477929;273.8482719121499;286.56;5700000.0;3550000.0;3600000.0;1450000.0;3600000.0;3040000.0;5730000.0;0.05;0.0;0.1451666666666667;0.0285;0.0;0.05;0.0;9607.1806640625;0.0;1335.38269042969;13623.3154296875;481233.3938189001;479888.88934626966;239192.91975358076;239514.5333667053;235426.96403200118;430477.46260093397;440699.58282389754;445627.2469483674;472028.77388759464;527310.5211232998;465349.7830868261;446763.26843288407;448026.5480966273;465204.3799370688;462654.8538357037;419458.5424241191;475263.667208837;458513.0163278268;440699.58282389754;208218.24852204052;191082.09718829524;469548.2990009042;201393.68168795962;201393.68168795962;273.7248994705067;193196.03845926104;111218.3490964455;30680.1114032715;16436.410730659092;0;0;1;0;0;0;0;3;9;12;173860796714.54327;66388037964.890015;146044447169.56024;35454.5725569692;7642.406593418922;-0.0;11965.295056796896;444042.6924021933;125380.3313711126;0.0;67673.26101031872;5.031935609911786;0.21151780405374163
802;2019-06-14 06:22:45.117;562;555;153;154;143;41;73;31;31;38;700;179;38;52;242;217;228;521;135;192;73;12;572;356;361;132;361;305;575;199.0;-1.0;960.0;91.0;0.0;0;1;80;1;0;0;0;0;0;0;1;1;0;0;0;14739.4990234375;9760.2490234375;0.0;2367.2080078125;454.0;246549;497.0;0.0;Calculated values ==>;1560486165.117;329.36;328.66;288.46000000000004;288.56;287.46000000000004;277.26000000000005;273.955091788801;280.46000000000004;276.26000000000005;276.26000000000005;276.96000000000004;343.16;291.06;276.96000000000004;278.36;297.36;294.86;295.96000000000004;325.26000000000005;292.36;280.46000000000004;322.86;318.56;274.36;240.83765695389522;268.19934244402924;273.955091788801;286.66;5720000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;5750000.0;0.033166666666666664;0.0;0.16;0.015166666666666667;0.0;0.033166666666666664;0.0;9760.2490234375;0.0;2367.2080078125;14739.4990234375;481283.1089157489;479937.93613425136;238811.96453060268;239131.5570195476;235680.73886929144;430412.23801567365;440647.96367074497;445717.11843896436;473533.532933398;523244.92832606565;465204.42352049466;446712.3873244594;448674.77612511296;465058.7251422519;462504.01303383906;418777.54961081035;475013.95555023855;458352.99863763346;440647.96367074497;208636.25808486674;190664.19178205615;471004.98279486166;201788.18036188785;201788.18036188785;273.8833665870887;193432.43857906415;111379.77393339074;30710.97198257307;16436.410730659092;0;0;1;0;0;0;0;3;10;12;174077136370.10712;66471153200.10663;146227180665.0365;39028.63009233224;4083.1215035667697;-0.0;7922.182813077094;444663.499553004;125478.06201951011;0.0;67839.02037664643;4.208131538002732;0.17950202479175112
