;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
803;2019-06-14 06:23:45.127;564;557;153;154;142;42;75;31;29;37;685;181;37;52;242;217;228;525;136;192;74;9;574;356;361;127;361;304;576;260.0;-2.0;1059.0;137.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;13488.955078125;9739.609375;0.0;1005.13018798828;454.0;246550;497.0;0.0;Calculated values ==>;1560486225.127;329.56;328.86;288.46000000000004;288.56;287.36;277.36;273.955091788801;280.66;276.26000000000005;276.06;276.86;341.66;291.26000000000005;276.86;278.36;297.36;294.86;295.96000000000004;325.66;292.36;280.56;322.86;318.56;274.06;239.71726792356844;268.0796299477929;273.955091788801;286.76000000000005;5740000.0;3560000.0;3610000.0;1270000.0;3610000.0;3040000.0;5760000.0;0.043333333333333335;0.0;0.1765;0.022833333333333334;0.0;0.043333333333333335;0.0;9739.609375;0.0;1005.13018798828;13488.955078125;481333.33548208326;480105.3288919207;238781.80036050547;239101.0240474571;235347.11740488894;430412.23801567365;440975.2914610382;445627.2469483674;474082.6425734972;521747.52600380447;465595.7434684783;446763.26843288407;448860.518063585;465058.7251422519;462504.01303383906;418084.00608800346;475477.0415349713;458352.99863763346;440811.79925200954;208636.25808486674;190664.19178205615;471379.57523968257;201717.91799828332;201717.91799828332;273.8559668461674;193667.71490272603;111542.29983648856;30739.079484669994;16436.410730659092;0;0;1;0;0;0;0;3;10;12;174293772470.0727;66548866150.09428;146409911115.00745;43049.99655968984;6157.274507011951;-0.0;10360.734854328137;445347.6021064214;125563.41287569026;0.0;67991.40341679179;5.543922732778005;0.24094819880327065
804;2019-06-14 06:24:45.117;566;559;152;153;142;43;76;32;3;38;708;184;18;45;242;217;228;526;137;192;75;9;571;357;362;134;362;303;573;169.0;0.0;937.0;105.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;13532.0087890625;9451.47265625;0.0;1362.12341308594;454.0;246551;497.0;0.0;Calculated values ==>;1560486285.117;329.76000000000005;329.06;288.36;288.46000000000004;287.36;277.46000000000004;274.0616903277293;280.76000000000005;276.36;273.46000000000004;276.96000000000004;343.96000000000004;291.56;274.96000000000004;277.66;297.36;294.86;295.96000000000004;325.76000000000005;292.36;280.66;322.86;318.56;274.06;241.2770596917726;267.9596281332873;274.0616903277293;286.86;5710000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;5730000.0;0.028166666666666666;0.0;0.15616666666666665;0.0175;0.0;0.028166666666666666;0.0;9451.47265625;0.0;1362.12341308594;13532.0087890625;481962.78976435965;480741.8532313898;238553.49997908866;238872.58302186112;235426.96403200118;430346.717906069;440924.4576432406;442049.80010727816;473273.9119493556;524245.1247288473;466107.961707522;444244.8339766329;448075.1158509465;464912.7873590418;462352.8576263787;419119.57529373077;475995.27215316694;458192.6064316991;440760.6321181403;208636.25808486674;190664.19178205615;470444.08031532593;201989.12179788412;201989.12179788412;273.9661974996125;193892.85207253858;111702.19886582713;30758.80331016319;16436.410730659092;0;0;1;0;0;0;0;3;10;12;174510636320.10718;66627153100.10672;146591980765.03638;37489.475929317035;4697.961774055232;-0.0;6725.397540687215;446018.6525168913;125653.85810132981;0.0;68133.7641227001;4.523271900525429;0.21023196178468245
805;2019-06-14 06:25:45.118;567;560;152;153;142;43;77;32;-15;39;735;185;1;35;242;217;228;526;135;192;77;8;572;357;362;136;362;302;574;182.0;-1.0;1021.0;114.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;13467.734375;9572.6220703125;0.0;1358.67272949219;454.0;246552;498.0;0.0;Calculated values ==>;1560486345.118;329.86;329.16;288.36;288.46000000000004;287.36;277.46000000000004;274.0616903277293;280.86;276.36;271.66;277.06;346.66;291.66;273.26000000000005;276.66;297.36;294.86;295.96000000000004;325.76000000000005;292.36;280.86;322.96000000000004;318.56;273.96000000000004;241.71165711629368;267.8393353686513;274.0616903277293;286.66;5720000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;5740000.0;0.030333333333333334;0.0;0.1701666666666667;0.019;0.0;0.030333333333333334;0.0;9572.6220703125;0.0;1358.67272949219;13467.734375;481988.0669594868;480766.7448224303;238523.50806375872;238842.2252100796;235400.2718666117;430346.717906069;441087.94060429255;439561.4401127939;473111.07959547755;527152.0999284992;466373.7312450065;441962.8318392794;446865.2917148446;464912.7873590418;462352.8576263787;418777.54961081035;475871.582285654;458192.6064316991;441087.94060429255;209054.2704885073;190664.19178205615;470076.5757111503;201971.81516002506;201971.81516002506;273.95945616531594;194117.85368193162;111860.73563059236;30781.476989212308;16436.410730659092;0;0;1;0;0;0;0;3;10;12;174727839939.84482;66708154450.00887;146773483789.81714;40429.834512796166;5093.99045047138;-0.0;7253.189138476114;446667.990925251;125735.45906309565;0.0;68250.25428635611;4.8280661228427055;0.22111420950388003
806;2019-06-14 06:26:45.128;566;561;152;153;141;43;79;32;-15;39;747;183;-24;25;242;217;228;528;137;193;79;7;568;357;362;137;362;301;570;338.0;-2.0;785.0;143.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13211.4697265625;9160.4609375;0.0;1344.87316894531;453.0;246553;498.0;0.0;Calculated values ==>;1560486405.128;329.76000000000005;329.26000000000005;288.36;288.46000000000004;287.26000000000005;277.46000000000004;274.0616903277293;281.06;276.36;271.66;277.06;347.86;291.46000000000004;270.76000000000005;275.66;297.36;294.86;295.96000000000004;325.96000000000004;292.46000000000004;281.06;322.96000000000004;318.46000000000004;273.86;241.92719264551067;267.7187500070086;274.0616903277293;286.86;5680000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5700000.0;0.05633333333333333;0.0;0.13083333333333333;0.02383333333333333;0.0;0.05633333333333333;0.0;9160.4609375;0.0;1344.87316894531;13211.4697265625;482308.50071400293;481374.4685255547;238644.0516925118;238964.2455795526;235199.95215701463;430346.717906069;441413.8914409164;439780.08636155893;472980.6827117325;528483.3400696995;466272.94233991107;438404.20131815126;445645.04530121887;464912.7873590418;462352.8576263787;420127.59856082505;476655.81570024474;458330.2609335714;441413.8914409164;209054.2704885073;190246.288480595;469843.0551361263;201880.07475214952;201880.07475214952;273.92370862023034;194340.21743719277;112016.8706738035;30804.010293287232;16436.410730659092;0;0;1;0;0;0;0;3;10;12;174945076139.8103;66790068099.99586;146954413939.7884;31125.25151889773;6386.451032484779;-0.0;13493.738340133867;447264.3826908176;125831.14535382936;0.0;68423.17416382744;4.855194549236005;0.18237823649334636
807;2019-06-14 06:27:45.099;562;559;152;153;142;44;81;32;-6;39;749;181;-2;20;243;217;228;521;136;192;80;7;565;357;362;139;362;300;567;207.0;-1.0;657.0;91.0;14.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12861.0732421875;8745.5712890625;0.0;1331.1396484375;453.0;246554;499.0;0.0;Calculated values ==>;1560486465.099;329.36;329.06;288.36;288.46000000000004;287.36;277.56;274.0616903277293;281.26000000000005;276.36;272.56;277.06;348.06000000000006;291.26000000000005;272.96000000000004;275.16;297.46000000000004;294.86;295.96000000000004;325.26000000000005;292.36;281.16;323.06;318.46000000000004;273.86;242.35481222062532;267.5978703862781;274.0616903277293;286.76000000000005;5650000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5670000.0;0.034499999999999996;0.0;0.1095;0.015166666666666667;0.0023333333333333335;0.03683333333333333;0.0;8745.5712890625;0.0;1331.1396484375;12861.0732421875;482093.99029063847;481441.3841525794;238735.4804597585;239056.8053961105;235588.75383454532;430346.717906069;441738.5093897329;441345.6675628473;472719.2527797885;528768.9491469198;466172.4807751527;441938.07731780596;445129.6953370489;465044.1086722825;462352.8576263787;421110.02822598687;476008.990220531;458192.6064316991;441576.36550645786;209472.28574929133;190246.288480595;469571.6626778283;201934.5554884226;204265.83580334886;273.94494011472847;194557.383614031;112166.01548739706;30826.299621697493;16436.410730659092;0;0;1;0;0;0;0;3;10;12;175162171159.6515;66872828079.93532;147134626794.65656;26215.516772149505;4059.1627923726533;-0.0;8740.937844064514;447741.99147035467;125918.15006302828;0.0;68608.37357555899;3.8718603372249083;0.15081609823408101
808;2019-06-14 06:28:45.129;557;555;153;153;141;44;83;32;6;40;747;180;14;21;243;217;228;513;136;193;83;7;561;356;362;140;361;300;564;229.0;0.0;692.0;93.0;23.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;12528.44921875;8505.6630859375;0.0;1339.90087890625;453.0;246555;499.0;0.0;Calculated values ==>;1560486525.129;328.86;328.66;288.46000000000004;288.46000000000004;287.26000000000005;277.56;273.955091788801;281.46000000000004;276.36;273.76000000000005;277.16;347.86;291.16;274.56;275.26000000000005;297.46000000000004;294.86;295.96000000000004;324.46000000000004;292.46000000000004;281.46000000000004;323.06;318.46000000000004;273.86;242.56692532238324;267.5978703862781;273.955091788801;286.76000000000005;5610000.0;3560000.0;3620000.0000000005;1400000.0;3610000.0;3000000.0;5640000.0;0.03816666666666667;0.0;0.11533333333333333;0.015500000000000002;0.0038333333333333336;0.042;0.0;8505.6630859375;0.0;1339.90087890625;12528.44921875;481856.8569910961;481227.9579738834;239150.2803997213;239150.2803997213;235361.31814658205;430412.23801567365;442061.818510252;443111.3028367894;472686.4266018815;528560.296384009;466050.477329243;444269.86517575267;445272.2709286054;465189.78860520123;462504.01303383906;422383.09376320714;475217.3853043336;458330.2609335714;442061.818510252;209472.28574929133;190246.288480595;469435.60934050113;201674.10693297096;205094.5513366823;273.83887589332267;194769.06875744817;112309.84765393008;30848.56942208361;16436.410730659092;0;0;1;0;0;0;0;3;10;12;175379479759.5479;66956569929.89541;147314716794.57074;27845.756594240393;4150.3032873167185;-0.0;9952.625221289927;448192.72733683215;125986.59648643507;0.0;68764.2311575421;4.26066858664838;0.15882243599521606
809;2019-06-14 06:29:45.140;551;550;153;154;142;44;86;32;12;39;743;180;23;26;243;217;227;498;136;194;85;6;556;357;362;140;362;300;558;218.0;-1.0;747.0;102.0;7.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12087.607421875;8083.421875;0.0;1333.09716796875;453.0;246556;500.0;0.0;Calculated values ==>;1560486585.14;328.26000000000005;328.16;288.46000000000004;288.56;287.36;277.56;274.0616903277293;281.76000000000005;276.36;274.36;277.06;347.46000000000004;291.16;275.46000000000004;275.76000000000005;297.46000000000004;294.86;295.86;322.96000000000004;292.56;281.66;323.16;318.46000000000004;273.76000000000005;242.56692532238324;267.5978703862781;274.0616903277293;286.76000000000005;5560000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;5580000.0;0.036333333333333336;0.0;0.1245;0.017;0.0011666666666666668;0.037500000000000006;0.0;8083.421875;0.0;1333.09716796875;12087.607421875;481598.84828294144;481226.13040344167;239340.0506677959;239666.26956210527;235836.86501451483;430346.717906069;442544.37911539245;443981.54984624276;472588.21769833704;528142.8785658664;466050.477329243;445556.8106898908;445982.11402675457;465044.1086722825;462352.8576263787;423641.7223164721;473781.4727781378;458467.77020745806;442383.84218772314;209890.3038832737;190246.288480595;469336.76393192314;201923.65978803806;203087.72528207494;273.9406945849484;194974.24017118575;112448.11537340027;30870.848489612647;16436.410730659092;0;0;1;0;0;0;0;3;10;12;175596719580.1141;67040585330.11437;147494749795.03995;30136.207312246486;4546.022770446047;-0.0;8973.604383961809;448675.9989542017;126059.07915649236;0.0;68921.97865307001;4.636090498776388;0.18844302348065747
810;2019-06-14 06:30:45.120;545;544;154;155;143;43;88;32;16;39;739;180;29;31;242;217;227;479;135;195;87;6;553;356;361;140;361;301;555;265.0;-1.0;705.0;120.0;3.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12184.2314453125;8088.62060546875;0.0;1337.81652832031;453.0;246557;500.0;0.0;Calculated values ==>;1560486645.12;327.66;327.56;288.56;288.66;287.46000000000004;277.46000000000004;273.955091788801;281.96000000000004;276.36;274.76000000000005;277.06;347.06000000000006;291.16;276.06;276.26000000000005;297.36;294.86;295.86;321.06;292.66;281.86;323.16;318.46000000000004;273.76000000000005;242.56692532238324;267.7187500070086;273.955091788801;286.66;5530000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5550000.0;0.04416666666666667;0.0;0.1175;0.02;0.0005;0.04466666666666667;0.0;8088.62060546875;0.0;1337.81652832031;12184.2314453125;481111.0069421511;480736.7547551389;239763.8484198369;240092.7392758862;236234.50199747342;430412.23801567365;443070.8289787995;444357.3337933654;472588.21769833704;527647.8443226948;465906.47827027406;446212.05846747686;446494.38541508396;465058.7251422519;462504.01303383906;424543.7650635356;471364.4034217661;458764.56239000184;442911.52731137094;209890.3038832737;190246.288480595;469336.76393192314;201614.30059915708;202041.34777625423;273.81553735571543;195176.43807256492;112582.83747123794;30893.098684462308;16436.410730659092;0;0;1;0;0;0;0;3;10;12;175813547279.32117;67124557329.80729;147674989694.38083;28522.306400319474;5354.4492666553215;-0.0;10758.868019235213;449164.65695970354;126141.55558852204;0.0;69086.36111007216;4.735153171097235;0.18231454406022488
811;2019-06-14 06:31:45.111;540;539;155;156;144;43;90;32;21;39;737;180;35;36;242;217;226;463;135;195;89;6;549;357;362;140;362;302;552;359.0;-1.0;643.0;170.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12119.3330078125;7914.30078125;0.0;1345.10925292969;453.0;246558;500.0;0.0;Calculated values ==>;1560486705.111;327.16;327.06;288.66;288.76000000000005;287.56;277.46000000000004;274.0616903277293;282.16;276.36;275.26000000000005;277.06;346.86;291.16;276.66;276.76000000000005;297.36;294.86;295.76000000000005;319.46000000000004;292.66;282.06;323.16;318.46000000000004;273.76000000000005;242.56692532238324;267.8393353686513;274.0616903277293;286.66;5490000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5520000.0;0.05983333333333333;0.0;0.10716666666666666;0.028333333333333332;0.0005;0.06033333333333333;0.0;7914.30078125;0.0;1345.10925292969;12119.3330078125;480881.79414110526;480389.0751735105;240192.6329125075;240524.30605669215;236636.12192516867;430346.717906069;443183.42525679106;444876.6353584544;472588.21769833704;527361.2381881134;465762.2009035468;446865.2917148446;447005.8663255856;464912.7873590418;462352.8576263787;425451.4953722773;469369.746865368;458605.1351167978;443024.1235409956;209890.3038832737;190246.288480595;469336.76393192314;201762.85566941445;202081.33448634614;273.87800239784013;195378.9373974777;112716.17514619889;30915.453045714217;16436.410730659092;0;0;1;0;0;0;0;3;10;12;176030414744.9555;67208544730.052956;147855862559.90988;26053.693390008782;7581.260734104412;-0.0;14536.881606297182;449619.38873928663;126249.33700253947;0.0;69297.12740454773;5.20247354341059;0.18938450173594643
812;2019-06-14 06:32:45.131;536;533;156;157;145;44;91;32;29;39;735;179;41;39;243;217;226;436;136;195;90;7;549;357;362;141;362;302;551;262.0;-1.0;669.0;126.0;3.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12039.677734375;7821.83740234375;0.0;1338.78247070312;453.0;246559;501.0;0.0;Calculated values ==>;1560486765.131;326.76000000000005;326.46000000000004;288.76000000000005;288.86;287.66;277.56;274.0616903277293;282.26000000000005;276.36;276.06;277.06;346.66;291.06;277.26000000000005;277.06;297.46000000000004;294.86;295.76000000000005;316.76000000000005;292.66;282.16;323.26000000000005;318.46000000000004;273.86;242.77792619122317;267.8393353686513;274.0616903277293;286.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5510000.0;0.043666666666666666;0.0;0.1115;0.021;0.0005;0.04416666666666667;0.0;7821.83740234375;0.0;1338.78247070312;12039.677734375;480323.05720703665;479665.22588680737;240558.2877051051;240891.93509399393;236982.50092614195;430346.717906069;443342.4248480381;446017.8014079234;472456.96783784614;527152.0999284992;465639.6508067808;447705.9326627795;447426.4622216548;465044.1086722825;462352.8576263787;425451.4953722773;465384.1904112203;458605.1351167978;443183.42525679106;210308.32490665457;190246.288480595;469299.3162826378;201858.07412756135;202296.18975296753;273.91513272764337;195580.3295952951;112847.35334251545;30937.8262653255;16436.410730659092;0;0;1;0;0;0;0;3;10;12;176247687144.88647;67292872830.02615;148037122959.8523;27223.809591760368;5616.266085256606;-0.0;10639.186234752206;450063.5159237241;126359.35305246257;0.0;69506.9979033449;4.746323121615104;0.18690081555468915
813;2019-06-14 06:33:45.122;533;529;157;157;146;44;93;32;39;39;734;180;46;45;243;217;226;413;136;196;92;7;548;357;362;141;362;302;550;295.0;-1.0;573.0;128.0;3.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12069.9541015625;7718.5830078125;0.0;1341.7373046875;453.0;246560;501.0;0.0;Calculated values ==>;1560486825.122;326.46000000000004;326.06;288.86;288.86;287.76000000000005;277.56;274.0616903277293;282.46000000000004;276.36;277.06;277.06;346.56000000000006;291.16;277.76000000000005;277.66;297.46000000000004;294.86;295.76000000000005;314.46000000000004;292.76000000000005;282.36;323.26000000000005;318.46000000000004;273.86;242.77792619122317;267.8393353686513;274.0616903277293;286.76000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5500000.0;0.04916666666666667;0.0;0.0955;0.021333333333333333;0.0005;0.04966666666666667;0.0;7718.5830078125;0.0;1341.7373046875;12069.9541015625;480021.4254796824;479221.4362390324;240926.500560384;240926.500560384;237330.92658080193;430346.717906069;443659.5280211563;447426.4622216548;472456.96783784614;527047.5158797987;465762.2009035468;448401.4392639541;448262.69519083336;465044.1086722825;462352.8576263787;425741.8303510876;461913.30180011486;458742.35651751276;443501.124914463;210308.32490665457;190246.288480595;469299.3162826378;201828.68031271725;202222.2825299756;273.903673062422;195781.21305667734;112976.83742027204;30960.16057944727;16436.410730659092;0;0;1;0;0;0;0;3;10;12;176464854564.65863;67377460139.93741;148218295779.6622;23454.588172303535;5706.040234024971;-0.0;11983.515838429543;450485.7725566511;126453.69145214137;0.0;69695.49214204606;4.541135724306993;0.16350106489673225
814;2019-06-14 06:34:45.112;532;508;158;158;146;44;94;32;45;39;732;180;49;48;243;217;225;349;138;196;93;7;547;358;363;140;363;303;549;252.0;-1.0;498.0;133.0;3.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12222.8837890625;7693.90869140625;0.0;1346.52514648438;453.0;246561;500.0;0.0;Calculated values ==>;1560486885.112;326.36;323.96000000000004;288.96000000000004;288.96000000000004;287.76000000000005;277.56;274.1680685717883;282.56;276.36;277.66;277.06;346.36;291.16;278.06;277.96000000000004;297.46000000000004;294.86;295.66;308.06;292.76000000000005;282.46000000000004;323.16;318.46000000000004;273.86;242.56692532238324;267.9596281332873;274.1680685717883;286.96000000000004;5470000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5490000.0;0.042;0.0;0.083;0.022166666666666668;0.0005;0.0425;0.0;7693.90869140625;0.0;1346.52514648438;12222.8837890625;479999.9602142415;476359.8126218859;241297.34604790306;241297.34604790306;237361.02760794485;430280.9020939914;443614.1450120138;448075.1158509465;472588.21769833704;526760.3159394548;465617.6436951076;448630.7726451126;448492.1240640218;464898.1456994284;462201.38575610484;425766.7306397994;451354.94653477694;458582.87967331253;443455.44472579175;209890.3038832737;190246.288480595;469435.60934050113;202021.56796468655;202483.63594213617;273.9833726009052;195983.6196324121;113105.25344488081;30982.559032846082;16436.410730659092;0;0;1;0;0;0;0;3;10;12;176682318314.6932;67461746089.950806;148399765529.69104;20422.44447455958;5927.67791716389;-0.0;10241.301873305363;450851.35355510993;126550.62294547481;0.0;69880.66808853758;4.047529678461379;0.1615404951112143
815;2019-06-14 06:35:45.103;532;478;159;159;147;45;96;33;49;39;732;181;52;52;243;217;225;287;138;196;95;8;546;357;362;140;362;304;549;320.0;-1.0;741.0;118.0;3.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;12336.2333984375;7735.2763671875;0.0;1352.40856933594;453.0;246562;500.0;0.0;Calculated values ==>;1560486945.103;326.36;320.96000000000004;289.06;289.06;287.86;277.66;274.0616903277293;282.76000000000005;276.46000000000004;278.06;277.06;346.36;291.26000000000005;278.36;278.36;297.46000000000004;294.86;295.66;301.86;292.76000000000005;282.66;323.16;318.46000000000004;273.96000000000004;242.56692532238324;268.0796299477929;274.0616903277293;286.96000000000004;5460000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5490000.0;0.05333333333333334;0.0;0.1235;0.019666666666666666;0.0005;0.05383333333333334;0.0;7735.2763671875;0.0;1352.40856933594;12336.2333984375;480118.46587362845;472001.41269630013;241635.1137477648;241635.1137477648;237681.45085644198;430346.717906069;444132.9807277582;448444.3321323563;472588.21769833704;526682.2706451536;465595.7434684783;448860.518063585;448860.518063585;465044.1086722825;462352.8576263787;426055.08572953835;439582.2366521074;458742.35651751276;443975.45344641636;209890.3038832737;190246.288480595;469534.43403505563;201928.8455411641;202297.63440995605;273.9427152603406;196188.24824319675;113233.81070041956;31005.046773453847;16436.410730659092;0;0;1;0;0;0;0;3;10;12;176899785689.46503;67545733489.862686;148581838214.5;30444.662594012236;5262.909907046533;-0.0;13010.32259146278;451275.1825296862;126643.8638556773;0.0;70074.40256101014;5.3608697300589885;0.19361178318489689
816;2019-06-14 06:36:45.133;532;483;159;160;148;44;98;33;52;39;732;181;55;55;243;217;225;279;139;197;97;8;547;357;362;140;362;305;549;338.0;-1.0;808.0;110.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12626.5263671875;7871.5693359375;0.0;1360.34533691406;453.0;246563;499.0;0.0;Calculated values ==>;1560487005.133;326.36;321.46000000000004;289.06;289.16;287.96000000000004;277.56;274.0616903277293;282.96000000000004;276.46000000000004;278.36;277.06;346.36;291.26000000000005;278.66;278.66;297.46000000000004;294.86;295.66;301.06;292.86;282.86;323.06;318.46000000000004;273.96000000000004;242.56692532238324;268.19934244402924;274.0616903277293;287.06;5470000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5490000.0;0.05633333333333333;0.0;0.13466666666666666;0.018333333333333333;0.0005;0.05683333333333333;0.0;7871.5693359375;0.0;1360.34533691406;12626.5263671875;479999.9602142415;472736.6060665468;241635.1137477648;241974.5310058789;238003.16795453895;430346.717906069;444447.176592924;448674.77612511296;472588.21769833704;526604.181823349;465450.8590384549;449090.67229019303;449090.67229019303;465044.1086722825;462352.8576263787;425766.7306397994;437914.24471475213;458879.43525809655;444290.2209761422;209472.28574929133;190246.288480595;469534.43403505563;201967.03371604285;202316.01975737762;273.9575935502127;196396.37525264345;113363.93277640735;31027.664359136426;16436.410730659092;0;0;1;0;0;0;0;3;10;12;177117094289.36145;67629775489.82263;148764629564.41287;33223.30931108811;4905.402339181902;-0.0;13752.20043593312;451806.014245192;126728.64215898982;0.0;70297.5350966447;5.619734792260392;0.19903501944937535
817;2019-06-14 06:37:45.114;532;502;159;161;149;44;101;32;55;39;733;181;57;57;243;218;225;307;138;198;100;8;553;356;361;140;361;304;556;384.0;-1.0;602.0;87.0;3.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;13047.0908203125;8012.6513671875;0.0;1355.04150390625;453.0;246564;498.0;0.0;Calculated values ==>;1560487065.114;326.36;323.36;289.06;289.26000000000005;288.06;277.56;273.955091788801;283.26000000000005;276.36;278.66;277.06;346.46000000000004;291.26000000000005;278.86;278.86;297.46000000000004;294.96000000000004;295.66;303.86;292.96000000000004;283.16;322.96000000000004;318.46000000000004;273.96000000000004;242.56692532238324;268.0796299477929;273.955091788801;286.96000000000004;5530000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;5560000.0;0.064;0.0;0.10033333333333333;0.0145;0.0005;0.0645;0.0;8012.6513671875;0.0;1355.04150390625;13047.0908203125;479285.9864637722;474619.21881249273;241388.29807833457;242061.90811647894;238109.62130095647;430412.23801567365;445115.11632786837;449275.13823886396;472588.21769833704;526787.0045232807;465595.7434684783;449550.6973594706;449550.6973594706;465189.78860520123;462636.5820206667;423994.3897787863;442174.65962584567;459174.84848194243;444959.55641343363;209054.2704885073;190246.288480595;469534.43403505563;201724.6547311667;202032.1248346331;273.85859445961813;196610.25431337586;113496.25936598137;31050.28541727554;16436.410730659092;0;0;1;0;0;0;0;3;10;12;177333925605.03027;67713748890.08165;148947271709.97623;24837.565178605626;3883.241799906389;-0.0;15668.819336832634;452289.7016512348;126801.85766811937;0.0;70542.63262337158;4.7385868565695;0.12499857828967295
818;2019-06-14 06:38:45.134;535;519;160;161;149;44;103;32;56;39;734;181;58;59;242;218;225;364;140;199;103;9;559;356;361;139;361;303;562;412.0;-1.0;512.0;139.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;13315.740234375;8119.8525390625;0.0;1350.52380371094;453.0;246565;496.0;0.0;Calculated values ==>;1560487125.134;326.66;325.06;289.16;289.26000000000005;288.06;277.56;273.955091788801;283.46000000000004;276.36;278.76000000000005;277.06;346.56000000000006;291.26000000000005;278.96000000000004;279.06;297.36;294.96000000000004;295.66;309.56;293.06;283.46000000000004;322.76000000000005;318.46000000000004;274.06;242.35481222062532;267.9596281332873;273.955091788801;287.16;5590000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5620000.0;0.06866666666666667;0.0;0.08533333333333333;0.023166666666666665;0.0005;0.06916666666666667;0.0;8119.8525390625;0.0;1350.52380371094;13315.740234375;478993.2963888092;476336.9024141422;241514.92876085892;241849.67620180742;237927.87682903433;430412.23801567365;445425.4242654712;449596.476301459;472719.2527797885;526969.6436443408;465740.3463148761;449870.8715090784;450007.8213432342;465058.7251422519;462636.5820206667;422143.1314640334;451761.1457165189;459311.33047143556;445425.4242654712;208218.24852204052;190246.288480595;469768.9665190196;201586.47349659525;201875.11293224053;273.80467519833655;196830.01780218133;113630.74171100157;31072.839310291038;16436.410730659092;0;0;1;0;0;0;0;3;10;12;177550597804.96143;67797476790.05504;149129432409.91833;21163.520239348374;6212.894421686165;-0.0;16845.56320054846;452673.17181038874;126886.02018142873;0.0;70813.67612882622;4.669505863442002;0.13738853422801472
819;2019-06-14 06:39:45.115;541;529;159;160;149;44;104;32;56;39;734;182;58;61;242;218;226;411;139;199;104;9;561;357;362;139;362;304;564;347.0;-1.0;741.0;156.0;3.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13290.8046875;8073.01953125;0.0;1361.25964355469;453.0;246566;495.0;0.0;Calculated values ==>;1560487185.115;327.26000000000005;326.06;289.06;289.16;288.06;277.56;274.0616903277293;283.56;276.36;278.76000000000005;277.06;346.56000000000006;291.36;278.96000000000004;279.26000000000005;297.36;294.96000000000004;295.76000000000005;314.26000000000005;293.06;283.56;322.66;318.46000000000004;274.06;242.35481222062532;268.0796299477929;274.0616903277293;287.06;5610000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5640000.0;0.057833333333333334;0.0;0.1235;0.026000000000000002;0.0005;0.058333333333333334;0.0;8073.01953125;0.0;1361.25964355469;13290.8046875;479605.542437444;477533.2020863786;241113.8454885597;241446.14709091754;237868.06900470628;430346.717906069;445383.06367426197;449413.00246898126;472719.2527797885;526891.7281662308;465718.59861231054;449688.22403800517;450099.8059124212;464912.7873590418;462485.70515263407;421800.9523120934;459472.42300725327;459153.1681162232;445383.06367426197;207800.24178383037;190246.288480595;469768.9665190196;201864.51133325094;202200.9341974393;273.9176420902024;197051.6687979505;113765.6395802772;31095.430349569597;16436.410730659092;0;0;1;0;0;0;0;3;10;12;177767429119.76837;67880850379.980804;149311474744.75626;30572.238655262696;6965.515834829986;-0.0;14185.624219481324;453104.16660920746;126995.80549044155;0.0;71072.1874692406;5.482493972375456;0.20982135622895057
820;2019-06-14 06:40:45.125;547;536;157;159;150;44;106;32;55;39;735;182;58;63;243;218;226;448;140;199;105;9;567;357;362;139;362;304;570;441.0;0.0;977.0;150.0;13.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13469.2900390625;8178.193359375;0.0;1358.82275390625;453.0;246567;494.0;0.0;Calculated values ==>;1560487245.125;327.86;326.76000000000005;288.86;289.06;288.16;277.56;274.0616903277293;283.76000000000005;276.36;278.66;277.06;346.66;291.36;278.96000000000004;279.46000000000004;297.46000000000004;294.96000000000004;295.76000000000005;317.96000000000004;293.06;283.66;322.56;318.46000000000004;274.06;242.35481222062532;268.0796299477929;274.0616903277293;287.16;5670000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5700000.0;0.0735;0.0;0.16283333333333333;0.025;0.0021666666666666666;0.07566666666666666;0.0;8178.193359375;0.0;1358.82275390625;13469.2900390625;479744.8726800279;477812.16750210396;240258.0252702217;240913.0705653105;238007.40019394446;430346.717906069;445692.85298803146;449275.13823886396;472719.2527797885;526996.4416109389;465718.59861231054;449688.22403800517;450373.3729486141;465044.1086722825;462485.70515263407;419843.8876476944;464558.23492502904;459153.1681162232;445538.0915760685;207382.2378540181;190246.288480595;469768.9665190196;201952.248904929;203049.1103427017;273.9518337531139;197274.7067541013;113901.08892547323;31118.101480770387;16436.410730659092;0;0;1;0;0;0;0;3;10;12;177984665319.73386;67964264279.967545;149493905144.72726;40272.41047987574;6695.417940352267;-0.0;18348.332913324753;453694.6370805858;127109.66557873577;0.0;71343.34896468912;6.848699903378947;0.24013577352475515
821;2019-06-14 06:41:45.116;554;543;156;158;148;45;107;32;53;39;736;182;56;64;243;218;227;477;142;199;106;9;572;358;363;134;363;304;575;353.0;-1.0;1239.0;130.0;16.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;13386.830078125;8218.138671875;0.0;1365.37658691406;453.0;246568;493.0;0.0;Calculated values ==>;1560487305.116;328.56;327.46000000000004;288.76000000000005;288.96000000000004;287.96000000000004;277.66;274.1680685717883;283.86;276.36;278.46000000000004;277.06;346.76;291.36;278.76000000000005;279.56;297.46000000000004;294.96000000000004;295.86;320.86;293.06;283.76000000000005;322.46000000000004;318.46000000000004;274.06;241.2770596917726;268.0796299477929;274.1680685717883;287.36;5720000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;5750000.0;0.05883333333333333;0.0;0.20650000000000002;0.021666666666666667;0.0026666666666666666;0.06149999999999999;0.0;8218.138671875;0.0;1365.37658691406;13386.830078125;480149.2103511313;478217.1687628049;239774.5508623254;240422.78278349843;237232.15571651584;430280.9020939914;445651.1672211228;448998.8971924048;473371.24222306634;527101.1448942289;465718.59861231054;449413.00246898126;450509.9134233084;464898.1456994284;462334.5135562977;418456.80167477264;468392.0630873652;458994.64414827694;445496.1318083351;206964.23671620517;190246.288480595;470444.08031532593;202275.44087864674;203901.41854731573;274.08218776190716;197498.47418469292;114037.70453017527;31140.7997366709;16436.410730659092;0;0;1;0;0;0;0;3;10;12;178202132694.50568;68046151994.88163;149676277784.53592;50948.39372879104;5810.320521128049;-0.0;14858.074865552688;454454.69642218866;127213.86443363238;0.0;71620.0275212131;7.472914393264192;0.3028747472084027
822;2019-06-14 06:42:45.116;562;549;154;156;148;46;107;33;51;39;742;183;55;65;243;218;227;496;142;199;107;10;580;358;363;131;363;306;583;406.0;0.0;1095.0;73.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;13592.453125;8689.1337890625;0.0;1383.90051269531;453.0;246569;491.0;0.0;Calculated values ==>;1560487365.116;329.36;328.06;288.56;288.76000000000005;287.96000000000004;277.76000000000005;274.1680685717883;283.86;276.46000000000004;278.26000000000005;277.06;347.36;291.46000000000004;278.66;279.66;297.46000000000004;294.96000000000004;295.86;322.76000000000005;293.06;283.86;322.26000000000005;318.46000000000004;274.16;240.61611355647437;268.3187672390254;274.1680685717883;287.36;5800000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;5830000.0;0.06766666666666667;0.0;0.1825;0.012166666666666666;0.0;0.06766666666666667;0.0;8689.1337890625;0.0;1383.90051269531;13592.453125;480348.63054103416;478121.88347261737;238890.00445383677;239527.04344611618;237007.14279389585;430280.9020939914;445651.1672211228;448349.023838983;473759.9231585776;527574.2254450012;465552.2648059319;448905.6256390071;450285.02137613384;464898.1456994284;462334.5135562977;415571.6601510486;470237.06076663657;458994.64414827694;445651.1672211228;206128.24275125185;190246.288480595;470943.72446171107;202365.81140174254;202365.81140174254;274.1173235935223;197723.30154471897;114178.59846734974;31163.71037916764;16436.410730659092;0;0;1;0;0;0;0;3;10;12;178419932694.50568;68125651994.88163;149859277784.53592;44891.93626979638;3267.6979422296167;-0.0;16462.3090771114;455253.3658388436;127289.51458749369;0.0;71881.03072073529;6.4153403386962005;0.21420743159446773
823;2019-06-14 06:43:45.137;569;556;154;155;146;46;105;33;47;39;753;183;51;64;243;217;228;512;142;198;105;10;584;360;365;129;365;307;587;492.0;-1.0;1319.0;146.0;0.0;0;97;63;1;0;0;0;0;0;0;1;0;0;0;0;13751.1376953125;8988.64453125;0.0;1370.91516113281;452.0;246570;490.0;0.0;Calculated values ==>;1560487425.137;330.06;328.76000000000005;288.56;288.66;287.76000000000005;277.76000000000005;274.38016830617;283.66;276.46000000000004;277.86;277.06;348.46000000000004;291.46000000000004;278.26000000000005;279.56;297.46000000000004;294.86;295.96000000000004;324.36;292.96000000000004;283.66;322.16;318.36;274.16;240.16925963744896;268.43790593516167;274.38016830617;287.36;5840000.0;3600000.0;3650000.0;1290000.0;3650000.0;3070000.0;5870000.0;0.082;0.0;0.21983333333333333;0.024333333333333332;0.0;0.082;0.0;8988.64453125;0.0;1370.91516113281;13751.1376953125;480880.09640704654;478656.9779539322;238771.49858220833;239087.98228754645;236280.38041862025;430148.3826014536;444944.20138177706;447600.3881133133;474018.0131486867;528649.2268363916;465407.28956781275;448161.6524542048;449965.97516113834;464605.36442852597;461897.48510764097;414402.3652935616;472147.3306254866;458538.7512291684;444944.20138177706;205710.24989127388;189828.38726562503;471210.4692309434;202810.00611164438;202810.00611164438;274.29899340296356;197951.24455425257;114325.96484723304;31186.675211384783;16436.410730659092;0;0;1;0;0;0;0;3;10;12;178638409135.04028;68203679295.072556;150043242149.98605;53813.08564336688;6531.077935902943;-0.0;19855.00401215088;456076.19557978056;127371.19963310765;0.0;72183.78092271645;7.741561415046398;0.2855925382559615
824;2019-06-14 06:44:45.127;576;562;153;154;145;48;42;35;40;40;763;183;46;62;244;216;228;521;142;195;42;11;582;361;366;132;366;308;584;417.0;-1.0;1223.0;167.0;0.0;0;77;71;1;0;0;0;0;0;0;1;0;0;0;0;13618.5595703125;9179.4755859375;0.0;1234.83447265625;452.0;246571;489.0;0.0;Calculated values ==>;1560487485.127;330.76000000000005;329.36;288.46000000000004;288.56;287.66;277.96000000000004;274.4858918419099;277.36;276.66;277.16;277.16;349.46000000000004;291.46000000000004;277.76000000000005;279.36;297.56;294.76000000000005;295.96000000000004;325.26000000000005;292.66;277.36;322.06;318.36;274.26000000000005;240.83765695389522;268.5567601203482;274.4858918419099;287.36;5820000.0;3610000.0;3660000.0;1320000.0;3660000.0;3080000.0;5840000.0;0.06949999999999999;0.0;0.20383333333333334;0.02783333333333333;0.0;0.06949999999999999;0.0;9179.4755859375;0.0;1234.83447265625;13618.5595703125;482106.3458678626;479878.23496136337;238543.8886828561;238860.2387641129;236053.81585383764;430081.6785162784;434163.16617520025;446417.86147193075;473727.59171134117;529619.7100872716;465262.0307979504;447269.37293394975;449507.0425462661;464590.79660714185;461610.94820493297;415170.0148568504;473882.2469445307;457963.6984928254;434163.16617520025;205292.2597576877;189828.38726562503;470907.506429493;203019.93434465767;203019.93434465767;274.3850062866819;198179.28735136727;114477.3406147335;31208.386172573097;16436.410730659092;0;0;1;0;0;0;0;3;10;12;178857672585.07513;68281966245.085;150227711400.01538;49612.610812775834;7456.204089694585;-0.0;16064.454612222708;456937.9327369181;127487.74088989223;0.0;72483.05985649684;7.022382577744026;0.2902608508051788
825;2019-06-14 06:45:45.128;580;568;153;154;143;47;44;35;39;41;768;183;46;59;244;216;229;529;142;196;43;12;586;360;365;138;365;309;588;474.0;-1.0;1225.0;158.0;8.0;0;96;79;1;0;0;0;0;0;0;1;0;0;0;0;13981.11328125;9973.669921875;0.0;1348.35729980469;452.0;246572;489.0;0.0;Calculated values ==>;1560487545.128;331.16;329.96000000000004;288.46000000000004;288.56;287.46000000000004;277.86;274.38016830617;277.56;276.66;277.06;277.26000000000005;349.96000000000004;291.46000000000004;277.76000000000005;279.06;297.56;294.76000000000005;296.06;326.06;292.76000000000005;277.46000000000004;322.06;318.36;274.36;242.14157278889297;268.67533136820026;274.38016830617;287.36;5860000.0;3600000.0;3650000.0;1380000.0;3650000.0;3090000.0;5880000.0;0.079;0.0;0.20416666666666666;0.026333333333333334;0.0013333333333333333;0.08033333333333334;0.0;9973.669921875;0.0;1348.35729980469;13981.11328125;482213.51607482485;480269.4225678845;238427.13988058126;238742.10223152337;235337.7487205086;430148.3826014536;434768.59577993193;446081.0773258971;473045.8727645816;530067.0567718833;465116.4869159478;447078.50434123585;448905.8905245643;464737.35524180415;461763.66765822354;413988.72295926197;474570.5249476668;458262.81198973843;434589.01295012434;205292.2597576877;189828.38726562503;470199.78104355885;202777.3047241602;203369.00323298044;274.286309751826;198409.28845814036;114636.95282059824;31229.91312942757;16436.410730659092;0;0;1;0;0;0;0;3;10;12;179076976239.8102;68362967594.98715;150412814484.79178;49674.520239521284;7042.125209744164;-0.0;18574.674113943896;457765.33928456705;127608.56231423178;0.0;72771.72407318963;6.649985739218125;0.25326336366142904
826;2019-06-14 06:46:45.098;583;572;154;155;142;46;48;35;43;42;766;183;49;59;244;216;229;537;142;197;47;13;584;361;366;143;366;311;586;496.0;-1.0;1404.0;214.0;3.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;14509.744140625;10370.8369140625;0.0;1365.16967773438;451.0;246573;488.0;0.0;Calculated values ==>;1560487605.098;331.46000000000004;330.36;288.56;288.66;287.36;277.76000000000005;274.4858918419099;277.96000000000004;276.66;277.46000000000004;277.36;349.76;291.46000000000004;278.06;279.06;297.56;294.76000000000005;296.06;326.86;292.86;277.86;321.96000000000004;318.26000000000005;274.46000000000004;243.1966462407574;268.91163127593666;274.4858918419099;287.36;5840000.0;3610000.0;3660000.0;1430000.0;3660000.0;3110000.0;5860000.0;0.08266666666666667;0.0;0.23399999999999999;0.035666666666666666;0.0005;0.08316666666666667;0.0;10370.8369140625;0.0;1365.16967773438;14509.744140625;482866.5448316374;481075.4825202365;238800.9864069568;239117.82271645393;235085.83291362564;430081.6785162784;435241.863864222;446265.723028881;472489.7604950056;529705.3303531356;464824.53742108506;447122.1408429034;448533.9478010463;464590.79660714185;461610.94820493297;414764.8743334479;476003.3544101323;458240.58495806623;435063.3416043607;204874.27233412856;189410.48811896544;469621.5870000597;202990.21713370222;203205.51233975386;274.3734921384014;198646.59355819662;114806.40560886674;31252.51454788877;16436.410730659092;0;0;1;0;0;0;0;3;10;12;179296166589.9148;68447225445.02735;150598721484.88046;56926.46837947184;9509.852191900085;-0.0;19282.84280050647;458653.23668602965;127746.42649273874;0.0;73087.04564130667;7.3039464234617535;0.30441355138101567
827;2019-06-14 06:47:45.109;585;575;155;156;142;46;51;35;43;42;758;182;50;60;244;216;229;538;143;197;51;13;583;360;365;147;365;311;584;527.0;-1.0;1269.0;178.0;2.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;15007.0;10963.8603515625;0.0;1362.31774902344;451.0;246574;488.0;0.0;Calculated values ==>;1560487665.109;331.66;330.66;288.66;288.76000000000005;287.36;277.76000000000005;274.38016830617;278.26000000000005;276.66;277.46000000000004;277.36;348.96000000000004;291.36;278.16;279.16;297.56;294.76000000000005;296.06;326.96000000000004;292.86;278.26000000000005;321.96000000000004;318.26000000000005;274.46000000000004;244.02132995426717;268.91163127593666;274.38016830617;287.46000000000004;5830000.0;3600000.0;3650000.0;1470000.0;3650000.0;3110000.0;5840000.0;0.08783333333333333;0.0;0.2115;0.029666666666666668;0.0003333333333333333;0.08816666666666667;0.0;10963.8603515625;0.0;1362.31774902344;15007.0;483262.05528150534;481734.19461138546;239177.7864289821;239496.5531009239;235137.50239699116;430148.3826014536;436011.88369366544;446265.723028881;471962.6950587572;528866.25523222;464700.0886415265;447264.18199385295;448674.1011430565;464737.35524180415;461763.66765822354;415146.48375697754;476396.29392474727;458400.8548651725;436011.88369366544;204874.27233412856;189410.48811896544;469076.02605466876;202759.16267025095;202896.8512288851;274.27927195339817;198892.6115207247;114984.2273471803;31275.24777674203;16436.410730659092;0;0;1;0;0;0;0;3;10;12;179515506794.61502;68534241394.90843;150785355694.6254;51501.637515850256;7900.73361373773;-0.0;20552.97536231147;459556.96988797287;127891.54130709349;0.0;73419.07165248746;6.486629175680878;0.24640245216936255
828;2019-06-14 06:48:45.109;585;577;157;158;142;45;58;35;36;42;747;183;46;60;244;216;229;542;144;198;58;13;583;360;365;149;364;311;584;567.0;-1.0;1024.0;154.0;2.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15213.8125;11153.9345703125;0.0;1362.23864746094;451.0;246575;488.0;0.0;Calculated values ==>;1560487725.109;331.66;330.86;288.86;288.96000000000004;287.36;277.66;274.38016830617;278.96000000000004;276.66;276.76000000000005;277.36;347.86;291.46000000000004;277.76000000000005;279.16;297.56;294.76000000000005;296.06;327.36;292.96000000000004;278.96000000000004;321.96000000000004;318.26000000000005;274.46000000000004;244.42749628697553;268.91163127593666;274.38016830617;287.56;5830000.0;3600000.0;3650000.0;1490000.0;3640000.0;3110000.0;5840000.0;0.0945;0.0;0.17066666666666666;0.025666666666666667;0.0003333333333333333;0.09483333333333334;0.0;11153.9345703125;0.0;1362.23864746094;15213.8125;483262.05528150534;482017.96438692807;239816.56081949445;240137.83226523513;235137.50239699116;430148.3826014536;437232.3528014014;445257.21813696023;471697.8470272932;527711.4753069251;464824.53742108506;446694.8343252789;448674.1011430565;464883.6276779939;461763.66765822354;415146.48375697754;476981.8966481522;458538.7512291684;437232.3528014014;204874.27233412856;189410.48811896544;468801.79013994604;202763.8768339881;202894.1147390338;274.28110078665253;199144.45162489137;115168.5423048626;31297.9524133794;16436.410730659092;0;0;1;0;0;0;0;3;10;12;179734506794.61502;68623041394.90843;150971955694.6254;41385.530249040574;6828.306441519587;-0.0;22223.07624291453;460331.02961934695;128014.28330755397;0.0;73775.53874919767;5.62767162997166;0.18473851832602423
829;2019-06-14 06:49:45.090;584;578;160;160;144;43;62;35;23;42;729;184;36;60;243;217;229;544;145;198;61;12;579;360;365;141;365;313;581;572.0;-1.0;954.0;197.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16187.232421875;11017.7890625;0.0;2388.11328125;451.0;246576;488.0;0.0;Calculated values ==>;1560487785.09;331.56;330.96000000000004;289.16;289.16;287.56;277.46000000000004;274.38016830617;279.36;276.66;275.46000000000004;277.36;346.06000000000006;291.56;276.76000000000005;279.16;297.46000000000004;294.86;296.06;327.56;292.96000000000004;279.26000000000005;321.96000000000004;318.26000000000005;274.36;242.77792619122317;269.14681796795327;274.38016830617;287.66;5790000.0;3600000.0;3650000.0;1410000.0;3650000.0;3130000.0;5810000.0;0.09533333333333333;0.0;0.15899999999999997;0.03283333333333333;0.0;0.09533333333333333;0.0;11017.7890625;0.0;2388.11328125;16187.232421875;483575.00714965066;482503.71396789455;240880.6707119988;240880.6707119988;235827.17320837334;430148.3826014536;437920.1706087636;442945.74777951854;472751.9947874012;525661.8588786544;464656.27800132113;444861.04975825374;448300.6526611328;464605.36442852597;461897.48510764097;416632.75557565974;477637.6396727952;458538.7512291684;437748.84731302515;204874.27233412856;189410.48811896544;469794.0480163998;202681.26186904195;202681.26186904195;274.2490426143786;199406.04413513886;115353.24815958977;31329.195449328807;16436.410730659092;0;0;1;0;0;0;0;3;10;13;179953437444.4201;68710013844.83099;151159096414.45877;38202.05325976577;8770.203145171583;-0.0;22409.776478993062;460994.04945854016;128144.22972459372;0.0;74147.3614070767;5.175483984953627;0.1822729740503244
830;2019-06-14 06:50:45.110;582;577;163;163;146;43;67;34;12;41;679;186;28;59;243;217;229;544;146;199;67;9;578;359;364;136;364;313;580;622.0;0.0;1000.0;150.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16357.140625;10992.8017578125;0.0;2409.99926757812;451.0;246577;489.0;0.0;Calculated values ==>;1560487845.11;331.36;330.86;289.46000000000004;289.46000000000004;287.76000000000005;277.46000000000004;274.27422755570615;279.86;276.56;274.36;277.26000000000005;341.06000000000006;291.76000000000005;275.96000000000004;279.06;297.46000000000004;294.86;296.06;327.56;293.06;279.86;322.06;318.26000000000005;274.06;241.71165711629368;269.14681796795327;274.27422755570615;287.76000000000005;5780000.0;3590000.0;3640000.0;1360000.0;3640000.0;3130000.0;5800000.0;0.10366666666666666;0.0;0.16666666666666666;0.025;0.0;0.10366666666666666;0.0;10992.8017578125;0.0;2409.99926757812;16357.140625;483408.07312210056;482477.15919657267;241897.75929631374;241897.75929631374;236470.27279711468;430214.79039162316;438993.869243743;441292.71172936825;473306.2826088756;520378.67453863437;464905.70748700615;443687.10287830833;448159.6173795819;464751.8981387732;462049.59554772783;416994.8535336819;477758.6016337329;458835.75621896185;438993.869243743;205292.2597576877;189410.48811896544;470174.7356409916;202492.99535517543;202492.99535517543;274.1713325192649;199677.33764481285;115536.73089023079;31369.193048646743;16436.410730659092;0;0;1;0;0;0;0;3;10;13;180172210344.3506;68793141544.80458;151346959014.39908;39799.952729032135;6692.043507145404;-0.0;24517.257259781505;461644.2828471457;128273.12473067388;0.0;74538.55037431368;5.298090552970027;0.1619658470315833
831;2019-06-14 06:51:45.131;579;576;164;164;147;42;74;34;8;40;677;190;25;54;243;217;229;544;146;200;74;5;575;359;364;131;363;313;577;629.0;-2.0;1057.0;173.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16550.072265625;10969.62890625;0.0;2427.98754882812;451.0;246578;492.0;0.0;Calculated values ==>;1560487905.131;331.06;330.76000000000005;289.56;289.56;287.86;277.36;274.27422755570615;280.56;276.56;273.96000000000004;277.16;340.86;292.16;275.66;278.56;297.46000000000004;294.86;296.06;327.56;293.16;280.56;322.36;318.26000000000005;273.66;240.61611355647437;269.14681796795327;274.27422755570615;287.76000000000005;5750000.0;3590000.0;3640000.0;1310000.0;3629999.9999999995;3130000.0;5770000.0;0.10483333333333333;0.0;0.17616666666666667;0.028833333333333332;0.0;0.10483333333333333;0.0;10969.62890625;0.0;2427.98754882812;16550.072265625;483328.4780874173;482679.7051197756;242331.77232746402;242331.77232746402;236863.5720847045;430214.79039162316;440163.05421809835;440683.66314903874;473856.7996405058;520166.6830374327;465403.49814337975;443243.0154784615;447451.5927023434;464898.1456994284;462049.59554772783;418060.0646113077;478120.6220935167;458973.0432833828;440163.05421809835;206546.2383541025;189410.48811896544;470456.773871109;202441.67209108142;202441.67209108142;274.1513904576412;199951.66039894358;115719.81520330206;31409.523716343694;16436.410730659092;0;0;1;0;0;0;0;3;10;13;180390686784.8852;68873269580.00064;151534824744.85876;41970.297424710145;7727.768767990796;-0.0;24921.124892982276;462325.9400966578;128393.33189104662;0.0;74950.6810885431;5.569587048254407;0.1808143633618101
