;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
832;2019-06-14 06:52:45.131;574;572;165;165;149;41;79;33;8;40;699;191;25;51;243;217;229;539;146;201;79;1;575;358;363;127;363;313;576;670.0;-1.0;992.0;180.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;15660.109375;10915.8125;0.0;1150.30261230469;451.0;246579;495.0;0.0;Calculated values ==>;1560487965.131;330.56;330.36;289.66;289.66;288.06;277.26000000000005;274.1680685717883;281.06;276.46000000000004;273.96000000000004;277.16;343.06000000000006;292.26000000000005;275.66;278.26000000000005;297.46000000000004;294.86;296.06;327.06;293.26000000000005;281.06;322.66;318.26000000000005;273.26000000000005;239.71726792356844;269.14681796795327;274.1680685717883;287.76000000000005;5750000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3130000.0;5760000.0;0.11166666666666666;0.0;0.16533333333333333;0.030000000000000002;0.0;0.11166666666666666;0.0;10915.8125;0.0;1150.30261230469;15660.109375;482627.4544256738;482231.37857536663;242700.74009124367;242700.74009124367;237517.00877014553;430280.9020939914;441201.0285065325;440683.66314903874;474371.58956060285;522495.6824898667;465527.72582711524;443243.0154784615;447024.4503235365;464898.1456994284;462201.38575610484;418060.0646113077;477518.29500695947;459268.44399813557;441201.0285065325;207800.24178383037;189410.48811896544;470605.0718942051;202128.35928859314;202128.35928859314;274.0249588164791;200220.07857928213;115902.19388168748;31439.3428010198;16436.410730659092;0;0;1;0;0;0;0;3;10;13;180608786784.8852;68950669580.00064;151722624744.85876;39441.14357159367;8054.30137816836;-0.0;26696.448062669893;463004.36877162696;128524.84914226462;0.0;75380.8275298402;6.148780475065506;0.187898775843225
833;2019-06-14 06:53:45.122;569;569;164;165;149;40;86;33;12;40;729;191;27;44;243;218;229;537;145;202;86;1;575;357;362;133;362;312;576;696.0;-1.0;974.0;159.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16033.708984375;11067.3603515625;0.0;1422.04602050781;450.0;246580;499.0;0.0;Calculated values ==>;1560488025.122;330.06;330.06;289.56;289.66;288.06;277.16;274.0616903277293;281.76000000000005;276.46000000000004;274.36;277.16;346.06000000000006;292.26000000000005;275.86;277.56;297.46000000000004;294.96000000000004;296.06;326.86;293.36;281.76000000000005;323.06;318.16;273.26000000000005;241.05796691057077;269.02936301313275;274.0616903277293;287.66;5750000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3120000.0;5760000.0;0.116;0.0;0.16233333333333333;0.026500000000000003;0.0;0.116;0.0;11067.3603515625;0.0;1422.04602050781;16033.708984375;481923.68146338983;481808.2354555748;242366.31898649895;242700.74009124367;237517.00877014553;430346.717906069;442544.37911539245;441504.51939280285;473598.1776897576;525740.4966150537;465672.4873987246;443742.5085081118;446215.1909064348;465044.1086722825;462485.70515263407;418060.0646113077;477228.2988874985;459562.71824716876;442544.37911539245;209472.28574929133;188992.59102226305;469796.4158913733;201903.9853137238;201903.9853137238;273.93302763603646;200484.1541147269;116085.35950962559;31460.775824168293;16436.410730659092;0;0;1;0;0;0;0;3;10;13;180826254159.657;69028657879.91882;151910096619.66208;38895.15336550383;7099.149410307713;-0.0;27914.285680993566;463657.0733250468;128651.1089568893;0.0;75835.84871380948;5.917702271429385;0.1622180291247864
834;2019-06-14 06:54:45.122;565;565;164;164;149;39;90;33;18;40;757;190;31;41;243;218;229;535;145;202;90;5;573;357;362;133;361;310;574;705.0;-1.0;762.0;149.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15915.111328125;10970.87109375;0.0;1410.5236816406198;451.0;246581;503.0;0.0;Calculated values ==>;1560488085.122;329.66;329.66;289.56;289.56;288.06;277.06;274.0616903277293;282.16;276.46000000000004;274.96000000000004;277.16;348.86;292.16;276.26000000000005;277.26000000000005;297.46000000000004;294.96000000000004;296.06;326.66;293.36;282.16;323.46000000000004;318.26000000000005;273.66;241.05796691057077;268.7936212382143;274.0616903277293;287.66;5730000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3100000.0;5740000.0;0.1175;0.0;0.127;0.024833333333333332;0.0011666666666666668;0.11866666666666666;0.0;10970.87109375;0.0;1410.5236816406198;15915.111328125;481590.62262284796;481474.69556883315;242435.7868406824;242435.7868406824;237574.61478122516;430346.717906069;443183.42525679106;442820.52857386705;473598.1776897576;528838.0639943238;465837.6566961095;444729.9843135515;446173.179037303;465189.78860520123;462485.70515263407;418753.5539881226;477181.80240975006;459562.71824716876;443183.42525679106;211144.3756859795;189410.48811896544;470187.556511304;201920.01351901056;202318.34275110567;273.9392737430354;200750.39428399774;116269.01143833653;31484.380571686197;16436.410730659092;0;0;1;0;0;0;0;3;10;13;181043454159.657;69108457879.91882;152096696619.66208;30594.365411966774;6661.977317641953;-0.0;28582.65645734133;464236.15264819236;128765.78501295554;0.0;76306.65656496226;5.317575312097493;0.1208132996056347
835;2019-06-14 06:55:45.113;563;561;163;164;148;39;97;32;21;40;772;188;34;42;242;219;228;532;144;203;97;4;573;355;361;135;360;309;575;724.0;-1.0;742.0;181.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16039.947265625;11043.55859375;0.0;1400.03430175781;451.0;246582;506.0;0.0;Calculated values ==>;1560488145.113;329.46000000000004;329.26000000000005;289.46000000000004;289.56;287.96000000000004;277.06;273.8482719121499;282.86;276.36;275.26000000000005;277.16;350.36;291.96000000000004;276.56;277.36;297.36;295.06;295.96000000000004;326.36;293.46000000000004;282.86;323.76000000000005;318.26000000000005;273.56;241.49495122638035;268.67533136820026;273.8482719121499;287.56;5730000.0;3550000.0;3610000.0;1350000.0;3600000.0;3090000.0;5750000.0;0.12066666666666667;0.0;0.12366666666666666;0.030166666666666668;0.0005;0.12116666666666667;0.0;11043.55859375;0.0;1400.03430175781;16039.947265625;481308.15827044274;480791.76516369707;242067.6353320927;242400.99018135725;237232.15571651584;430477.46260093397;444491.22601722035;443468.83949473884;473338.7274854557;530485.7866552352;465735.0058180328;445362.51087543863;446509.7460264576;465204.3799370688;462919.32119116804;418432.3870873277;476623.70457304677;459855.8798952964;444491.22601722035;212398.47392691602;189410.48811896544;469819.3315087438;201322.977867586;201491.1126301631;273.6972670959827;201016.64649484307;116452.43750083614;31507.798374992468;16436.410730659092;0;0;1;0;0;0;0;3;10;13;181260321624.42947;69188845819.83447;152282368764.4673;29945.3715545579;8099.640001508261;-0.0;29443.513738731774;464740.5747810463;128888.78003846444;0.0;76790.13545004286;5.423556191649565;0.12964599100277557
836;2019-06-14 06:56:45.123;562;560;163;163;147;38;102;31;22;40;779;185;34;44;242;219;228;532;145;204;102;3;572;355;360;135;360;308;574;703.0;0.0;878.0;235.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16021.380859375;11036.01171875;0.0;1398.5456542968802;450.0;246583;508.0;0.0;Calculated values ==>;1560488205.123;329.36;329.16;289.46000000000004;289.46000000000004;287.86;276.96000000000004;273.8482719121499;283.36;276.26000000000005;275.36;277.16;351.06000000000006;291.66;276.56;277.56;297.36;295.06;295.96000000000004;326.36;293.56;283.36;323.96000000000004;318.16;273.46000000000004;241.49495122638035;268.5567601203482;273.8482719121499;287.66;5720000.0;3550000.0;3600000.0;1350000.0;3600000.0;3080000.0;5740000.0;0.11716666666666667;0.0;0.14633333333333332;0.03916666666666667;0.0011666666666666668;0.11833333333333333;0.0;11036.01171875;0.0;1398.5456542968802;16021.380859375;481283.1089157489;480766.7448224303;242101.97402400477;242101.97402400477;236947.8583831626;430477.46260093397;445467.9093677258;443818.7007049837;473338.7274854557;531293.4974549119;465509.2170919401;445559.1329363517;446986.31847657415;465204.3799370688;462919.32119116804;418777.54961081035;476746.27159362665;460147.9425315409;445467.9093677258;213234.55432191002;188992.59102226305;469721.2362203577;201241.62566710316;201644.47417203037;273.6654577763923;201283.868758798;116636.4645861476;31531.123761539155;16436.410730659092;0;0;1;0;0;0;0;3;10;13;181476657674.39508;69269859319.8216;152467499614.43787;35497.11198054319;10515.451413335804;-0.0;28852.43983149062;465286.01970275707;129043.93165452378;0.0;77276.01602965301;6.020721202963511;0.18545882358083612
837;2019-06-14 06:57:45.144;562;560;163;163;148;38;104;31;23;40;780;184;34;44;242;219;229;530;146;204;103;2;572;355;360;136;360;307;574;717.0;-1.0;1068.0;177.0;8.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15955.8046875;11023.3271484375;0.0;1378.06750488281;450.0;246584;509.0;0.0;Calculated values ==>;1560488265.144;329.36;329.16;289.46000000000004;289.46000000000004;287.96000000000004;276.96000000000004;273.8482719121499;283.56;276.26000000000005;275.46000000000004;277.16;351.16;291.56;276.56;277.56;297.36;295.06;296.06;326.16;293.56;283.46000000000004;324.06;318.16;273.36;241.71165711629368;268.43790593516167;273.8482719121499;287.76000000000005;5720000.0;3550000.0;3600000.0;1360000.0;3600000.0;3070000.0;5740000.0;0.1195;0.0;0.178;0.029500000000000002;0.0013333333333333333;0.12083333333333333;0.0;11023.3271484375;0.0;1378.06750488281;15955.8046875;481283.1089157489;480766.7448224303;242101.97402400477;242101.97402400477;237260.66614408448;430477.46260093397;445776.6003281578;444166.49989544915;473208.68934220774;531473.2235040612;465530.6869382185;445755.06062311685;447177.4714065356;465204.3799370688;462919.32119116804;419095.5583490368;476455.2504349551;460147.9425315409;445622.38644066436;213652.59903751023;188992.59102226305;469487.2124451795;201374.0185929456;201823.43051494347;273.7172160126444;201550.4385724654;116820.35675022916;31554.270303044003;16436.410730659092;0;0;1;0;0;0;0;3;10;13;181692733274.9238;69351187775.0206;152652064189.88947;43217.06167184563;7909.339218640902;-0.0;29459.040507691276;465942.2007344724;129197.52531580543;0.0;77762.11510881995;6.498095065187052;0.18891872321978126
838;2019-06-14 06:58:45.134;564;560;163;164;148;38;107;31;26;40;779;184;35;44;242;220;228;529;146;205;106;2;571;355;360;136;360;305;573;703.0;-1.0;888.0;217.0;12.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;15935.787109375;11049.970703125;0.0;1361.576171875;450.0;246585;509.0;0.0;Calculated values ==>;1560488325.134;329.56;329.16;289.46000000000004;289.56;287.96000000000004;276.96000000000004;273.8482719121499;283.86;276.26000000000005;275.76000000000005;277.16;351.06000000000006;291.56;276.66;277.56;297.36;295.16;295.96000000000004;326.06;293.66;283.76000000000005;324.06;318.16;273.36;241.71165711629368;268.19934244402924;273.8482719121499;287.76000000000005;5710000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;5730000.0;0.11716666666666667;0.0;0.14800000000000002;0.036166666666666666;0.002;0.11916666666666667;0.0;11049.970703125;0.0;1361.576171875;15935.787109375;481681.28665936436;480883.6028810861;242136.43596074177;242470.70990448244;237289.2635833208;430477.46260093397;446237.683793668;445000.09919413156;473208.68934220774;531519.1411140322;465819.88245258015;446287.039416296;447557.86663498206;465204.3799370688;463051.38004137354;419119.57529373077;476432.5866677686;460283.3014425634;446084.24693865847;213652.59903751023;188992.59102226305;469487.2124451795;201263.08859890563;201949.07484833503;273.6738515380975;201816.15754360412;117004.27024166328;31577.09686195995;16436.410730659092;0;0;1;0;0;0;0;3;10;13;181908697274.95813;69432774175.03357;152835633589.91864;36073.077568093446;9700.772479106905;-0.0;29092.774674096876;466602.8417697169;129344.25178815484;0.0;78249.96558011355;6.032014016890801;0.1801408297269448
839;2019-06-14 06:59:45.145;565;561;163;163;149;39;107;31;29;39;776;184;38;45;242;220;228;527;146;205;107;3;570;356;361;137;361;305;572;717.0;-1.0;935.0;170.0;14.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;15919.576171875;10996.98046875;0.0;1358.09619140625;450.0;246586;508.0;0.0;Calculated values ==>;1560488385.145;329.66;329.26000000000005;289.46000000000004;289.46000000000004;288.06;277.06;273.955091788801;283.86;276.26000000000005;276.06;277.06;350.76;291.56;276.96000000000004;277.66;297.36;295.16;295.96000000000004;325.86;293.66;283.86;323.96000000000004;318.16;273.46000000000004;241.92719264551067;268.19934244402924;273.955091788801;287.76000000000005;5700000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5720000.0;0.1195;0.0;0.15583333333333332;0.028333333333333332;0.0023333333333333335;0.12183333333333334;0.0;10996.98046875;0.0;1358.09619140625;15919.576171875;481937.6393388669;481141.77689560706;242171.02205672226;242171.02205672226;237632.57643525978;430412.23801567365;446042.8533368698;445430.935595598;472980.6827117325;531206.0339399034;465819.88245258015;446712.3873244594;447698.11948457354;465058.7251422519;462901.36609670473;419458.5424241191;476264.5004711354;460127.33862395975;446042.8533368698;213234.55432191002;188992.59102226305;469449.5019888445;201642.78530874004;202418.97588941274;273.8266542058762;202081.66757183446;117188.02851735317;31599.76495334465;16436.410730659092;0;0;1;0;0;0;0;3;10;13;182125036929.66248;69514689189.92162;153018667139.6685;37990.3200863687;7587.856972602959;-0.0;29681.509069015185;467220.14990174014;129488.35011323937;0.0;78739.84107134792;6.091397746700429;0.16252102620141531
840;2019-06-14 07:00:45.115;567;562;163;164;150;40;108;31;32;39;772;185;40;47;242;220;228;529;147;205;107;3;571;356;361;138;361;305;573;691.0;-1.0;914.0;217.0;14.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;16020.44140625;11058.3779296875;0.0;1362.18774414062;450.0;246587;507.0;0.0;Calculated values ==>;1560488445.115;329.86;329.36;289.46000000000004;289.56;288.16;277.16;273.955091788801;283.96000000000004;276.26000000000005;276.36;277.06;350.36;291.66;277.16;277.86;297.36;295.16;295.96000000000004;326.06;293.66;283.86;323.86;318.16;273.46000000000004;242.14157278889297;268.19934244402924;273.955091788801;287.86;5710000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5730000.0;0.11516666666666667;0.0;0.15233333333333335;0.036166666666666666;0.0023333333333333335;0.11750000000000001;0.0;11058.3779296875;0.0;1362.18774414062;16020.44140625;482103.37396446127;481166.75485861284;242136.43596074177;242470.70990448244;237919.00548950775;430412.23801567365;446196.55903543683;445859.90203062753;472850.0741107318;530788.4338752198;465942.7239419126;446994.97740117426;447978.07099077606;465058.7251422519;462901.36609670473;419119.57529373077;476432.5866677686;460127.33862395975;446042.8533368698;212816.51262364245;188992.59102226305;469313.27648880874;201551.0266034347;202356.97799492732;273.79083590171996;202347.70130170585;117371.73127343446;31622.422651635283;16436.410730659092;0;0;1;0;0;0;0;3;10;13;182341528629.76575;69597147939.96095;153201575639.75574;37216.38535674238;9684.068037521029;-0.0;28633.090352678242;467846.5590861256;129632.2108553715;0.0;79225.55308926283;6.081328800193171;0.1883246030723622
841;2019-06-14 07:01:45.116;568;564;164;164;150;41;80;31;30;39;769;185;39;48;242;220;228;532;146;205;81;4;569;358;363;139;362;304;571;678.0;-1.0;1016.0;207.0;14.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15939.845703125;10996.0390625;0.0;1361.44836425781;449.0;246588;507.0;0.0;Calculated values ==>;1560488505.116;329.96000000000004;329.56;289.56;289.56;288.16;277.26000000000005;274.1680685717883;281.16;276.26000000000005;276.16;277.06;350.06000000000006;291.66;277.06;277.96000000000004;297.36;295.16;295.96000000000004;326.36;293.66;281.26000000000005;323.86;318.06;273.56;242.35481222062532;268.0796299477929;274.1680685717883;287.76000000000005;5690000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;5710000.0;0.113;0.0;0.16933333333333334;0.034499999999999996;0.0023333333333333335;0.11533333333333334;0.0;10996.0390625;0.0;1361.44836425781;15939.845703125;482473.72309738473;481681.28665936436;242540.93906352337;242540.93906352337;237977.8428987274;430280.9020939914;441364.16243693535;445769.9504256632;472719.2527797885;530550.887364893;466086.66874854936;447045.31445274205;448305.2499804515;464912.7873590418;462600.4079176935;419794.5261312714;477113.0683646852;459814.3699412001;441526.9608701017;212816.51262364245;188574.69595719432;469275.5542788157;202121.43837516397;202939.17393822325;274.0222645721691;202614.04146622436;117555.52114459415;31645.119997460646;16436.410730659092;0;0;1;0;0;0;0;3;10;13;182558732249.50336;69680249324.86057;153384278684.53503;41257.81470721787;9216.816998675982;-0.0;27517.12475947665;468500.5216517297;129789.72085560579;0.0;79693.47934660653;6.31129563575311;0.20251601456956841
842;2019-06-14 07:02:45.106;569;564;164;165;151;42;81;32;21;40;765;185;32;47;243;219;228;526;148;207;81;4;569;357;362;139;362;304;570;693.0;-1.0;1165.0;118.0;24.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16097.2216796875;11018.6435546875;0.0;1354.38134765625;449.0;246589;506.0;0.0;Calculated values ==>;1560488565.106;330.06;329.56;289.56;289.66;288.26000000000005;277.36;274.0616903277293;281.26000000000005;276.36;275.26000000000005;277.16;349.66;291.66;276.36;277.86;297.46000000000004;295.06;295.96000000000004;325.76000000000005;293.86;281.26000000000005;323.76000000000005;318.06;273.56;242.35481222062532;268.0796299477929;274.0616903277293;287.96000000000004;5690000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5700000.0;0.11549999999999999;0.0;0.19416666666666668;0.019666666666666666;0.004;0.1195;0.0;11018.6435546875;0.0;1354.38134765625;16097.2216796875;482613.7260546949;481797.01479058946;242576.24709737915;242913.50839360247;238325.11074438336;430346.717906069;441738.5093897329;444478.12225269125;472817.310826017;530133.2815370072;466086.66874854936;446054.7494118788;448165.9890469976;465044.1086722825;462618.4332792204;419794.5261312714;476365.41160047293;460242.557883941;441738.5093897329;212398.47392691602;188574.69595719432;469275.5542788157;202022.98126606317;203380.4127583248;273.9793843688159;202880.9725318633;117738.9462571518;31667.748139744483;16436.410730659092;0;0;1;0;0;0;0;3;10;13;182776195999.53793;69763635424.87383;153566648284.56403;47076.70654157029;5255.967269250799;-0.0;28483.792547453268;469236.5199754182;129910.30729010176;0.0;80160.07587851997;6.531666023153785;0.18244095841877128
843;2019-06-14 07:03:45.097;570;565;165;165;151;41;87;32;11;40;760;186;24;45;243;219;228;525;149;207;87;5;569;357;362;140;362;304;571;689.0;-1.0;1000.0;134.0;23.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16123.4345703125;11046.7490234375;0.0;1362.36706542969;449.0;246590;505.0;0.0;Calculated values ==>;1560488625.097;330.16;329.66;289.66;289.66;288.26000000000005;277.26000000000005;274.0616903277293;281.86;276.36;274.26000000000005;277.16;349.16;291.76000000000005;275.56;277.66;297.46000000000004;295.06;295.96000000000004;325.66;293.86;281.86;323.66;318.06;273.66;242.56692532238324;268.0796299477929;274.0616903277293;288.06;5690000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5710000.0;0.11483333333333333;0.0;0.16666666666666666;0.022333333333333334;0.0038333333333333336;0.11866666666666666;0.0;11046.7490234375;0.0;1362.36706542969;16123.4345703125;482753.6204572554;481822.094168416;242877.71862933147;242877.71862933147;238295.1953935296;430346.717906069;442704.60315965564;443022.0508540321;472686.4266018815;529611.0691093424;466209.1950385314;444910.62925437774;447886.92588112364;465044.1086722825;462618.4332792204;419794.5261312714;476096.57026562653;460242.557883941;442704.60315965564;211980.4382156667;188574.69595719432;469237.8977156437;201980.99807814302;203302.10000606062;273.96303321713924;203149.4377245113;117922.79694670255;31690.384313894265;16436.410730659092;0;0;1;0;0;0;0;3;10;13;182993363419.3101;69847322869.78603;153749020924.37268;40173.508795981514;5968.737425237514;-0.0;28409.097040893274;469963.49603969924;130003.83246491017;0.0;80634.11217514685;6.007788365280576;0.16253393449074788
844;2019-06-14 07:04:45.087;570;566;165;166;152;42;87;32;7;40;756;186;20;41;243;219;228;527;150;208;87;6;567;358;363;140;363;304;569;695.0;0.0;1027.0;109.0;23.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16197.53125;10975.6572265625;0.0;1354.39099121094;449.0;246591;504.0;0.0;Calculated values ==>;1560488685.087;330.16;329.76000000000005;289.66;289.76000000000005;288.36;277.36;274.1680685717883;281.86;276.36;273.86;277.16;348.76;291.76000000000005;275.16;277.26000000000005;297.46000000000004;295.06;295.96000000000004;325.86;293.96000000000004;281.86;323.56;318.06;273.76000000000005;242.56692532238324;268.0796299477929;274.1680685717883;288.16;5670000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5690000.0;0.11583333333333333;0.0;0.17116666666666666;0.018166666666666668;0.0038333333333333336;0.11966666666666666;0.0;10975.6572265625;0.0;1354.39099121094;16197.53125;482982.284393576;482193.3895196457;242949.43188060814;243288.80832626982;238674.42965493293;430280.9020939914;442496.8743120531;442433.1482669151;472686.4266018815;529193.1324091097;466209.1950385314;444333.52089386596;447326.59894302575;464898.1456994284;462467.52072328096;420457.82903753844;476633.5405446691;460222.37524275546;442496.8743120531;211562.405474017;188574.69595719432;469336.76393192314;202297.01644269167;203599.25259181715;274.09057815859904;203418.73421615976;118106.28641213971;31713.02019109479;16436.410730659092;0;0;1;0;0;0;0;3;10;13;183210827169.34467;69931308869.79938;153931390524.40167;41103.30123057958;4851.222079387705;-0.0;28588.0820658549;470640.6899055699;130093.98376640817;0.0;81109.00950502981;6.045605342270355;0.15598655194463754
845;2019-06-14 07:05:45.087;569;566;166;167;152;41;91;32;5;40;752;186;19;37;243;219;228;528;151;208;91;6;569;357;362;140;362;302;571;677.0;-1.0;872.0;90.0;24.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16316.7158203125;11051.8603515625;0.0;1339.7548828125;449.0;246592;503.0;0.0;Calculated values ==>;1560488745.087;330.06;329.76000000000005;289.76000000000005;289.86;288.36;277.26000000000005;274.0616903277293;282.26000000000005;276.36;273.66;277.16;348.36;291.76000000000005;275.06;276.86;297.46000000000004;295.06;295.96000000000004;325.96000000000004;293.96000000000004;282.26000000000005;323.46000000000004;318.06;273.76000000000005;242.56692532238324;267.8393353686513;274.0616903277293;288.26000000000005;5690000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5710000.0;0.11283333333333333;0.0;0.14533333333333334;0.015000000000000001;0.004;0.11683333333333333;0.0;11051.8603515625;0.0;1339.7548828125;16316.7158203125;482613.7260546949;481962.78976435965;243216.10544337775;243556.13418076836;238613.77117608188;430346.717906069;443342.4248480381;442552.9904358224;472686.4266018815;528928.5343954032;466495.79604707024;444589.26801690354;447146.25206275086;465044.1086722825;462618.4332792204;419794.5261312714;476533.01370954723;460378.1213234712;443342.4248480381;211144.3756859795;188574.69595719432;469336.76393192314;202050.54781526877;203459.92496658777;273.9901182791623;203689.68627507903;118289.8490586241;31735.47140671165;16436.410730659092;0;0;1;0;0;0;0;3;10;13;183428327169.34467;70015308869.79938;154113190524.40167;34953.021660853796;4009.2932417498155;-0.0;28026.27206948278;471274.4925963318;130167.82139408431;0.0;81580.79578949096;5.40596086184604;0.12150853173410874
846;2019-06-14 07:06:45.108;569;566;167;167;152;41;96;32;0;40;747;187;14;35;243;219;228;531;150;208;96;7;568;357;362;140;362;300;570;643.0;-1.0;807.0;103.0;24.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16450.732421875;11053.28515625;0.0;1345.22741699219;450.0;246593;503.0;0.0;Calculated values ==>;1560488805.108;330.06;329.76000000000005;289.86;289.86;288.36;277.26000000000005;274.0616903277293;282.76000000000005;276.36;273.16;277.16;347.86;291.86;274.56;276.66;297.46000000000004;295.06;295.96000000000004;326.26000000000005;293.96000000000004;282.76000000000005;323.46000000000004;318.16;273.86;242.56692532238324;267.5978703862781;274.0616903277293;288.16;5680000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3000000.0;5700000.0;0.10716666666666666;0.0;0.1345;0.017166666666666667;0.004;0.11116666666666666;0.0;11053.28515625;0.0;1345.22741699219;16450.732421875;482728.2979699771;482078.1526475055;243592.9217168578;243592.9217168578;238644.0516925118;430346.717906069;444132.9807277582;442232.80960689666;472686.4266018815;528560.296384009;466902.84000682394;444269.86517575267;447247.5373922678;465044.1086722825;462618.4332792204;420127.59856082505;477090.42654402234;460378.1213234712;444132.9807277582;211144.3756859795;188992.59102226305;469435.60934050113;202018.87817146716;203514.7957802968;273.97778653560925;203962.84391615636;118474.1230783145;31757.854090463166;16436.410730659092;0;0;1;0;0;0;0;3;10;13;183645603189.8763;70099338270.00499;154293853734.84375;32308.773778065268;4590.6538850684165;-0.0;26748.72155999279;471835.2037399315;130239.51270349567;0.0;82037.41383125198;5.133531046336036;0.11850008407342187
847;2019-06-14 07:07:45.118;569;565;167;168;153;41;100;32;0;40;743;187;14;32;243;219;228;530;150;209;100;7;567;357;362;140;361;299;569;616.0;-2.0;676.0;28.0;20.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16491.71484375;11054.2802734375;0.0;1335.21826171875;450.0;246594;503.0;0.0;Calculated values ==>;1560488865.118;330.06;329.66;289.86;289.96000000000004;288.46000000000004;277.26000000000005;274.0616903277293;283.16;276.36;273.16;277.16;347.46000000000004;291.86;274.56;276.36;297.46000000000004;295.06;295.96000000000004;326.16;294.06;283.16;323.46000000000004;318.16;273.86;242.56692532238324;267.47669482898436;274.0616903277293;288.16;5670000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2990000.0;5690000.0;0.10266666666666667;0.0;0.11266666666666666;0.004666666666666667;0.0033333333333333335;0.106;0.0;11054.2802734375;0.0;1335.21826171875;16491.71484375;482842.74631850957;482053.05789148255;243629.85027036944;243972.5945020941;238994.99828285052;430346.717906069;444760.2433828497;442440.624843124;472686.4266018815;528220.0462833587;467044.9670022354;444470.14050354663;447018.97109551297;465189.78860520123;462618.4332792204;420457.82903753844;477067.91949067696;460513.55173570686;444760.2433828497;211144.3756859795;188992.59102226305;469435.60934050113;202165.5261924351;203469.4357546343;274.03486815685443;204237.4100633919;118658.38349515127;31780.19486062343;16436.410730659092;0;0;1;0;0;0;0;3;10;13;183862839389.8418;70183352269.99164;154473583684.8152;27070.994447977617;1247.2603880243084;-0.0;25576.82560859083;472330.1176136369;130288.1700973113;0.0;82473.5327319586;4.350061488902146;0.05906323228768092
848;2019-06-14 07:08:45.129;569;565;167;168;153;40;107;31;0;40;739;187;14;31;243;219;228;530;151;209;106;8;566;356;361;140;360;297;568;993.0;0.0;873.0;10.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16550.83984375;11046.89453125;0.0;1328.26586914062;450.0;246595;503.0;0.0;Calculated values ==>;1560488925.129;330.06;329.66;289.86;289.96000000000004;288.46000000000004;277.16;273.955091788801;283.86;276.26000000000005;273.16;277.16;347.06000000000006;291.86;274.56;276.26000000000005;297.46000000000004;295.06;295.96000000000004;326.16;294.06;283.76000000000005;323.46000000000004;318.16;273.96000000000004;242.56692532238324;267.23344911666527;273.955091788801;288.26000000000005;5660000.0;3560000.0;3610000.0;1400000.0;3600000.0;2970000.0;5680000.0;0.1655;0.0;0.14550000000000002;0.0016666666666666668;0.003;0.1685;0.0;11046.89453125;0.0;1328.26586914062;16550.83984375;482957.0714224571;482168.350162403;243666.92097415985;244010.18989454594;239025.85133373653;430412.23801567365;446042.8533368698;442853.8054685152;472686.4266018815;527957.4488455029;467328.42343307857;444868.49476210645;447261.0685572322;465335.1870322967;462769.0328275246;420785.2842168276;477190.0006145222;460668.655203527;445888.8890948552;211144.3756859795;188992.59102226305;469534.43403505563;201955.45714583882;202698.0944840285;273.9485486329141;204512.8151670921;118842.59371728897;31802.39463089545;16436.410730659092;0;0;1;0;0;0;0;3;10;13;184079779154.54532;70267367669.87682;154652416464.57077;35050.70968094942;445.96496148202806;-0.0;40977.648891924306;472847.8933888294;130302.28289540997;0.0;83028.25503248526;6.179663217289844;0.041462215008282816
849;2019-06-14 07:09:45.129;570;565;166;167;154;39;110;31;0;39;735;187;14;30;243;220;228;530;151;209;110;8;565;356;361;139;361;295;567;1020.0;-1.0;403.0;52.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16536.7734375;11023.2802734375;0.0;1324.15478515625;450.0;246596;503.0;0.0;Calculated values ==>;1560488985.129;330.16;329.66;289.76000000000005;289.86;288.56;277.06;273.955091788801;284.16;276.26000000000005;273.16;277.06;346.66;291.86;274.56;276.16;297.46000000000004;295.16;295.96000000000004;326.16;294.06;284.16;323.46000000000004;318.16;273.96000000000004;242.35481222062532;266.98899913490544;273.955091788801;288.26000000000005;5650000.0;3560000.0;3610000.0;1390000.0;3610000.0;2950000.0;5670000.0;0.16999999999999998;0.0;0.06716666666666667;0.008666666666666666;0.0021666666666666666;0.17216666666666666;0.0;11023.2802734375;0.0;1324.15478515625;16536.7734375;483210.45767997415;482283.51648645673;243362.0647625057;243704.13497606496;239379.42962160494;430412.23801567365;446503.202962536;443263.78123394;472719.2527797885;527695.5501510606;467610.82580066763;445263.9717830113;447502.2437985931;465189.78860520123;462901.36609670473;421110.02822598687;477311.93191621813;460668.655203527;446503.202962536;211144.3756859795;188992.59102226305;469670.3247129736;201864.77117843134;202387.0023658398;273.9132201163396;204788.54527776918;119026.51184066136;31824.498136347924;16436.410730659092;0;0;1;0;0;0;0;3;10;13;184296379154.54532;70351067669.87682;154830016464.57077;16213.966842061664;2320.981463966033;-0.0;42028.67253606453;473275.0990265212;130325.3407822887;0.0;83719.9743777185;4.904955608569106;-0.023495505920775726
850;2019-06-14 07:10:45.130;572;566;167;167;154;40;114;31;2;39;732;186;14;29;242;220;228;530;152;210;114;9;564;355;360;138;360;293;566;1050.0;-1.0;574.0;20.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16589.197265625;11000.7587890625;0.0;1318.81689453125;450.0;246597;504.0;0.0;Calculated values ==>;1560489045.13;330.36;329.76000000000005;289.86;289.86;288.56;277.16;273.8482719121499;284.56;276.26000000000005;273.36;277.06;346.36;291.76000000000005;274.56;276.06;297.36;295.16;295.96000000000004;326.16;294.16;284.56;323.56;318.16;274.06;242.14157278889297;266.74333088950624;273.8482719121499;288.36;5640000.0;3550000.0;3600000.0;1380000.0;3600000.0;2930000.0;5660000.0;0.175;0.0;0.09566666666666666;0.0033333333333333335;0.002;0.177;0.0;11000.7587890625;0.0;1318.81689453125;16589.197265625;483602.0628695919;482538.3473957923;243741.49343918156;243741.49343918156;239410.87485249966;430477.46260093397;447304.71456860687;443956.8112044281;472850.0741107318;527538.3873189182;467772.20645462355;445656.63126004516;447742.50713419577;465204.3799370688;463051.38004137354;421432.12279594695;477433.7138516524;460958.12350355304;447304.71456860687;211562.405474017;188992.59102226305;469904.45810332865;201673.9134154931;202149.25330276642;273.8342968197789;205064.59963522127;119210.04855891744;31846.52326748563;16436.410730659092;0;0;1;0;0;0;0;3;10;13;184512682760.14352;70434169055.10664;155006419405.05862;23178.397221808114;894.1018156261185;-0.0;43392.51664405376;473603.374199123;130352.1335895654;0.0;84431.82948690893;5.476245076470664;-0.01152565952863078
851;2019-06-14 07:11:45.110;574;568;167;168;155;39;117;30;6;39;729;187;15;29;242;220;228;531;153;210;117;9;563;356;361;137;360;293;565;1082.0;0.0;870.0;107.0;8.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;16362.9912109375;10784.7861328125;0.0;1318.8017578125;450.0;246598;504.0;0.0;Calculated values ==>;1560489105.11;330.56;329.96000000000004;289.86;289.96000000000004;288.66;277.06;273.955091788801;284.86;276.16;273.76000000000005;277.06;346.06000000000006;291.86;274.66;276.06;297.36;295.16;295.96000000000004;326.26000000000005;294.16;284.86;323.56;318.16;274.06;241.92719264551067;266.74333088950624;273.955091788801;288.46000000000004;5630000.0;3560000.0;3610000.0;1370000.0;3600000.0;2930000.0;5650000.0;0.18033333333333335;0.0;0.145;0.017833333333333333;0.0013333333333333333;0.18166666666666667;0.0;10784.7861328125;0.0;1318.8017578125;16362.9912109375;483992.43461587175;482931.9835434303;243778.99754215492;244123.8645491413;239767.17074919998;430412.23801567365;447568.6055282521;444526.665068816;472980.6827117325;527226.2555270332;467892.18515599007;445796.9924238678;447742.50713419577;465204.3799370688;462901.36609670473;421751.6273843289;477699.05364144675;460803.6552621485;447568.6055282521;211562.405474017;188992.59102226305;470039.7140759448;201819.42557057977;202127.38573183902;273.89554710279947;205339.10967099853;119391.53425053348;31868.496096122995;16436.410730659092;0;0;1;0;0;0;0;3;10;13;184728910659.35278;70516641554.80504;155182160804.41595;35192.54972724425;4783.26181167901;-0.0;44588.48826301504;474089.63661373424;130399.4291824988;0.0;85164.76013344056;6.986713408132371;0.0900368844909969
852;2019-06-14 07:12:45.121;575;569;168;168;157;40;118;31;11;39;728;188;19;31;242;220;228;529;153;210;118;9;562;356;361;137;361;295;564;1095.0;-1.0;1020.0;123.0;3.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15840.998046875;10247.2919921875;0.0;1327.95190429688;451.0;246599;504.0;0.0;Calculated values ==>;1560489165.121;330.66;330.06;289.96000000000004;289.96000000000004;288.86;277.16;273.955091788801;284.96000000000004;276.26000000000005;274.26000000000005;277.06;345.96000000000004;291.96000000000004;275.06;276.26000000000005;297.36;295.16;295.96000000000004;326.06;294.16;284.96000000000004;323.56;318.26000000000005;274.06;241.92719264551067;266.98899913490544;273.955091788801;288.46000000000004;5620000.0;3560000.0;3610000.0;1370000.0;3610000.0;2950000.0;5640000.0;0.1825;0.0;0.16999999999999998;0.0205;0.0005;0.183;0.0;10247.2919921875;0.0;1327.95190429688;15840.998046875;484243.5450936977;483185.3531791046;244162.05636318852;244162.05636318852;240453.67732011902;430412.23801567365;447719.8343900519;444838.7892130624;472980.6827117325;526966.4108138392;467731.1683268817;445968.643306793;447640.56970720924;465058.7251422519;462901.36609670473;422068.59929049294;477533.2020863786;460803.6552621485;447719.8343900519;211562.405474017;189410.48811896544;470039.7140759448;201810.62380652115;201926.3381031241;273.8921161031918;205607.52544938566;119566.83370104028;31890.556420349498;16436.410730659092;0;0;1;0;0;0;0;3;10;13;184945550369.9174;70598856625.01932;155358593144.8758;41314.788119112;5498.696350523185;-0.0;44980.209820507785;474727.3146503264;130485.12787595436;0.0;85911.30279381543;7.93017366295171;0.13176431326709154
853;2019-06-14 07:13:45.101;574;569;169;169;157;41;119;31;15;39;729;188;23;33;242;220;228;528;153;210;119;10;559;356;361;136;361;296;561;1095.0;-1.0;1153.0;46.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;15370.560546875;9717.27734375;0.0;1337.25244140625;451.0;246600;504.0;0.0;Calculated values ==>;1560489225.101;330.56;330.06;290.06;290.06;288.86;277.26000000000005;273.955091788801;285.06;276.26000000000005;274.66;277.06;346.06000000000006;291.96000000000004;275.46000000000004;276.46000000000004;297.36;295.16;295.96000000000004;325.96000000000004;294.16;285.06;323.56;318.26000000000005;274.16;241.71165711629368;267.1113755279542;273.955091788801;288.46000000000004;5590000.0;3560000.0;3610000.0;1360000.0;3610000.0;2960000.0;5610000.0;0.1825;0.0;0.19216666666666665;0.007666666666666667;0.0005;0.183;0.0;9717.27734375;0.0;1337.25244140625;15370.560546875;484443.5890525075;483526.8594632991;244626.45485023712;244626.45485023712;240553.03386565726;430412.23801567365;447870.8259232322;445208.40686217137;473111.07959547755;526992.7099272269;467590.31788969715;446335.83893966797;447728.1403398786;465058.7251422519;462901.36609670473;423004.86174927914;477754.2354743389;460803.6552621485;447870.8259232322;211562.405474017;189410.48811896544;470272.87658027647;201915.34628420553;202032.04330214552;273.9329251962339;205867.53507230905;119733.14965508893;31912.759053225345;16436.410730659092;0;0;1;0;0;0;0;3;10;13;185162078169.98624;70680729325.04535;155535834044.93216;46752.8164743991;2057.4077322698777;-0.0;44988.49721965886;475460.96672327066;130548.07442081966;0.0;86660.79210631337;8.485093735264837;0.11927074365361282
854;2019-06-14 07:14:45.122;571;567;170;170;159;41;120;31;17;39;731;189;25;36;243;221;228;523;153;210;120;10;559;356;361;137;361;297;562;1118.0;-1.0;929.0;45.0;3.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;15248.0537109375;9424.666015625;0.0;1340.71447753906;450.0;246601;504.0;0.0;Calculated values ==>;1560489285.122;330.26000000000005;329.86;290.16;290.16;289.06;277.26000000000005;273.955091788801;285.16;276.26000000000005;274.86;277.06;346.26;292.06;275.66;276.76000000000005;297.46000000000004;295.26000000000005;295.96000000000004;325.46000000000004;294.16;285.16;323.56;318.16;274.16;241.92719264551067;267.23344911666527;273.955091788801;288.46000000000004;5590000.0;3560000.0;3610000.0;1370000.0;3610000.0;2970000.0;5620000.0;0.18633333333333332;0.0;0.15483333333333332;0.007500000000000001;0.0005;0.18683333333333332;0.0;9424.666015625;0.0;1340.71447753906;15248.0537109375;484030.0930131016;483135.5182414883;244937.44940240603;244937.44940240603;241181.72095369906;430412.23801567365;448021.58192360785;445294.8252547872;472980.6827117325;527123.3856898908;467569.9149437975;446422.9685661995;447954.47212068277;465189.78860520123;463033.5824654418;423004.86174927914;476914.14352674695;460803.6552621485;448021.58192360785;211562.405474017;188992.59102226305;470138.0144479632;201911.11155008533;202026.25786012723;273.9312755046174;206122.7794950264;119892.72168017512;31935.08325491935;16436.410730659092;0;0;1;0;0;0;0;3;10;13;185378753979.65573;70762657989.92038;155713796309.6607;37683.911671944676;2011.701771734084;-0.0;45960.12637919363;476164.85239720694;130581.99553487067;0.0;87418.96256863284;7.956591954855954;0.07140120114536545
855;2019-06-14 07:15:45.142;567;565;171;172;160;42;123;31;11;39;733;188;21;38;243;221;227;525;153;211;123;11;562;356;361;137;361;298;565;1142.0;0.0;973.0;61.0;3.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;15278.72265625;9286.958984375;0.0;1343.90295410156;450.0;246602;504.0;0.0;Calculated values ==>;1560489345.142;329.86;329.66;290.26000000000005;290.36;289.16;277.36;273.955091788801;285.46000000000004;276.26000000000005;274.26000000000005;277.06;346.46000000000004;291.96000000000004;275.26000000000005;276.96000000000004;297.46000000000004;295.26000000000005;295.86;325.66;294.26000000000005;285.46000000000004;323.56;318.16;274.26000000000005;241.92719264551067;267.35522164206344;273.955091788801;288.46000000000004;5620000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;5650000.0;0.19033333333333333;0.0;0.16216666666666668;0.010166666666666666;0.0005;0.19083333333333333;0.0;9286.958984375;0.0;1343.90295410156;15278.72265625;483135.5182414883;482513.4726267541;245169.39268019088;245521.6885444758;241411.9412363984;430412.23801567365;448472.45437914884;444239.97794932604;472980.6827117325;527254.2373129539;467307.8328994875;445665.0885892439;448043.0009539207;465189.78860520123;463033.5824654418;421776.09455966984;476834.88856328046;460938.52517989284;448472.45437914884;211562.405474017;188992.59102226305;470236.29553865286;201895.32516419856;202008.707000485;273.92512533166973;206377.25409460644;120048.703865195;31957.46252411322;16436.410730659092;0;0;1;0;0;0;0;3;10;13;185595426179.58688;70844885389.89426;155892355809.60397;39300.22452665484;2728.1331988069514;-0.0;47033.49845809501;476806.6007101474;130621.50732582087;0.0;88194.1677576551;8.377670286659718;0.0872299200198215
856;2019-06-14 07:16:45.123;565;563;171;172;160;42;124;31;-14;39;734;188;-7;35;243;221;228;527;152;211;123;11;561;357;362;138;362;299;563;1138.0;-1.0;1097.0;122.0;3.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15119.794921875;8988.8154296875;0.0;1339.26501464844;450.0;246603;504.0;0.0;Calculated values ==>;1560489405.123;329.66;329.46000000000004;290.26000000000005;290.36;289.16;277.36;274.0616903277293;285.56;276.26000000000005;271.76000000000005;277.06;346.56000000000006;291.96000000000004;272.46000000000004;276.66;297.46000000000004;295.26000000000005;295.96000000000004;325.86;294.26000000000005;285.46000000000004;323.56;318.16;274.26000000000005;242.14157278889297;267.47669482898436;274.0616903277293;288.36;5610000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;5630000.0;0.18966666666666668;0.0;0.18283333333333335;0.02033333333333333;0.0005;0.19016666666666668;0.0;8988.8154296875;0.0;1339.26501464844;15119.794921875;482971.8881332126;482464.10030780645;245249.35529374494;245602.85361905993;241480.475960369;430346.717906069;448435.30934844184;440364.72933819855;472850.0741107318;527280.8736911915;467166.1955816831;441408.8056941941;447437.70244785777;465044.1086722825;462883.5339337955;422383.09376320714;477367.51229801815;460784.0165094478;448285.002381332;211562.405474017;188992.59102226305;470101.35966640816;202092.20750338127;202205.67940817628;274.0063361769828;206630.4948558884;120200.95375743859;31979.815176584096;16436.410730659092;0;0;1;0;0;0;0;3;10;13;185812257494.39383;70927359264.82083;156071399094.44455;43564.159408799096;5449.519427314879;-0.0;46796.08458539511;477496.9185724262;130689.63285106125;0.0;88975.83334314407;9.27662830841451;0.14962355568911528
857;2019-06-14 07:17:48.113;562;561;170;172;162;43;126;32;-18;39;734;188;-28;26;243;220;228;528;150;211;125;11;572;356;361;138;361;300;575;1154.0;-1.0;888.0;55.0;17.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15280.1845703125;9106.4560546875;0.0;1351.55737304688;450.0;246604;504.0;0.0;Calculated values ==>;1560489468.113;329.36;329.26000000000005;290.16;290.36;289.36;277.46000000000004;273.955091788801;285.76000000000005;276.36;271.36;277.06;346.56000000000006;291.96000000000004;270.36;275.76000000000005;297.46000000000004;295.16;295.96000000000004;325.96000000000004;294.26000000000005;285.66;323.56;318.16;274.26000000000005;242.14157278889297;267.5978703862781;273.955091788801;288.16;5720000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5750000.0;0.19233333333333333;0.0;0.14800000000000002;0.009166666666666667;0.0028333333333333335;0.19516666666666665;0.0;9106.4560546875;0.0;1351.55737304688;15280.1845703125;481283.1089157489;480791.76516369707;244434.43698531511;245125.78952164075;241735.78092918446;430412.23801567365;448921.2697489987;439543.66761325765;472850.0741107318;527203.1308472293;467024.29318546323;438011.42202021845;445982.11402675457;465189.78860520123;462901.36609670473;418777.54961081035;476040.27319952624;460938.52517989284;448771.8903637809;211562.405474017;188992.59102226305;470101.35966640816;201900.16568157854;202517.65723765327;273.9270112014508;206896.45245429155;120359.26225062933;32003.356135226677;16436.410730659092;0;0;1;0;0;0;0;3;10;13;186039966344.4283;71014285464.83398;156260054144.4731;35171.23828588851;2458.510944860938;-0.0;48060.61783178257;478185.74394764;130758.81713345274;0.0;89805.69774399999;8.193751868331264;0.050619575618327556
858;2019-06-14 07:18:45.154;560;560;170;171;161;43;128;31;-25;39;734;187;-28;17;243;221;228;532;152;211;127;11;583;356;362;139;361;302;586;1165.0;-2.0;866.0;99.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15418.703125;9233.0244140625;0.0;1362.12231445312;449.0;246605;504.0;0.0;Calculated values ==>;1560489525.154;329.16;329.16;290.16;290.26000000000005;289.26000000000005;277.46000000000004;273.955091788801;285.96000000000004;276.26000000000005;270.66;277.06;346.56000000000006;291.86;270.36;274.86;297.46000000000004;295.26000000000005;295.96000000000004;326.36;294.26000000000005;285.86;323.56;318.06;274.26000000000005;242.35481222062532;267.8393353686513;273.955091788801;288.36;5830000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3020000.0;5860000.0;0.19416666666666668;0.0;0.14433333333333334;0.0165;0.0;0.19416666666666668;0.0;9233.0244140625;0.0;1362.12231445312;15418.703125;479709.07799388905;479354.116202156;244028.33554012064;244367.44828247777;241044.92580039453;430412.23801567365;449034.25525399565;438024.4983934438;472719.2527797885;527047.5158797987;466617.7813354762;437557.52604302316;444301.04523409;465189.78860520123;463033.5824654418;414788.3266325532;475265.3661980997;460784.0165094478;448884.8576902355;211562.405474017;188574.69595719432;469966.18980854325;201844.2995471126;201844.2995471126;273.9052421332787;207139.66012886813;120504.55423781843;32024.854885699104;16436.410730659092;0;0;1;0;0;0;0;3;10;13;186246169559.8903;71093287250.01097;156431747554.85776;34088.67536682048;4424.011189313605;-0.0;47967.04170612303;478734.4459953504;130813.34295927704;0.0;90566.4635412185;8.162202041950668;0.07772628344587353
859;2019-06-14 07:19:45.094;560;559;169;171;161;44;105;32;-25;39;735;187;-27;11;243;220;229;535;152;210;108;12;594;358;363;138;363;303;597;1163.0;-1.0;1120.0;140.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15695.341796875;9599.2734375;0.0;1367.59484863281;449.0;246606;504.0;0.0;Calculated values ==>;1560489585.094;329.16;329.06;290.06;290.26000000000005;289.26000000000005;277.56;274.1680685717883;283.66;276.36;270.66;277.06;346.66;291.86;270.46000000000004;274.26000000000005;297.46000000000004;295.16;296.06;326.66;294.16;283.96000000000004;323.56;318.06;274.36;242.14157278889297;267.9596281332873;274.1680685717883;288.36;5940000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5970000.0;0.19383333333333336;0.0;0.18666666666666665;0.02333333333333333;0.0;0.19383333333333336;0.0;9599.2734375;0.0;1367.59484863281;15695.341796875;478401.56030319276;477895.6221394424;243306.1628309065;243972.41397285293;240697.51296473344;430280.9020939914;445340.82824547135;437798.07955487026;472850.0741107318;527074.2923343037;466474.84677356103;437485.64907481754;443226.97429043637;464898.1456994284;462600.4079176935;410689.06878705916;474338.64573808864;460493.7052714807;445805.9366445811;211562.405474017;188574.69595719432;470199.78104355885;202343.28999895888;202343.28999895888;274.10856925642275;207398.68455309002;120661.33311758236;32047.579781103486;16436.410730659092;0;0;1;0;0;0;0;3;10;13;186463452060.09772;71176304150.09023;156613066055.03085;43951.56071710345;6249.984791040665;-0.0;47191.17634147644;479384.1309613693;130902.20397589832;0.0;91358.65570722101;8.88063203720336;0.15239001917893258
860;2019-06-14 07:20:45.115;562;561;167;169;160;45;41;34;-23;40;736;188;-25;7;244;219;230;537;151;206;41;12;602;361;366;139;366;304;604;1153.0;-1.0;1245.0;139.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;15879.2744140625;9919.033203125;0.0;1360.05615234375;449.0;246607;504.0;0.0;Calculated values ==>;1560489645.115;329.36;329.26000000000005;289.86;290.06;289.16;277.66;274.4858918419099;277.26000000000005;276.56;270.86;277.16;346.76;291.96000000000004;270.66;273.86;297.56;295.06;296.16;326.86;293.76000000000005;277.26000000000005;323.56;318.06;274.36;242.35481222062532;268.0796299477929;274.4858918419099;288.26000000000005;6020000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6040000.0;0.19216666666666665;0.0;0.2075;0.023166666666666665;0.0;0.19216666666666665;0.0;9919.033203125;0.0;1360.05615234375;15879.2744140625;477734.6889901441;477346.1305927625;242414.617937161;243069.07209635785;240165.1931043925;430081.6785162784;433981.5763581648;437883.18805776763;472817.310826017;527101.1448942289;466454.00437421276;437570.5891863215;442433.1482669151;464590.79660714185;462012.88651447376;407466.02598064026;473759.6759872872;459479.34306306764;433981.5763581648;211562.405474017;188574.69595719432;470064.77147337084;203129.7528264358;203129.7528264358;274.4275367235854;207661.89844707696;120824.04260106708;32070.318161725692;16436.410730659092;0;0;1;0;0;0;0;3;10;13;186682228604.764;71259433234.96342;156795229789.753;48711.337810501354;6183.994598653994;-0.0;44362.02542201391;480156.5920480418;131005.85673642755;0.0;92121.86608425775;8.800121596965948;0.17673640082156736
