;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
861;2019-06-14 07:21:45.115;565;562;163;165;156;47;39;34;-22;40;737;188;-24;5;244;218;230;539;150;202;38;12;602;363;368;139;367;306;604;1151.0;-1.0;1238.0;106.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;15497.5517578125;9988.5595703125;0.0;1375.86804199219;448.0;246608;503.0;0.0;Calculated values ==>;1560489705.115;329.66;329.36;289.46000000000004;289.66;288.76000000000005;277.86;274.69669130483857;277.06;276.56;270.96000000000004;277.16;346.86;291.96000000000004;270.76000000000005;273.66;297.56;294.96000000000004;296.16;327.06;293.36;276.96000000000004;323.46000000000004;317.96000000000004;274.36;242.35481222062532;268.3187672390254;274.69669130483857;288.16;6020000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3060000.0;6040000.0;0.19183333333333333;0.0;0.20633333333333334;0.017666666666666667;0.0;0.19183333333333333;0.0;9988.5595703125;0.0;1375.86804199219;15497.5517578125;478175.49451372173;477493.7530333179;241121.6744287746;241765.5505522534;238906.415488921;429947.3805835815;433115.1307267976;437585.1090581189;472817.310826017;527050.2660827636;466167.2321695752;437270.2536001789;441718.17312246026;464443.9501982058;461573.7689881714;407466.02598064026;474061.86731815315;458611.7995580637;432929.84295338165;211144.3756859795;188156.80290529504;470064.77147337084;203685.00299029192;203685.00299029192;274.6515714762996;207923.37199850925;120989.93920751239;32093.117530011827;16436.410730659092;0;0;1;0;0;0;0;3;10;13;186902428604.764;71342833234.96342;156978229789.753;48261.38855199497;4706.042576534394;-0.0;43976.80179958604;480964.6981010626;131096.6070462208;0.0;92858.02297777109;8.53049852006187;0.15222354173384964
862;2019-06-14 07:22:45.116;566;563;160;162;151;48;40;35;-20;40;739;188;-22;4;245;217;231;540;150;199;39;12;600;363;368;139;368;307;602;1149.0;-2.0;894.0;114.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;15106.8408203125;10451.826171875;0.0;1373.73168945312;448.0;246609;503.0;0.0;Calculated values ==>;1560489765.116;329.76000000000005;329.46000000000004;289.16;289.36;288.26000000000005;277.96000000000004;274.69669130483857;277.16;276.66;271.16;277.16;347.06000000000006;291.96000000000004;270.96000000000004;273.56;297.66;294.86;296.26000000000005;327.16;293.06;277.06;323.46000000000004;317.96000000000004;274.36;242.35481222062532;268.43790593516167;274.69669130483857;288.16;6000000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;6020000.0;0.1915;0.0;0.149;0.019;0.0;0.1915;0.0;10451.826171875;0.0;1373.73168945312;15106.8408203125;478560.9054831369;477881.76029353624;240225.33055418794;240863.21488303563;237412.00770004766;429947.3805835815;433299.8492016903;437671.5478804793;472817.310826017;527182.1593585447;466023.43396131677;437356.53477473935;441357.27833241806;464429.48242293764;461439.2131810104;408860.22160470975;474463.18527294975;458196.5170259769;433115.1307267976;211144.3756859795;188156.80290529504;470064.77147337084;203656.46958311493;203656.46958311493;274.6405570202861;208178.41285362895;121160.27859410066;32116.031242968376;16436.410730659092;0;0;1;0;0;0;0;3;10;13;187123232284.49728;71426234624.86267;157162132854.53085;34868.24666630729;5061.757735914862;-0.0;43941.33360901524;481657.45660616097;131178.0067386985;0.0;93590.68631614321;7.092378980742466;0.0885947420773388
863;2019-06-14 07:23:45.076;564;562;159;160;147;48;40;36;-20;41;741;188;-22;4;245;217;231;539;153;200;39;12;598;362;367;139;366;307;600;1167.0;-1.0;839.0;63.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14693.9111328125;10676.619140625;0.0;1379.06103515625;448.0;246610;502.0;0.0;Calculated values ==>;1560489825.076;329.56;329.36;289.06;289.16;287.86;277.96000000000004;274.5913991737795;277.16;276.76000000000005;271.16;277.26000000000005;347.26;291.96000000000004;270.96000000000004;273.56;297.66;294.86;296.26000000000005;327.06;293.16;277.06;323.36;317.96000000000004;274.36;242.35481222062532;268.43790593516167;274.5913991737795;288.46000000000004;5980000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;3070000.0;6000000.0;0.1945;0.0;0.13983333333333334;0.0105;0.0;0.1945;0.0;10676.619140625;0.0;1379.06103515625;14693.9111328125;478507.25805095036;477975.0638711907;239968.00355068923;240285.8478202125;236241.45724737682;430014.67791919125;433550.350954743;437671.5478804793;472915.35137376806;527391.8619163583;466023.43396131677;437356.53477473935;441357.27833241806;464722.9366227796;461592.2958648185;409766.41817665705;474563.05577115266;458495.1351315018;433366.6693374496;210726.34883551928;188156.80290529504;470064.77147337084;203454.5906960348;203454.5906960348;274.55786625057567;208426.58689366313;121336.23159156503;32138.955889061792;16436.410730659092;0;0;1;0;0;0;0;3;10;13;187343585284.63748;71509579024.9157;157346210054.64795;32751.33784629149;2799.406898162028;-0.0;44717.899295755175;482220.5774797658;131243.47277088725;0.0;94329.02070619211;6.6581597114247435;0.054215162900150146
864;2019-06-14 07:24:45.127;561;560;162;162;146;46;41;37;-20;42;743;188;-23;4;245;217;231;537;154;201;40;12;593;360;366;139;365;307;595;1173.0;-2.0;628.0;46.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14530.1181640625;10747.845703125;0.0;1380.9091796875;448.0;246611;502.0;0.0;Calculated values ==>;1560489885.127;329.26000000000005;329.16;289.36;289.36;287.76000000000005;277.76000000000005;274.38016830617;277.26000000000005;276.86;271.16;277.36;347.46000000000004;291.96000000000004;270.86;273.56;297.66;294.86;296.26000000000005;326.86;293.26000000000005;277.16;323.36;317.96000000000004;274.36;242.35481222062532;268.43790593516167;274.38016830617;288.56;5930000.0;3600000.0;3660000.0;1390000.0;3650000.0;3070000.0;5950000.0;0.1955;0.0;0.10466666666666667;0.007666666666666667;0.0;0.1955;0.0;10747.845703125;0.0;1380.9091796875;14530.1181640625;478666.6218223195;478281.8712332932;241081.93988043768;241081.93988043768;236067.9939884998;430148.3826014536;433981.5763581648;437671.5478804793;473013.37450241524;527601.5234902878;466023.43396131677;437198.53567211574;441357.27833241806;464869.23356765806;461897.48510764097;411922.44604802015;474887.8690399077;458792.58754311653;433799.4536676275;210726.34883551928;188156.80290529504;470064.77147337084;202946.02437713693;202946.02437713693;274.351720658454;208670.32747515792;121514.92055557414;32161.97519068651;16436.410730659092;0;0;1;0;0;0;0;3;10;13;187563672200.0709;71593049915.08008;157530566625.011;24567.93812668317;2047.9103944044598;-0.0;45131.8454262909;482698.6441253535;131283.9014169024;0.0;95078.40501604334;5.915503663863407;0.007699657321418407
865;2019-06-14 07:25:45.107;558;558;166;166;147;43;44;36;-22;42;744;188;-24;3;244;218;231;534;155;202;44;12;592;359;364;139;363;305;594;1215.0;-1.0;531.0;0.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;14615.001953125;10760.4599609375;0.0;1368.79797363281;447.0;246612;501.0;0.0;Calculated values ==>;1560489945.107;328.96000000000004;328.96000000000004;289.76000000000005;289.76000000000005;287.86;277.46000000000004;274.27422755570615;277.56;276.76000000000005;270.96000000000004;277.36;347.56000000000006;291.96000000000004;270.76000000000005;273.46000000000004;297.56;294.96000000000004;296.26000000000005;326.56;293.36;277.56;323.26000000000005;317.86;274.36;242.35481222062532;268.19934244402924;274.27422755570615;288.66;5920000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3050000.0;5940000.0;0.2025;0.0;0.0885;0.0;0.0;0.2025;0.0;10760.4599609375;0.0;1368.79797363281;14615.001953125;478349.510425461;478109.7401230106;242417.19008015707;242417.19008015707;236399.795333484;430214.79039162316;435011.12638877804;437812.597326149;473013.37450241524;527861.0950701204;466310.7551440148;437499.1961693786;441630.0847411902;465029.61547741666;462183.0053738274;412336.72322972596;474564.7892851903;459247.19113531715;435011.12638877804;210308.32490665457;187738.9118479558;470064.77147337084;202758.08115945454;202758.08115945454;274.27422755570615;208913.1225175447;121694.09669087146;32184.881778896037;16436.410730659092;0;0;1;0;0;0;0;3;10;13;187782599200.1405;71676422115.1066;157714105425.06934;20802.32468075246;0.0;-0.0;47031.24165893801;483076.6036203612;131300.96164822122;0.0;95846.1747334225;5.592556997766041;-0.03858448166014049
866;2019-06-14 07:26:45.158;555;555;169;169;150;40;49;35;-23;42;743;189;-25;3;243;218;231;530;157;203;48;12;585;358;363;139;362;305;586;1252.0;-1.0;1004.0;80.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14685.5439453125;10559.0390625;0.0;1367.73522949219;447.0;246613;501.0;0.0;Calculated values ==>;1560490005.158;328.66;328.66;290.06;290.06;288.16;277.16;274.1680685717883;278.06;276.66;270.86;277.36;347.46000000000004;292.06;270.66;273.46000000000004;297.46000000000004;294.96000000000004;296.26000000000005;326.16;293.46000000000004;277.96000000000004;323.26000000000005;317.86;274.36;242.35481222062532;268.19934244402924;274.1680685717883;288.86;5850000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3050000.0;5860000.0;0.20866666666666667;0.0;0.1673333333333333;0.013333333333333334;0.0;0.20866666666666667;0.0;10559.0390625;0.0;1367.73522949219;14685.5439453125;478751.0491416106;478631.6044806345;243690.83117704242;243690.83117704242;237545.28004615774;430280.9020939914;436133.76305498433;437656.05685647397;473013.37450241524;527756.4078081092;466433.26912357885;437342.01223029394;441630.0847411902;465044.1086722825;462334.5135562977;415100.9422261628;474969.1654369866;459541.6837574574;435958.4241996531;210308.32490665457;187738.9118479558;470064.77147337084;202395.44334841287;202395.44334841287;274.12883993265007;209157.50127840944;121871.91019549572;32207.705605986597;16436.410730659092;0;0;1;0;0;0;0;3;10;13;188000884584.7037;71759893004.93958;157897260974.70285;39366.94266034888;3568.92437499944;-0.0;48736.808670958795;483578.4403795099;131330.72796450098;0.0;96644.92017492984;7.686292493005212;0.09420877692605722
867;2019-06-14 07:27:45.118;550;551;173;173;153;39;52;33;-23;42;742;189;-20;3;243;219;231;521;158;204;52;12;579;356;361;138;361;305;581;1280.0;-1.0;940.0;0.0;3.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14704.0048828125;10451.78125;0.0;1365.43591308594;447.0;246614;501.0;0.0;Calculated values ==>;1560490065.118;328.16;328.26000000000005;290.46000000000004;290.46000000000004;288.46000000000004;277.06;273.955091788801;278.36;276.46000000000004;270.86;277.36;347.36;292.06;271.16;273.46000000000004;297.46000000000004;295.06;296.26000000000005;325.26000000000005;293.56;278.36;323.26000000000005;317.86;274.36;242.14157278889297;268.19934244402924;273.955091788801;288.96000000000004;5790000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5810000.0;0.21333333333333335;0.0;0.15666666666666668;0.0;0.0005;0.21383333333333335;0.0;10451.78125;0.0;1365.43591308594;14704.0048828125;478746.0795691336;478651.1235087935;245240.87066565032;245240.87066565032;238632.40579686695;430412.23801567365;437121.9238134391;437656.05685647397;473143.7464358393;527651.7105751382;466433.26912357885;438124.7295301388;441630.0847411902;465189.78860520123;462769.0328275246;417307.02566899784;474260.95133750973;459991.67660371546;437121.9238134391;210308.32490665457;187738.9118479558;470199.78104355885;201972.2588119733;202073.43249518532;273.955091788801;209402.25091019494;122046.88363809836;32230.466847905103;16436.410730659092;0;0;1;0;0;0;0;3;10;13;188217939784.8418;71842937604.9924;158080138974.8192;36923.79502697178;0.0;-0.0;50261.20239355327;484213.77268987685;131360.44917362058;0.0;97469.3536120416;7.377794299394734;0.03597322956062745
868;2019-06-14 07:28:45.109;545;546;174;174;155;38;57;32;-23;41;743;190;-24;4;243;219;230;513;157;205;56;12;576;355;360;138;360;304;578;1308.0;0.0;954.0;0.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14853.0517578125;10381.7666015625;0.0;1366.87475585938;447.0;246615;501.0;0.0;Calculated values ==>;1560490125.109;327.66;327.76000000000005;290.56;290.56;288.66;276.96000000000004;273.8482719121499;278.86;276.36;270.86;277.26000000000005;347.46000000000004;292.16;270.76000000000005;273.56;297.46000000000004;295.06;296.16;324.46000000000004;293.66;278.76000000000005;323.26000000000005;317.86;274.36;242.14157278889297;268.0796299477929;273.8482719121499;288.86;5760000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;5780000.0;0.218;0.0;0.15899999999999997;0.0;0.0;0.218;0.0;10381.7666015625;0.0;1366.87475585938;14853.0517578125;478385.166006407;478289.0869753052;245705.35729680842;245705.35729680842;239359.98408891328;430477.46260093397;438203.8711651656;437883.18805776763;473045.8727645816;527833.7864277182;466698.49200283975;437727.04723144654;441988.93246200663;465335.1870322967;462919.32119116804;418036.5743403199;473451.27396530024;460283.3014425634;438034.446279952;210308.32490665457;187738.9118479558;470199.78104355885;201709.7481601087;201709.7481601087;273.8482719121499;209648.52276895428;122220.47049474444;32253.232688067426;16436.410730659092;0;0;1;0;0;0;0;3;10;13;188434207339.6149;71925725184.90555;158262811569.62756;37551.57694372776;0.0;-0.0;51518.78419012584;484834.30769476667;131360.44917362058;0.0;98317.3929410326;7.581332889831203;0.03299386635719811
869;2019-06-14 07:29:45.119;540;542;174;174;157;38;59;32;-24;41;743;190;-25;3;243;220;230;507;158;205;58;12;572;355;360;137;360;304;574;1340.0;-1.0;888.0;0.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14784.7236328125;10217.982421875;0.0;1385.82275390625;446.0;246616;501.0;0.0;Calculated values ==>;1560490185.119;327.16;327.36;290.56;290.56;288.86;276.96000000000004;273.8482719121499;279.06;276.36;270.76000000000005;277.26000000000005;347.46000000000004;292.16;270.66;273.46000000000004;297.46000000000004;295.16;296.16;323.86;293.66;278.96000000000004;323.26000000000005;317.76000000000005;274.36;241.92719264551067;268.0796299477929;273.8482719121499;288.96000000000004;5720000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;5740000.0;0.22333333333333333;0.0;0.14800000000000002;0.0;0.0;0.22333333333333333;0.0;10217.982421875;0.0;1385.82275390625;14784.7236328125;478146.4475648961;478193.46201844467;245864.44440194755;245864.44440194755;240129.7903629419;430477.46260093397;438541.5298815537;437727.04723144654;473176.1828425327;527833.7864277182;466698.49200283975;437570.5891863215;441840.366412452;465335.1870322967;463051.38004137354;419410.90092585306;473068.2566557994;460283.3014425634;438372.8976915478;210308.32490665457;187321.02276691253;470334.5574354778;201709.7481601087;201709.7481601087;273.8482719121499;209895.5453940805;122392.163680675;32276.17565716948;16436.410730659092;0;0;1;0;0;0;0;3;10;13;188650243339.58057;72008238934.89244;158445241969.59857;34930.56026255801;0.0;-0.0;52854.7700620214;485438.42617435806;131360.44917362058;0.0;99187.31752293203;7.565219253060157;0.019079026691355205
870;2019-06-14 07:30:45.110;535;538;174;174;158;38;60;31;-24;40;745;190;-26;3;243;220;230;501;158;205;60;12;571;355;360;135;360;303;573;1340.0;-2.0;1051.0;31.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14801.86328125;10195.896484375;0.0;1379.5690917968802;446.0;246617;502.0;0.0;Calculated values ==>;1560490245.11;326.66;326.96000000000004;290.56;290.56;288.96000000000004;276.96000000000004;273.8482719121499;279.16;276.26000000000005;270.76000000000005;277.16;347.66;292.16;270.56;273.46000000000004;297.46000000000004;295.16;296.16;323.26000000000005;293.66;279.16;323.36;317.76000000000005;274.36;241.49495122638035;267.9596281332873;273.8482719121499;288.96000000000004;5710000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;5730000.0;0.22333333333333333;0.0;0.17516666666666666;0.005166666666666667;0.0;0.22333333333333333;0.0;10195.896484375;0.0;1379.5690917968802;14801.86328125;477546.7300918098;477737.32084269205;245904.62710931903;245904.62710931903;240487.27798594558;430477.46260093397;438709.7716932626;437953.82195464283;473338.7274854557;528120.2319393447;466841.0120987474;437642.0229114993;442049.80010727816;465335.1870322967;463051.38004137354;419746.8503140823;472301.1991687225;460283.3014425634;438709.7716932626;210726.34883551928;187321.02276691253;470603.4154074653;201674.73797248784;201674.73797248784;273.8346184225667;210142.06330153873;122562.25382069999;32299.21713245302;16436.410730659092;0;0;1;0;0;0;0;3;10;13;188866210939.35397;72089826694.80684;158627314654.40753;41388.21954420748;1389.4648334140504;-0.0;52937.8241976397;486074.32060693915;131372.02631038916;0.0;100068.79023342821;8.268825814858953;0.06924229614627846
871;2019-06-14 07:31:45.090;532;534;174;174;158;39;62;31;-25;40;748;190;-27;2;243;220;229;500;159;205;61;12;569;356;361;131;361;302;571;1238.0;0.0;1036.0;79.0;7.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14541.23828125;9867.447265625;0.0;1388.52014160156;446.0;246618;502.0;0.0;Calculated values ==>;1560490305.09;326.36;326.56;290.56;290.56;288.96000000000004;277.06;273.955091788801;279.36;276.26000000000005;270.66;277.16;347.96000000000004;292.16;270.46000000000004;273.36;297.46000000000004;295.16;296.06;323.16;293.66;279.26000000000005;323.36;317.76000000000005;274.36;240.61611355647437;267.8393353686513;273.955091788801;289.06;5690000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;5710000.0;0.20633333333333334;0.0;0.17266666666666666;0.013166666666666667;0.0011666666666666668;0.20750000000000002;0.0;9867.447265625;0.0;1388.52014160156;14541.23828125;477356.850544275;477402.3062377412;245985.495795018;245985.495795018;240552.212445435;430412.23801567365;438822.1517515752;438024.4983934438;473856.7996405058;528510.7994535349;466983.26394718443;437713.4967235476;442110.7359169888;465189.78860520123;462901.36609670473;420103.5380949814;472410.15235699085;460127.33862395975;438653.9296755554;210726.34883551928;187321.02276691253;471138.3846282677;201880.99030964996;202128.96744892513;273.9195401152001;210386.50763935517;122729.39262049273;32322.276853601914;16436.410730659092;0;0;1;0;0;0;0;3;10;13;189082438839.42273;72169600094.83221;158808754154.46524;40774.11239580174;3545.2223585284673;-0.0;49078.92966202578;486758.77847795706;131413.134996204;0.0;100918.64646932384;8.297666565415994;0.1114699650332793
872;2019-06-14 07:32:45.101;529;531;174;174;159;40;64;32;-26;39;752;190;-28;-1;243;220;229;496;159;204;63;13;568;356;361;130;361;301;570;1221.0;-1.0;944.0;57.0;13.0;0;83;79;1;0;0;0;0;0;0;1;0;0;0;0;14203.5244140625;9702.279296875;0.0;1255.59887695312;446.0;246619;502.0;0.0;Calculated values ==>;1560490365.101;326.06;326.26000000000005;290.56;290.56;289.06;277.16;273.955091788801;279.56;276.36;270.56;277.06;348.36;292.16;270.36;273.06;297.46000000000004;295.16;296.06;322.76000000000005;293.56;279.46000000000004;323.36;317.76000000000005;274.46000000000004;240.39332010688793;267.7187500070086;273.955091788801;289.06;5680000.0;3560000.0;3610000.0;1300000.0;3610000.0;3010000.0;5700000.0;0.20350000000000001;0.0;0.15733333333333333;0.0095;0.0021666666666666666;0.2056666666666667;0.0;9702.279296875;0.0;1255.59887695312;14203.5244140625;477045.5472052428;477090.42654402234;246026.18475906766;246026.18475906766;240913.0705653105;430412.23801567365;439157.44328511844;438095.2167564963;473889.0705746373;529005.2172145927;467125.24897544575;437785.01000687695;441876.3466884435;465189.78860520123;462901.36609670473;420433.7602486879;471941.6942924026;459991.67660371546;438989.9883500334;210726.34883551928;187321.02276691253;471368.7123706365;201907.60515867535;202372.3876017913;273.9299095136174;210626.09124471687;122892.50357379869;32344.315218440253;16436.410730659092;0;0;1;0;0;0;0;3;10;13;189299078549.98734;72247914450.03632;158989687319.9368;37160.184224723824;2559.880518513631;-0.0;48664.35322055513;487408.3500177742;131464.0201808858;0.0;101733.32315881742;8.065833235387723;0.08299546411252524
873;2019-06-14 07:33:45.141;526;528;174;174;159;40;65;32;-27;40;756;190;-29;-4;243;220;229;492;159;205;65;13;564;356;361;131;361;300;566;1240.0;-1.0;1017.0;48.0;21.0;0;65;73;1;0;0;0;0;0;0;1;0;0;0;0;13736.3291015625;9286.0498046875;0.0;1145.09875488281;446.0;246620;502.0;0.0;Calculated values ==>;1560490425.141;325.76000000000005;325.96000000000004;290.56;290.56;289.06;277.16;273.955091788801;279.66;276.36;270.46000000000004;277.16;348.76;292.16;270.26000000000005;272.76000000000005;297.46000000000004;295.16;296.06;322.36;293.66;279.66;323.36;317.76000000000005;274.46000000000004;240.61611355647437;267.5978703862781;273.955091788801;289.06;5640000.0;3560000.0;3610000.0;1310000.0;3610000.0;3000000.0;5660000.0;0.20666666666666667;0.0;0.1695;0.008;0.0035;0.21016666666666667;0.0;9286.0498046875;0.0;1145.09875488281;13736.3291015625;477101.5479243877;477145.50524310634;246190.6739612708;246190.6739612708;241046.449855107;430412.23801567365;439324.5203113631;438165.9764317512;473856.7996405058;529498.9437343386;467266.9685983913;437856.56215164;441642.3686528343;465189.78860520123;462901.36609670473;421727.55186657404;471863.8045901447;460127.33862395975;439324.5203113631;210726.34883551928;187321.02276691253;471235.6892988843;201917.67603696338;202654.9741784467;273.93383276025895;210859.07857860747;123050.84514026168;32364.334369235232;16436.410730659092;0;0;1;0;0;0;0;3;10;13;189515822949.8496;72326266649.98654;159170107519.82217;40044.08691691654;2154.544106095367;-0.0;49740.04961226793;488052.147856163;131503.33324398048;0.0;102553.90653969643;8.813859769155378;0.0939460561098362
874;2019-06-14 07:34:45.121;521;524;174;175;160;40;67;32;-28;40;756;190;-30;-7;243;220;229;484;159;205;66;14;563;355;360;133;360;300;566;1170.0;-1.0;532.0;1.0;13.0;0;59;69;1;0;0;0;0;0;0;1;0;0;0;0;13513.2998046875;9039.3134765625;0.0;1102.49560546875;446.0;246621;501.0;0.0;Calculated values ==>;1560490485.121;325.26000000000005;325.56;290.56;290.66;289.16;277.16;273.8482719121499;279.86;276.36;270.36;277.16;348.76;292.16;270.16;272.46000000000004;297.46000000000004;295.16;296.06;321.56;293.66;279.76000000000005;323.26000000000005;317.76000000000005;274.56;241.05796691057077;267.5978703862781;273.8482719121499;289.06;5630000.0;3550000.0;3600000.0;1330000.0;3600000.0;3000000.0;5660000.0;0.19499999999999998;0.0;0.08866666666666667;0.00016666666666666666;0.0021666666666666666;0.19716666666666666;0.0;9039.3134765625;0.0;1102.49560546875;13513.2998046875;476502.7356199975;476567.5282401348;246190.6739612708;246548.38291224377;241377.85749172646;430477.46260093397;439876.853395306;438011.42202021845;473598.1776897576;529498.9437343386;467266.9685983913;437701.3939996297;441196.9397310966;465335.1870322967;463051.38004137354;422044.5280250804;470663.90880706924;460283.3014425634;439711.23851803166;210308.32490665457;187321.02276691253;471066.5657476867;201708.2615999548;202197.079318211;273.84769223655445;211086.08312615144;123203.50559720042;32383.05807892645;16436.410730659092;0;0;1;0;0;0;0;3;10;13;189732050849.91837;72405440250.01172;159350047519.8794;20952.213557263378;44.89305069128865;-0.0;46829.87505556464;488560.28092610807;131521.65577741188;0.0;103358.38766239345;6.68785826225932;-0.03474261825011461
875;2019-06-14 07:35:45.132;516;520;175;176;161;40;69;31;-29;40;753;190;-31;-8;243;221;228;483;161;206;68;15;565;355;360;134;360;299;568;1132.0;-1.0;882.0;53.0;17.0;0;57;62;1;0;0;0;0;0;0;1;0;0;0;0;13307.404296875;8716.6953125;0.0;1092.00927734375;445.0;246622;501.0;0.0;Calculated values ==>;1560490545.132;324.76000000000005;325.16;290.66;290.76000000000005;289.26000000000005;277.16;273.8482719121499;280.06;276.26000000000005;270.26000000000005;277.16;348.46000000000004;292.16;270.06;272.36;297.46000000000004;295.26000000000005;295.96000000000004;321.46000000000004;293.76000000000005;279.96000000000004;323.26000000000005;317.66;274.66;241.2770596917726;267.47669482898436;273.8482719121499;289.26000000000005;5650000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;5680000.0;0.18866666666666668;0.0;0.147;0.008833333333333334;0.0028333333333333335;0.1915;0.0;8716.6953125;0.0;1092.00927734375;13307.404296875;475529.7762986094;475739.5113986484;246464.51843262033;246823.0256468064;241642.05749824285;430477.46260093397;440207.0039935974;438082.61597026663;473468.5566066367;529262.6817932395;467408.42421859654;437773.3837767312;441260.4188921009;465335.1870322967;463183.32317938417;421110.02822598687;470248.0387689205;460418.5278520168;440042.10740737274;210308.32490665457;186903.13564328075;471030.75637644227;201647.2404618986;202310.3333474532;273.82389262427006;211309.62996943467;123351.49946414266;32401.34897230735;16436.410730659092;0;0;1;0;0;0;0;3;10;13;189948090449.6231;72485554934.90222;159529780464.63376;34756.0001997301;2379.554390578469;-0.0;45525.63473247459;489024.60114988615;131541.86321007845;0.0;104128.15800827059;8.427329884964955;0.09235114559157094
876;2019-06-14 07:36:45.103;513;517;176;177;162;40;71;31;-28;40;748;190;-28;-8;243;221;228;485;161;206;70;16;570;355;360;136;360;298;572;1078.0;-1.0;369.0;157.0;15.0;0;57;53;1;0;0;0;0;0;0;1;0;0;0;0;13058.76953125;8237.5556640625;0.0;1081.48034667969;445.0;246623;500.0;0.0;Calculated values ==>;1560490605.103;324.46000000000004;324.86;290.76000000000005;290.86;289.36;277.16;273.8482719121499;280.26000000000005;276.26000000000005;270.36;277.16;347.96000000000004;292.16;270.36;272.36;297.46000000000004;295.26000000000005;295.96000000000004;321.66;293.76000000000005;280.16;323.16;317.66;274.76000000000005;241.71165711629368;267.35522164206344;273.8482719121499;289.26000000000005;5700000.0;3550000.0;3600000.0;1360000.0;3600000.0;2980000.0;5720000.0;0.17966666666666667;0.0;0.0615;0.026166666666666668;0.0025;0.18216666666666667;0.0;8237.5556640625;0.0;1081.48034667969;13058.76953125;474464.4459543736;474801.357721429;246654.90276112134;247012.91694088624;241837.81473272524;430477.46260093397;440535.73838924203;438461.08877795865;473208.68934220774;528818.2892612962;467549.6172264999;438461.08877795865;441472.00489615026;465335.1870322967;463183.32317938417;419458.5424241191;470019.69864578487;460418.5278520168;440371.54654177895;209890.3038832737;186903.13564328075;470861.32822474994;201479.98775147973;202099.95456313997;273.75861264213324;211529.24188741937;123492.71660088873;32419.452631494427;16436.410730659092;0;0;1;0;0;0;0;3;10;13;190163986049.46518;72566515784.843;159708793899.5028;14574.337713128454;7048.811742383904;-0.0;43405.14167210874;489435.4886072206;131620.3949524321;0.0;104868.88961769531;6.978006207150829;0.053029717805610256
877;2019-06-14 07:37:45.133;513;515;176;177;164;41;73;31;-13;40;743;189;-7;-5;243;221;229;487;160;206;72;17;572;355;360;137;359;298;575;1061.0;0.0;451.0;113.0;11.0;0;61;48;1;0;0;0;0;0;0;1;0;0;0;0;12817.6220703125;7938.5205078125;0.0;1116.470703125;445.0;246624;499.0;0.0;Calculated values ==>;1560490665.133;324.46000000000004;324.66;290.76000000000005;290.86;289.56;277.26000000000005;273.8482719121499;280.46000000000004;276.26000000000005;271.86;277.16;347.46000000000004;292.06;272.46000000000004;272.66;297.46000000000004;295.26000000000005;296.06;321.86;293.76000000000005;280.36;323.06;317.66;274.86;241.92719264551067;267.35522164206344;273.8482719121499;289.16;5720000.0;3550000.0;3600000.0;1370000.0;3590000.0;2980000.0;5750000.0;0.17683333333333331;0.0;0.07516666666666666;0.01883333333333333;0.0018333333333333333;0.17866666666666664;0.0;7938.5205078125;0.0;1116.470703125;12817.6220703125;474212.1530345105;474128.71433715423;246530.69683437527;246886.80882922135;242400.99018135725;430477.46260093397;440863.08308527886;440729.25174775714;473078.44118532055;528297.1719809249;467428.76263073325;441619.8036147813;441914.665448832;465480.30547409743;463183.32317938417;419095.5583490368;469924.8736820215;460418.5278520168;440699.58282389754;209472.28574929133;186903.13564328075;470825.5820460267;201553.08780149932;202014.61177478445;273.78715272323336;211744.98630229456;123627.58463590746;32437.778048363438;16436.410730659092;0;0;1;0;0;0;0;3;10;13;190380094049.36218;72648456734.80396;159887683299.41754;17978.074989960376;5071.298641605265;-0.0;42645.048160774866;489706.89434800326;131721.44637271046;0.0;105586.33307508504;7.255050862223741;0.04385804772906714
878;2019-06-14 07:38:45.124;515;515;175;176;164;41;74;31;2;40;738;189;6;1;243;221;229;489;162;206;74;18;576;355;360;138;360;299;579;1044.0;0.0;464.0;177.0;0.0;0;64;44;1;0;0;0;0;0;0;1;0;0;0;0;12778.0146484375;7817.64013671875;0.0;1118.458984375;445.0;246625;497.0;0.0;Calculated values ==>;1560490725.124;324.66;324.66;290.66;290.76000000000005;289.56;277.26000000000005;273.8482719121499;280.56;276.26000000000005;273.36;277.16;346.96000000000004;292.06;273.76000000000005;273.26000000000005;297.46000000000004;295.26000000000005;296.06;322.06;293.76000000000005;280.56;322.86;317.66;274.96000000000004;242.14157278889297;267.47669482898436;273.8482719121499;289.36;5760000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5790000.0;0.174;0.0;0.07733333333333332;0.029500000000000002;0.0;0.174;0.0;7817.64013671875;0.0;1118.458984375;12778.0146484375;474002.27386489953;473621.9522503715;246015.8093891145;246367.52155534888;242263.0489579425;430477.46260093397;441026.24236554437;442733.2750669633;472947.9820155742;527698.3791117255;467287.34786583885;443315.7996292801;442587.06714554323;465335.1870322967;463183.32317938417;417708.413255604;469697.42945070146;460418.5278520168;441026.24236554437;208636.25808486674;186903.13564328075;470789.9032000179;201483.05382755472;201483.05382755472;273.7598099822132;211958.25128102873;123758.8662797951;32456.399668818296;16436.410730659092;0;0;1;0;0;0;0;3;10;13;190596061649.9939;72730944360.04523;160066756434.94135;18656.683775847592;7944.552056487664;-0.0;41680.5148056102;490012.1382118294;131829.8955256984;0.0;106288.94069490637;7.641113836435152;0.10651419977154959
879;2019-06-14 07:39:45.124;519;516;173;175;164;43;75;32;10;40;734;189;12;11;243;221;229;491;164;204;74;18;579;357;362;139;362;300;582;1024.0;-1.0;690.0;205.0;0.0;0;66;42;1;0;0;0;0;0;0;1;0;0;0;0;12601.1123046875;7707.416015625;0.0;1140.25646972656;444.0;246626;496.0;0.0;Calculated values ==>;1560490785.124;325.06;324.76000000000005;290.46000000000004;290.66;289.56;277.46000000000004;274.0616903277293;280.66;276.36;274.16;277.16;346.56000000000006;292.06;274.36;274.26000000000005;297.46000000000004;295.26000000000005;296.06;322.26000000000005;293.56;280.56;322.76000000000005;317.56;274.96000000000004;242.35481222062532;267.5978703862781;274.0616903277293;289.56;5790000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5820000.0;0.17066666666666666;0.0;0.115;0.034166666666666665;0.0;0.17066666666666666;0.0;7707.416015625;0.0;1140.25646972656;12601.1123046875;474216.31105945853;473389.6254618015;245202.52529820552;245896.94794395092;242160.8753385316;430346.717906069;440760.6321181403;443692.3600913442;472817.310826017;527203.1308472293;467145.66925969854;443981.54984624276;443837.0651105216;465044.1086722825;462883.5339337955;416632.75557565974;469603.8491939465;459835.06171152263;440596.4608192194;208218.24852204052;186485.25045852014;470655.8473927239;202003.58140902492;202003.58140902492;273.9718292750723;212169.74400563812;123888.2417477313;32475.222297602475;16436.410730659092;0;0;1;0;0;0;0;3;10;13;190812661649.9939;72814044360.04523;160246456434.94135;27794.209548466722;9178.952421109716;-0.0;40719.85141933986;490399.22898953204;131972.59139634506;0.0;106975.61041344762;8.781180984891439;0.19985026784081117
880;2019-06-14 07:40:45.134;524;519;172;173;164;44;65;33;12;40;732;189;17;17;243;220;229;494;164;203;66;19;586;358;363;139;363;301;589;1013.0;-1.0;1011.0;203.0;0.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;12396.267578125;7692.04638671875;0.0;1167.17834472656;444.0;246627;495.0;0.0;Calculated values ==>;1560490845.134;325.56;325.06;290.36;290.46000000000004;289.56;277.56;274.1680685717883;279.66;276.46000000000004;274.36;277.16;346.36;292.06;274.86;274.86;297.46000000000004;295.16;296.06;322.56;293.46000000000004;279.76000000000005;322.66;317.56;275.06;242.35481222062532;267.7187500070086;274.1680685717883;289.56;5860000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5890000.0;0.16883333333333334;0.0;0.16849999999999998;0.03383333333333333;0.0;0.16883333333333334;0.0;7692.04638671875;0.0;1167.17834472656;12396.267578125;474077.0375143763;472946.8763557427;244597.36282503285;244938.25685328935;241926.60288872535;430280.9020939914;438880.1015656627;443779.4857613598;472817.310826017;526916.2761726995;467003.7254107711;444501.2531899496;444501.2531899496;464898.1456994284;462600.4079176935;413988.72295926197;469130.3043817345;459541.6837574574;439048.280311298;207800.24178383037;186485.25045852014;470754.2918620804;202308.37043465595;202308.37043465595;274.0949930757553;212378.09022321162;124016.59198920599;32494.45412582377;16436.410730659092;0;0;1;0;0;0;0;3;10;13;191030197899.95932;72897458260.03197;160426786484.9127;40687.8829325496;9082.42034162786;-0.0;39969.58811750639;490970.00820746715;132124.79486569474;0.0;107648.13447814716;10.129542269444554;0.2880737037504386
881;2019-06-14 07:41:45.115;531;523;171;173;162;45;52;34;13;41;733;190;23;24;244;220;230;498;164;202;53;19;590;359;364;139;364;305;593;964.0;-1.0;1323.0;211.0;0.0;0;71;48;1;0;0;0;0;0;0;1;0;0;0;0;12884.7353515625;8187.66357421875;0.0;1192.17651367188;444.0;246628;493.0;0.0;Calculated values ==>;1560490905.115;326.26000000000005;325.46000000000004;290.26000000000005;290.46000000000004;289.36;277.66;274.27422755570615;278.36;276.56;274.46000000000004;277.26000000000005;346.46000000000004;292.16;275.46000000000004;275.56;297.56;295.16;296.16;322.96000000000004;293.36;278.46000000000004;322.46000000000004;317.56;275.06;242.35481222062532;268.19934244402924;274.27422755570615;289.56;5900000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5930000.0;0.16066666666666668;0.0;0.2205;0.035166666666666666;0.0;0.16066666666666668;0.0;8187.66357421875;0.0;1192.17651367188;12884.7353515625;474617.8414103669;473039.2841722817;244114.21490919797;244790.4030861472;241145.3576556768;430214.79039162316;436422.9032701672;443110.4695693885;472915.35137376806;526708.9807752598;466555.7022195781;444567.3504985989;444711.81521382625;464883.6276779939;462449.46005367924;412767.63881312485;469214.7530249256;459247.19113531715;436597.2893215753;206964.23671620517;186485.25045852014;470754.2918620804;202575.5417051046;202575.5417051046;274.20339258934155;212588.69853368044;124148.88100063917;32514.1091902176;16436.410730659092;0;0;1;0;0;0;0;3;10;13;191248228834.7652;72980831849.95773;160608528914.75085;53037.9515940746;9430.952713853649;-0.0;37599.4941170463;491750.8094957638;132279.02411961864;0.0;108294.33880000384;10.668454631136283;0.36496846959620416
882;2019-06-14 07:42:45.106;538;529;172;173;162;46;37;34;17;41;735;190;29;29;244;219;230;503;163;199;37;19;603;360;365;139;365;308;605;923.0;0.0;1300.0;192.0;0.0;0;72;55;1;0;0;0;0;0;0;1;0;0;0;0;13345.9130859375;8845.439453125;0.0;1213.78930664062;443.0;246629;492.0;0.0;Calculated values ==>;1560490965.106;326.96000000000004;326.06;290.36;290.46000000000004;289.36;277.76000000000005;274.38016830617;276.86;276.56;274.86;277.26000000000005;346.66;292.16;276.06;276.06;297.56;295.06;296.16;323.46000000000004;293.06;276.86;322.36;317.46000000000004;275.06;242.35481222062532;268.5567601203482;274.38016830617;289.46000000000004;6030000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;6050000.0;0.15383333333333335;0.0;0.21666666666666667;0.032;0.0;0.15383333333333335;0.0;8845.439453125;0.0;1213.78930664062;13345.9130859375;474036.61398370453;472416.49066355365;244026.5994506298;244359.81705536775;240770.97739060776;430148.3826014536;433500.59072566376;443083.93690773816;472915.35137376806;526684.6063051462;466125.700154739;444837.77879090665;444837.77879090665;464737.35524180415;462164.74920835934;406978.9177152324;468385.2465286715;458676.5019544617;433500.59072566376;206546.2383541025;186067.36719380575;470754.2918620804;202847.64913537033;202847.64913537033;274.3135903675411;212807.25448211975;124290.80223433935;32534.155897908564;16436.410730659092;0;0;1;0;0;0;0;3;10;13;191466896029.53577;73064219339.87024;160792401329.55792;52051.19568401303;8573.012567254722;-0.0;35482.110847973476;492626.42102739506;132429.03465851388;0.0;108903.26082206726;9.554044489339212;0.3247169352002345
883;2019-06-14 07:43:45.116;546;536;171;173;160;47;37;34;24;41;739;191;37;33;244;219;231;510;164;198;37;20;609;361;366;138;366;310;612;905.0;0.0;1476.0;194.0;0.0;0;71;66;1;0;0;0;0;0;0;1;0;0;0;0;13990.955078125;9588.8740234375;0.0;1218.74255371094;443.0;246630;490.0;0.0;Calculated values ==>;1560491025.116;327.76000000000005;326.76000000000005;290.26000000000005;290.46000000000004;289.16;277.86;274.4858918419099;276.86;276.56;275.56;277.26000000000005;347.06000000000006;292.26000000000005;276.86;276.46000000000004;297.56;295.06;296.26000000000005;324.16;292.96000000000004;276.86;322.16;317.46000000000004;275.16;242.14157278889297;268.7936212382143;274.4858918419099;289.56;6090000.0;3610000.0;3660000.0;1380000.0;3660000.0;3100000.0;6120000.0;0.15083333333333335;0.0;0.246;0.03233333333333333;0.0;0.15083333333333335;0.0;9588.8740234375;0.0;1218.74255371094;13990.955078125;474492.5335902068;472592.66871924786;243458.30190160422;244117.12552006313;239928.34828945185;430081.6785162784;433249.8226776551;443706.70053249894;473045.8727645816;526948.7384860095;465961.17116422096;445598.44716816605;445020.3376677628;464590.79660714185;462012.88651447376;404390.5357405019;468547.733000139;458378.80557116074;433249.8226776551;205710.24989127388;186067.36719380575;470986.4579689568;203125.40612729415;203125.40612729415;274.42585392126074;213035.0996846565;124444.44711649945;32554.430375258078;16436.410730659092;0;0;1;0;0;0;0;3;10;13;191686232579.50092;73147333189.85703;160977832229.52844;59182.99842368038;8660.840676213758;-0.0;34710.43282967945;493553.5271367481;132572.67403809392;0.0;109488.29617559872;9.48907385800619;0.3485836991823599
884;2019-06-14 07:44:45.106;555;544;170;171;159;48;38;35;36;41;744;191;47;39;245;218;232;516;165;194;38;20;614;363;368;138;368;314;616;851.0;0.0;1590.0;146.0;0.0;0;71;83;1;0;0;0;0;0;0;1;0;0;0;0;14950.7841796875;10726.056640625;0.0;1236.32116699219;442.0;246631;489.0;0.0;Calculated values ==>;1560491085.106;328.66;327.56;290.16;290.26000000000005;289.06;277.96000000000004;274.69669130483857;276.96000000000004;276.66;276.76000000000005;277.26000000000005;347.56000000000006;292.26000000000005;277.86;277.06;297.66;294.96000000000004;296.36;324.76000000000005;292.56;276.96000000000004;322.06;317.36;275.16;242.14157278889297;269.2639976450953;274.69669130483857;289.66;6140000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3140000.0;6160000.0;0.14183333333333334;0.0;0.265;0.024333333333333332;0.0;0.14183333333333334;0.0;10726.056640625;0.0;1236.32116699219;14950.7841796875;475229.24031294027;473309.49581884575;242999.97079170245;243325.6577931411;239499.73145600737;429947.3805835815;432929.84295338165;444661.8887329707;473045.8727645816;527163.3562732856;465382.6824042004;446258.47358030453;445099.93830332055;464429.48242293764;461573.7689881714;402125.9639910675;468960.10723489866;457501.3759310873;432929.84295338165;205292.2597576877;185649.48583044452;470986.4579689568;203685.71935440926;203685.71935440926;274.6518479799651;213276.24064831654;124613.70999021207;32574.8858297898;16436.410730659092;0;0;1;0;0;0;0;3;10;13;191906395879.53592;73230119389.87018;161165001029.5582;63858.684885318784;6504.31797295399;-0.0;32514.45819712092;494578.70360659255;132699.02929747006;0.0;110048.4102330069;8.60008459103216;0.31980961420780335
885;2019-06-14 07:45:48.117;565;553;170;170;155;48;39;36;47;42;750;191;54;44;245;217;232;523;163;190;39;21;610;364;369;139;369;315;612;812.0;-1.0;1582.0;176.0;0.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;15668.2734375;11793.1962890625;0.0;1243.38635253906;441.0;246632;487.0;0.0;Calculated values ==>;1560491148.117;329.66;328.46000000000004;290.16;290.16;288.66;277.96000000000004;274.8017692304317;277.06;276.76000000000005;277.86;277.36;348.16;292.26000000000005;278.56;277.56;297.66;294.86;296.36;325.46000000000004;292.16;277.06;321.86;317.26000000000005;275.26000000000005;242.35481222062532;269.38090353596624;274.8017692304317;289.46000000000004;6100000.0;3640000.0;3690000.0;1390000.0;3690000.0;3150000.0;6120000.0;0.13533333333333333;0.0;0.26366666666666666;0.029333333333333333;0.0;0.13533333333333333;0.0;11793.1962890625;0.0;1243.38635253906;15668.2734375;477213.33424341184;475175.2210006209;243130.97457933312;243130.97457933312;238370.92341086757;429879.7862731237;432862.1520614866;446064.14464090933;473013.37450241524;527717.3860850004;465237.3555683626;447070.25265591755;445629.81971198367;464282.322002336;461285.8025028249;404375.36843985785;470585.3924729492;456778.7237450398;432862.1520614866;204456.2876039246;185231.60634950487;470951.1231468757;203921.00167896276;203921.00167896276;274.74735031084504;213544.20418224786;124810.7878582502;32596.58705908161;16436.410730659092;0;0;1;0;0;0;0;3;10;13;192138591415.11227;73317389625.08679;161363170625.05008;63845.07536096658;7832.883563058779;-0.0;30983.369018434896;495696.30661448865;132824.5017152795;0.0;110604.1132330917;7.874864967668258;0.3070933557069305
886;2019-06-14 07:46:45.117;573;561;171;171;153;48;40;37;47;43;755;192;56;51;245;217;233;525;163;188;40;21;601;364;369;138;369;318;603;779.0;-1.0;1486.0;83.0;0.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;15195.8642578125;11560.1796875;0.0;1262.04064941406;440.0;246633;486.0;0.0;Calculated values ==>;1560491205.117;330.46000000000004;329.26000000000005;290.26000000000005;290.26000000000005;288.46000000000004;277.96000000000004;274.8017692304317;277.16;276.86;277.86;277.46000000000004;348.66;292.36;278.76000000000005;278.26000000000005;297.66;294.86;296.46000000000004;325.66;291.96000000000004;277.16;321.76000000000005;317.16;275.26000000000005;242.14157278889297;269.7299932089509;274.8017692304317;289.46000000000004;6010000.0;3640000.0;3690000.0;1380000.0;3690000.0;3180000.0;6030000.0;0.12983333333333333;0.0;0.24766666666666665;0.013833333333333333;0.0;0.12983333333333333;0.0;11560.1796875;0.0;1262.04064941406;15195.8642578125;479463.1297888286;477466.8763199226;243763.50735385;243763.50735385;238001.73735798046;429879.7862731237;433047.9251940826;445477.0712414417;473241.6031071014;528012.2247859291;464925.01124936534;446781.88148429635;446059.1234911498;464282.322002336;461285.8025028249;409278.2672681568;472061.85329797654;456497.64675692306;433047.9251940826;204038.30555042345;184813.72873217988;471084.70712553355;203985.98516790703;203985.98516790703;274.77239657230973;213788.54527233576;124995.66875139799;32616.421689513736;16436.410730659092;0;0;1;0;0;0;0;3;10;13;192348921415.11227;73396334625.08679;161543575625.05008;59809.29231754542;3694.8656537471666;-0.0;29739.87521339846;496675.2370252769;132915.7630632459;0.0;111084.83891659371;7.272066048986036;0.2473472398177384
887;2019-06-14 07:47:45.098;576;566;175;175;154;46;40;38;20;43;761;192;40;52;245;217;233;519;164;189;40;22;595;362;367;138;367;320;596;756.0;-1.0;1363.0;104.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;15067.833984375;11337.3203125;0.0;1260.40881347656;439.0;246634;485.0;0.0;Calculated values ==>;1560491265.098;330.76000000000005;329.76000000000005;290.66;290.66;288.56;277.76000000000005;274.5913991737795;277.16;276.96000000000004;275.16;277.46000000000004;349.26;292.36;277.16;278.36;297.66;294.86;296.46000000000004;325.06;292.06;277.16;321.66;317.06;275.36;242.14157278889297;269.9613774848165;274.5913991737795;289.56;5950000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3200000.0;5960000.0;0.126;0.0;0.22716666666666668;0.017333333333333333;0.0;0.126;0.0;11337.3203125;0.0;1260.40881347656;15067.833984375;480601.01197078056;479036.7621814902;245360.64752444063;245360.64752444063;238510.15795289585;430014.67791919125;433550.350954743;441024.83168653713;473241.6031071014;528490.7750053364;464632.26181845827;444047.7319341282;445814.2694151564;464576.35343310115;461592.2958648185;411881.18857398874;472048.1985930104;456966.0945285834;433550.350954743;203620.32615720207;184395.8529593127;471182.93757713656;203445.07756969752;203445.07756969752;274.554189870927;214040.6628949258;125186.42082726982;32637.43544522192;16436.410730659092;0;0;1;0;0;0;0;3;10;13;192569651494.91574;73479108405.01309;161734915014.8797;53970.200810208735;4640.789573462276;-0.0;28993.26444651573;497623.099215724;132985.2048598762;0.0;111574.1267564277;6.95397193844615;0.23993657147416333
888;2019-06-14 07:48:45.098;572;566;179;179;157;43;41;38;-1;44;767;193;-3;46;245;217;232;515;164;191;41;22;589;361;366;138;366;320;591;736.0;-2.0;1086.0;27.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;15211.7080078125;11239.6572265625;0.0;1246.71630859375;437.0;246635;482.0;0.0;Calculated values ==>;1560491325.098;330.36;329.76000000000005;291.06;291.06;288.86;277.46000000000004;274.4858918419099;277.26000000000005;276.96000000000004;273.06;277.56;349.86;292.46000000000004;272.86;277.76000000000005;297.66;294.86;296.36;324.66;292.26000000000005;277.26000000000005;321.36;316.86;275.36;242.14157278889297;269.9613774848165;274.4858918419099;289.56;5890000.0;3610000.0;3660000.0;1380000.0;3660000.0;3200000.0;5910000.0;0.12266666666666667;0.0;0.181;0.0045000000000000005;0.0;0.12266666666666667;0.0;11239.6572265625;0.0;1246.71630859375;15211.7080078125;480726.23906126845;479628.5448986585;246939.40979111678;246939.40979111678;239603.2710444496;430081.6785162784;433981.5763581648;437727.9192627984;473339.4428557924;529123.3712436598;464758.0158152661;437406.47577539366;444935.1267550784;464722.9366227796;461745.05252366984;413922.0990025358;472085.39462024724;457408.11929247493;433981.5763581648;202366.40377179522;183560.10687098323;471182.93757713656;203249.07169602055;203249.07169602055;274.4737115642966;214292.99241152738;125374.562306762;32658.328154572504;16436.410730659092;0;0;1;0;0;0;0;3;10;13;192789551494.91574;73561908405.01309;161926915014.8797;42440.67140958679;1205.7023964650223;-0.0;28303.187238556362;498426.52315088897;133033.92562629224;0.0;112051.59718713662;5.762246407415988;0.1463010641391853
889;2019-06-14 07:49:45.119;563;561;182;182;160;42;42;38;-1;44;772;193;-4;29;245;218;232;508;165;192;42;23;581;360;365;138;365;320;583;713.0;0.0;760.0;-1.0;0.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;15334.0537109375;11023.306640625;0.0;1248.3798828125;437.0;246636;483.0;0.0;Calculated values ==>;1560491385.119;329.46000000000004;329.26000000000005;291.36;291.36;289.16;277.36;274.38016830617;277.36;276.96000000000004;273.06;277.56;350.36;292.46000000000004;272.76000000000005;276.06;297.66;294.96000000000004;296.36;323.96000000000004;292.36;277.36;321.46000000000004;316.86;275.46000000000004;242.14157278889297;269.9613774848165;274.38016830617;289.66;5810000.0;3600000.0;3650000.0;1380000.0;3650000.0;3200000.0;5830000.0;0.11883333333333333;0.0;0.12666666666666665;0.0;0.0;0.11883333333333333;0.0;11023.306640625;0.0;1248.3798828125;15334.0537109375;480374.14137567265;479852.61687546223;248344.40776800516;248344.40776800516;240816.28943264647;430148.3826014536;434408.92020770046;437727.9192627984;473339.4428557924;529650.243256574;464758.0158152661;437245.2303558908;442398.073316033;464869.23356765806;462031.17872931756;416926.19716923346;472059.9443309496;457709.1576469882;434408.92020770046;202784.37528459195;183560.10687098323;471281.1494085178;203019.46007791444;203019.46007791444;274.38016830617;214547.6295172669;125560.15193901675;32679.127900166386;16436.410730659092;0;0;1;0;0;0;0;3;10;13;193008928249.58112;73644737384.88675;162118982214.58673;29729.738163418628;0.0;-0.0;27496.780845422905;499028.15372677427;133043.97666287943;0.0;112516.75967036716;4.663297004820446;0.07534968049460126
