;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
890;2019-06-14 07:50:45.109;550;552;184;185;162;39;45;36;-7;44;775;193;-12;9;244;218;231;497;163;194;44;23;608;357;362;138;362;308;607;625.0;-1.0;706.0;53.0;0.0;0;72;0;1;1;0;0;0;0;0;1;0;0;0;0;24480.1875;19994.083984375;0.0;1216.67614746094;437.0;246637;482.0;0.0;Calculated values ==>;1560491445.109;328.16;328.36;291.56;291.66;289.36;277.06;274.0616903277293;277.66;276.76000000000005;272.46000000000004;277.56;350.66;292.46000000000004;271.96000000000004;274.06;297.56;294.96000000000004;296.26000000000005;322.86;292.56;277.56;321.36;316.86;275.46000000000004;242.14157278889297;268.5567601203482;274.0616903277293;289.46000000000004;6080000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;6070000.0;0.10416666666666667;0.0;0.11766666666666666;0.008833333333333334;0.0;0.10416666666666667;0.0;19994.083984375;0.0;1216.67614746094;24480.1875;475219.07758244936;475642.3205530415;248050.22680549344;248402.5297006981;240709.97356045994;430346.717906069;435668.7067053961;439469.4520505657;473339.4428557924;530875.2723025628;466494.5898468236;438696.35173092526;441895.7978633896;465175.32018785755;462485.70515263407;404924.3080756729;467163.9744824237;458467.77020745806;435492.39016710146;202366.40377179522;183560.10687098323;471281.1494085178;202155.66099107632;202155.66099107632;274.0310298998333;214879.35956318688;125818.58711455697;32699.66661006633;16436.410730659092;0;1;1;0;0;0;0;3;10;13;193226991899.61578;73727523584.8999;162307350814.61667;27923.922747999914;2377.2751476874;-0.0;24305.909289169285;499508.52082658344;133063.78398734226;0.0;112948.37680670997;2.5745002463582134;0.05858692594387687
891;2019-06-14 07:51:45.130;570;563;184;184;164;36;51;33;-22;44;772;191;-29;-8;243;219;232;518;164;196;51;24;627;356;361;138;361;297;627;572.0;-1.0;1513.0;0.0;0.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;25627.0;20985.1015625;0.0;1167.27893066406;437.0;246638;481.0;0.0;Calculated values ==>;1560491505.13;330.16;329.46000000000004;291.56;291.56;289.56;276.76000000000005;273.955091788801;278.26000000000005;276.46000000000004;270.96000000000004;277.56;350.36;292.26000000000005;270.26000000000005;272.36;297.46000000000004;295.06;296.36;324.96000000000004;292.76000000000005;278.26000000000005;321.26000000000005;316.86;275.56;242.14157278889297;267.23344911666527;273.955091788801;289.56;6270000.0;3560000.0;3610000.0;1380000.0;3610000.0;2970000.0;6270000.0;0.09533333333333333;0.0;0.2521666666666667;0.0;0.0;0.09533333333333333;0.0;20985.1015625;0.0;1167.27893066406;25627.0;475896.7763009199;474834.06306063646;247271.46751534185;247271.46751534185;240745.51056043134;430412.23801567365;436949.6230331232;439595.14120875363;473339.4428557924;531391.846720942;467811.1090615051;438531.5804257387;441682.72606728855;465189.78860520123;462769.0328275246;266550.4475981158;467802.7088826523;458901.46526618546;436949.6230331232;201948.4348523538;183560.10687098323;471379.3427040597;201972.2588119733;201972.2588119733;273.955091788801;215297.06560600584;126160.199850908;32719.53985563498;16436.410730659092;0;1;1;0;0;0;0;3;10;13;193443967815.1467;73810352565.10257;162488914340.06094;59920.57017772145;0.0;-0.0;22401.175389082957;500240.8144825273;133083.60154734066;0.0;113337.73874231179;3.7161579809541387;0.13008603563898968
892;2019-06-14 07:52:45.130;617;604;179;179;162;36;52;33;-35;43;761;191;-37;-25;243;219;234;547;163;196;52;24;624;356;361;138;360;290;623;659.0;-1.0;1206.0;50.0;0.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;25208.787109375;20950.833984375;0.0;1114.02404785156;436.0;246639;480.0;0.0;Calculated values ==>;1560491565.13;334.86;333.56;291.06;291.06;289.36;276.76000000000005;273.955091788801;278.36;276.46000000000004;269.66;277.46000000000004;349.26;292.26000000000005;269.46000000000004;270.66;297.46000000000004;295.06;296.56;327.86;292.76000000000005;278.36;321.16;316.76000000000005;275.56;242.14157278889297;266.37251300914875;273.955091788801;289.46000000000004;6240000.0;3560000.0;3610000.0;1380000.0;3600000.0;2900000.0;6230000.0;0.10983333333333332;0.0;0.201;0.008333333333333333;0.0;0.10983333333333332;0.0;20950.833984375;0.0;1114.02404785156;25208.787109375;483188.23450707196;481416.6158761029;245729.61047212308;245729.61047212308;240235.39337864448;430412.23801567365;437121.9238134391;439176.2375724525;473241.6031071014;530778.7102848272;468788.92497007386;438875.71466257534;440662.98431716557;465335.1870322967;462769.0328275246;267876.7344881749;472883.8021590794;458901.46526618546;437121.9238134391;201530.46850934727;183142.23651711168;471379.3427040597;201923.6358249487;201923.6358249487;273.93615435629476;215720.69716525063;126509.66598046529;32738.550713789275;16436.410730659092;0;1;1;0;0;0;0;3;10;13;193660567815.1467;73893152565.10257;162665014340.06094;47687.77295124827;2245.4642239925915;-0.0;25832.611964069194;501137.55067526875;133102.31374920727;0.0;113739.68697025473;3.4337791355217955;0.10665055463451907
893;2019-06-14 07:53:45.121;647;634;175;174;159;35;55;31;-43;43;748;190;-46;-18;243;220;235;562;163;198;55;25;609;354;359;143;359;283;608;758.0;-1.0;1150.0;69.0;0.0;0;90;0;1;1;0;0;0;0;0;1;0;0;0;0;24446.501953125;20552.447265625;0.0;1183.86352539062;435.0;246640;480.0;0.0;Calculated values ==>;1560491625.121;337.86;336.56;290.66;290.56;289.06;276.66;273.7412296467126;278.66;276.26000000000005;268.86;277.46000000000004;347.96000000000004;292.16;268.56;271.36;297.46000000000004;295.16;296.66;329.36;292.96000000000004;278.66;321.16;316.66;275.66;243.1966462407574;265.49620691782997;273.7412296467126;289.46000000000004;6090000.0;3540000.0;3590000.0;1430000.0;3590000.0;2830000.0;6080000.0;0.12633333333333333;0.0;0.19166666666666668;0.0115;0.0;0.12633333333333333;0.0;20552.447265625;0.0;1183.86352539062;24446.501953125;489067.4938904219;487365.2695871531;244923.25657620118;244588.41182020918;239731.00118594285;430542.39183029096;438091.89182571816;439522.4155317672;472588.3698738022;529965.4999205754;469636.9088677877;439078.3305993717;443138.91987129406;465480.30547409743;463201.08628054545;406400.19389452104;477010.18522868986;459490.719185696;438091.89182571816;201530.46850934727;182724.36793118677;470810.46499630326;201384.89723296164;201384.89723296164;273.7169956876666;216134.42917122605;126855.47477808423;32757.69690452007;16436.410730659092;0;1;1;0;0;0;0;3;10;13;193876535414.9201;73977439920.01413;162836888554.8806;45643.0243406044;3098.394029278428;-0.0;29903.98365021824;501915.190655055;133146.83922144832;0.0;114204.08892914202;3.6181577810622754;0.1025639240697175
894;2019-06-14 07:54:45.151;648;628;175;174;157;34;58;29;-30;41;733;191;-31;-4;242;220;234;515;164;199;58;25;563;353;358;146;358;301;565;796.0;-1.0;492.0;119.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15000.5810546875;10935.6162109375;0.0;1327.8662109375;442.0;246641;481.0;0.0;Calculated values ==>;1560491685.151;337.96000000000004;335.96000000000004;290.66;290.56;288.86;276.56;273.6339639331285;278.96000000000004;276.06;270.16;277.26000000000005;346.46000000000004;292.26000000000005;270.06;272.76000000000005;297.36;295.16;296.56;324.66;293.06;278.96000000000004;321.26000000000005;317.36;275.66;243.81672145450628;267.7187500070086;273.6339639331285;289.56;5630000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3010000.0;5650000.0;0.13266666666666665;0.0;0.082;0.01983333333333333;0.0;0.13266666666666665;0.0;10935.6162109375;0.0;1327.8662109375;15000.5810546875;493978.96251063986;491116.83558653767;246590.58972199858;246232.23751597104;240420.78788444647;430607.02586249536;438821.784160885;437473.55829604797;471995.6991225075;527020.8155152382;467246.6953635317;437317.3582810305;441431.40639256994;465494.84668458975;463350.48658631596;423478.7384144207;475384.08939258824;459783.670977022;438821.784160885;201948.4348523538;185649.48583044452;470407.4988314594;201049.5321201879;201049.5321201879;273.581420848355;216463.31922564693;127118.00650719495;32778.63845118673;16436.410730659092;0;1;1;0;0;0;0;3;10;13;194091742964.81754;74064183269.9728;163012176154.79706;19386.770146420524;5342.26633977355;-0.0;31544.452104065815;502457.3765663322;133217.21322724174;0.0;114716.41526199918;4.588703816289735;0.07913641214090059
895;2019-06-14 07:55:45.132;613;607;182;181;162;34;54;29;-19;40;725;192;-11;4;242;220;232;478;163;198;55;25;551;355;360;149;360;302;551;800.0;-1.0;1204.0;238.0;38.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15111.5888671875;10571.037109375;0.0;1327.57604980469;501.0;246642;482.0;0.0;Calculated values ==>;1560491745.132;334.46000000000004;333.86;291.36;291.26000000000005;289.36;276.56;273.8482719121499;278.56;276.06;271.26000000000005;277.16;345.66;292.36;272.06;273.56;297.36;295.16;296.36;320.96000000000004;292.96000000000004;278.66;321.36;323.26000000000005;275.66;244.42749628697553;267.8393353686513;273.8482719121499;289.46000000000004;5510000.0;3550000.0;3600000.0;1490000.0;3600000.0;3020000.0;5510000.0;0.13333333333333333;0.0;0.20066666666666666;0.03966666666666666;0.006333333333333333;0.13966666666666666;0.0;10571.037109375;0.0;1327.57604980469;15111.5888671875;490588.7581281787;489789.8203980993;249849.01163384554;249462.6530864694;242584.23426922967;430477.46260093397;437694.3850122894;438950.1900821458;471498.710610231;526105.8053046324;467226.52842776425;440168.1791668574;442405.8132597088;465204.3799370688;463051.38004137354;426459.47151972604;471740.23078875575;459332.9633764908;437864.61894757615;202366.40377179522;210308.32490665457;470002.44352694025;201550.9116008655;203741.04024197918;273.78630327269144;216714.17451210192;127297.17186436955;32800.76012925614;16436.410730659092;0;1;1;0;0;0;0;3;10;13;194307074754.6258;74152655244.89401;163193018869.63605;47638.12188191024;10648.57743306763;-0.0;32699.25982588171;503015.74046149495;133350.4280605035;0.0;115251.60999558796;7.646770083508816;0.2865576412931354
896;2019-06-14 07:56:45.122;576;575;183;181;169;36;35;30;0;39;716;193;11;11;243;219;230;443;162;192;34;24;543;354;359;145;359;306;544;877.0;-1.0;571.0;95.0;8.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16030.4833984375;10319.830078125;0.0;2350.2529296875;564.0;246643;481.0;0.0;Calculated values ==>;1560491805.122;330.76000000000005;330.66;291.46000000000004;291.26000000000005;290.06;276.76000000000005;273.7412296467126;276.66;276.16;273.16;277.06;344.76;292.46000000000004;274.26000000000005;274.26000000000005;297.46000000000004;295.06;296.16;317.46000000000004;292.36;276.56;321.26000000000005;329.56;275.56;243.61107973660833;268.3187672390254;273.7412296467126;289.36;5430000.0;3540000.0;3590000.0;1450000.0;3590000.0;3060000.0;5440000.0;0.14616666666666667;0.0;0.09516666666666666;0.01583333333333333;0.0013333333333333333;0.1475;0.0;10319.830078125;0.0;2350.2529296875;16030.4833984375;486499.39243999217;486253.9064125236;413992.5003723105;413261.04569832893;245318.98507165065;430542.39183029096;434621.1652425816;440968.15519671026;471929.7997510953;524846.772174627;466780.14590331726;442609.8111887139;442609.8111887139;465480.30547409743;463069.30017575866;428176.2830794393;467438.95502377726;458672.66196876654;434442.7656083012;201948.4348523538;236650.15891445865;470442.77219356893;201355.39467351369;203277.53800186442;273.70547018547774;216973.64852814522;127471.23340919973;32831.40359599431;16436.410730659092;0;1;1;0;0;0;0;3;11;13;194522738804.66006;74240840544.90804;163375388469.66504;22803.147709790872;4260.550144067542;-0.0;34096.87107194943;503602.65320642246;133474.65008321108;0.0;115808.15164742101;4.8271640278990775;0.06989616145306982
897;2019-06-14 07:57:45.153;547;551;181;180;166;36;41;29;9;37;677;194;18;28;242;219;228;433;162;194;41;22;544;352;357;140;357;305;546;916.0;-1.0;736.0;109.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;15942.7470703125;10407.7470703125;0.0;2317.08520507812;587.0;246644;479.0;0.0;Calculated values ==>;1560491865.153;327.86;328.26000000000005;291.26000000000005;291.16;289.76000000000005;276.76000000000005;273.5264737036516;277.26000000000005;276.06;274.06;276.86;340.86;292.56;274.96000000000004;275.96000000000004;297.36;295.06;295.96000000000004;316.46000000000004;292.56;277.26000000000005;321.06;331.86;275.36;242.56692532238324;268.19934244402924;273.5264737036516;289.36;5440000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;5460000.0;0.15266666666666667;0.0;0.12266666666666667;0.018166666666666668;0.0005;0.15316666666666667;0.0;10407.7470703125;0.0;2317.08520507812;15942.7470703125;482434.0407709207;482754.7966452203;412411.8491920293;412027.71919493406;244167.05665898178;430671.36484660726;436155.6998607666;442521.2416164823;472391.7460337592;520823.18092134554;467044.6335727143;443841.7334455326;445287.5332964052;465639.66166502296;463368.3371447518;427395.81224521203;465629.3188071754;459262.8302995626;436155.6998607666;201112.50472608567;246270.64818160105;470915.85626126267;200829.12000798032;201519.81444492497;273.49069689521076;217240.2297785147;127644.05246290033;32870.31817602334;16436.410730659092;0;1;1;0;0;0;0;3;11;13;194737649785.1517;74326384720.10373;163558783175.0846;29647.56691730958;4906.575708601296;-0.0;35938.39644952641;504039.9683254478;133551.08226839447;0.0;116392.08041883762;5.5397617469400675;0.10450358698938075
898;2019-06-14 07:58:45.113;530;536;181;181;166;36;52;28;11;35;674;196;20;31;242;220;227;447;159;196;51;20;552;349;354;137;354;302;554;947.0;-1.0;183.0;78.0;8.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16259.2626953125;10668.5986328125;0.0;2310.41943359375;589.0;246645;478.0;0.0;Calculated values ==>;1560491925.113;326.16;326.76000000000005;291.26000000000005;291.26000000000005;289.76000000000005;276.76000000000005;273.20264511476705;278.36;275.96000000000004;274.26000000000005;276.66;340.56000000000006;292.76000000000005;275.16;276.26000000000005;297.36;295.16;295.86;317.86;292.76000000000005;278.26000000000005;320.96000000000004;332.06;275.16;241.92719264551067;267.8393353686513;273.20264511476705;289.06;5520000.0;3490000.0;3540000.0;1370000.0;3540000.0;3020000.0;5540000.0;0.15783333333333335;0.0;0.030500000000000003;0.013000000000000001;0.0013333333333333333;0.15916666666666668;0.0;10668.5986328125;0.0;2310.41943359375;16259.2626953125;479123.2278771095;479730.8642929141;249313.85734774693;249313.85734774693;243852.3593909754;430862.6128555636;438714.65368267347;443431.1120271193;472589.4791058512;520752.81289945805;467712.13336206257;444733.05781294516;446301.07743510534;466072.45092096843;463945.06333759974;424840.1900827067;466661.0835370424;460005.1178186515;438547.86740370444;200694.54348549087;247107.31509690773;471119.972000508;200033.6447973625;200446.463331816;273.1653356271947;217508.40095894496;127819.57158569733;32908.85500619112;16436.410730659092;0;1;1;0;0;0;0;3;11;13;194950807584.43973;74409429319.82635;163740761774.47678;7423.622750507584;3524.122253640892;-0.0;37897.806814775584;504348.68895392807;133621.2912473011;0.0;117006.97190952377;3.7634242874930264;-0.024185278744130224
899;2019-06-14 07:59:45.124;527;531;182;183;168;36;60;25;8;34;692;197;14;33;241;220;227;468;159;198;59;19;569;348;353;134;353;298;571;965.0;-1.0;236.0;205.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17000.376953125;11115.173828125;0.0;2290.86572265625;585.0;246646;476.0;0.0;Calculated values ==>;1560491985.124;325.86;326.26000000000005;291.36;291.46000000000004;289.96000000000004;276.76000000000005;273.0942459734351;279.16;275.66;273.96000000000004;276.56;342.36;292.86;274.56;276.46000000000004;297.26000000000005;295.16;295.86;319.96000000000004;292.96000000000004;279.06;320.76000000000005;331.66;275.06;241.2770596917726;267.35522164206344;273.0942459734351;289.06;5690000.0;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;2980000.0;5710000.0;0.16083333333333333;0.0;0.03933333333333333;0.034166666666666665;0.0;0.16083333333333333;0.0;11115.173828125;0.0;2290.86572265625;17000.376953125;476633.5405446691;476968.2530492626;248881.54970092364;249253.79981639943;243897.84074163096;430925.7729439634;440253.310816461;443808.3536081526;472884.4304738556;522967.74506128515;468393.5252727365;444669.68110044283;447349.16613002797;466087.013047778;464092.9599811011;419483.00400785916;467548.21809854615;460429.8402662555;440090.13506992516;199858.6285646581;245433.99809710225;471421.5176682964;199650.6470418828;199650.6470418828;273.01023426736776;217785.61543674278;128001.13630410848;32947.20607900104;16436.410730659092;0;1;1;0;0;0;0;3;11;13;195162946469.9926;74490744225.03828;163920794774.94598;9603.536458273278;9285.504746402465;-0.0;38670.68432451015;504490.6079614199;133728.05770950986;0.0;117645.15965032032;4.2935667399125;0.048982269413097815
900;2019-06-14 08:00:45.104;536;535;185;187;173;38;62;25;0;32;712;196;3;27;241;221;228;489;158;200;62;18;600;348;354;132;353;292;603;972.0;-1.0;477.0;236.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18422.0546875;11874.3046875;0.0;2240.47973632812;580.0;246647;475.0;0.0;Calculated values ==>;1560492045.104;326.76000000000005;326.66;291.66;291.86;290.46000000000004;276.96000000000004;273.0942459734351;279.36;275.66;273.16;276.36;344.36;292.76000000000005;273.46000000000004;275.86;297.26000000000005;295.26000000000005;295.96000000000004;322.06;293.16;279.36;320.66;331.16;274.96000000000004;240.83765695389522;266.62003547228215;273.0942459734351;288.96000000000004;6000000.0;3479999.9999999995;3540000.0;1320000.0;3529999.9999999995;2920000.0;6030000.0;0.162;0.0;0.07949999999999999;0.03933333333333333;0.0;0.162;0.0;11874.3046875;0.0;2240.47973632812;18422.0546875;474112.2717554783;473583.30874464824;248568.29969668487;249283.69169519332;244430.27723799236;430925.7729439634;440362.37884767173;443872.89149950695;472950.9869074988;525534.7713611717;469107.1695457581;444300.3076883651;447656.0703043276;466087.013047778;464223.0361035853;407505.9428692339;466438.8437073086;460542.747743898;440362.37884767173;199440.67485045042;243342.44575359824;471589.48105234385;199673.25351816553;199673.25351816553;273.0191435144224;218080.7039715317;128192.65143213705;32984.95470410052;16436.410730659092;0;1;1;0;0;0;0;3;11;13;195374975770.06003;74570517625.06366;164097735775.00226;19413.87121951664;10695.371616344346;-0.0;38991.63830338001;504732.3390882348;133894.50951015134;0.0;118292.12994375118;4.89563843586496;0.09958795500473071
901;2019-06-14 08:01:45.105;558;548;187;189;178;40;37;26;-4;32;727;196;1;24;241;220;229;510;159;194;37;18;614;354;359;132;359;289;617;988.0;-1.0;908.0;392.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;17646.326171875;10052.2734375;0.0;2225.1064453125;577.0;246648;473.0;0.0;Calculated values ==>;1560492105.105;328.96000000000004;327.96000000000004;291.86;292.06;290.96000000000004;277.16;273.7412296467126;276.86;275.76000000000005;272.76000000000005;276.36;345.86;292.76000000000005;273.26000000000005;275.56;297.26000000000005;295.16;296.06;324.16;292.56;276.86;320.46000000000004;330.86;274.96000000000004;240.83765695389522;266.24828229547654;273.7412296467126;289.06;6140000.0;3540000.0;3590000.0;1320000.0;3590000.0;2890000.0;6170000.0;0.16466666666666668;0.0;0.15133333333333335;0.06533333333333333;0.0;0.16466666666666668;0.0;10052.2734375;0.0;2225.1064453125;17646.326171875;475680.70155244094;473794.31367381086;248698.42710397101;249404.4291159372;245608.69694760378;430542.39183029096;434976.4790924014;443908.5250990376;472950.9869074988;527329.4223416694;469520.8169938133;444616.3389725433;447810.63162415376;465219.0939126357;463201.08628054545;266247.2798168734;467874.184276932;458945.90446274553;434976.4790924014;198604.77482894104;242087.5637286956;471589.48105234385;201213.68355211112;201213.68355211112;273.6500790011996;218381.27882116075;128375.37596164939;33022.16854245621;16436.410730659092;0;1;1;0;0;0;0;3;11;13;195588879334.80164;74649718944.96799;164272038679.79172;36727.81935410155;17664.552103348535;-0.0;38492.940332301136;505200.1943065735;134130.84614640826;0.0;118937.84552668221;7.56556469510114;0.28567377987187176
902;2019-06-14 08:02:45.115;582;563;181;184;181;43;31;29;0;33;737;196;4;26;243;216;231;522;158;46;31;18;615;359;364;133;364;294;617;991.0;-1.0;1162.0;282.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;16793.763671875;9239.8359375;0.0;2258.72192382812;572.0;246649;471.0;0.0;Calculated values ==>;1560492165.115;331.36;329.46000000000004;291.26000000000005;291.56;291.26000000000005;277.46000000000004;274.27422755570615;276.26000000000005;276.06;273.16;276.46000000000004;346.86;292.76000000000005;273.56;275.76000000000005;297.46000000000004;294.76000000000005;296.26000000000005;325.36;277.76000000000005;276.26000000000005;320.26000000000005;330.36;274.96000000000004;241.05796691057077;266.86631818009863;274.27422755570615;288.96000000000004;6150000.0;3590000.0;3640000.0;1330000.0;3640000.0;2940000.0;6170000.0;0.16516666666666666;0.0;0.19366666666666665;0.047;0.0;0.16516666666666666;0.0;9239.8359375;0.0;2258.72192382812;16793.763671875;479127.3258179335;476064.0097040819;246623.6310699848;247653.22082862267;246623.6310699848;430214.79039162316;432648.0798993152;443467.58974805736;472917.67418972735;527981.1292143323;468830.1744717917;444041.2000962594;447138.1927766265;464751.8981387732;461916.06316538615;400929.9368273679;469772.11945534695;435366.92532215983;432648.0798993152;197768.88456892778;239996.17471937067;471456.77876420494;202588.8932703386;202588.8932703386;274.2085765663489;218668.32740327116;128536.1703343452;33059.54000639918;16436.410730659092;0;1;1;0;0;0;0;3;11;13;195805815484.76715;74729232194.95535;164446967829.76392;46650.174217851534;12636.790618211719;-0.0;37998.10899155263;505895.1267223315;134383.3994209127;0.0;119575.37717518152;8.460632628966842;0.28770790731318535
903;2019-06-14 08:03:45.106;597;575;170;173;174;48;32;30;5;34;745;197;9;32;243;213;232;530;160;40;32;17;610;363;368;134;368;300;612;974.0;-1.0;1144.0;264.0;0.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;15745.5576171875;9363.5634765625;0.0;2307.31201171875;566.0;246650;470.0;0.0;Calculated values ==>;1560492225.106;332.86;330.66;290.16;290.46000000000004;290.56;277.96000000000004;274.69669130483857;276.36;276.16;273.66;276.56;347.66;292.86;274.06;276.36;297.46000000000004;294.46000000000004;296.36;326.16;277.16;276.36;320.16;329.76000000000005;274.86;241.2770596917726;267.5978703862781;274.69669130483857;289.16;6100000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3000000.0;6120000.0;0.16233333333333333;0.0;0.19066666666666665;0.044000000000000004;0.0;0.16233333333333333;0.0;9363.5634765625;0.0;2307.31201171875;15745.5576171875;481892.6907450029;478452.3559679777;243130.97457933312;244117.12552006313;244448.67553906533;429947.3805835815;431805.7454725317;442965.4704623134;472884.4304738556;528351.6062825853;468113.945853984;443547.43308681657;446827.4400790702;464164.030569748;460899.70540415944;404375.36843985785;471669.8686865424;433299.8492016903;431805.7454725317;197350.94305643384;237486.63934987856;471226.17219587084;203618.15773028161;203618.15773028161;274.6257645978727;218939.44773957727;128691.17540838382;33097.58458161307;16436.410730659092;0;1;1;0;0;0;0;3;11;13;196025382544.53677;74809320179.87132;164625141099.57697;45635.55429424072;11774.752636485926;-0.0;37042.45174349193;506664.0591019649;134586.79843339272;0.0;120200.62137994997;8.093031132845072;0.27588596027884976
904;2019-06-14 08:04:45.096;602;581;163;165;163;51;34;32;9;35;754;198;15;35;244;211;232;535;160;40;34;16;611;366;371;134;370;306;613;999.0;-1.0;1179.0;239.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;15013.1171875;10124.8115234375;0.0;2342.69750976562;560.0;246651;468.0;0.0;Calculated values ==>;1560492285.096;333.36;331.26000000000005;289.46000000000004;289.66;289.46000000000004;278.26000000000005;275.0112864084945;276.56;276.36;274.06;276.66;348.56000000000006;292.96000000000004;274.66;276.66;297.56;294.26000000000005;296.36;326.66;277.16;276.56;319.96000000000004;329.16;274.76000000000005;241.2770596917726;268.3187672390254;275.0112864084945;289.16;6110000.0;3660000.0;3710000.0;1340000.0;3700000.0;3060000.0;6130000.0;0.1665;0.0;0.19649999999999998;0.03983333333333334;0.0;0.1665;0.0;10124.8115234375;0.0;2342.69750976562;15013.1171875;482498.4294038326;479216.42601140874;240846.0418870012;241483.21061361788;240846.0418870012;429743.705733735;431402.8193353848;442313.58979942015;472981.82504853373;528830.7054929463;467391.0553810966;443199.35914791975;446092.96027638344;464001.6683525664;460162.587924932;403831.2346379163;472311.3494495942;432539.7142654744;431402.8193353848;196515.0671798046;234977.24436692704;471128.47311997804;204398.73510259957;204398.73510259957;274.9408571400772;219195.7273092754;128853.55146622212;33136.32820261837;16436.410730659092;0;1;1;0;0;0;0;3;11;13;196247045594.57202;74889706779.8841;164806910799.60587;46750.26894792524;10624.73456435891;-0.0;37796.180024758745;507433.81264879525;134773.42971636387;0.0;120824.1727022404;7.633536361079481;0.24751923447965385
905;2019-06-14 08:05:45.117;602;584;161;162;153;53;36;34;6;36;762;199;21;37;244;210;233;540;159;41;36;14;610;365;370;134;370;309;612;1028.0;-1.0;920.0;193.0;0.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;15212.8486328125;10771.40625;0.0;2382.638671875;562.0;246652;466.0;0.0;Calculated values ==>;1560492345.117;333.36;331.56;289.26000000000005;289.36;288.46000000000004;278.46000000000004;274.9066339382667;276.76000000000005;276.56;273.76000000000005;276.76000000000005;349.36;293.06;275.26000000000005;276.86;297.56;294.16;296.46000000000004;327.16;277.26000000000005;276.76000000000005;319.76000000000005;329.36;274.56;241.2770596917726;268.67533136820026;274.9066339382667;289.06;6100000.0;3650000.0;3700000.0;1340000.0;3700000.0;3090000.0;6120000.0;0.1713333333333333;0.0;0.15333333333333332;0.03216666666666666;0.0;0.1713333333333333;0.0;10771.40625;0.0;2382.638671875;15212.8486328125;482612.12104180746;479773.5372681874;240243.16476435296;240559.13577110865;237755.39469503495;429811.8947417682;432043.5753533974;441234.1507901912;473079.2034362849;529438.6768622734;467088.358659851;443468.83949473884;445794.276142949;464001.6683525664;460182.3899257622;404893.5194697804;473204.5133765924;432980.8147056428;432043.5753533974;195679.20071851107;235813.6939595721;470933.0218839325;204128.78038846675;204128.78038846675;274.83217700585504;219447.6985174615;129027.74756206218;33175.71978645896;16436.410730659092;0;1;1;0;0;0;0;3;11;13;196469423400.11615;74970134920.0809;164991475375.05746;36356.15679493108;8582.20310143748;-0.0;39049.40153732478;508126.6085920893;134933.54355087216;0.0;121464.7766831048;6.384938012034825;0.15934015983893499
906;2019-06-14 08:06:45.107;599;584;162;163;149;52;38;36;-16;38;771;198;-11;35;244;210;233;544;161;42;38;12;604;365;370;133;370;311;605;1045.0;-1.0;1075.0;160.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;15361.705078125;11193.1572265625;0.0;2375.22436523438;573.0;246653;463.0;0.0;Calculated values ==>;1560492405.107;333.06;331.56;289.36;289.46000000000004;288.06;278.36;274.9066339382667;276.96000000000004;276.76000000000005;271.56;276.96000000000004;350.26;292.96000000000004;272.06;276.66;297.56;294.16;296.46000000000004;327.56;277.36;276.96000000000004;319.46000000000004;330.46000000000004;274.36;241.05796691057077;268.91163127593666;274.9066339382667;289.26000000000005;6040000.0;3650000.0;3700000.0;1330000.0;3700000.0;3110000.0;6050000.0;0.17416666666666666;0.0;0.17916666666666667;0.02666666666666667;0.0;0.17416666666666666;0.0;11193.1572265625;0.0;2375.22436523438;15361.705078125;482863.76796654135;480591.23124296917;240770.97739060776;241090.65629113768;236719.18210613614;429811.8947417682;432420.26882306463;437389.9950341223;473403.82665571757;530229.4345438583;466680.85924223217;438179.8461725703;445112.2951963821;464001.6683525664;460182.3899257622;407889.2889470258;474690.0639461167;433166.4952995384;432420.26882306463;194425.4183739577;240414.4444865203;470871.3547390081;204144.5301509382;204144.5301509382;274.8382420231108;219702.44400043524;129210.75508472447;33215.36203696473;16436.410730659092;0;1;1;0;0;0;0;3;11;13;196691386400.15143;75050221570.09363;165177444375.08704;41789.81245823715;7112.715322348532;-0.0;39758.024485395355;508777.7164665675;135064.31273926003;0.0;122121.39577864016;6.534349853455116;0.16432230756451544
907;2019-06-14 08:07:45.098;594;581;169;168;150;49;39;37;-15;39;778;199;-16;23;244;210;233;538;165;41;39;9;600;363;368;132;368;312;602;1070.0;-1.0;1064.0;115.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;15828.1904296875;11554.326171875;0.0;2393.15356445312;581.0;246654;461.0;0.0;Calculated values ==>;1560492465.098;332.56;331.26000000000005;290.06;289.96000000000004;288.16;278.06;274.69669130483857;277.06;276.86;271.66;277.06;350.96000000000004;293.06;271.56;275.46000000000004;297.56;294.16;296.46000000000004;326.96000000000004;277.26000000000005;277.06;319.26000000000005;331.26000000000005;274.06;240.83765695389522;269.02936301313275;274.69669130483857;289.66;6000000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3120000.0;6020000.0;0.17833333333333332;0.0;0.17733333333333334;0.019166666666666665;0.0;0.17833333333333332;0.0;11554.326171875;0.0;2393.15356445312;15828.1904296875;482604.5703508537;480506.36533837824;243136.22457549424;242807.46728394701;237104.81432275582;429947.3805835815;433115.1307267976;437319.724394416;473630.5699406402;530887.3100242065;466661.3278992435;437160.35228701105;443151.1514168714;464296.814424922;460493.7052714807;409727.41912314226;474162.21785559447;433484.00545957795;433115.1307267976;193589.57483703562;243760.74795305103;470712.50156274275;203652.73250839554;203652.73250839554;274.6391142808301;219962.3208086916;129400.289011825;33255.092559198034;16436.410730659092;0;1;1;0;0;0;0;3;11;13;196912753189.91916;75129709645.01022;165364316339.89096;41436.94656112097;5118.645573541654;-0.0;40920.794348948366;509471.16875755246;135166.22545741772;0.0;122793.61841969752;6.271841804922417;0.1427712507553053
908;2019-06-14 08:08:45.148;586;577;177;177;154;45;39;37;-16;40;785;200;-18;14;244;211;233;529;166;44;39;7;588;361;366;137;366;311;589;1101.0;-1.0;1054.0;67.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15140.4462890625;11272.9755859375;0.0;1412.55407714844;585.0;246655;457.0;0.0;Calculated values ==>;1560492525.148;331.76000000000005;330.86;290.86;290.86;288.56;277.66;274.4858918419099;277.06;276.86;271.56;277.16;351.66;293.16;271.36;274.56;297.56;294.26000000000005;296.46000000000004;326.06;277.56;277.06;318.86;331.66;273.86;241.92719264551067;268.91163127593666;274.4858918419099;289.76000000000005;5880000.0;3610000.0;3660000.0;1370000.0;3660000.0;3110000.0;5890000.0;0.1835;0.0;0.17566666666666667;0.011166666666666667;0.0;0.1835;0.0;11272.9755859375;0.0;1412.55407714844;15140.4462890625;482834.65875454864;481441.1793588165;246318.98991970898;246318.98991970898;238712.79679070265;430081.6785162784;433616.79160117084;437389.9950341223;473078.44118532055;531695.6675582769;466926.9371677303;437071.7284734032;442015.9671382998;464590.79660714185;460938.52517989284;414676.2199849692;474445.12397162546;434524.77317851107;433616.79160117084;191917.91438739494;245433.99809710225;469843.0551361263;203183.00539306246;203183.00539306246;274.4481492656796;220220.60784111999;129590.67504925113;33286.8332180448;16436.410730659092;0;1;1;0;0;0;0;3;11;13;197133136689.74417;75210476894.94609;165551372089.74243;41142.36118027951;2977.7038887975464;-0.0;42284.59976918789;510159.9031222654;135233.75126086597;0.0;123487.5745187012;6.811277663060208;0.1286766434660934
909;2019-06-14 08:09:45.118;573;569;182;182;161;42;40;37;-15;42;788;200;-17;5;243;212;232;507;168;49;39;7;578;360;365;142;365;312;580;1085.0;-1.0;739.0;58.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15273.419921875;11073.412109375;0.0;1398.4250488281198;586.0;246656;454.0;0.0;Calculated values ==>;1560492585.118;330.46000000000004;330.06;291.36;291.36;289.26000000000005;277.36;274.38016830617;277.16;276.86;271.66;277.36;351.96000000000004;293.16;271.46000000000004;273.66;297.46000000000004;294.36;296.36;323.86;278.06;277.06;318.56;331.76000000000005;273.86;242.98782864720522;269.02936301313275;274.38016830617;289.96000000000004;5780000.0;3600000.0;3650000.0;1420000.0;3650000.0;3120000.0;5800000.0;0.18083333333333332;0.0;0.12316666666666666;0.009666666666666665;0.0;0.18083333333333332;0.0;11073.412109375;0.0;1398.4250488281198;15273.419921875;482142.39162533265;481345.18619171786;248475.94122565686;248475.94122565686;241239.86420107784;430148.3826014536;434047.17992658;437319.724394416;472620.9849758201;531934.76469525;466784.5556856494;437000.6383046333;440440.11189307703;464605.36442852597;461227.1456847587;417990.95171857666;472296.96095242345;435659.06545682263;433865.5205784961;190664.19178205615;245852.32104278926;469162.7822548786;202912.88422360274;202912.88422360274;274.3388782698529;220473.93000188944;129776.80183685214;33310.246331692746;16436.410730659092;0;1;1;0;0;0;0;3;11;13;197352327039.84875;75294135044.98601;165738178639.83154;28871.109147705167;2573.749014302333;-0.0;41763.935074176545;510743.05698581715;135279.9902373601;0.0;124187.6287738347;5.869928568465339;0.07147948617872565
910;2019-06-14 08:10:45.099;557;558;184;184;164;40;41;36;-15;42;786;199;-17;4;243;212;232;491;168;54;41;6;574;358;363;144;363;312;576;1094.0;-1.0;767.0;8.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15709.8876953125;11008.1953125;0.0;1394.36096191406;586.0;246657;451.0;0.0;Calculated values ==>;1560492645.099;328.86;328.96000000000004;291.56;291.56;289.56;277.16;274.1680685717883;277.26000000000005;276.76000000000005;271.66;277.36;351.76;293.06;271.46000000000004;273.56;297.46000000000004;294.36;296.36;322.26000000000005;278.56;277.26000000000005;318.26000000000005;331.76000000000005;273.76000000000005;243.40439225979637;269.02936301313275;274.1680685717883;289.96000000000004;5740000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3120000.0;5760000.0;0.18233333333333332;0.0;0.12783333333333333;0.0013333333333333333;0.0;0.18233333333333332;0.0;11008.1953125;0.0;1394.36096191406;15709.8876953125;480340.57874891796;480247.88327465113;249393.48863616405;249393.48863616405;242366.31898649895;430280.9020939914;434717.7860891638;437319.724394416;472358.32031004626;531725.3474987763;466661.3278992435;437000.6383046333;440286.945399369;464898.1456994284;461533.9137599592;419364.9755194543;470400.9744528938;437003.68543558475;434717.7860891638;189410.48811896544;245852.32104278926;468789.48013398366;202481.14696979406;202481.14696979406;274.1621358171098;220732.04247029664;129960.75696096217;33333.512178576246;16436.410730659092;0;1;1;0;0;0;0;3;11;13;197570657879.65436;75379907874.90964;165925319359.66492;30020.198147447507;355.07777755225277;-0.0;42344.480532765076;511233.6624718901;135304.389398422;0.0;124888.3102838386;5.8632877649410515;0.04849910892247631
911;2019-06-14 08:11:45.090;543;547;185;185;164;38;43;34;-15;42;780;198;-17;3;242;213;231;484;170;61;42;4;573;356;361;143;361;312;575;1089.0;-1.0;1057.0;39.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16005.453125;10959.2216796875;0.0;1400.2668457031198;585.0;246658;448.0;0.0;Calculated values ==>;1560492705.09;327.46000000000004;327.86;291.66;291.66;289.56;276.96000000000004;273.955091788801;277.46000000000004;276.56;271.66;277.36;351.16;292.96000000000004;271.46000000000004;273.46000000000004;297.36;294.46000000000004;296.26000000000005;321.56;279.26000000000005;277.36;317.96000000000004;331.66;273.56;243.1966462407574;269.02936301313275;273.955091788801;290.16;5730000.0;3560000.0;3610000.0;1430000.0;3610000.0;3120000.0;5750000.0;0.18150000000000002;0.0;0.17616666666666667;0.006500000000000001;0.0;0.18150000000000002;0.0;10959.2216796875;0.0;1400.2668457031198;16005.453125;478457.6303569584;478792.74394989415;249814.13292816415;249814.13292816415;242400.99018135725;430412.23801567365;435555.27144483227;437319.724394416;472489.7604950056;531096.875235804;466538.0172304448;437000.6383046333;440133.4945721987;465058.7251422519;461972.54226096225;419387.72318320686;469466.86911061185;438653.9296755554;435378.9101572175;188156.80290529504;245433.99809710225;468727.92092005763;201905.1138493083;201905.1138493083;273.92893895115236;220996.2973326793;130143.79130976713;33356.797250330535;16436.410730659092;0;1;1;0;0;0;0;3;11;13;197787825299.4265;75465994959.81932;166112491279.46854;41472.20722436314;1734.3482459598708;-0.0;42375.49402988553;511829.3431505235;135321.79867015049;0.0;125594.20417115185;6.924400578906945;0.12771940954083735
912;2019-06-14 08:12:45.120;532;539;185;186;165;36;44;32;-16;41;776;197;-18;4;242;214;230;485;170;68;44;2;577;354;359;141;359;310;579;1092.0;0.0;1006.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16461.28125;11171.7890625;0.0;1383.56311035156;584.0;246659;447.0;0.0;Calculated values ==>;1560492765.12;326.36;327.06;291.66;291.76000000000005;289.66;276.76000000000005;273.7412296467126;277.56;276.36;271.56;277.26000000000005;350.76;292.86;271.36;273.56;297.36;294.56;296.16;321.66;279.96000000000004;277.56;317.86;331.56;273.36;242.77792619122317;268.7936212382143;273.7412296467126;290.16;5770000.0;3540000.0;3590000.0;1410000.0;3590000.0;3100000.0;5790000.0;0.182;0.0;0.16766666666666669;0.0;0.0;0.182;0.0;11171.7890625;0.0;1383.56311035156;16461.28125;476378.1156165271;477153.6331001878;249626.14750550452;249999.58920139854;242596.0937405109;430542.39183029096;436205.073990345;437618.5379703155;472653.6706096803;530828.8528521884;466700.49960987223;437301.7563972805;440717.77944116277;465349.75327765616;462408.6297355585;417684.96251686953;469083.641070344;440259.75801807217;436205.073990345;187738.9118479558;245015.67932991832;468804.0567466073;201446.94854128102;201446.94854128102;273.7412296467126;221266.98873040185;130328.30861174218;33380.00743257808;16436.410730659092;0;1;1;0;0;0;0;3;11;13;198003933299.32352;75551237559.77869;166299184579.37955;39598.103160934785;0.0;-0.0;42725.97883172964;512505.26686303876;135336.2587986443;0.0;126303.73770079741;6.556891504061017;0.09413661749697431
913;2019-06-14 08:13:45.130;527;533;186;186;166;36;46;31;-19;40;774;196;-21;2;241;215;230;491;171;73;45;1;582;354;359;138;359;307;583;1093.0;0.0;746.0;85.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17038.318359375;11315.8544921875;0.0;1382.76232910156;580.0;246660;447.0;0.0;Calculated values ==>;1560492825.13;325.86;326.46000000000004;291.76000000000005;291.76000000000005;289.76000000000005;276.76000000000005;273.7412296467126;277.76000000000005;276.26000000000005;271.26000000000005;277.16;350.56000000000006;292.76000000000005;271.06;273.36;297.26000000000005;294.66;296.16;322.26000000000005;280.46000000000004;277.66;317.86;331.16;273.26000000000005;242.14157278889297;268.43790593516167;273.7412296467126;290.26000000000005;5820000.0;3540000.0;3590000.0;1380000.0;3590000.0;3070000.0;5830000.0;0.18216666666666667;0.0;0.12433333333333334;0.014166666666666666;0.0;0.18216666666666667;0.0;11315.8544921875;0.0;1382.76232910156;17038.318359375;475024.27970508125;475784.9047665695;249812.10784668638;249812.10784668638;242791.04413729892;430542.39183029096;436551.9870517963;437828.56808052456;472947.9820155742;530846.2518597748;467004.9690647673;437514.20447033056;441056.33201739576;465219.0939126357;462540.9979189812;415874.23945916654;469470.31864221505;441077.3095759076;436378.7524107816;187738.9118479558;243342.44575359824;469116.05455528694;201277.6586067049;201277.6586067049;273.67509136091803;221546.19858876657;130515.73687491771;33403.06398678013;16436.410730659092;0;1;1;0;0;0;0;3;11;13;198219369200.1452;75634951510.09798;166484315430.08563;29411.163077911577;3794.3772759382455;-0.0;42827.58258797598;513080.43993009266;135367.88387936619;0.0;127016.80287307216;5.987512184347298;0.09138373423143485
914;2019-06-14 08:14:48.111;528;532;186;186;168;36;48;31;-16;39;774;196;-6;3;241;215;230;496;173;77;47;0;585;354;360;137;359;304;587;1084.0;-1.0;744.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17391.91015625;11428.6923828125;0.0;1370.83923339844;580.0;246661;446.0;0.0;Calculated values ==>;1560492888.111;325.96000000000004;326.36;291.76000000000005;291.76000000000005;289.96000000000004;276.76000000000005;273.7412296467126;277.96000000000004;276.26000000000005;271.56;277.06;350.56000000000006;292.76000000000005;272.56;273.46000000000004;297.26000000000005;294.66;296.16;322.76000000000005;280.86;277.86;317.76000000000005;331.16;273.16;241.92719264551067;268.0796299477929;273.7412296467126;290.46000000000004;5850000.0;3540000.0;3600000.0;1370000.0;3590000.0;3040000.0;5870000.0;0.18066666666666667;0.0;0.12400000000000001;0.024666666666666667;0.0;0.18066666666666667;0.0;11428.6923828125;0.0;1370.83923339844;17391.91015625;474797.52555532084;475140.9502488114;249628.1575704748;249628.1575704748;243319.76679530743;430542.39183029096;436664.20111153496;438967.53409683413;472980.6827117325;531072.693019601;467430.0554965995;440491.74836370035;441840.366412452;465219.0939126357;462540.9979189812;414741.93648523866;469706.182289595;441513.7055510032;436490.9985850829;187321.02276691253;243342.44575359824;469154.1284428507;201160.34427417853;201160.34427417853;273.6292171527249;221847.37223047542;130714.69163957323;33427.15073398301;16436.410730659092;0;1;1;0;0;0;0;3;11;13;198445785894.95322;75721550385.02454;166676722384.9225;29488.0915380093;6610.513342827247;-0.0;42516.40487883672;513595.6529789565;135458.89921485295;0.0;127763.33754947346;6.142022389327537;0.13034323893890934
915;2019-06-14 08:15:45.121;533;535;185;185;168;37;49;30;-9;39;773;197;4;7;241;216;231;501;171;80;48;0;586;354;359;136;359;301;588;1088.0;-1.0;874.0;123.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17457.302734375;11476.4833984375;0.0;1359.39404296875;579.0;246662;445.0;0.0;Calculated values ==>;1560492945.121;326.46000000000004;326.66;291.66;291.66;289.96000000000004;276.86;273.7412296467126;278.06;276.16;272.26000000000005;277.06;350.46000000000004;292.86;273.56;273.86;297.26000000000005;294.76000000000005;296.26000000000005;323.26000000000005;281.16;277.96000000000004;317.66;331.06;273.16;241.71165711629368;267.7187500070086;273.7412296467126;290.26000000000005;5860000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;5880000.0;0.18133333333333335;0.0;0.14566666666666667;0.0205;0.0;0.18133333333333335;0.0;11476.4833984375;0.0;1359.39404296875;17457.302734375;475413.24963940564;475460.9129924565;249215.97950179424;249215.97950179424;243284.75859860587;430542.39183029096;437069.0757284575;440684.76455267647;473111.07959547755;531194.622265396;467973.77347800165;442613.016394442;443052.165307785;465219.0939126357;462673.248417762;414719.5141411411;470341.79680858226;442207.87201947026;436897.1440491649;186903.13564328075;242924.1476594651;469290.60212070297;201221.56785571878;201221.56785571878;273.65316208031174;222123.31023416462;130896.05609388859;33448.7688727413;16436.410730659092;0;1;1;0;0;0;0;3;11;13;198650736844.91895;75799369035.01152;166849177634.89365;34881.80565219017;5495.415202432177;-0.0;42735.837816411564;514105.33740092866;135554.75462960987;0.0;128438.36954325723;6.4750586043246265;0.13795270789139522
916;2019-06-14 08:16:45.112;541;540;183;184;168;37;51;30;-8;39;771;198;6;11;241;216;231;505;167;84;50;1;585;354;360;135;359;301;587;1091.0;-1.0;1304.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17269.650390625;11462.1533203125;0.0;1367.20288085938;578.0;246663;443.0;0.0;Calculated values ==>;1560493005.112;327.26000000000005;327.16;291.46000000000004;291.56;289.96000000000004;276.86;273.7412296467126;278.26000000000005;276.16;272.36;277.06;350.26;292.96000000000004;273.76000000000005;274.26000000000005;297.26000000000005;294.76000000000005;296.26000000000005;323.66;281.56;278.16;317.46000000000004;330.96000000000004;273.26000000000005;241.49495122638035;267.7187500070086;273.7412296467126;289.86;5850000.0;3540000.0;3600000.0;1350000.0;3590000.0;3010000.0;5870000.0;0.18183333333333335;0.0;0.21733333333333332;0.043166666666666666;0.0;0.18183333333333335;0.0;11462.1533203125;0.0;1367.20288085938;17269.650390625;476713.52872468345;476321.7697484509;248532.56084899092;248895.53388480266;243319.76679530743;430542.39183029096;437181.2009864583;440834.61030177056;473241.2657668606;530986.2749545022;468094.68982700206;442906.0156806056;443634.4727813241;465219.0939126357;462673.248417762;415100.9422261628;471084.6382254081;442639.751493181;437009.2976769699;186067.36719380575;242505.85365607988;469524.9881567522;201084.28241429606;201084.28241429606;273.5994559408411;222412.6581012113;131087.18272638175;33471.487105503205;16436.410730659092;0;1;1;0;0;0;0;3;11;13;198866404489.69266;75880656839.92624;167029750544.7042;52105.737927544455;11587.690464549356;-0.0;42899.03194192953;514830.12486223655;135697.09248946997;0.0;129151.88641357425;8.308480851462118;0.28383228421737783
917;2019-06-14 08:17:45.112;548;546;181;182;168;38;52;30;-10;38;770;198;5;14;242;216;231;510;170;86;52;5;591;355;360;134;360;301;593;1082.0;-1.0;1432.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17309.166015625;11571.9189453125;0.0;1369.19360351562;577.0;246664;442.0;0.0;Calculated values ==>;1560493065.112;327.96000000000004;327.76000000000005;291.26000000000005;291.36;289.96000000000004;276.96000000000004;273.8482719121499;278.36;276.16;272.16;276.96000000000004;350.16;292.96000000000004;273.66;274.56;297.36;294.76000000000005;296.26000000000005;324.16;281.76000000000005;278.36;317.36;330.86;273.66;241.2770596917726;267.7187500070086;273.8482719121499;290.16;5910000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5930000.0;0.18033333333333335;0.0;0.23866666666666667;0.021666666666666667;0.0;0.18033333333333335;0.0;11571.9189453125;0.0;1369.19360351562;17309.166015625;477008.185553124;476469.900626422;247563.3663001198;247918.31059510668;243111.58943203287;430477.46260093397;437352.68036330503;440534.6557395019;473273.9119493556;530882.0883741961;468094.68982700206;442759.63332633115;444068.8471814032;465204.3799370688;462522.44405874936;412745.82271401276;471063.7794305053;442958.6585571427;437352.68036330503;185649.48583044452;242087.5637286956;470052.5991512875;201551.36288637616;201551.36288637616;273.7864794268708;222700.81490459671;131279.1333285953;33494.290409539666;16436.410730659092;0;1;1;0;0;0;0;3;11;13;199082404489.69266;75961356839.92624;167210350544.7042;57037.34589427934;5817.526785739747;-0.0;42522.83758500618;515739.65056075173;135842.1359665557;0.0;129863.73532629872;8.142863286863827;0.2455457885913192
918;2019-06-14 08:18:45.113;556;553;181;181;167;39;54;31;-7;38;771;198;6;14;242;216;231;518;172;87;54;4;595;356;361;133;361;301;597;1084.0;1.0;1339.0;193.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17091.36328125;11701.5849609375;0.0;1369.373046875;575.0;246665;441.0;0.0;Calculated values ==>;1560493125.113;328.76000000000005;328.46000000000004;291.26000000000005;291.26000000000005;289.86;277.06;273.955091788801;278.56;276.26000000000005;272.46000000000004;276.96000000000004;350.26;292.96000000000004;273.76000000000005;274.56;297.36;294.76000000000005;296.26000000000005;324.96000000000004;281.86;278.56;317.26000000000005;330.66;273.56;241.05796691057077;267.7187500070086;273.955091788801;290.36;5950000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;5970000.0;0.18066666666666667;0.00016666666666666666;0.22316666666666668;0.03216666666666666;0.0;0.18066666666666667;0.0;11701.5849609375;0.0;1369.373046875;17091.36328125;477696.88333569426;477014.0433178134;247400.39160137018;247400.39160137018;242645.76432377478;430412.23801567365;437465.24820655317;440984.1951948389;473403.82665571757;530986.2749545022;468094.68982700206;442906.0156806056;444068.8471814032;465058.7251422519;462371.3252196394;411077.59811679827;471766.5296321052;442911.52731137094;437465.24820655317;185231.60634950487;241250.99604349316;470089.7988796333;201727.76058537382;201727.76058537382;273.8598058371572;222987.49075957568;131473.08242667752;33517.112178621835;16436.410730659092;0;1;1;0;0;0;0;3;11;13;199298708094.43137;76041458174.82948;167390953554.48602;53394.06099034563;8632.312231798678;0.0;42589.90609689307;516659.927621374;135962.55329847848;0.0;130573.02001067215;8.003719333847474;0.2647389215968937
