;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
919;2019-06-14 08:19:45.124;563;559;181;182;167;41;44;32;-4;39;772;198;8;17;242;216;231;524;170;87;45;4;596;358;363;134;363;302;598;1074.0;-1.0;1439.0;218.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17010.099609375;11702.2958984375;0.0;1372.6669921875;575.0;246666;440.0;0.0;Calculated values ==>;1560493185.124;329.46000000000004;329.06;291.26000000000005;291.36;289.86;277.26000000000005;274.1680685717883;277.56;276.36;272.76000000000005;277.06;350.36;292.96000000000004;273.96000000000004;274.86;297.36;294.76000000000005;296.26000000000005;325.56;281.86;277.66;317.16;330.66;273.56;241.2770596917726;267.8393353686513;274.1680685717883;290.16;5960000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;5980000.0;0.179;0.0;0.23983333333333334;0.036333333333333336;0.0;0.179;0.0;11702.2958984375;0.0;1372.6669921875;17010.099609375;478599.994282456;477775.3102787454;247360.06639695057;247712.0020108174;242612.40408415676;430280.9020939914;435252.3847646943;441219.5769185515;473371.24222306634;531015.0068793237;467954.47966338455;442993.0989471373;444301.04523409;464766.5650395172;462068.13665675744;410646.61751432135;472551.5840167637;442496.8743120531;435429.60780573246;184813.72873217988;241250.99604349316;469954.68261704803;202223.69862953635;202223.69862953635;274.06206123745363;223271.72171719553;131668.1505236098;33539.96670156809;16436.410730659092;0;1;1;0;0;0;0;3;11;13;199515947914.99756;76121572860.03828;167571886719.95758;57319.17814298214;9727.559084879593;-0.0;41743.857742539105;517582.7070951165;136115.5802763197;0.0;131275.930221083;8.320528010707074;0.2926145092093642
920;2019-06-14 08:20:45.124;569;565;182;182;167;42;37;33;-19;39;772;198;-8;17;243;216;232;530;171;88;37;4;598;359;364;135;364;302;600;1076.0;0.0;1078.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16981.052734375;11743.548828125;0.0;1363.36376953125;573.0;246667;439.0;0.0;Calculated values ==>;1560493245.124;330.06;329.66;291.36;291.36;289.86;277.36;274.27422755570615;276.86;276.46000000000004;271.26000000000005;277.06;350.36;292.96000000000004;272.36;274.86;297.46000000000004;294.76000000000005;296.36;326.16;281.96000000000004;276.86;317.06;330.46000000000004;273.56;241.49495122638035;267.8393353686513;274.27422755570615;290.26000000000005;5980000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;6000000.0;0.17933333333333332;0.0;0.17966666666666667;0.029666666666666668;0.0;0.17933333333333332;0.0;11743.548828125;0.0;1363.36376953125;16981.052734375;479235.8951593929;478414.6458055712;247630.673961237;247630.673961237;242546.02607061522;430214.79039162316;433749.95420475816;438950.1900821458;473241.2657668606;531015.0068793237;467954.47966338455;440620.3661345886;444301.04523409;464751.8981387732;461916.06316538615;410189.5651761993;473206.5042545371;442449.4914136299;433749.95420475816;184395.8529593127;240414.4444865203;469819.3315087438;202496.887206648;202496.887206648;274.17284445753273;223554.98132006012;131863.53256299783;33562.766957915745;16436.410730659092;0;1;1;0;0;0;0;3;11;13;199734047914.99756;76202272860.03828;167753086719.95758;42482.77674996444;7930.565847628843;-0.0;41471.38334832775;518414.3900525577;136262.73131742392;0.0;131969.3905635069;7.010401973867718;0.20322503095656486
921;2019-06-14 08:21:45.134;573;570;182;183;167;43;36;33;-24;40;771;199;-25;10;243;216;232;535;171;90;36;5;600;359;364;136;364;304;602;1059.0;0.0;1359.0;227.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16920.47265625;11736.3115234375;0.0;1380.8063964843802;571.0;246668;438.0;0.0;Calculated values ==>;1560493305.134;330.46000000000004;330.16;291.36;291.46000000000004;289.86;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;270.76000000000005;277.16;350.26;293.06;270.66;274.16;297.46000000000004;294.76000000000005;296.36;326.66;282.16;276.76000000000005;316.96000000000004;330.26000000000005;273.66;241.71165711629368;268.0796299477929;274.27422755570615;290.26000000000005;6000000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6020000.0;0.1765;0.0;0.2265;0.03783333333333334;0.0;0.1765;0.0;11736.3115234375;0.0;1380.8063964843802;16920.47265625;479581.0433201382;478907.4790968504;247550.0112859877;247901.4843493872;242480.09941793344;430214.79039162316;433567.68989926;437727.04723144654;473208.68934220774;530759.6363116737;467794.78751463606;437570.5891863215;442875.1821116291;464751.8981387732;461916.06316538615;409297.16157777305;473709.6017862246;442770.8624740845;433567.68989926;183977.97901196036;239577.9089402584;469781.98110882204;202463.99315606;202463.99315606;274.1600643023691;223837.5411170557;132059.23067681357;33585.63885397636;16436.410730659092;0;1;1;0;0;0;0;3;11;13;199952484314.96283;76283586410.02536;167934917019.92868;53287.081748075056;10113.530544212832;-0.0;40789.8024751748;519212.60522027354;136413.12384857703;0.0;132655.01469690743;7.943087452863518;0.2821217279829961
922;2019-06-14 08:22:45.135;574;572;182;183;167;43;36;34;-20;40;770;199;-22;3;243;216;232;539;171;91;36;5;602;360;365;137;365;308;604;1039.0;-1.0;1086.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16888.54296875;11786.4091796875;0.0;1386.8154296875;569.0;246669;437.0;0.0;Calculated values ==>;1560493365.135;330.56;330.36;291.36;291.46000000000004;289.86;277.46000000000004;274.38016830617;276.76000000000005;276.56;271.16;277.16;350.16;293.06;270.96000000000004;273.46000000000004;297.46000000000004;294.76000000000005;296.36;327.06;282.26000000000005;276.76000000000005;316.86;330.06;273.66;241.92719264551067;268.5567601203482;274.38016830617;290.26000000000005;6020000.0;3600000.0;3650000.0;1370000.0;3650000.0;3080000.0;6040000.0;0.17316666666666666;0.0;0.181;0.028833333333333332;0.0;0.17316666666666666;0.0;11786.4091796875;0.0;1386.8154296875;16888.54296875;479490.6919286924;478962.4606418778;247470.00263681568;247820.3140032839;242414.617937161;430148.3826014536;433317.3069910173;437443.34373287327;473078.44118532055;530352.2848086851;467230.1696162814;437126.8590839872;440994.04979356076;464605.36442852597;461763.66765822354;408377.75250611623;474061.86731815315;442724.2195842193;433317.3069910173;183560.10687098323;238741.38928724395;469646.3180116958;202761.08004787218;202761.08004787218;274.28001579604376;224119.28760928696;132255.25661614735;33608.702753558515;16436.410730659092;0;1;1;0;0;0;0;3;11;13;200171187959.69864;76365487774.92642;168118520079.7069;42477.48972698519;7695.191027956914;-0.0;39924.65329898796;520010.65661556995;136561.53233493274;0.0;133327.64637122068;6.839428972448434;0.2028837426729796
923;2019-06-14 08:23:45.105;570;571;182;183;166;43;37;34;-17;40;770;199;-19;1;243;216;232;541;173;93;36;6;606;360;365;138;365;311;608;1035.0;-2.0;1164.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16777.25390625;11826.2841796875;0.0;1401.77233886719;568.0;246670;437.0;0.0;Calculated values ==>;1560493425.105;330.16;330.26000000000005;291.36;291.46000000000004;289.76000000000005;277.46000000000004;274.38016830617;276.86;276.56;271.46000000000004;277.16;350.16;293.06;271.26000000000005;273.26000000000005;297.46000000000004;294.76000000000005;296.36;327.26000000000005;282.46000000000004;276.76000000000005;316.86;329.96000000000004;273.76000000000005;242.14157278889297;268.91163127593666;274.38016830617;290.46000000000004;6060000.0;3600000.0;3650000.0;1380000.0;3650000.0;3110000.0;6080000.0;0.1725;0.0;0.194;0.0325;0.0;0.1725;0.0;11826.2841796875;0.0;1401.77233886719;16777.25390625;478431.57206044777;478340.0090954192;247311.90357666087;247659.9458443668;241961.3617987665;430148.3826014536;433500.59072566376;437231.03110804653;472947.9820155742;530124.6329787363;466803.9392185942;436912.08382788545;440043.5321553938;464605.36442852597;461763.66765822354;406447.85677482834;473861.5267999659;443044.9537255349;433317.3069910173;183560.10687098323;238323.1353838712;469608.95739645907;202747.48438838753;202747.48438838753;274.2747411868645;224399.69564255874;132451.9306746803;33631.929365858516;16436.410730659092;0;1;1;0;0;0;0;3;11;13;200390078459.80307;76447946524.96576;168304127229.79547;45489.80806361385;8672.997872762326;-0.0;39773.294398953636;520743.3509004337;136697.86570838335;0.0;133991.4638609048;7.101277515980356;0.23320842313661658
924;2019-06-14 08:24:45.106;565;568;182;183;165;43;37;34;-15;41;772;199;-18;3;244;216;233;542;173;94;37;7;607;360;365;138;365;312;609;1031.0;1.0;1088.0;174.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16688.7734375;11843.9462890625;0.0;1411.0546875;566.0;246671;436.0;0.0;Calculated values ==>;1560493485.106;329.66;329.96000000000004;291.36;291.46000000000004;289.66;277.46000000000004;274.38016830617;276.86;276.56;271.66;277.26000000000005;350.36;293.06;271.36;273.46000000000004;297.56;294.76000000000005;296.46000000000004;327.36;282.56;276.86;316.76000000000005;329.76000000000005;273.86;242.14157278889297;269.02936301313275;274.38016830617;290.46000000000004;6070000.0;3600000.0;3650000.0;1380000.0;3650000.0;3120000.0;6090000.0;0.17183333333333334;0.00016666666666666666;0.18133333333333335;0.029;0.0;0.17183333333333334;0.0;11843.9462890625;0.0;1411.0546875;16688.7734375;477575.1926929884;477777.98331173515;247272.7706969742;247620.25665513898;241607.67836395095;430148.3826014536;433500.59072566376;437319.724394416;473045.8727645816;530258.3871958505;466661.3278992435;436840.5790983701;440133.4945721987;464737.35524180415;461763.66765822354;406431.2356409825;473887.34398071014;443204.85728555906;433500.59072566376;183142.23651711168;237486.63934987856;469707.477533517;202766.13222348565;202766.13222348565;274.2819757323522;224678.5838514791;132649.18588254694;33655.369981720345;16436.410730659092;0;1;1;0;0;0;0;3;11;13;200609082109.5385;76530747904.86574;168491030344.5697;42532.384713662046;7741.299013990909;0.0;39647.87111929094;521476.88139799616;136834.65379537118;0.0;134653.3179368081;6.783971951865054;0.20786803017696004
925;2019-06-14 08:25:45.096;561;565;182;183;164;42;37;35;-15;41;773;199;-17;3;244;216;233;541;173;97;37;8;610;359;364;138;364;312;612;1003.0;-1.0;977.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16712.84375;11925.1796875;0.0;1404.98718261719;563.0;246672;437.0;0.0;Calculated values ==>;1560493545.096;329.26000000000005;329.66;291.36;291.46000000000004;289.56;277.36;274.27422755570615;276.86;276.66;271.66;277.26000000000005;350.46000000000004;293.06;271.46000000000004;273.46000000000004;297.56;294.76000000000005;296.46000000000004;327.26000000000005;282.86;276.86;316.86;329.46000000000004;273.96000000000004;242.14157278889297;269.02936301313275;274.27422755570615;290.46000000000004;6100000.0;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;6120000.0;0.16716666666666666;0.0;0.16283333333333333;0.0245;0.0;0.16716666666666666;0.0;11925.1796875;0.0;1404.98718261719;16712.84375;476618.6643878486;476971.3898556404;247156.29204244612;247502.1344821807;241194.62150321;430214.79039162316;433749.95420475816;437319.724394416;473045.8727645816;530363.231534179;466661.3278992435;437000.6383046333;440133.4945721987;464883.6276779939;461916.06316538615;404893.5194697804;473357.0634391426;443885.98883935984;433749.95420475816;183560.10687098323;236231.924509345;469805.9777390899;202534.16739887753;202534.16739887753;274.18732543078295;224956.8842702842;132847.22891970814;33678.83308613912;16436.410730659092;0;1;1;0;0;0;0;3;11;13;200827745659.57327;76613534104.8789;168678199144.59946;38230.91486410685;6548.159353335204;-0.0;38651.57236104971;522149.7967233351;136953.71276864788;0.0;135305.70455002092;6.258784859289485;0.17440819887513362
926;2019-06-14 08:26:45.097;558;562;181;182;163;41;39;35;-15;41;775;199;-18;2;244;216;233;540;170;100;38;9;608;359;364;135;364;311;610;1012.0;-1.0;1133.0;94.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16373.302734375;11880.9638671875;0.0;1406.4294433593802;560.0;246673;437.0;0.0;Calculated values ==>;1560493605.097;328.96000000000004;329.36;291.26000000000005;291.36;289.46000000000004;277.26000000000005;274.27422755570615;277.06;276.66;271.66;277.26000000000005;350.66;293.06;271.36;273.36;297.56;294.76000000000005;296.46000000000004;327.16;283.16;276.96000000000004;316.86;329.16;274.06;241.49495122638035;268.91163127593666;274.27422755570615;290.16;6080000.0;3590000.0;3640000.0;1350000.0;3640000.0;3110000.0;6100000.0;0.16866666666666666;0.0;0.18883333333333333;0.015666666666666666;0.0;0.16866666666666666;0.0;11880.9638671875;0.0;1406.4294433593802;16373.302734375;476415.4868766003;476767.5469839813;246888.6071259678;247233.79198666802;240937.04606133886;430214.79039162316;434112.87870749587;437548.62350390764;473436.17305719486;530648.545481502;466803.9392185942;437071.7284734032;440196.911670792;464883.6276779939;461916.06316538615;405928.1139930385;473457.5330591414;444359.4506210067;433931.68165179034;183560.10687098323;234977.24436692704;470309.5239926605;202626.8149638019;202626.8149638019;274.22329785976166;225232.60675261906;133045.6167554997;33702.26194846849;16436.410730659092;0;1;1;0;0;0;0;3;11;13;201046149299.30945;76695435469.77997;168865102259.3737;44361.068179323294;4193.69577478545;-0.0;39013.42084804071;522838.07471897436;137043.22971986508;0.0;135952.92361278614;6.590320821815527;0.16869236315274236
927;2019-06-14 08:27:45.117;557;560;181;181;162;40;40;35;-16;41;779;198;-18;0;243;216;233;538;171;103;40;9;612;359;364;132;363;311;614;1015.0;-1.0;916.0;84.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16329.8115234375;12002.8779296875;0.0;1412.52551269531;556.0;246674;438.0;0.0;Calculated values ==>;1560493665.117;328.86;329.16;291.26000000000005;291.26000000000005;289.36;277.16;274.27422755570615;277.16;276.66;271.56;277.26000000000005;351.06000000000006;292.96000000000004;271.36;273.16;297.46000000000004;294.76000000000005;296.46000000000004;326.96000000000004;283.46000000000004;277.16;316.96000000000004;328.76000000000005;274.06;240.83765695389522;268.91163127593666;274.27422755570615;290.26000000000005;6120000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3110000.0;6140000.0;0.16916666666666666;0.0;0.15266666666666667;0.014;0.0;0.16916666666666666;0.0;12002.8779296875;0.0;1412.52551269531;16329.8115234375;475776.3194884212;475980.9216021532;246736.3248410017;246736.3248410017;240499.45693230664;430214.79039162316;434293.55171347444;437389.9950341223;473824.5983165287;531067.5055544617;466680.85924223217;437071.7284734032;439889.8657361282;464898.1456994284;461916.06316538615;403817.5678968928;472644.3047853291;444830.33937850303;434293.55171347444;183977.97901196036;233304.39079467155;470712.50156274275;202628.34610867637;202628.34610867637;274.2238921773867;225505.22354774782;133244.71511520626;33725.76107028526;16436.410730659092;0;1;1;0;0;0;0;3;11;13;201264622100.10785;76775562170.0728;169051764460.05585;35840.27840261808;3753.178176356929;-0.0;39190.03061481167;523506.6420577855;137109.47574434988;0.0;136604.8362758353;5.872614083665109;0.12409969490025063
928;2019-06-14 08:28:45.118;557;560;181;181;161;39;42;35;-17;42;785;198;-19;0;243;216;233;538;172;105;41;10;615;358;363;131;363;310;617;946.0;-1.0;1004.0;59.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;16057.9853515625;12057.2724609375;0.0;1287.08117675781;553.0;246675;440.0;0.0;Calculated values ==>;1560493725.118;328.86;329.16;291.26000000000005;291.26000000000005;289.26000000000005;277.06;274.1680685717883;277.36;276.66;271.46000000000004;277.36;351.66;292.96000000000004;271.26000000000005;273.16;297.46000000000004;294.76000000000005;296.46000000000004;326.96000000000004;283.66;277.26000000000005;317.16;328.46000000000004;274.16;240.61611355647437;268.7936212382143;274.1680685717883;290.36;6150000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;6170000.0;0.15766666666666668;0.0;0.1673333333333333;0.009833333333333333;0.0;0.15766666666666668;0.0;12057.2724609375;0.0;1287.08117675781;16057.9853515625;475407.1660076671;475612.84638535854;246623.6310699848;246623.6310699848;240096.37211605458;430280.9020939914;434896.4795471851;437460.313363465;474050.5081408163;531770.671694277;466823.4317583646;437142.86386454466;440107.37261156883;464898.1456994284;462068.13665675744;402114.8165590256;472261.1364313418;445340.82824547135;434717.7860891638;184813.72873217988;232049.79005350024;470943.72446171107;202405.18336360116;202405.18336360116;274.1326248668027;225775.12635301857;133445.2197099068;33748.25816761557;16436.410730659092;0;1;1;0;0;0;0;3;11;13;201482725734.8444;76854463484.9775;169238067564.8308;39332.55841997721;2640.6289874647473;-0.0;36627.953696397046;524133.0928045555;137162.75835867948;0.0;137236.6633412744;5.89021718382863;0.13595156910963546
929;2019-06-14 08:29:45.118;558;560;182;182;161;39;43;34;-17;42;789;198;-19;-1;243;217;234;537;170;108;43;11;612;358;363;131;363;310;614;940.0;-1.0;1143.0;0.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;15778.5771484375;11987.234375;0.0;1189.92907714844;550.0;246676;446.0;0.0;Calculated values ==>;1560493785.118;328.96000000000004;329.16;291.36;291.36;289.26000000000005;277.06;274.1680685717883;277.46000000000004;276.56;271.46000000000004;277.36;352.06000000000006;292.96000000000004;271.26000000000005;273.06;297.46000000000004;294.86;296.56;326.86;283.96000000000004;277.46000000000004;317.76000000000005;328.16;274.26000000000005;240.61611355647437;268.7936212382143;274.1680685717883;290.16;6120000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;6140000.0;0.15666666666666668;0.0;0.1905;0.0;0.0;0.15666666666666668;0.0;11987.234375;0.0;1189.92907714844;15778.5771484375;475926.2184577014;475980.9216021532;247079.393846297;247079.393846297;240184.1779926149;430280.9020939914;435074.67720794375;437460.313363465;474050.5081408163;532189.022430696;466823.4317583646;437142.86386454466;439954.0659341705;464898.1456994284;462201.38575610484;404347.4441316756;472490.7849209013;445805.9366445811;435074.67720794375;187321.02276691253;230795.22267914342;471041.0630420859;202496.42290420205;202496.42290420205;274.1680685717883;226040.43104051857;133645.59060020628;33768.899919731455;16436.410730659092;0;1;1;0;0;0;0;3;11;13;201700525734.8444;76933063484.9775;169424067564.8308;44760.6211324896;0.0;-0.0;36437.259840919534;524833.8693008261;137184.76360024168;0.0;137845.54012075203;6.162015161174192;0.12843384244623957
930;2019-06-14 08:30:45.149;558;560;182;183;162;38;46;34;-18;42;789;198;-20;0;243;217;234;536;170;111;46;12;613;357;362;133;361;309;615;745.0;-1.0;936.0;0.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;15754.4501953125;11996.1083984375;0.0;1125.81616210938;538.0;246677;461.0;0.0;Calculated values ==>;1560493845.149;328.96000000000004;329.16;291.36;291.46000000000004;289.36;276.96000000000004;274.0616903277293;277.76000000000005;276.56;271.36;277.36;352.06000000000006;292.96000000000004;271.16;273.16;297.46000000000004;294.86;296.56;326.76000000000005;284.26000000000005;277.76000000000005;319.26000000000005;326.96000000000004;274.36;241.05796691057077;268.67533136820026;274.0616903277293;290.16;6130000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3090000.0;6150000.0;0.12416666666666668;0.0;0.156;0.0;0.0;0.12416666666666668;0.0;11996.1083984375;0.0;1125.81616210938;15754.4501953125;475803.53391761635;475858.37709454476;247041.16738166177;247385.403288181;240469.75583386706;430346.717906069;435844.5533831253;437530.6787186241;473792.46676502546;532263.7471082384;466965.7362139171;437214.0438153077;440323.94343122264;465189.78860520123;462352.8576263787;403804.72336186946;472209.0597419764;446462.73675208574;435844.5533831253;193589.57483703562;225777.27872811773;470871.3547390081;202234.48292222194;202234.48292222194;274.0616903277293;226303.34203514148;133845.55505126293;33788.20776726254;16436.410730659092;0;1;1;0;0;0;0;3;11;13;201918138109.47794;77012304404.84406;169609863509.51794;36706.20654423874;0.0;-0.0;29006.5837488955;525513.1102902741;137184.76360024168;0.0;138391.187255186;5.007862222490596;0.10776792882807919
931;2019-06-14 08:31:45.119;559;561;182;183;161;37;49;33;-19;42;787;198;-21;0;243;217;234;536;166;115;48;12;610;356;361;133;361;308;612;666.0;0.0;1102.0;30.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;15627.7158203125;11956.3818359375;0.0;1075.59619140625;528.0;246678;486.0;0.0;Calculated values ==>;1560493905.119;329.06;329.26000000000005;291.36;291.46000000000004;289.26000000000005;276.86;273.955091788801;278.06;276.46000000000004;271.26000000000005;277.36;351.86;292.96000000000004;271.06;273.16;297.46000000000004;294.86;296.56;326.76000000000005;284.66;277.96000000000004;321.76000000000005;325.96000000000004;274.36;241.05796691057077;268.5567601203482;273.955091788801;289.76000000000005;6100000.0;3560000.0;3610000.0;1330000.0;3610000.0;3080000.0;6120000.0;0.111;0.0;0.18366666666666667;0.005;0.0;0.111;0.0;11956.3818359375;0.0;1075.59619140625;15627.7158203125;476320.4645240761;476375.0261664424;247156.29204244612;247502.1344821807;240243.16476435296;430412.23801567365;436603.72145541804;437601.09044165985;473792.46676502546;532129.5172443853;467107.77403145406;437285.26766895736;440539.589879252;465189.78860520123;462504.01303383906;405400.88732459734;472592.66871924786;447265.42853054777;436430.11128019885;204038.30555042345;221596.04284303306;470871.3547390081;201923.51945670048;201923.51945670048;273.93610902666535;226564.72932637134;134045.05933460192;33806.54369766577;16436.410730659092;0;1;1;0;0;0;0;3;11;13;202134929659.58136;77092064504.88211;169794870959.6062;43286.113870904206;1344.7391764115382;-0.0;26030.23169240832;526179.3796593831;137195.96415697056;0.0;138849.5980640179;5.422130438791616;0.15514590524770114
932;2019-06-14 08:32:45.120;560;561;182;183;162;37;50;32;-20;42;783;197;-22;0;243;218;234;535;169;117;50;14;612;356;361;133;360;307;614;752.0;0.0;939.0;38.0;0.0;0;41;100;1;0;0;0;0;0;0;1;0;0;0;0;15447.2470703125;12025.830078125;0.0;1007.89575195312;521.0;246679;513.0;0.0;Calculated values ==>;1560493965.12;329.16;329.26000000000005;291.36;291.46000000000004;289.36;276.86;273.955091788801;278.16;276.36;271.16;277.36;351.46000000000004;292.86;270.96000000000004;273.16;297.46000000000004;294.96000000000004;296.56;326.66;284.86;278.16;324.46000000000004;325.26000000000005;274.56;241.05796691057077;268.43790593516167;273.955091788801;290.06;6120000.0;3560000.0;3610000.0;1330000.0;3600000.0;3070000.0;6140000.0;0.12533333333333332;0.0;0.1565;0.006333333333333333;0.0;0.12533333333333332;0.0;12025.830078125;0.0;1007.89575195312;15447.2470703125;476225.57103398745;476130.80773062195;247079.393846297;247424.16124166307;240499.45693230664;430412.23801567365;436776.8904632732;437671.5478804793;473792.46676502546;531786.5888988876;467127.2975703646;437356.53477473935;440754.3233983486;465335.1870322967;462636.5820206667;404347.4441316756;472183.2390828564;447568.6055282521;436776.8904632732;215324.80838970217;218669.37671819705;471066.5657476867;201912.34889950432;201912.34889950432;273.93175753361965;226823.69166611411;134244.9144311738;33823.90641988001;16436.410730659092;0;1;1;0;0;0;0;3;11;13;202351533269.3197;77171865834.7857;169979374034.38333;36896.314640522585;1704.6433733718218;-0.0;29436.355875992365;526847.5776992863;137221.3761017134;0.0;139311.82733022227;5.220097060264692;0.12688574680929937
933;2019-06-14 08:33:45.110;561;561;183;183;162;37;52;32;-6;43;778;196;5;3;243;218;234;536;170;120;52;16;613;355;361;133;360;305;614;742.0;-1.0;746.0;35.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;15421.14453125;12046.9599609375;0.0;968.256958007812;512.0;246680;531.0;0.0;Calculated values ==>;1560494025.11;329.26000000000005;329.26000000000005;291.46000000000004;291.46000000000004;289.36;276.86;273.8482719121499;278.36;276.36;272.56;277.46000000000004;350.96000000000004;292.76000000000005;273.66;273.46000000000004;297.46000000000004;294.96000000000004;296.56;326.76000000000005;285.16;278.36;326.26000000000005;324.36;274.76000000000005;241.05796691057077;268.19934244402924;273.8482719121499;290.16;6130000.0;3550000.0;3610000.0;1330000.0;3600000.0;3050000.0;6140000.0;0.12366666666666666;0.0;0.12433333333333334;0.005833333333333333;0.0;0.12366666666666666;0.0;12046.9599609375;0.0;968.256958007812;15421.14453125;476252.98968241503;476130.80773062195;247424.16124166307;247424.16124166307;240499.45693230664;430477.46260093397;437121.9238134391;440276.00903072825;473889.5882477202;531414.780835583;467288.6240213367;441928.13359203225;441630.0847411902;465335.1870322967;462787.14600039157;403804.72336186946;472337.09666201385;448021.58192360785;437121.9238134391;222850.3779558165;214906.75144652807;471261.7068757205;201649.35692700298;201649.35692700298;273.82471824896885;227080.88539006858;134445.48758043392;33840.37161447576;16436.410730659092;0;1;1;0;0;0;0;3;11;13;202568097169.35413;77251652534.79839;170162943434.4125;29669.247078229844;1572.7387080341853;-0.0;29120.107438289262;527402.1982615283;137248.68306714323;0.0;139799.71652949756;4.637809235179826;0.0934891481395836
934;2019-06-14 08:34:45.101;565;562;184;184;163;37;54;32;7;43;773;196;17;11;243;218;234;535;170;122;53;17;608;355;361;134;360;304;610;622.0;0.0;983.0;76.0;0.0;0;32;100;1;0;0;0;0;0;0;1;0;0;0;0;15267.953125;11899.0654296875;0.0;938.2542114257809;502.0;246681;540.0;0.0;Calculated values ==>;1560494085.101;329.66;329.36;291.56;291.56;289.46000000000004;276.86;273.8482719121499;278.56;276.36;273.86;277.46000000000004;350.46000000000004;292.76000000000005;274.86;274.26000000000005;297.46000000000004;294.96000000000004;296.56;326.66;285.36;278.46000000000004;327.16;323.36;274.86;241.2770596917726;268.0796299477929;273.8482719121499;290.16;6080000.0;3550000.0;3610000.0;1340000.0;3600000.0;3040000.0;6100000.0;0.10366666666666666;0.0;0.16383333333333333;0.012666666666666666;0.0;0.10366666666666666;0.0;11899.0654296875;0.0;938.2542114257809;15267.953125;477454.7137691082;476767.5469839813;247929.44767432325;247929.44767432325;240937.04606133886;430477.46260093397;437465.24820655317;442433.1482669151;473760.40514917683;530968.349634598;467430.0554965995;443898.39648781426;443022.0508540321;465335.1870322967;462787.14600039157;406415.34806704323;472694.67556281097;448322.39440657466;437293.7973737539;226613.5671989835;210726.34883551928;471226.17219587084;201595.17248821622;201595.17248821622;273.8035775886967;227336.5895099132;134645.00786007434;33856.25682446188;16436.410730659092;0;1;1;0;0;0;0;3;11;13;202784664679.9876;77331740520.03265;170345616029.94684;39457.288365076834;3415.325996296958;-0.0;24434.09077980074;527978.1663170713;137290.24403805335;0.0;140245.93457320574;5.243049719321124;0.17553048893384016
935;2019-06-14 08:35:45.141;570;565;184;185;165;37;56;32;11;43;767;195;23;19;243;219;234;534;168;124;55;19;608;355;360;135;360;303;610;599.0;-1.0;945.0;31.0;0.0;0;30;100;1;0;0;0;0;0;0;1;0;0;0;0;15223.8818359375;11909.6005859375;0.0;917.5563354492191;492.0;246682;544.0;0.0;Calculated values ==>;1560494145.141;330.16;329.66;291.56;291.66;289.66;276.86;273.8482719121499;278.76000000000005;276.36;274.26000000000005;277.46000000000004;349.86;292.66;275.46000000000004;275.06;297.46000000000004;295.06;296.56;326.56;285.56;278.66;327.56;322.36;275.06;241.49495122638035;267.9596281332873;273.8482719121499;289.96000000000004;6080000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;6100000.0;0.09983333333333334;0.0;0.1575;0.005166666666666667;0.0;0.09983333333333334;0.0;11909.6005859375;0.0;917.5563354492191;15223.8818359375;478192.8035533672;477213.33424341184;247929.44767432325;248279.99748742703;241576.41090641124;430477.46260093397;438034.446279952;443226.97429043637;473631.01605711324;530417.9335295041;467449.7163013512;444965.2754471953;444389.3534062185;465335.1870322967;462919.32119116804;406415.34806704323;472541.6099536939;448808.67253077246;437864.61894757615;228286.1864045524;206546.2383541025;471288.5232524436;201663.64195252472;201663.64195252472;273.83029048834425;227590.85753350926;134843.54568044515;33871.73222240127;16436.410730659092;0;1;1;0;0;0;0;3;11;13;203001108879.8501;77412494319.98135;170527837429.83105;38046.22484322108;1393.0618867162475;-0.0;23580.73087000597;528624.4595018032;137330.340650319;0.0;140646.32483570892;4.913015252418876;0.14284327460246846
936;2019-06-14 08:36:45.132;576;569;185;185;165;37;57;31;12;43;762;195;27;24;243;219;234;535;172;126;57;20;606;356;361;136;361;302;608;493.0;-1.0;966.0;0.0;0.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;15312.1318359375;11902.5673828125;0.0;906.1786499023441;482.0;246683;546.0;0.0;Calculated values ==>;1560494205.132;330.76000000000005;330.06;291.66;291.66;289.66;276.86;273.955091788801;278.86;276.26000000000005;274.36;277.46000000000004;349.36;292.66;275.86;275.56;297.46000000000004;295.06;296.56;326.66;285.76000000000005;278.86;327.76000000000005;321.36;275.16;241.71165711629368;267.8393353686513;273.955091788801;290.36;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;6080000.0;0.08216666666666667;0.0;0.161;0.0;0.0;0.08216666666666667;0.0;11902.5673828125;0.0;906.1786499023441;15312.1318359375;479310.3751763494;478045.461454189;248361.51713379115;248361.51713379115;241639.04725651222;430412.23801567365;437977.1081470654;443576.6592147222;473501.42000396166;529972.2215421381;467590.84671364905;445733.73098647315;445306.1102701376;465189.78860520123;462769.0328275246;407394.62138276186;472949.39414642035;448921.2697489987;437977.1081470654;229122.51738040973;202366.40377179522;471253.26030847814;201972.2588119733;201972.2588119733;273.955091788801;227845.2861438242;135041.95064809994;33886.92773426119;16436.410730659092;0;1;1;0;0;0;0;3;11;13;203217376434.6232;77493782124.89607;170709310204.64066;38898.30846484258;0.0;-0.0;19391.7317870334;529265.5677646977;137341.94775803544;0.0;141004.37497523025;4.550799906797845;0.14685450128715047
937;2019-06-14 08:37:45.112;582;573;185;186;167;38;59;32;11;43;758;195;26;27;243;219;234;537;174;127;59;21;607;356;361;136;361;301;609;539.0;-1.0;915.0;20.0;0.0;0;29;100;1;0;0;0;0;0;0;1;0;0;0;0;15226.1748046875;11933.2490234375;0.0;902.871704101562;473.0;246684;547.0;0.0;Calculated values ==>;1560494265.112;331.36;330.46000000000004;291.66;291.76000000000005;289.86;276.96000000000004;273.955091788801;279.06;276.36;274.26000000000005;277.46000000000004;348.96000000000004;292.66;275.76000000000005;275.86;297.46000000000004;295.06;296.56;326.86;285.86;279.06;327.86;320.46000000000004;275.26000000000005;241.71165711629368;267.7187500070086;273.955091788801;290.56;6070000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6090000.0;0.08983333333333333;0.0;0.1525;0.0033333333333333335;0.0;0.08983333333333333;0.0;11933.2490234375;0.0;902.871704101562;15226.1748046875;480067.5188959526;478515.0319917657;248320.67354885576;248673.6874513078;242252.8224704568;430412.23801567365;438316.31352762313;443634.4727813241;473501.42000396166;529631.1645758075;467731.71649337746;445787.09707870026;445928.9489011945;465189.78860520123;462769.0328275246;406909.16998086614;473127.27896944934;449070.42561353813;438316.31352762313;229540.68826423294;198604.77482894104;471351.1979698544;201943.08347908175;201943.08347908175;273.94372944146323;228099.68720394743;135240.51624094739;33901.99812874281;16436.410730659092;0;1;1;0;0;0;0;3;11;13;203433904234.69205;77575354924.92201;170890149904.69815;36857.93686859196;898.0270483025756;-0.0;21234.1951660273;529896.6593753289;137349.4288222541;0.0;141342.8115168163;4.59563760228293;0.14649518638743098
938;2019-06-14 08:38:45.113;588;577;187;187;167;38;61;32;6;43;753;195;22;27;243;219;234;540;176;129;60;22;607;356;361;137;361;300;609;557.0;0.0;935.0;39.0;0.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;15395.66015625;11938.5927734375;0.0;912.220703125;466.0;246685;547.0;0.0;Calculated values ==>;1560494325.113;331.96000000000004;330.86;291.86;291.86;289.86;276.96000000000004;273.955091788801;279.26000000000005;276.36;273.76000000000005;277.46000000000004;348.46000000000004;292.66;275.36;275.86;297.46000000000004;295.06;296.56;327.16;286.06;279.16;327.86;319.76000000000005;275.36;241.92719264551067;267.5978703862781;273.955091788801;290.76000000000005;6070000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6090000.0;0.09283333333333334;0.0;0.15583333333333332;0.006500000000000001;0.0;0.09283333333333334;0.0;11938.5927734375;0.0;912.220703125;15395.66015625;480938.1700313293;479102.230483226;249028.62957584104;249028.62957584104;242252.8224704568;430412.23801567365;438653.9296755554;443111.3028367894;473371.616014766;529186.1437562092;467872.3270001503;445414.6422129316;446123.4859434057;465189.78860520123;462769.0328275246;406909.16998086614;473583.8001562113;449368.0733221987;438485.31824677397;229540.68826423294;195679.20071851107;471316.13971061294;201919.89854034563;201919.89854034563;273.9346985321902;228354.8734146796;135439.45157121462;33917.124150880925;16436.410730659092;0;1;1;0;0;0;0;3;11;13;203650507844.4304;77657256289.82307;171070452909.48035;37585.66050286248;1751.0755676067379;-0.0;21961.156462746763;530517.0330253969;137371.50504529092;0.0;141702.77877930898;4.769962045205307;0.16212162645324124
939;2019-06-14 08:39:45.123;593;580;188;188;169;38;62;32;-18;43;749;195;0;25;243;219;234;540;173;130;62;23;600;356;361;138;361;298;602;492.0;-1.0;727.0;0.0;0.0;0;33;100;1;0;0;0;0;0;0;1;0;0;0;0;15428.79296875;11819.1123046875;0.0;922.0004272460941;462.0;246686;546.0;0.0;Calculated values ==>;1560494385.123;332.46000000000004;331.16;291.96000000000004;291.96000000000004;290.06;276.96000000000004;273.955091788801;279.36;276.36;271.36;277.46000000000004;348.06000000000006;292.66;273.16;275.66;297.46000000000004;295.06;296.56;327.16;286.16;279.36;327.76000000000005;319.36;275.46000000000004;242.14157278889297;267.35522164206344;273.955091788801;290.46000000000004;6000000.0;3560000.0;3610000.0;1380000.0;3610000.0;2980000.0;6020000.0;0.082;0.0;0.12116666666666666;0.0;0.0;0.082;0.0;11819.1123046875;0.0;922.0004272460941;15428.79296875;482461.79466345796;480361.6485906207;249688.29357489804;249688.29357489804;243136.22457549424;430412.23801567365;438822.1517515752;439980.03784828715;473241.6031071014;528922.4852633635;468152.77557536535;442647.6203394549;446229.49991872185;465189.78860520123;462769.0328275246;410151.2932620769;474463.18527294975;449516.5683920647;438822.1517515752;229122.51738040973;194007.49548133422;471281.1494085178;201972.2588119733;201972.2588119733;273.955091788801;228611.78666908757;135637.4654436468;33932.41187449427;16436.410730659092;0;1;1;0;0;0;0;3;11;13;203867143944.39597;77739770039.80997;171249882809.45184;28838.609226566692;0.0;-0.0;19421.691221047357;531070.6608623177;137386.09977373472;0.0;142047.6933194631;3.7877618276351326;0.09915724627804103
940;2019-06-14 08:40:45.128;596;584;188;189;170;38;64;32;-29;43;745;195;-25;15;243;219;233;536;170;132;63;24;598;356;361;138;360;298;600;532.0;-1.0;903.0;63.0;0.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;15401.84765625;11807.9501953125;0.0;922.2001953125;459.0;246687;543.0;0.0;Calculated values ==>;1560494445.128;332.76000000000005;331.56;291.96000000000004;292.06;290.16;276.96000000000004;273.955091788801;279.56;276.36;270.26000000000005;277.46000000000004;347.66;292.66;270.66;274.66;297.46000000000004;295.06;296.46000000000004;326.76000000000005;286.36;279.46000000000004;327.46000000000004;319.06;275.56;242.14157278889297;267.35522164206344;273.955091788801;290.16;5980000.0;3560000.0;3610000.0;1380000.0;3600000.0;2980000.0;6000000.0;0.08866666666666667;0.0;0.1505;0.0105;0.0;0.08866666666666667;0.0;11807.9501953125;0.0;922.2001953125;15401.84765625;483116.6184648314;481171.49930649315;249776.52033587717;250141.49230385572;243534.89105356415;430412.23801567365;439157.44328511844;438307.6172986034;473241.6031071014;528505.6464834348;468152.77557536535;438919.7476984545;444812.4960039494;465335.1870322967;462769.0328275246;410606.6132738697;474112.2717554783;449812.9088949283;438989.9883500334;227868.02628245065;192753.74022246967;471379.3427040597;201893.93944922855;201893.93944922855;273.92458544509344;228868.73008495304;135834.37403920462;33947.78149373978;16436.410730659092;0;1;1;0;0;0;0;3;11;13;204083761994.80908;77822576939.9679;171428697709.79288;35580.25851633091;2829.596734175727;-0.0;21022.516335871365;531607.5294965239;137409.68171156224;0.0;142384.75646933552;4.668630751616762;0.15894943203330364
941;2019-06-14 08:41:45.124;595;585;187;187;171;37;65;31;-29;43;742;196;-30;6;243;219;233;537;173;135;65;25;600;356;361;138;361;300;602;425.0;-1.0;1415.0;38.0;0.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;15479.751953125;11800.66015625;0.0;948.556396484375;457.0;246688;541.0;0.0;Calculated values ==>;1560494505.124;332.66;331.66;291.86;291.86;290.26000000000005;276.86;273.955091788801;279.66;276.26000000000005;270.26000000000005;277.46000000000004;347.36;292.76000000000005;270.16;273.76000000000005;297.46000000000004;295.06;296.46000000000004;326.86;286.66;279.66;327.26000000000005;318.86;275.66;242.14157278889297;267.5978703862781;273.955091788801;290.46000000000004;6000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;6020000.0;0.07083333333333333;0.0;0.23583333333333334;0.006333333333333333;0.0;0.07083333333333333;0.0;11800.66015625;0.0;948.556396484375;15479.751953125;482747.2299544944;481083.98957661475;249326.84785206558;249326.84785206558;243798.01582376153;430412.23801567365;439324.5203113631;437856.56215164;473241.6031071014;528038.5005148287;467993.1735372229;437701.3939996297;443111.3028367894;465189.78860520123;462769.0328275246;409727.41912314226;474011.50198272424;450255.8188384086;439324.5203113631;227031.71669481136;191917.91438739494;471477.517547777;201936.56379000613;201936.56379000613;273.94119005328923;229126.05959214116;136031.09934307518;33963.370092708916;16436.410730659092;0;1;1;0;0;0;0;3;11;13;204300347554.995;77905371420.03897;171608085749.94687;55637.79961361866;1707.0927071325484;-0.0;16814.980253596117;532367.6293048937;137447.4849365559;0.0;142700.04792035362;5.816818019177968;0.2592004228264666
942;2019-06-14 08:42:45.115;591;585;186;187;171;38;67;32;-22;43;740;196;-12;3;243;219;233;541;175;136;67;26;603;356;361;138;361;302;605;504.0;-2.0;1435.0;19.0;0.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;15460.7763671875;11841.7236328125;0.0;954.716186523438;455.0;246689;539.0;0.0;Calculated values ==>;1560494565.115;332.26000000000005;331.66;291.76000000000005;291.86;290.26000000000005;276.96000000000004;273.955091788801;279.86;276.36;270.96000000000004;277.46000000000004;347.16;292.76000000000005;271.96000000000004;273.46000000000004;297.46000000000004;295.06;296.46000000000004;327.26000000000005;286.76000000000005;279.86;327.06;318.66;275.76000000000005;242.14157278889297;267.8393353686513;273.955091788801;290.66;6030000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6050000.0;0.084;0.0;0.23916666666666667;0.0031666666666666666;0.0;0.084;0.0;11841.7236328125;0.0;954.716186523438;15460.7763671875;481832.01495715464;480736.02016576723;248840.50804567497;249197.9396807179;243694.85444018128;430412.23801567365;439657.55536505504;438488.69466843555;473241.6031071014;527674.871524448;467712.13336206257;440016.90873842884;442258.39573455596;465189.78860520123;462769.0328275246;408359.5020240258;474238.19497060054;450403.0346948328;439657.55536505504;226195.42121513622;191082.09718829524;471575.67402331997;201956.09300370372;201956.09300370372;273.94879627109395;229383.8586522129;136228.08965479763;33979.228318459944;16436.410730659092;0;1;1;0;0;0;0;3;11;13;204516915064.76776;77988158999.95212;171788658659.75742;56570.713898148366;853.7953398954513;-0.0;19966.922838353512;533302.5599892022;137468.8224691487;0.0;143006.51780175278;6.047887785120963;0.24960488988060942
943;2019-06-14 08:43:45.135;586;583;186;187;171;39;69;32;-15;43;740;196;-1;6;243;219;233;546;177;137;68;27;606;357;362;138;362;303;608;800.0;-1.0;1490.0;64.0;0.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;15567.30859375;11924.7705078125;0.0;969.914306640625;453.0;246690;537.0;0.0;Calculated values ==>;1560494625.135;331.76000000000005;331.46000000000004;291.76000000000005;291.86;290.26000000000005;277.06;274.0616903277293;280.06;276.36;271.66;277.46000000000004;347.16;292.76000000000005;273.06;273.76000000000005;297.46000000000004;295.06;296.46000000000004;327.76000000000005;286.86;279.96000000000004;326.86;318.46000000000004;275.86;242.14157278889297;267.9596281332873;274.0616903277293;290.86;6060000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6080000.0;0.13333333333333333;0.0;0.24833333333333335;0.010666666666666666;0.0;0.13333333333333333;0.0;11924.7705078125;0.0;969.914306640625;15567.30859375;480764.6333432776;480096.0658127;248715.1302259874;249070.6869886876;243592.77218535147;430346.717906069;439770.3019814846;439341.82880185475;473241.6031071014;527597.3856186717;467571.2248194195;441455.363107709;442493.0341924577;465044.1086722825;462618.4332792204;406925.53004589543;474617.2686348769;450368.9831162589;439603.98589291424;225359.1397227605;190246.288480595;471673.81221397576;202191.85819105795;202191.85819105795;274.0451119557397;229642.51221593007;136426.20979061248;33995.272252093695;16436.410730659092;0;1;1;0;0;0;0;3;11;13;204733887364.69882;78070986599.9258;171970219159.6997;58892.24270168121;2874.4741762444564;-0.0;31654.950360247505;534265.0720243299;137499.90173807752;0.0;143436.84347236325;7.244974854558728;0.26333494151923237
944;2019-06-14 08:44:45.105;584;581;187;188;171;40;61;33;-23;43;741;196;-24;6;244;219;233;548;179;137;62;28;609;359;364;138;364;304;611;784.0;-1.0;1454.0;94.0;0.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;15575.173828125;11895.10546875;0.0;978.3898315429691;452.0;246691;534.0;0.0;Calculated values ==>;1560494685.105;331.56;331.26000000000005;291.86;291.96000000000004;290.26000000000005;277.16;274.27422755570615;279.26000000000005;276.46000000000004;270.86;277.46000000000004;347.26;292.76000000000005;270.76000000000005;273.76000000000005;297.56;295.06;296.46000000000004;327.96000000000004;286.86;279.36;326.56;318.36;275.96000000000004;242.14157278889297;268.0796299477929;274.27422755570615;291.06;6090000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6110000.0;0.13066666666666665;0.0;0.24233333333333332;0.015666666666666666;0.0;0.13066666666666665;0.0;11895.10546875;0.0;978.3898315429691;15575.173828125;480124.74322714726;479452.12650772167;248945.0453604119;249300.71549978477;243491.7462825505;430214.79039162316;437976.6894256693;437883.18805776763;473241.6031071014;527624.5101705522;467430.0554965995;437727.04723144654;442285.3213856606;464883.6276779939;462316.2933191314;405415.70790204743;474545.15762297716;450005.2370249497;438147.22140215355;224104.74344509715;189828.38726562503;471771.9322026706;202698.84056553667;202698.84056553667;274.25124833597494;229901.90314255934;136624.60950769525;34011.500001985725;16436.410730659092;0;1;1;0;0;0;0;3;11;13;204951578464.80267;78153745199.96527;172152228109.78653;56993.0068756173;4215.4784356484315;-0.0;30765.2550959846;535230.299582728;137558.9551350689;0.0;143956.75176722382;7.1444264562055055;0.27768855852053487
945;2019-06-14 08:45:45.126;583;580;189;189;172;41;54;34;-22;43;743;196;-24;1;244;218;233;550;182;137;54;29;615;359;364;143;364;305;617;523.0;-1.0;1452.0;206.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;15894.2939453125;12079.998046875;0.0;1101.73364257812;450.0;246692;532.0;0.0;Calculated values ==>;1560494745.126;331.46000000000004;331.16;292.06;292.06;290.36;277.26000000000005;274.27422755570615;278.56;276.56;270.96000000000004;277.46000000000004;347.46000000000004;292.76000000000005;270.76000000000005;273.26000000000005;297.56;294.96000000000004;296.46000000000004;328.16;286.86;278.56;326.36;318.16;276.06;243.1966462407574;268.19934244402924;274.27422755570615;291.36;6150000.0;3590000.0;3640000.0;1430000.0;3640000.0;3050000.0;6170000.0;0.08716666666666667;0.0;0.242;0.034333333333333334;0.0;0.08716666666666667;0.0;12079.998046875;0.0;1101.73364257812;15894.2939453125;479274.3160973438;478595.78936368483;249404.4291159372;249404.4291159372;243619.39806823345;430214.79039162316;436771.22864446876;437812.597326149;472588.3698738022;527756.4078081092;467288.6240213367;437499.1961693786;441331.01728135947;464883.6276779939;462183.0053738274;402114.8165590256;474098.9801404078;450005.2370249497;436771.22864446876;223268.49639005636;188992.59102226305;471206.1028288316;202627.52315337295;202627.52315337295;274.22357274601296;230164.2404928855;136824.47196407252;34028.840431270415;16436.410730659092;0;1;1;0;0;0;0;3;11;13;205170054904.46942;78238074704.83664;172334992054.50775;56914.7879498118;9221.197902190746;-0.0;20409.52632864052;536179.863435893;137670.96662801938;0.0;144383.35753822414;6.565564693589485;0.3595272896049949
946;2019-06-14 08:46:45.116;581;580;191;191;172;41;55;34;-21;43;743;196;-23;-1;244;218;234;552;187;139;55;29;615;360;365;146;365;307;617;530.0;0.0;1504.0;218.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;16228.3369140625;12072.189453125;0.0;1267.94384765625;449.0;246693;530.0;0.0;Calculated values ==>;1560494805.116;331.26000000000005;331.16;292.26000000000005;292.26000000000005;290.36;277.26000000000005;274.38016830617;278.66;276.56;271.06;277.46000000000004;347.46000000000004;292.76000000000005;270.86;273.06;297.56;294.96000000000004;296.56;328.36;287.06;278.66;326.16;318.06;276.06;243.81672145450628;268.43790593516167;274.38016830617;291.86;6150000.0;3600000.0;3650000.0;1460000.0;3650000.0;3070000.0;6170000.0;0.08833333333333333;0.0;0.25066666666666665;0.036333333333333336;0.0;0.08833333333333333;0.0;12072.189453125;0.0;1267.94384765625;16228.3369140625;478980.2013663887;478595.78936368483;250118.1892234637;250118.1892234637;243619.39806823345;430148.3826014536;436711.97675382043;437514.20447033056;472193.8583601894;527601.5234902878;467004.9690647673;437198.53567211574;440602.9150558282;464737.35524180415;462031.17872931756;402684.03261711303;474403.0066029023;450119.4616669766;436711.97675382043;222432.26289678228;188574.69595719432;470805.04686564376;202885.01917835363;202885.01917835363;274.3280779143908;230431.88446865775;137025.70664856632;34048.584452473435;16436.410730659092;0;1;1;0;0;0;0;3;11;13;205388718454.50418;78324760254.85042;172518561454.53693;58813.71577985555;9734.427672638207;-0.0;20654.714585832902;537144.1068997605;137828.90384724364;0.0;144725.5025122312;6.686804099109159;0.38253987006649165
947;2019-06-14 08:47:45.117;579;579;192;193;174;42;55;35;-19;43;743;197;-21;-2;244;218;234;552;190;140;55;29;621;360;365;148;365;309;622;443.0;-1.0;1295.0;203.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16566.142578125;12151.5498046875;0.0;1367.16284179688;448.0;246694;529.0;0.0;Calculated values ==>;1560494865.117;331.06;331.06;292.36;292.46000000000004;290.56;277.36;274.38016830617;278.66;276.66;271.26000000000005;277.46000000000004;347.46000000000004;292.86;271.06;272.96000000000004;297.56;294.96000000000004;296.56;328.36;287.16;278.66;326.06;317.96000000000004;276.06;244.22491754036054;268.67533136820026;274.38016830617;292.16;6210000.0;3600000.0;3650000.0;1480000.0;3650000.0;3090000.0;6220000.0;0.07383333333333333;0.0;0.21583333333333332;0.03383333333333333;0.0;0.07383333333333333;0.0;12151.5498046875;0.0;1367.16284179688;16566.142578125;477971.27238206216;477851.7553549082;250261.97297336935;250620.6849785135;244107.79985386794;430148.3826014536;436711.97675382043;437372.52749135875;471929.76187575347;527446.4693743654;466843.0330350629;437055.2244796515;440018.3298031032;464737.35524180415;462031.17872931756;268187.8270178287;473777.5829111054;450267.5999175554;436711.97675382043;222014.15119762826;188156.80290529504;470536.533594328;202873.74892844027;202873.74892844027;274.32370905947715;230705.17635330395;137227.57450734795;34070.54404093332;16436.410730659092;0;1;1;0;0;0;0;3;11;13;205607722105.10986;78412961725.09435;172703364535.04803;50612.6530398299;9055.924214529201;-0.0;17265.055821107235;538056.00850722;137985.4927231742;0.0;145041.50586646443;5.690899354641832;0.3401007056695926
