;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
948;2019-06-14 08:48:45.098;577;577;194;194;174;42;56;35;-17;42;742;199;-19;-2;245;218;235;552;190;141;56;29;628;361;365;149;365;311;630;457.0;0.0;1211.0;115.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16870.767578125;12292.2529296875;0.0;1367.51110839844;447.0;246695;527.0;0.0;Calculated values ==>;1560494925.098;330.86;330.86;292.56;292.56;290.56;277.36;274.4858918419099;278.76000000000005;276.66;271.46000000000004;277.36;347.36;293.06;271.26000000000005;272.96000000000004;297.66;294.96000000000004;296.66;328.36;287.26000000000005;278.76000000000005;325.86;317.86;276.06;244.42749628697553;268.91163127593666;274.4858918419099;292.16;6280000.0;3610000.0;3650000.0;1490000.0;3650000.0;3110000.0;6300000.0;0.07616666666666667;0.0;0.20183333333333334;0.019166666666666665;0.0;0.07616666666666667;0.0;12292.2529296875;0.0;1367.51110839844;16870.767578125;476831.22504166217;476589.2914890663;250635.0088750695;250635.0088750695;243843.3688878822;430081.6785162784;436885.87441916775;437231.03110804653;471697.8470272932;527186.1611023514;466803.9392185942;436912.08382788545;439581.66198225284;464869.23356765806;461879.0317285414;268000.64075640624;472768.7228653778;450415.5255331822;436885.87441916775;221177.93781777218;187738.9118479558;470401.9307118649;203196.9779796277;203196.9779796277;274.4535564535031;230983.729034734;137431.208358807;34093.32577399729;16436.410730659092;0;1;1;0;0;0;0;3;11;13;205826652754.91492;78502033510.01505;172889305634.88248;47235.8730564192;5121.428260701212;-0.0;17799.304278811636;538871.1546792412;138103.59991457136;0.0;145333.61633608674;5.1360042091739295;0.2714375139548818
949;2019-06-14 08:49:45.098;576;576;196;196;174;42;56;35;-15;42;742;202;-17;-1;245;218;236;552;192;141;56;28;626;361;366;139;366;313;628;478.0;-1.0;1217.0;88.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17049.14453125;12264.7919921875;0.0;1399.72033691406;446.0;246696;525.0;0.0;Calculated values ==>;1560494985.098;330.76000000000005;330.76000000000005;292.76000000000005;292.76000000000005;290.56;277.36;274.4858918419099;278.76000000000005;276.66;271.66;277.36;347.36;293.36;271.46000000000004;273.06;297.66;294.96000000000004;296.76000000000005;328.36;287.26000000000005;278.76000000000005;325.66;317.76000000000005;275.96000000000004;242.35481222062532;269.14681796795327;274.4858918419099;292.36;6260000.0;3610000.0;3660000.0;1390000.0;3660000.0;3130000.0;6280000.0;0.07966666666666668;0.0;0.20283333333333334;0.014666666666666666;0.0;0.07966666666666668;0.0;12264.7919921875;0.0;1399.72033691406;17049.14453125;476922.5185469896;476680.71846833173;251440.3465985706;251440.3465985706;243908.8124912433;430081.6785162784;436652.832857701;437089.72060350876;473013.37450241524;527030.6362916884;466888.57407462515;436769.11898854957;439296.7158964009;464722.9366227796;461879.0317285414;268742.89645537763;473021.8924500751;450234.0644493307;436652.832857701;220341.7376933702;187321.02276691253;471639.4363266047;203212.75129247285;203212.75129247285;274.45965989651893;231266.39496897877;137635.8503998226;34116.386036041564;16436.410730659092;0;1;1;0;0;0;0;3;11;13;206045952754.91492;78588433510.01505;173076505634.88248;47438.04527525512;3936.9247138339338;-0.0;18597.39316469651;539660.1039986719;138179.08618935916;0.0;145636.92214811596;5.120736215720202;0.26053478457457596
950;2019-06-14 08:50:45.128;575;576;197;197;175;41;58;36;-14;42;751;205;-16;0;245;218;237;551;192;143;58;28;628;360;365;134;365;313;630;482.0;-1.0;1135.0;66.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17328.03515625;12278.2744140625;0.0;1417.5207519531198;445.0;246697;524.0;0.0;Calculated values ==>;1560495045.128;330.66;330.76000000000005;292.86;292.86;290.66;277.26000000000005;274.38016830617;278.96000000000004;276.76000000000005;271.76000000000005;277.36;348.26;293.66;271.56;273.16;297.66;294.96000000000004;296.86;328.26000000000005;287.46000000000004;278.96000000000004;325.56;317.66;275.96000000000004;241.2770596917726;269.14681796795327;274.38016830617;292.36;6280000.0;3600000.0;3650000.0;1340000.0;3650000.0;3130000.0;6300000.0;0.08033333333333334;0.0;0.18916666666666665;0.011000000000000001;0.0;0.08033333333333334;0.0;12278.2744140625;0.0;1417.5207519531198;17328.03515625;476530.06249898847;476438.3583650961;251713.96298949033;251713.96298949033;244168.71023712843;430148.3826014536;437232.3528014014;437249.5021140777;473663.1379967309;527977.1747153833;467257.9584339566;436929.5940270328;439451.9958300971;464869.23356765806;462031.17872931756;269073.7428844971;472613.76015928783;450710.7449111921;437232.3528014014;219923.6425635755;186903.13564328075;472299.7188790419;202965.9926615345;202965.9926615345;274.35945736718855;231553.0147044867;137840.47821588718;34139.8747836088;16436.410730659092;0;1;1;0;0;0;0;3;11;13;206265362404.81033;78670374459.976;173264399534.79294;44318.63053810608;2962.6709883925814;-0.0;18819.397597902644;540425.1252829011;138236.61156849907;0.0;145948.88464095045;4.826349863089499;0.23188139129860708
951;2019-06-14 08:51:45.099;574;575;195;196;174;41;61;36;-14;42;765;206;-16;2;245;218;237;551;194;145;60;29;624;361;366;139;366;313;625;355.0;0.0;1295.0;227.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17123.658203125;12245.0302734375;0.0;1406.02600097656;444.0;246698;522.0;0.0;Calculated values ==>;1560495105.099;330.56;330.66;292.66;292.76000000000005;290.56;277.26000000000005;274.4858918419099;279.26000000000005;276.76000000000005;271.76000000000005;277.36;349.66;293.76000000000005;271.56;273.36;297.66;294.96000000000004;296.86;328.26000000000005;287.66;279.16;325.36;317.56;276.06;242.35481222062532;269.14681796795327;274.4858918419099;292.56;6240000.0;3610000.0;3660000.0;1390000.0;3660000.0;3130000.0;6250000.0;0.059166666666666666;0.0;0.21583333333333332;0.03783333333333334;0.0;0.059166666666666666;0.0;12245.0302734375;0.0;1406.02600097656;17123.658203125;476863.99855119805;476893.1904667063;251210.97641551596;251573.91940603533;244007.8024999823;430081.6785162784;437519.93375924113;437249.5021140777;473013.37450241524;529447.8898346081;467380.9233537061;436929.5940270328;439761.6589827608;464722.9366227796;461879.0317285414;398971.5149840705;473246.6700610119;450825.41710862383;437347.38266317634;219087.46209138638;186485.25045852014;471737.69219339563;203126.28399647592;203126.28399647592;274.42619378770706;231839.97338517333;138044.74031371193;34163.39296724714;16436.410730659092;0;1;1;0;0;0;0;3;11;13;206484556409.65;78752234874.91612;173452108764.65564;50531.59457704904;10162.46494345013;-0.0;13858.081671113108;541215.1617893205;138345.9348360536;0.0;146221.0653503683;5.461272717140876;0.36342169373880767
952;2019-06-14 08:52:45.119;573;573;195;195;173;41;62;36;-12;43;772;207;-15;7;245;218;238;547;195;146;62;30;621;360;365;145;365;315;623;361.0;-1.0;965.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16901.4296875;12152.98828125;0.0;1404.1574707031198;443.0;246699;521.0;0.0;Calculated values ==>;1560495165.119;330.46000000000004;330.46000000000004;292.66;292.66;290.46000000000004;277.26000000000005;274.38016830617;279.36;276.76000000000005;271.96000000000004;277.46000000000004;350.36;293.86;271.66;273.86;297.66;294.96000000000004;296.96000000000004;327.86;287.76000000000005;279.36;325.26000000000005;317.46000000000004;276.16;243.61107973660833;269.38090353596624;274.38016830617;292.66;6210000.0;3600000.0;3650000.0;1450000.0;3650000.0;3150000.0;6230000.0;0.06016666666666667;0.0;0.16083333333333333;0.029333333333333333;0.0;0.06016666666666667;0.0;12152.98828125;0.0;1404.1574707031198;16901.4296875;477076.6152528597;476834.942853832;251299.65743564483;251299.65743564483;243747.49818523772;430148.3826014536;437920.1706087636;437109.2053401759;472325.57890635525;530030.6314342348;467220.91188306495;436626.3353312552;440098.1693480276;464869.23356765806;462031.17872931756;401483.308541796;472883.8021590794;451152.0166174168;437920.1706087636;218669.37671819705;186067.36719380575;471038.1348384378;202868.60111922372;202868.60111922372;274.3217134299977;232123.61029830476;138248.12490721012;34186.818968902226;16436.410730659092;0;1;1;0;0;0;0;3;11;13;206703929509.5803;78837463274.88904;173640571564.59576;37673.69717886981;7866.306322430278;-0.0;14142.269430953982;541950.4509017522;138496.22467647505;0.0;146454.4793882311;4.402274197255414;0.2717538809716457
953;2019-06-14 08:53:45.130;570;571;197;197;173;40;65;37;-12;43;768;208;-14;12;245;218;238;543;194;148;65;31;620;359;364;148;363;314;621;326.0;0.0;620.0;115.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19850.552734375;12133.166015625;3032.15673828125;1378.9904785156198;442.0;246700;519.0;0.0;Calculated values ==>;1560495225.13;330.16;330.26000000000005;292.86;292.86;290.46000000000004;277.16;274.27422755570615;279.66;276.86;271.96000000000004;277.46000000000004;349.96000000000004;293.96000000000004;271.76000000000005;274.36;297.66;294.96000000000004;296.96000000000004;327.46000000000004;287.96000000000004;279.66;325.06;317.36;276.26000000000005;244.22491754036054;269.2639976450953;274.27422755570615;292.56;6200000.0;3590000.0;3640000.0;1480000.0;3629999.9999999995;3140000.0;6210000.0;0.05433333333333333;0.0;0.10333333333333333;0.019166666666666665;0.0;0.05433333333333333;0.0;12133.166015625;3032.15673828125;1378.9904785156198;19850.552734375;476748.5935897196;476777.2403221509;252122.73887281516;252122.73887281516;243813.67491626678;430214.79039162316;438656.3963097951;437339.1761139985;471929.76187575347;529686.6175703827;467485.519811183;437019.13673288765;441080.0289307292;465160.9749554807;462183.0053738274;402072.31675074605;472521.3810007516;451623.09577240044;438656.3963097951;217833.21561994078;185649.48583044452;470735.8213545205;202628.6719606404;202628.6719606404;274.22401865685583;232429.93296814742;138450.54663072515;34210.0161205711;16461.68333600565;0;1;1;1;0;0;0;3;11;13;206922669605.1504;78925379390.11816;173829306160.08765;24253.418762513673;5138.720363382701;-0.0;12824.173022970737;542466.6048134805;138604.6197679301;0.0;146679.2409413311;2.551711367875691;0.13830854326199238
954;2019-06-14 08:54:45.090;571;571;199;200;178;41;46;36;-15;42;735;207;-19;15;245;200;238;543;191;148;47;31;632;363;368;138;368;302;633;323.0;205.0;1433.0;254.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21209.1484375;12534.265625;3095.2392578125;2296.40600585938;441.0;246701;518.0;0.0;Calculated values ==>;1560495285.09;330.26000000000005;330.26000000000005;293.06;293.16;290.96000000000004;277.26000000000005;274.69669130483857;277.76000000000005;276.76000000000005;271.66;277.36;346.66;293.86;271.26000000000005;274.66;297.66;293.16;296.96000000000004;327.46000000000004;287.96000000000004;277.86;324.96000000000004;317.26000000000005;276.26000000000005;242.14157278889297;267.8393353686513;274.69669130483857;292.26000000000005;6320000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3020000.0;6330000.0;0.05383333333333333;0.034166666666666665;0.23883333333333334;0.042333333333333334;0.0;0.05383333333333333;0.0;12534.265625;3095.2392578125;2296.40600585938;21209.1484375;475436.31036727055;475313.54310090333;252306.96065892183;252672.99009052254;245050.52728746488;429947.3805835815;434396.59224347654;439561.4401127939;473143.7464358393;527152.0999284992;469041.3626281953;438950.1900821458;444011.9539437932;464429.48242293764;459131.61449609476;269190.0483571602;470980.19112773007;450908.32438996685;434577.5161832349;217415.1398638553;185231.60634950487;472066.18378088326;203665.77493281369;203665.77493281369;274.64414929839387;232771.86903398667;138655.97151909067;34240.62400563597;16512.71092804713;0;1;1;1;0;0;0;3;11;14;207142123204.4174;79011122189.83177;174013982959.47083;56339.74803381861;11362.28397456828;0.0;12430.748737314343;543137.766794726;138742.03646470772;0.0;146889.55831684344;4.470220857582218;0.30766476765325335
955;2019-06-14 08:55:45.121;588;582;199;199;182;44;40;37;-12;42;686;209;-14;9;245;186;239;550;190;144;40;29;637;364;369;134;369;297;638;353.0;140.0;1514.0;248.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;21361.8515625;12643.7138671875;3164.42822265625;2273.201171875;439.0;246702;517.0;0.0;Calculated values ==>;1560495345.121;331.96000000000004;331.36;293.06;293.06;291.36;277.56;274.8017692304317;277.16;276.86;271.96000000000004;277.36;341.76;294.06;271.76000000000005;274.06;297.66;291.76000000000005;297.06;328.16;287.56;277.16;324.86;317.06;276.06;241.2770596917726;267.23344911666527;274.8017692304317;292.16;6370000.0;3640000.0;3690000.0;1340000.0;3690000.0;2970000.0;6380000.0;0.05883333333333333;0.02333333333333333;0.25233333333333335;0.04133333333333333;0.0;0.05883333333333333;0.0;12643.7138671875;3164.42822265625;2273.201171875;21361.8515625;477404.866463179;476376.92370463326;252083.07825558176;252083.07825558176;246200.27552410171;429879.7862731237;433047.9251940826;441091.3975415686;473663.1379967309;522419.79708951147;469968.92475036543;440794.2302202101;444153.8134051085;464282.322002336;457037.6738942946;269203.2134888291;471435.5888844567;450134.2422163478;433047.9251940826;216997.06728235667;184395.8529593127;472397.21216106473;203913.79025674527;203913.79025674527;274.74457017580875;233126.81065993753;138865.89642052862;34278.72374023515;16564.901775183193;0;1;1;1;0;0;0;3;11;14;207363337439.92346;79092764350.01854;174193775804.88214;59847.81623820376;11097.314772045203;0.0;13480.724938813346;544106.4967512218;138929.2964890747;0.0;147105.59882792816;4.669224776447117;0.31315211880910915
956;2019-06-14 08:56:45.111;608;599;195;196;181;46;40;37;-10;42;683;210;-12;8;246;178;239;562;189;95;40;28;617;370;375;132;375;297;617;359.0;146.0;1749.0;347.0;0.0;0;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20537.82421875;12159.1640625;2976.20654296875;2280.88623046875;439.0;246703;516.0;0.0;Calculated values ==>;1560495405.111;333.96000000000004;333.06;292.66;292.76000000000005;291.26000000000005;277.76000000000005;275.4277932560699;277.16;276.86;272.16;277.36;341.46000000000004;294.16;271.96000000000004;273.96000000000004;297.76000000000005;290.96000000000004;297.06;329.36;282.66;277.16;324.76000000000005;317.06;275.96000000000004;240.83765695389522;267.23344911666527;275.4277932560699;292.06;6170000.0;3700000.0;3750000.0;1320000.0;3750000.0;2970000.0;6170000.0;0.05983333333333333;0.024333333333333332;0.2915;0.057833333333333334;0.0;0.05983333333333333;0.0;12159.1640625;2976.20654296875;2280.88623046875;20537.82421875;482680.8182849988;481378.6408311369;251570.50533046536;251939.0532079231;246623.6310699848;429467.9694778635;431505.12805928;441387.5573368277;473921.58982693544;522105.45020936814;470088.14282594866;441091.3975415686;444010.2435086417;463527.63331763045;454913.9275669702;404291.65146171226;475913.7724094861;441276.04645503394;431505.12805928;216578.99785978085;184395.8529593127;472562.30901117553;205426.27716463202;205426.27716463202;275.3543729881789;233475.91643084263;139072.55262153398;34316.668143472656;16616.065202912137;0;1;1;1;0;0;0;3;11;14;207586500239.95892;79172551050.03122;174371946104.91046;68782.71317019503;15449.367175125102;0.0;13527.051245196435;545178.2391762824;139150.48196827804;0.0;147330.62611869708;5.613096574735618;0.3994970883958699
957;2019-06-14 08:57:45.112;618;606;192;192;178;50;42;40;-8;43;699;211;-10;8;246;174;240;537;190;54;42;27;621;366;371;131;371;297;622;339.0;0.0;1064.0;177.0;0.0;18;1;100;1;0;0;1;0;0;0;1;0;1;0;0;20672.703125;12245.060546875;3517.25;2281.87841796875;439.0;246704;516.0;0.0;Calculated values ==>;1560495465.112;334.96000000000004;333.76000000000005;292.36;292.36;290.96000000000004;278.16;275.0112864084945;277.36;277.16;272.36;277.46000000000004;343.06000000000006;294.26000000000005;272.16;273.96000000000004;297.76000000000005;290.56;297.16;326.86;278.56;277.36;324.76000000000005;317.06;275.86;240.61611355647437;267.23344911666527;275.0112864084945;292.16;6210000.0;3660000.0;3710000.0;1310000.0;3710000.0;2970000.0;6220000.0;0.0565;0.0;0.17733333333333334;0.029500000000000002;0.0;0.0565;0.0;12245.060546875;3517.25;2281.87841796875;20672.703125;483669.08401829976;481822.20724316617;250261.97297336935;250261.97297336935;245430.85916653206;429743.705733735;432913.8003328046;441682.72606728855;474147.34029804735;523780.8052535388;470207.29348876746;441387.5573368277;444010.2435086417;464120.4795009538;455018.73262383643;402634.83771203953;471463.70884418156;435111.22071931604;432913.8003328046;216578.99785978085;184395.8529593127;472596.2217928923;204408.2353981562;204408.2353981562;274.9445102834932;233819.34321531004;139275.9245491754;34354.691815881015;16670.17824257381;0;1;1;1;0;0;0;3;11;14;207810303969.68857;79251452364.93591;174550149074.6952;42076.67634532614;7911.545598644716;-0.0;12910.564418807637;546102.0828182666;139345.15948572883;0.0;147550.94325418872;3.4858195336640976;0.21716366048787686
958;2019-06-14 08:58:45.132;620;613;201;200;177;46;44;40;-12;43;718;211;-13;8;245;170;240;555;194;61;44;25;633;363;368;133;368;294;634;289.0;-2.0;791.0;148.0;0.0;18;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20348.166015625;12604.3251953125;3708.3388671875;1119.32922363281;441.0;246705;517.0;0.0;Calculated values ==>;1560495525.132;335.16;334.46000000000004;293.26000000000005;293.16;290.86;277.76000000000005;274.69669130483857;277.56;277.16;271.96000000000004;277.46000000000004;344.96000000000004;294.26000000000005;271.86;273.96000000000004;297.66;290.16;297.16;328.66;279.26000000000005;277.56;324.86;317.26000000000005;275.66;241.05796691057077;266.86631818009863;274.69669130483857;292.56;6330000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2940000.0;6340000.0;0.04816666666666667;0.0;0.13183333333333333;0.024666666666666667;0.0;0.04816666666666667;0.0;12604.3251953125;3708.3388671875;1119.32922363281;20348.166015625;482608.0640421618;481471.5831820413;252994.63672666;252627.1174964918;244688.94874981805;429947.3805835815;434033.169636506;441725.4005523725;473889.5882477202;526002.534378698;470615.3035588686;441578.7064230132;444611.4291799879;464429.48242293764;454957.25294993835;270181.6411260042;472727.17418529623;437058.8330065715;434033.169636506;216997.06728235667;185231.60634950487;472138.9942397944;203590.96089929837;203590.96089929837;274.61526145777077;234161.29773823198;139483.07178969932;34383.044660684354;16730.41155419475;0;1;1;1;0;0;0;3;11;14;208032077869.6181;79330678764.91074;174727508174.63882;31394.056960930273;6624.184822398902;-0.0;11099.633054175501;546714.5430143278;139466.3309495613;0.0;147751.0949280596;2.8176855068305966;0.17660334367531777
959;2019-06-14 08:59:45.113;627;619;206;206;185;43;46;38;-37;45;734;211;-38;-3;245;168;240;570;195;67;46;25;638;362;367;142;366;290;639;272.0;-1.0;739.0;68.0;8.0;22;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21482.619140625;12710.9248046875;3836.01049804688;1293.06359863281;450.0;246706;517.0;0.0;Calculated values ==>;1560495585.113;335.86;335.06;293.76000000000005;293.76000000000005;291.66;277.46000000000004;274.5913991737795;277.76000000000005;276.96000000000004;269.46000000000004;277.66;346.56000000000006;294.26000000000005;269.36;272.86;297.66;289.96000000000004;297.16;330.16;279.86;277.76000000000005;324.86;318.16;275.66;242.98782864720522;266.37251300914875;274.5913991737795;292.66;6380000.0;3620000.0000000005;3670000.0000000005;1420000.0;3660000.0;2900000.0;6390000.0;0.04533333333333334;0.0;0.12316666666666666;0.011333333333333334;0.0013333333333333333;0.04666666666666667;0.0;12710.9248046875;3836.01049804688;1293.06359863281;21482.619140625;483063.9312545598;481781.1753334244;254618.29164125843;254618.29164125843;247167.3713767829;430014.67791919125;434641.1085770802;438875.71466257534;472916.3023718174;527978.6301157927;471156.0626595861;438725.04157221253;443848.95085299923;464722.9366227796;454842.94378697337;269635.4770420577;474420.0017950676;438321.23064046015;434641.1085770802;216997.06728235667;188992.59102226305;470944.3282388252;203417.1130023118;204880.0038205674;274.5433815256868;234509.77722742961;139693.96540204628;34403.14156814873;16793.261223482696;0;1;1;1;0;0;0;3;11;14;208252508044.42184;79413152639.83731;174902652694.48288;29000.651104489127;3031.9751060138187;-0.0;10722.184888637265;547217.6728728343;139546.77346735998;0.0;147932.8858254016;2.396570276462497;0.1311607446889592
960;2019-06-14 09:00:45.123;636;627;206;207;187;40;48;37;-41;45;738;211;-43;-13;244;168;241;582;191;74;48;25;663;355;360;145;359;287;666;219.0;260.0;12.0;93.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21857.890625;13239.6474609375;3451.45092773438;1273.13488769531;478.0;246707;518.0;0.0;Calculated values ==>;1560495645.123;336.76000000000005;335.86;293.76000000000005;293.86;291.86;277.16;273.8482719121499;277.96000000000004;276.86;269.06;277.66;346.96000000000004;294.26000000000005;268.86;271.86;297.56;289.96000000000004;297.26000000000005;331.36;280.56;277.96000000000004;324.96000000000004;320.96000000000004;275.66;243.61107973660833;265.9988726020314;273.8482719121499;292.26000000000005;6630000.0;3550000.0;3600000.0;1450000.0;3590000.0;2870000.0;6659999.999999999;0.0365;0.043333333333333335;0.002;0.015500000000000002;0.0;0.0365;0.0;13239.6474609375;3451.45092773438;1273.13488769531;21857.890625;481567.8876582511;479874.98135908315;253370.6795167571;253729.16193850894;246883.9562876811;430477.46260093397;436664.20111153496;438939.81103614205;472523.35196359537;528624.9089367412;471559.2301552734;438639.9352766927;443032.5499346992;465610.7510579218;456014.5423870013;267779.3897067288;472928.6591393158;441026.24236554437;436664.20111153496;217415.1398638553;200694.54348549087;470542.0514489591;201141.04153090753;201141.04153090753;273.62610594119514;234871.0083372382;139910.2562133536;34424.53011969596;16854.00019016209;0;1;1;1;0;0;0;3;11;14;208470644394.38718;79499266989.82362;175075781544.45535;475.59753901046906;4175.7156537298;0.0;8596.5953246929;547463.3492173919;139606.84756769656;0.0;148093.90249212628;0.7374602808604934;0.028878936434721596
961;2019-06-14 09:01:45.124;649;637;206;207;183;37;53;33;-44;43;729;210;-45;-18;243;165;242;597;184;84;52;24;664;357;362;145;361;286;666;215.0;-1.0;285.0;128.0;0.0;1;100;55;1;0;0;1;0;0;0;1;0;0;0;0;19082.630859375;9960.6396484375;3458.71313476562;1260.78930664062;517.0;246708;518.0;0.0;Calculated values ==>;1560495705.124;338.06000000000006;336.86;293.76000000000005;293.86;291.46000000000004;276.86;274.0616903277293;278.46000000000004;276.46000000000004;268.76000000000005;277.46000000000004;346.06000000000006;294.16;268.66;271.36;297.46000000000004;289.66;297.36;332.86;281.56;278.36;324.96000000000004;324.86;275.56;243.61107973660833;265.87368984753493;274.0616903277293;291.56;6640000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;2860000.0;6659999.999999999;0.035833333333333335;0.0;0.0475;0.021333333333333333;0.0;0.035833333333333335;0.0;9960.6396484375;3458.71313476562;1260.78930664062;19082.630859375;483383.10121307924;481376.6078420333;253370.6795167571;253729.16193850894;245585.5018727308;430346.717906069;437062.7516608749;438712.35373912647;472325.57890635525;527769.6843403865;471576.20470661396;438562.3912272459;442522.3371157455;465189.78860520123;455262.1006954997;268174.12846887903;475280.8787690455;442222.9895933941;436890.05270406;217415.1398638553;216997.06728235667;470442.77219356893;201850.72613999798;201850.72613999798;273.9122681957641;235212.18503673509;140103.59516206186;34445.646506641075;16911.58585058719;0;1;1;1;0;0;0;3;11;14;208687248004.9862;79586268440.06424;175247684409.93076;11250.927310958603;5729.963649142846;-0.0;8422.242535212223;547561.0718867626;139689.39627123758;0.0;148235.72850507853;1.730441935769034;0.09990106973385078
962;2019-06-14 09:02:45.144;660;642;195;197;183;39;36;33;-41;43;719;208;-43;-13;243;166;245;590;184;85;36;22;643;358;363;145;362;289;646;205.0;-1.0;729.0;158.0;0.0;3;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15837.2978515625;7672.6005859375;3330.95532226562;1283.13403320312;559.0;246709;518.0;0.0;Calculated values ==>;1560495765.144;339.16;337.36;292.66;292.86;291.46000000000004;277.06;274.1680685717883;276.76000000000005;276.46000000000004;269.06;277.46000000000004;345.06000000000006;293.96000000000004;268.86;271.86;297.46000000000004;289.76000000000005;297.66;332.16;281.66;276.76000000000005;324.96000000000004;329.06;275.36;243.61107973660833;266.24828229547654;274.1680685717883;291.56;6430000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;2890000.0;6459999.999999999;0.034166666666666665;0.0;0.1215;0.026333333333333334;0.0;0.034166666666666665;0.0;7672.6005859375;3330.95532226562;1283.13403320312;15837.2978515625;487270.6464373842;484353.8153611519;250324.10533620053;251025.7754463127;246253.19044337297;430280.9020939914;433816.67410848953;438495.1878960245;472325.57890635525;526498.5734838675;470937.849496485;438192.65806769;442621.2650630011;465044.1086722825;455234.54990057624;271859.1115230967;476626.5801430647;442174.86015567573;433816.67410848953;217415.1398638553;234559.02529450474;470244.1503563232;202195.26382828166;202195.26382828166;274.0509978945392;235503.28144236904;140250.5878118578;34466.852934253424;16968.185281234622;0;1;1;1;0;0;0;3;11;14;208904820504.91705;79673297440.03659;175420241909.87592;28710.440774230752;7058.620678571761;-0.0;7913.731517907102;547894.194291167;139796.00333111334;0.0;148371.9069998503;3.555293832515319;0.23358576799354505
963;2019-06-14 09:03:45.095;659;638;187;187;172;39;34;33;-28;42;713;207;-38;-6;243;166;247;566;179;88;34;20;626;357;362;145;362;293;629;204.0;-1.0;596.0;132.0;0.0;3;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13260.7548828125;6531.64990234375;3180.37231445312;1296.94311523438;593.0;246710;518.0;0.0;Calculated values ==>;1560495825.095;339.06000000000006;336.96000000000004;291.86;291.86;290.36;277.06;274.0616903277293;276.56;276.46000000000004;270.36;277.36;344.46000000000004;293.86;269.36;272.56;297.46000000000004;289.76000000000005;297.86;329.76000000000005;281.96000000000004;276.56;324.96000000000004;332.46000000000004;275.16;243.61107973660833;266.74333088950624;274.0616903277293;291.06;6260000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;2930000.0;6290000.0;0.034;0.0;0.09933333333333333;0.022000000000000002;0.0;0.034;0.0;6531.64990234375;3180.37231445312;1296.94311523438;13260.7548828125;488939.37843156746;485647.5352398259;248222.76848986093;248222.76848986093;243228.46459135722;430346.717906069;433702.1600636701;439567.4877481418;472226.6633779048;525560.1211456973;470277.08656205906;438053.3765868196;442806.86276990705;465044.1086722825;455402.2042817116;403711.9347568294;475044.01750993;442864.51706562244;433702.1600636701;217415.1398638553;248780.69988749037;470045.44345262425;201925.5547782981;201925.5547782981;273.94143299277715;235745.56718664084;140368.85989806207;34488.33601828981;17022.402031649548;0;1;1;1;0;0;0;3;11;14;209122142879.82718;79760226390.00064;175594699319.80377;23605.76534167114;5898.637550835176;-0.0;7880.404579702647;548329.8066344388;139903.89230163972;0.0;148503.41731273866;3.3958511399282556;0.20637962854448083
964;2019-06-14 09:04:45.125;650;630;184;184;167;40;35;33;-10;42;711;205;-20;0;244;165;246;540;179;89;35;17;619;358;363;142;363;296;621;209.0;-1.0;606.0;105.0;0.0;7;100;6;1;0;0;1;0;0;0;1;0;0;0;0;12419.689453125;6157.4296875;3217.23193359375;1324.12768554688;620.0;246711;516.0;0.0;Calculated values ==>;1560495885.125;338.16;336.16;291.56;291.56;289.86;277.16;274.1680685717883;276.66;276.46000000000004;272.16;277.36;344.26;293.66;271.16;273.16;297.56;289.66;297.76000000000005;327.16;282.06;276.66;324.76000000000005;335.16;274.86;242.98782864720522;267.1113755279542;274.1680685717883;291.06;6190000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2960000.0;6210000.0;0.034833333333333334;0.0;0.10099999999999999;0.0175;0.0;0.034833333333333334;0.0;6157.4296875;3217.23193359375;1324.12768554688;12419.689453125;488422.60956121486;485384.85284816043;247498.75795487463;247498.75795487463;241875.17771880567;430280.9020939914;433634.880018922;441598.5841316281;472620.9849758201;525114.6135915115;469628.8444920974;440113.59717519087;443059.1894257166;465029.61547741666;455094.08618658455;406768.7581784565;472057.8130605156;442817.6285442694;433634.880018922;216578.99785978085;260077.89159075968;470153.35528917355;202214.7912551826;202214.7912551826;274.0585957969396;235959.67789118967;140474.65509909196;34510.18919608091;17075.74205704222;0;1;1;1;0;0;0;3;11;14;209339751629.72348;79846369439.95958;175771487669.7195;24177.763080520996;4688.924870594842;-0.0;8061.133091936922;548728.201802469;139992.16610328632;0.0;148636.3298830126;3.4515887718372054;0.19744377854511092
965;2019-06-14 09:05:45.116;638;622;187;187;166;41;35;33;3;41;715;203;-3;6;244;162;245;538;180;91;35;14;619;358;363;137;363;297;622;215.0;-1.0;610.0;105.0;0.0;8;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12157.4296875;5904.2998046875;3260.65161132812;1344.87487792969;634.0;246712;514.0;0.0;Calculated values ==>;1560495945.116;336.96000000000004;335.36;291.86;291.86;289.76000000000005;277.26000000000005;274.1680685717883;276.66;276.46000000000004;273.46000000000004;277.26000000000005;344.66;293.46000000000004;272.86;273.76000000000005;297.56;289.36;297.66;326.96000000000004;282.26000000000005;276.66;324.56;336.56;274.56;241.92719264551067;267.23344911666527;274.1680685717883;291.16;6190000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2970000.0;6220000.0;0.035833333333333335;0.0;0.10166666666666666;0.0175;0.0;0.035833333333333335;0.0;5904.2998046875;3260.65161132812;1344.87487792969;12157.4296875;486736.82578227523;484131.45136961207;248497.47518344191;248497.47518344191;241526.0265266833;430280.9020939914;433634.880018922;443289.13654870377;473176.1828425327;525453.3984100041;469252.1831485291;442416.41634007514;443722.45720771677;465029.61547741666;454671.7010468359;406288.894192114;471619.17265527206;443137.14487336105;433634.880018922;215742.86842915416;265937.0223246507;470531.02399546513;202197.77593759765;202197.77593759765;274.05197538183495;236164.45649574776;140575.15443425954;34532.427547833344;17129.716322505505;0;1;1;1;0;0;0;3;11;14;209557518959.495;79930056884.87178;175949360984.5329;24510.954995462453;4695.831841012682;-0.0;8293.162896247455;549133.8802584456;140070.36067818844;0.0;148772.5952399012;3.568084636596348;0.20387533756021883
966;2019-06-14 09:06:45.126;627;614;196;195;169;40;35;33;10;41;725;202;4;12;244;158;244;541;179;94;35;12;608;358;363;133;363;299;610;232.0;0.0;628.0;95.0;0.0;9;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12167.1123046875;5758.2861328125;3175.68237304688;1364.15441894531;637.0;246713;511.0;0.0;Calculated values ==>;1560496005.126;335.86;334.56;292.76000000000005;292.66;290.06;277.16;274.1680685717883;276.66;276.46000000000004;274.16;277.26000000000005;345.66;293.36;273.56;274.36;297.56;288.96000000000004;297.56;327.26000000000005;282.56;276.66;324.26000000000005;336.86;274.36;241.05796691057077;267.47669482898436;274.1680685717883;291.06;6080000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2990000.0;6100000.0;0.03866666666666666;0.0;0.10466666666666667;0.01583333333333333;0.0;0.03866666666666666;0.0;5758.2861328125;3175.68237304688;1364.15441894531;12167.1123046875;486384.58611908235;484326.8004256072;252269.8601402869;251896.05815317907;242870.35126506377;430280.9020939914;433634.880018922;443894.718236925;473695.32993624324;526340.9160658513;468855.54706620856;443024.9951484293;444182.85976177163;465029.61547741666;454106.1615174019;410857.817099841;473609.61664953385;443614.1450120138;433634.880018922;214488.6975840042;267192.67376467976;470871.3547390081;202215.5039055242;202215.5039055242;274.0588730630279;236367.1947964032;140672.35884842597;34555.00655451107;17183.361378386195;0;1;1;1;0;0;0;3;11;14;209775355259.4604;80011070384.8589;176128190784.5045;25295.75776668662;4253.717638196828;-0.0;8948.215876384713;549549.0053740542;140144.95268709984;0.0;148916.29734267635;3.738321203035969;0.2031988255969854
967;2019-06-14 09:07:45.127;617;604;201;201;176;40;37;33;12;41;739;202;9;19;244;155;242;516;178;96;37;10;597;356;361;130;360;301;599;230.0;-1.0;0.0;0.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12075.5712890625;5600.55615234375;2881.4482421875;1378.2385253906198;635.0;246714;507.0;0.0;Calculated values ==>;1560496065.127;334.86;333.56;293.26000000000005;293.26000000000005;290.76000000000005;277.16;273.955091788801;276.86;276.46000000000004;274.36;277.26000000000005;347.06000000000006;293.36;274.06;275.06;297.56;288.66;297.36;324.76000000000005;282.76000000000005;276.86;323.86;336.66;274.16;240.39332010688793;267.7187500070086;273.955091788801;290.96000000000004;5970000.0;3560000.0;3610000.0;1300000.0;3600000.0;3010000.0;5990000.0;0.03833333333333333;0.0;0.0;0.0;0.0;0.03833333333333333;0.0;5600.55615234375;2881.4482421875;1378.2385253906198;12075.5712890625;486186.6852000578;484138.09952804545;254769.84493787796;254769.84493787796;245590.24389735272;430412.23801567365;434489.842356074;443779.4857613598;474082.51977729687;527647.8443226948;468577.6157975026;443343.77367153234;444788.4522848616;465465.8864643596;454023.1870881385;414507.15390338;471200.69110164174;444334.5580357216;434489.842356074;212816.51262364245;266355.56789118156;471077.2095911244;201972.2588119733;201972.2588119733;273.955091788801;236569.22052728257;140767.0174453477;34577.86020999832;17233.83830825422;0;1;1;1;0;0;0;3;11;14;209992558880.0611;80089971700.07712;176308193785.00232;0.0;0.0;-0.0;8913.174035857193;549759.8068693259;140180.40092497697;0.0;149065.14473977196;0.903950755396584;-0.02474797488449932
968;2019-06-14 09:08:45.107;606;596;202;203;179;37;43;31;13;41;754;201;11;22;243;154;240;500;173;103;43;9;596;351;357;126;356;302;598;209.0;-1.0;71.0;37.0;0.0;1;98;1;1;0;0;1;0;0;0;1;0;0;0;0;12274.5654296875;5593.6396484375;2926.85668945312;1364.60766601562;631.0;246715;503.0;0.0;Calculated values ==>;1560496125.107;333.76000000000005;332.76000000000005;293.36;293.46000000000004;291.06;276.86;273.4187578820637;277.46000000000004;276.26000000000005;274.46000000000004;277.26000000000005;348.56000000000006;293.26000000000005;274.26000000000005;275.36;297.46000000000004;288.56;297.16;323.16;283.46000000000004;277.46000000000004;323.46000000000004;336.26000000000005;274.06;239.4893008659735;267.8393353686513;273.4187578820637;290.46000000000004;5960000.0;3510000.0;3570000.0000000005;1260000.0;3560000.0;3020000.0;5980000.0;0.034833333333333334;0.0;0.011833333333333333;0.006166666666666667;0.0;0.034833333333333334;0.0;5593.6396484375;2926.85668945312;1364.60766601562;12274.5654296875;484755.1963888351;483116.6184648314;255227.15706159492;255632.1030028452;246661.77463119116;430735.4089219946;436501.8475060906;443721.9807720978;474595.92803017877;529137.3455859039;468317.4369840153;443431.1120271193;445020.00224024826;465913.9958927326;454733.0192483894;414156.67672794935;468856.2102203974;446209.1723143544;436501.8475060906;211144.3756859795;264681.4149301396;471512.31682661234;200296.87468018496;200296.87468018496;273.2774950155594;236772.07069406798;140860.27131539554;34600.70964258344;17282.224715186247;0;1;1;1;0;0;0;3;11;14;210207887080.12958;80166746100.10153;176489033485.0598;2880.5304220876355;1672.4952265696354;-0.0;8227.806553435714;549783.8032880442;140194.33373938274;0.0;149207.9386308932;1.2929385666597395;0.020770035942765788
969;2019-06-14 09:09:45.118;597;590;201;202;179;34;49;28;15;40;767;201;14;25;242;153;237;505;178;110;49;9;601;349;354;129;354;302;603;202.0;-1.0;90.0;1.0;0.0;1;59;1;1;0;0;1;0;0;0;1;0;0;0;0;12333.955078125;5651.74658203125;2987.92407226562;1112.1328125;627.0;246716;497.0;0.0;Calculated values ==>;1560496185.118;332.86;332.16;293.26000000000005;293.36;291.06;276.56;273.20264511476705;278.06;275.96000000000004;274.66;277.16;349.86;293.26000000000005;274.56;275.66;297.36;288.46000000000004;296.86;323.66;284.16;278.06;322.86;335.86;274.06;240.16925963744896;267.8393353686513;273.20264511476705;290.96000000000004;6010000.0;3490000.0;3540000.0;1290000.0;3540000.0;3020000.0;6030000.0;0.033666666666666664;0.0;0.015000000000000001;0.00016666666666666666;0.0;0.033666666666666664;0.0;5651.74658203125;2987.92407226562;1112.1328125;12333.955078125;482918.7836717354;481688.3360729599;254550.1489690745;254946.55742141552;246468.15882769183;430862.6128555636;438213.14896778873;444011.9539437932;474114.60106150573;530493.7248521174;468317.4369840153;443867.07844128745;445448.85450290097;466072.45092096843;454931.3040621047;410963.46880221117;468967.7485579181;447842.6453846354;438213.14896778873;208636.25808486674;263007.33956846996;471113.4222737492;200118.28725890984;200118.28725890984;273.19861859392176;236977.1792943702;140954.00004763922;34621.35293045192;17331.523591270467;0;1;1;1;0;0;0;3;11;14;210421226184.838;80243260124.99696;176670266704.81213;3658.4050002732506;45.16585583580656;-0.0;8015.860344198922;549838.3044065296;140208.65020592097;0.0;149343.3273382351;1.201770650958105;0.0026908676210793147
970;2019-06-14 09:10:45.128;592;588;199;201;179;32;54;25;20;40;771;200;21;24;241;152;235;519;179;116;54;10;610;347;352;132;351;301;612;203.0;-1.0;157.0;45.0;0.0;1;51;1;1;0;0;1;0;0;0;1;0;0;0;0;12450.46875;5769.50927734375;3069.7119140625;1062.19677734375;622.0;246717;491.0;0.0;Calculated values ==>;1560496245.128;332.36;331.96000000000004;293.06;293.26000000000005;291.06;276.36;272.9856168485579;278.56;275.66;275.16;277.16;350.26;293.16;275.26000000000005;275.56;297.26000000000005;288.36;296.66;325.06;284.76000000000005;278.56;322.26000000000005;335.36;274.16;240.83765695389522;267.7187500070086;272.9856168485579;291.06;6100000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3010000.0;6120000.0;0.03383333333333333;0.0;0.026166666666666668;0.007500000000000001;0.0;0.03383333333333333;0.0;5769.50927734375;3069.7119140625;1062.19677734375;12450.46875;481170.22901964094;480357.3068432102;253305.729886158;254073.02920295083;246128.96032161533;430988.63858405815;439489.91102890164;444931.73517570685;473727.59171134117;530986.2749545022;468336.30000048695;445074.8090602398;445502.79210206744;466374.1239446311;455129.11862607574;405898.1119631187;469961.76098331844;449107.43840066146;439489.91102890164;206128.24275125185;260914.8530628454;470810.01271223003;199274.87834709103;199274.87834709103;272.85772233999216;237183.7505823826;141049.1930426409;34639.475363599944;17382.012304531825;0;1;1;1;0;0;0;3;11;14;210633061484.80435;80321573174.98451;176851196854.7834;6428.021087015448;2036.5135077385428;-0.0;8127.275272401259;549922.3719661689;140226.00042516933;0.0;149477.87588937374;1.675700381452524;0.053053710745812936
971;2019-06-14 09:11:45.109;593;588;197;199;176;30;58;23;26;39;769;201;27;27;241;151;235;533;181;121;57;11;615;345;350;134;349;305;618;182.0;-1.0;1368.0;13.0;0.0;1;49;0;1;0;0;1;0;0;0;1;0;0;0;0;12539.9765625;5710.037109375;3123.14013671875;1054.166015625;620.0;246718;486.0;0.0;Calculated values ==>;1560496305.109;332.46000000000004;331.96000000000004;292.86;293.06;290.76000000000005;276.16;272.7676641592781;278.96000000000004;275.46000000000004;275.76000000000005;277.06;350.06000000000006;293.26000000000005;275.86;275.86;297.26000000000005;288.26000000000005;296.66;326.46000000000004;285.26000000000005;278.86;321.76000000000005;335.16;274.26000000000005;241.2770596917726;268.19934244402924;272.7676641592781;291.26000000000005;6150000.0;3450000.0;3500000.0;1340000.0;3490000.0;3050000.0;6180000.0;0.030333333333333334;0.0;0.228;0.0021666666666666666;0.0;0.030333333333333334;0.0;5710.037109375;3123.14013671875;1054.166015625;12539.9765625;480736.9817918011;479656.1046852939;252262.7816354835;253010.07058552408;244904.87795381612;431113.4868728058;440578.0837091905;445000.09919413156;473371.24222306634;530475.1397970697;467897.2382790565;445143.9216850511;445143.9216850511;466660.15642007784;455326.4658631642;403239.2705641795;471358.92161629105;450205.99899931764;440416.281385178;204038.30555042345;260077.89159075968;470639.7110939334;199045.6230054932;199045.6230054932;272.7586857375254;237391.9383461263;141144.8256358643;34657.10613534606;17433.6030626606;0;1;1;1;0;0;0;3;11;14;210843594794.61688;80401347904.91348;177032939284.62158;56077.620571009546;588.4538575249537;-0.0;7321.576637517105;550443.0873674122;140247.8682261965;0.0;149606.57555403814;6.471672862192954;0.36600860379813505
972;2019-06-14 09:12:45.109;597;591;194;196;175;29;60;21;34;38;766;201;32;32;240;150;236;543;179;125;60;12;626;344;349;135;348;306;629;185.0;-2.0;1008.0;0.0;0.0;1;49;2;1;0;0;1;0;0;0;1;0;0;0;0;12680.6884765625;5978.6083984375;3208.6005859375;1056.95764160156;616.0;246719;483.0;0.0;Calculated values ==>;1560496365.109;332.86;332.26000000000005;292.56;292.76000000000005;290.66;276.06;272.6583383277491;279.16;275.26000000000005;276.56;276.96000000000004;349.76;293.26000000000005;276.36;276.36;297.16;288.16;296.76000000000005;327.46000000000004;285.66;279.16;321.46000000000004;334.76000000000005;274.36;241.49495122638035;268.3187672390254;272.6583383277491;291.06;6260000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3060000.0;6290000.0;0.030833333333333334;0.0;0.168;0.0;0.0;0.030833333333333334;0.0;5978.6083984375;3208.6005859375;1056.95764160156;12680.6884765625;480044.380653882;478805.04124905803;250677.66571565566;251396.2134205496;244201.7809866129;431175.4696738307;441114.6879164252;445950.30100830784;473143.78782676667;530085.791799281;467756.6589515714;445664.3711478791;445664.3711478791;466674.73731982487;455356.0175061807;268742.89645537763;471496.6090758592;450965.72558581317;441114.6879164252;202784.37528459195;258404.02479325983;470603.4154074653;198802.51660615116;198802.51660615116;272.6583383277491;237602.11055478515;141242.23101509607;34674.698832489616;17486.367568682737;0;1;1;1;0;0;0;3;11;14;211053294794.61688;80482047904.91348;177216239284.62158;41520.82777956233;0.0;-0.0;7471.291948733449;551256.4077703336;140252.77200834255;0.0;149729.84945892356;4.782440731104902;0.24603315627898145
973;2019-06-14 09:13:45.110;603;596;192;194;172;29;62;20;41;37;764;201;37;35;240;149;237;555;179;128;62;13;638;343;349;136;348;306;641;193.0;0.0;1062.0;80.0;0.0;0;49;4;1;0;0;1;0;0;0;1;0;0;0;0;12879.501953125;6237.93310546875;3228.29223632812;1065.48571777344;614.0;246720;481.0;0.0;Calculated values ==>;1560496425.11;333.46000000000004;332.76000000000005;292.36;292.56;290.36;276.06;272.5487779782249;279.36;275.16;277.26000000000005;276.86;349.56000000000006;293.26000000000005;276.86;276.66;297.16;288.06;296.86;328.66;285.96000000000004;279.36;321.26000000000005;334.56;274.46000000000004;241.71165711629368;268.3187672390254;272.5487779782249;291.06;6380000.0;3429999.9999999995;3490000.0;1360000.0;3479999.9999999995;3060000.0;6409999.999999999;0.03216666666666666;0.0;0.177;0.013333333333333334;0.0;0.03216666666666666;0.0;6237.93310546875;3228.29223632812;1065.48571777344;12879.501953125;479532.2528142622;478132.3084629848;249480.70006149638;250177.32266761572;242852.53899969227;431237.1583312671;441434.6849526263;446944.7289150091;472915.8103579757;529876.7049705541;467756.6589515714;446377.6748942886;446092.96027638344;466674.73731982487;455385.68968834745;268056.56876077614;471836.5314448465;451397.35314166994;441434.6849526263;201948.4348523538;257567.11924055516;470567.18631662737;198395.63312608353;198395.63312608353;272.49299293800993;237815.11569146835;141344.03722424753;34692.386155246844;17540.00923614971;0;1;1;1;0;0;0;3;11;14;211262698284.36392;80563349259.81528;177399842344.39978;43993.18995463983;3628.954042540585;-0.0;7817.756167087125;551969.0364608713;140283.01379601526;0.0;149857.26031654706;5.264092401575008;0.3085744926499583
974;2019-06-14 09:14:45.130;611;602;189;190;169;31;34;22;44;36;761;201;41;39;241;148;239;562;180;127;35;13;633;348;352;137;352;306;636;215.0;-1.0;1230.0;135.0;0.0;0;51;6;1;0;0;1;0;0;0;1;0;0;0;0;12666.3427734375;6268.94580078125;3234.72631835938;1069.66796875;612.0;246721;477.0;0.0;Calculated values ==>;1560496485.13;334.26000000000005;333.36;292.06;292.16;290.06;276.26000000000005;273.0942459734351;276.56;275.36;277.56;276.76000000000005;349.26;293.26000000000005;277.26000000000005;277.06;297.26000000000005;287.96000000000004;297.06;329.36;285.86;276.66;320.86;334.36;274.46000000000004;241.92719264551067;268.3187672390254;273.0942459734351;291.16;6330000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;3060000.0;6360000.0;0.035833333333333335;0.0;0.20500000000000002;0.022500000000000003;0.0;0.035833333333333335;0.0;6268.94580078125;3234.72631835938;1069.66796875;12666.3427734375;481292.77070588875;479617.23518595024;248640.36562898388;248985.34749380132;242053.21750106648;430925.7729439634;436125.4985198589;447367.9854087869;472687.3056196521;529563.0046643513;467756.6589515714;446944.7289150091;446661.59397328994;466230.7040123309;454403.3071405761;269627.76608698774;473559.8117540045;450715.18339636864;436297.5886246484;200276.58477070546;256730.23209357203;470432.8002255166;199671.3133494164;199671.3133494164;273.01837893957594;238028.0686923144;141448.29595684426;34710.18503368205;17593.885677131653;0;1;1;1;0;0;0;3;11;14;211473068385.13272;80645276560.11469;177583503545.07098;50777.81777217096;6092.133454712255;-0.0;8479.10819736248;552759.0581142812;140364.04986180936;0.0;149993.1127891483;6.18055022169279;0.38701682215881733
975;2019-06-14 09:15:45.130;618;608;187;189;168;34;26;24;39;36;759;201;38;42;241;147;241;566;183;124;26;14;640;350;354;139;354;308;642;235.0;0.0;1399.0;111.0;0.0;0;57;12;1;0;0;1;0;0;0;1;0;0;0;0;12898.5478515625;6759.33935546875;3294.21606445312;1108.87646484375;610.0;246722;474.0;0.0;Calculated values ==>;1560496545.13;334.96000000000004;333.96000000000004;291.86;292.06;289.96000000000004;276.56;273.3108153835814;275.76000000000005;275.56;277.06;276.76000000000005;349.06000000000006;293.26000000000005;276.96000000000004;277.36;297.26000000000005;287.86;297.26000000000005;329.76000000000005;285.56;275.76000000000005;320.56;334.16;274.56;242.35481222062532;268.5567601203482;273.3108153835814;291.46000000000004;6400000.0;3500000.0;3540000.0;1390000.0;3540000.0;3080000.0;6420000.0;0.03916666666666667;0.0;0.23316666666666666;0.018500000000000003;0.0;0.03916666666666667;0.0;6759.33935546875;3294.21606445312;1108.87646484375;12898.5478515625;481520.1741529093;479809.90405981033;247731.7761915301;248410.69116720316;241560.31124491076;430799.1582183253;434243.5176279555;446275.24975105154;472424.9728513876;529200.8864691086;467474.7226255329;446132.43613918;446702.48507869197;465943.0496085122;453921.8482460042;269963.9782592857;473427.61373479385;449914.9000606128;434243.5176279555;199022.72361097817;255893.36323571714;470261.8752935162;200255.2161405675;200255.2161405675;273.2567766356479;238241.10944752273;141556.864999813;34728.33957062866;17648.293530321756;0;1;1;1;0;0;0;3;11;14;211684868385.13272;80728076560.11469;177767703545.07098;57363.67117017786;4995.123194329552;-0.0;9164.54180825603;553660.2371888007;140456.44366721803;0.0;150140.14320586176;6.407504826110322;0.3951993673107184
