;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
976;2019-06-14 09:16:45.111;623;614;189;189;167;38;27;25;19;36;758;202;20;44;242;146;242;573;188;41;27;14;636;356;361;140;361;308;638;266.0;-2.0;1397.0;204.0;0.0;0;64;17;1;0;0;1;0;0;0;1;0;0;0;0;13054.3857421875;6968.21435546875;3195.853515625;1150.89819335938;608.0;246723;471.0;0.0;Calculated values ==>;1560496605.111;335.46000000000004;334.56;292.06;292.06;289.86;276.96000000000004;273.955091788801;275.86;275.66;275.06;276.76000000000005;348.96000000000004;293.36;275.16;277.56;297.36;287.76000000000005;297.36;330.46000000000004;277.26000000000005;275.86;320.26000000000005;333.96000000000004;274.56;242.56692532238324;268.5567601203482;273.955091788801;291.96000000000004;6360000.0;3560000.0;3610000.0;1400000.0;3610000.0;3080000.0;6380000.0;0.044333333333333336;0.0;0.23283333333333334;0.034;0.0;0.044333333333333336;0.0;6968.21435546875;3195.853515625;1150.89819335938;13054.3857421875;482706.3171659609;481160.2836889585;248563.22301716174;248563.22301716174;241364.1502767499;430412.23801567365;432673.03185780125;443378.5454736212;472293.48310962116;529096.1564102576;467596.8808112979;443525.4963883602;446986.31847657415;465058.7251422519;452742.6736727521;270966.8334163684;475004.29170174664;435202.0721543156;432673.03185780125;197768.88456892778;255056.51255035817;470126.95240123506;201735.53022894665;201735.53022894665;273.8628361286773;238457.31540703672;141671.2250551467;34747.16506280269;17702.36031686843;0;1;1;1;0;0;0;3;11;14;211899300459.9418;80811750055.04019;177952445024.9065;56262.54871613507;9125.308353857807;-0.0;10238.229238879221;554606.822506708;140574.07666776492;0.0;150301.78176268705;6.683721884633616;0.45171533403984887
977;2019-06-14 09:17:45.121;626;618;194;194;171;45;29;26;5;36;756;202;6;39;242;144;243;574;191;35;28;15;636;360;365;144;365;309;638;262.0;-1.0;1250.0;269.0;0.0;0;87;24;1;0;0;1;0;0;0;1;0;0;0;0;13630.0078125;7397.3486328125;3168.48315429688;1286.36999511719;606.0;246724;467.0;0.0;Calculated values ==>;1560496665.121;335.76000000000005;334.96000000000004;292.56;292.56;290.26000000000005;277.66;274.38016830617;276.06;275.76000000000005;273.66;276.76000000000005;348.76;293.36;273.76000000000005;277.06;297.36;287.56;297.46000000000004;330.56;276.66;275.96000000000004;319.86;333.76000000000005;274.66;243.40439225979637;268.67533136820026;274.38016830617;292.26000000000005;6360000.0;3600000.0;3650000.0;1440000.0;3650000.0;3090000.0;6380000.0;0.043666666666666666;0.0;0.20833333333333334;0.04483333333333333;0.0;0.043666666666666666;0.0;7397.3486328125;3168.48315429688;1286.36999511719;13630.0078125;483143.01288383524;481748.31783342955;250300.10229835563;250300.10229835563;242626.64567061918;430148.3826014536;432018.3835250704;441083.1268105331;471765.34391292307;528809.9481542946;467455.7454842776;441234.1507901912;446081.0773258971;464473.26053001377;451750.95120392385;271542.92230184673;475157.43987881177;433133.46834165603;431830.4574308565;196097.13278094304;254219.67992080047;469684.23962315626;202705.13270343535;202705.13270343535;274.2583073062587;238679.72241494816;141790.95803220084;34767.479016131474;17755.405295132503;0;1;1;1;0;0;0;3;11;14;212117136759.9072;80896964255.02664;178137575874.87708;49662.08210564537;11969.563293567486;-0.0;10005.139179764055;555489.6748809586;140749.8965632317;0.0;150470.50461527173;6.0441752423083654;0.4390122265754408
978;2019-06-14 09:18:45.142;625;620;201;201;176;48;30;29;-8;36;753;203;-7;34;242;144;244;576;192;35;31;15;632;362;367;152;367;310;634;244.0;-1.0;1218.0;181.0;0.0;0;99;32;1;0;0;1;0;0;0;1;0;0;0;0;14305.1376953125;7801.51318359375;3076.75390625;1353.59204101562;604.0;246725;465.0;0.0;Calculated values ==>;1560496725.142;335.66;335.16;293.26000000000005;293.26000000000005;290.76000000000005;277.96000000000004;274.5913991737795;276.16;276.06;272.36;276.76000000000005;348.46000000000004;293.46000000000004;272.46000000000004;276.56;297.36;287.56;297.56;330.76000000000005;276.66;276.26000000000005;319.66;333.56;274.66;245.02929689885198;268.7936212382143;274.5913991737795;292.36;6320000.0;3620000.0000000005;3670000.0000000005;1520000.0;3670000.0000000005;3100000.0;6340000.0;0.04066666666666666;0.0;0.20299999999999999;0.030166666666666668;0.0;0.04066666666666666;0.0;7801.51318359375;3076.75390625;1353.59204101562;14305.1376953125;483446.480107449;482494.99074116093;252994.63672666;252994.63672666;244362.57719069987;430014.67791919125;431687.57782565913;438872.73935059755;470698.37529750436;528418.5003470763;467436.8767231263;439028.1094387085;445165.18724619015;464178.7989486036;451395.3355053036;398331.89929187;475951.94581192214;432626.2974239531;431876.54111442826;195261.2709748474;253382.8652305231;468589.9469711891;203309.11580597932;203309.11580597932;274.50162164053717;238912.59677133246;141917.6595438246;34789.486399621615;17807.467152499074;0;1;1;1;0;0;0;3;11;14;212336813619.5721;80985795334.89114;178323340869.59372;47819.4155795575;8002.638406817162;-0.0;9295.075295876923;556302.3050147974;140916.3898294026;0.0;150631.39602794888;5.323567626606297;0.3650439217017745
979;2019-06-14 09:19:45.143;621;619;204;205;182;49;32;31;-9;36;739;205;-14;29;242;145;244;573;191;35;33;14;628;364;368;149;368;311;629;231.0;-1.0;1309.0;132.0;0.0;0;1;41;1;0;0;1;0;0;0;1;0;1;0;0;15989.0048828125;8279.5205078125;3090.890625;2322.86108398438;602.0;246726;462.0;0.0;Calculated values ==>;1560496785.143;335.26000000000005;335.06;293.56;293.66;291.36;278.06;274.8017692304317;276.36;276.26000000000005;272.26000000000005;276.76000000000005;347.06000000000006;293.66;271.76000000000005;276.06;297.36;287.66;297.56;330.46000000000004;276.66;276.46000000000004;319.36;333.36;274.56;244.42749628697553;268.91163127593666;274.8017692304317;292.26000000000005;6280000.0;3640000.0;3679999.9999999995;1490000.0;3679999.9999999995;3110000.0;6290000.0;0.0385;0.0;0.21816666666666668;0.022000000000000002;0.0;0.0385;0.0;8279.5205078125;3090.890625;2322.86108398438;15989.0048828125;483316.3549094902;482914.3118396869;254357.61244780337;254738.55495885957;246520.9044401556;429879.7862731237;431805.7454725317;438493.52582273266;471100.1837172131;526870.8454730512;467540.7103302467;437706.9197206977;444238.1309280879;464031.1302349554;451184.32253446244;400872.70966892026;476106.5453080483;432370.4908045253;431994.6062598477;194007.49548133422;252546.06836287308;468901.9729757383;203888.68683408335;203888.68683408335;274.7348913003245;239165.05216669835;142051.67039123466;34820.1240195781;17858.8650468147;0;1;1;1;0;0;0;3;11;15;212557317294.30576;81076096839.78206;178509643974.36868;51182.95570602366;5830.292295116409;-0.0;8782.077897891928;557127.3385248433;141031.66617301982;0.0;150782.04148176403;4.804938137308337;0.31642652491870765
980;2019-06-14 09:20:45.133;615;616;206;206;185;49;35;32;-11;37;696;208;-16;30;242;147;244;572;197;37;35;14;633;364;368;145;368;311;635;224.0;-2.0;1296.0;180.0;0.0;0;14;49;1;0;0;1;0;0;0;1;0;1;0;0;17052.66015625;8859.55859375;3135.68041992188;2399.99658203125;600.0;246727;460.0;0.0;Calculated values ==>;1560496845.133;334.66;334.76000000000005;293.76000000000005;293.76000000000005;291.66;278.06;274.8017692304317;276.66;276.36;272.06;276.86;342.76;293.96000000000004;271.56;276.16;297.36;287.86;297.56;330.36;276.86;276.66;319.16;333.16;274.56;243.61107973660833;268.91163127593666;274.8017692304317;292.86;6330000.0;3640000.0;3679999.9999999995;1450000.0;3679999.9999999995;3110000.0;6350000.0;0.037333333333333336;0.0;0.21600000000000003;0.030000000000000002;0.0;0.037333333333333336;0.0;8859.55859375;3135.68041992188;2399.99658203125;17052.66015625;481878.6120500822;481797.0244824171;254816.8178856685;254816.8178856685;247313.65775496;429879.7862731237;432370.4908045253;438179.8461725703;471731.79225593165;522340.18823677546;467908.01494434447;437389.9950341223;444384.38422859315;464031.1302349554;451477.0383356313;397650.6153423911;475220.37063907384;432743.97865350964;432370.4908045253;193171.6564234249;251709.28920128586;469448.80467432167;203820.50169048132;203820.50169048132;274.7085936297572;239440.35348419953;142194.47224616053;34859.474607276614;17910.74449084862;0;1;1;1;0;0;0;3;11;15;212778080494.34085;81164282139.79608;178696212874.39835;50621.618408131224;7968.849089515211;-0.0;8532.53292692431;557975.5685806876;141146.63985243588;0.0;150926.30585725652;4.662862235099957;0.33322069901856355
981;2019-06-14 09:21:45.133;611;613;205;206;185;48;36;33;-15;37;690;213;-17;26;242;149;244;576;192;38;37;15;638;364;369;142;369;310;640;206.0;-1.0;1355.0;259.0;0.0;12;16;54;1;0;0;1;0;0;0;1;0;1;0;0;18070.44140625;9273.3330078125;3522.83813476562;2418.71899414062;597.0;246728;459.0;0.0;Calculated values ==>;1560496905.133;334.26000000000005;334.46000000000004;293.66;293.76000000000005;291.66;277.96000000000004;274.8017692304317;276.76000000000005;276.46000000000004;271.66;276.86;342.16;294.46000000000004;271.46000000000004;275.76000000000005;297.36;288.06;297.56;330.76000000000005;276.96000000000004;276.86;319.06;332.86;274.66;242.98782864720522;268.7936212382143;274.8017692304317;292.36;6380000.0;3640000.0;3690000.0;1420000.0;3690000.0;3100000.0;6400000.0;0.034333333333333334;0.0;0.22583333333333336;0.043166666666666666;0.0;0.034333333333333334;0.0;9273.3330078125;3522.83813476562;2418.71899414062;18070.44140625;480717.8840604449;480782.9220169407;254194.72372066486;254569.2612065749;247131.13163514395;429879.7862731237;432301.3137403124;437776.4333770113;472128.42060986464;521787.456491233;468657.8413485669;437460.313363465;444000.2061495902;463883.1673987136;451768.9547489059;271883.02801794745;475218.04946646874;432675.7974509262;432488.85388799326;192753.74022246967;250454.15340279948;469955.4082113979;203752.99340757588;203752.99340757588;274.6825452044032;239733.04599722035;142345.57967617354;34899.63057041138;17966.232145471018;0;1;1;1;0;0;0;3;11;15;212999180494.34085;81250382139.79608;178882512874.39835;52850.29352643083;11491.070905698316;-0.0;7853.264543160997;558837.8345134757;141308.805852396;0.0;151062.85416950722;4.744998375049701;0.3564995556529827
982;2019-06-14 09:22:45.114;611;613;201;202;183;48;38;34;-16;38;702;215;-19;22;243;150;245;580;190;39;38;16;644;364;369;140;369;308;646;205.0;0.0;1120.0;190.0;0.0;30;13;55;1;0;0;1;0;0;0;1;0;1;0;0;18723.12890625;9480.650390625;4139.4912109375;2386.490234375;595.0;246729;457.0;0.0;Calculated values ==>;1560496965.114;334.26000000000005;334.46000000000004;293.26000000000005;293.36;291.46000000000004;277.96000000000004;274.8017692304317;276.96000000000004;276.56;271.56;276.96000000000004;343.36;294.66;271.26000000000005;275.36;297.46000000000004;288.16;297.66;331.16;277.06;276.96000000000004;318.86;332.66;274.76000000000005;242.56692532238324;268.5567601203482;274.8017692304317;292.16;6440000.000000001;3640000.0;3690000.0;1400000.0;3690000.0;3080000.0;6459999.999999999;0.034166666666666665;0.0;0.18666666666666665;0.03166666666666666;0.0;0.034166666666666665;0.0;9480.650390625;4139.4912109375;2386.490234375;18723.12890625;480024.0662681392;480089.9742718556;252451.64364594605;252813.0570618077;246253.19044337297;429879.7862731237;432675.7974509262;438072.3853947394;472489.9908694221;523214.6629828097;469177.9388570521;437601.09044165985;443818.7007049837;464016.3363585347;451914.6166339385;271740.86752537574;475095.7799939055;432862.1520614866;432675.7974509262;191917.91438739494;249617.41799618208;470324.29699050833;203790.6246144246;203790.6246144246;274.69706685128375;240039.56198995942;142501.81338196402;34939.66130035924;18030.064670179665;0;1;1;1;0;0;0;3;11;15;213220510385.02356;81334955350.05695;179067854164.97003;43732.59534565876;8440.232958575984;-0.0;7820.243405247138;559642.4370517125;141474.8474552808;0.0;151193.42537550072;3.7480134686916236;0.2648312810244357
983;2019-06-14 09:23:45.155;613;614;196;196;177;47;39;36;-19;39;718;214;-21;19;243;145;246;582;188;40;39;17;644;365;369;138;369;306;645;206.0;-1.0;1156.0;191.0;0.0;49;9;55;1;0;0;1;0;0;0;1;0;1;0;0;18965.748046875;9470.83984375;4792.56640625;2364.50830078125;593.0;246730;456.0;0.0;Calculated values ==>;1560497025.155;334.46000000000004;334.56;292.76000000000005;292.76000000000005;290.86;277.86;274.9066339382667;277.06;276.76000000000005;271.26000000000005;277.06;344.96000000000004;294.56;271.06;275.06;297.46000000000004;287.66;297.76000000000005;331.36;277.16;277.06;318.76000000000005;332.46000000000004;274.86;242.14157278889297;268.3187672390254;274.9066339382667;291.96000000000004;6440000.000000001;3650000.0;3690000.0;1380000.0;3690000.0;3060000.0;6450000.0;0.034333333333333334;0.0;0.19266666666666668;0.03183333333333333;0.0;0.034333333333333334;0.0;9470.83984375;4792.56640625;2364.50830078125;18965.748046875;480321.43686999177;480354.43960080825;250715.12043020758;250715.12043020758;244328.35388739876;429811.8947417682;432862.1520614866;438054.9754168444;472850.0741107318;525056.8338897043;469333.043314177;437742.05038880615;443785.1483169292;464016.3363585347;451005.13174328953;272317.5312618901;475525.4241066563;433047.9251940826;432862.1520614866;191500.00471740507;248780.69988749037;470691.5974162874;204056.78125264496;204056.78125264496;274.8044429485719;240353.85058120568;142659.85038516758;34979.2800090431;18104.549346624863;0;1;1;1;0;0;0;3;11;15;213442061674.61536;81418412339.90317;179252180034.6304;45083.652075635764;8487.874981209285;-0.0;7855.651064436897;560383.078204712;141616.0114173558;0.0;151324.14709468407;3.6942202182772124;0.25830147956671834
984;2019-06-14 09:24:45.145;616;617;194;194;173;45;40;37;-14;40;731;214;-20;16;243;141;246;585;189;41;40;18;642;365;369;138;369;304;643;215.0;-1.0;1115.0;205.0;0.0;66;7;53;1;0;0;1;0;0;0;1;0;1;0;0;19016.703125;9352.31640625;5372.45654296875;2338.869140625;591.0;246731;456.0;0.0;Calculated values ==>;1560497085.145;334.76000000000005;334.86;292.56;292.56;290.46000000000004;277.66;274.9066339382667;277.16;276.86;271.76000000000005;277.16;346.26;294.56;271.16;274.76000000000005;297.46000000000004;287.26000000000005;297.76000000000005;331.66;277.26000000000005;277.16;318.76000000000005;332.26000000000005;274.96000000000004;242.14157278889297;268.0796299477929;274.9066339382667;292.06;6420000.0;3650000.0;3690000.0;1380000.0;3690000.0;3040000.0;6430000.0;0.035833333333333335;0.0;0.18583333333333335;0.034166666666666665;0.0;0.035833333333333335;0.0;9352.31640625;5372.45654296875;2338.869140625;19016.703125;480996.3059712375;481029.3342353902;250096.29013775982;250096.29013775982;243109.18111385044;429811.8947417682;433047.9251940826;439274.65340817464;472947.9820155742;526577.5264948038;469608.3408413213;438349.7364941574;443752.90924145415;464016.3363585347;450415.5255331822;272565.1187311593;476227.394111018;433233.1241697373;433047.9251940826;191500.00471740507;247943.99896000302;470789.9032000179;204034.03499817313;204034.03499817313;274.79567830659056;240670.3182542839;142816.68387733662;35018.468288592376;18189.24375312772;0;1;1;1;0;0;0;3;11;15;213663424774.65054;81501198539.91632;179435149534.6595;43715.54825452528;9114.158830229697;-0.0;8206.331065353423;561122.9482086917;141762.67058520525;0.0;151457.97463747842;3.576964274610339;0.25296576010163824
985;2019-06-14 09:25:45.125;617;618;197;197;172;43;40;38;-6;41;741;215;-10;17;243;141;247;585;193;41;40;19;638;363;367;137;367;303;639;194.0;-1.0;1118.0;222.0;0.0;70;8;49;1;0;0;1;0;0;0;1;0;1;0;0;18737.748046875;9039.185546875;5374.2431640625;2322.646484375;589.0;246732;456.0;0.0;Calculated values ==>;1560497145.125;334.86;334.96000000000004;292.86;292.86;290.36;277.46000000000004;274.69669130483857;277.16;276.96000000000004;272.56;277.26000000000005;347.26;294.66;272.16;274.86;297.46000000000004;287.26000000000005;297.86;331.66;277.26000000000005;277.16;318.76000000000005;332.06;275.06;241.92719264551067;267.9596281332873;274.69669130483857;292.46000000000004;6380000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3030000.0;6390000.0;0.03233333333333333;0.0;0.18633333333333332;0.037000000000000005;0.0;0.03233333333333333;0.0;9039.185546875;5374.2431640625;2322.646484375;18737.748046875;481601.50370896154;481634.3039148922;251321.118473622;251321.118473622;242914.19981328616;429947.3805835815;433550.350954743;440706.57273408404;473176.1828425327;527701.9744961296;469865.74067600165;440102.7751569699;444100.09568505123;464311.4322414119;450776.83510836185;396273.79833372496;476711.09114000783;433733.48194404994;433550.350954743;191500.00471740507;247107.31509690773;471021.86055166635;203490.1716941167;203490.1716941167;274.57632112506934;240984.8338073407;142969.89530615596;35057.30130349188;18278.769732104487;0;1;1;1;0;0;0;3;11;15;213884151174.72073;81583671039.94255;179617188834.71738;44201.32272711391;9898.67248772934;-0.0;7438.612462760249;561855.3445869078;141921.05803281828;0.0;151588.30570874433;3.6770035363392397;0.27405304067061265
986;2019-06-14 09:26:45.136;617;618;204;204;177;41;39;38;3;42;748;216;0;20;242;142;247;581;198;43;39;20;630;361;366;136;366;303;631;173.0;-1.0;1235.0;230.0;0.0;71;3;47;1;0;0;1;0;0;0;1;0;1;0;0;18905.822265625;8764.6142578125;5343.40673828125;2308.65161132812;586.0;246733;456.0;0.0;Calculated values ==>;1560497205.136;334.86;334.96000000000004;293.56;293.56;290.86;277.26000000000005;274.4858918419099;277.06;276.96000000000004;273.46000000000004;277.36;347.96000000000004;294.76000000000005;273.16;275.16;297.36;287.36;297.86;331.26000000000005;277.46000000000004;277.06;318.76000000000005;331.76000000000005;275.16;241.71165711629368;267.9596281332873;274.4858918419099;292.96000000000004;6300000.0;3610000.0;3660000.0;1360000.0;3660000.0;3030000.0;6310000.0;0.028833333333333332;0.0;0.20583333333333334;0.03833333333333333;0.0;0.028833333333333332;0.0;8764.6142578125;5343.40673828125;2308.65161132812;18905.822265625;482510.9484040738;482543.19379662;254258.1965209878;254258.1965209878;244789.6203417;430081.6785162784;433616.79160117084;442049.80010727816;473403.85947104497;528433.8230485279;469985.78420527827;441604.3489713403;444533.65563525405;464326.1751738402;451282.0147520161;401472.6628136995;477071.1994847929;434344.22949482966;433616.79160117084;191500.00471740507;245852.32104278926;471253.26030847814;202978.58535472167;202978.58535472167;274.3689847091983;241298.58773719292;143118.28750457524;35095.90252983096;18368.09985535595;0;1;1;1;0;0;0;3;11;15;214104091489.42014;81665586054.8306;179799022164.46887;49208.82503656788;10283.862539893998;-0.0;6650.068280105951;562633.9051938223;142089.27665891376;0.0;151705.73290581442;4.028998898757664;0.31329298466827044
987;2019-06-14 09:27:45.106;615;615;210;210;183;38;40;36;9;42;753;218;6;26;242;145;247;568;197;46;40;19;620;359;364;135;363;304;621;189.0;-1.0;1201.0;163.0;3.0;68;1;48;1;0;0;1;0;0;0;1;0;1;0;0;19003.560546875;8618.2666015625;5114.12060546875;2319.89916992188;584.0;246734;457.0;0.0;Calculated values ==>;1560497265.106;334.66;334.66;294.16;294.16;291.46000000000004;276.96000000000004;274.27422755570615;277.16;276.76000000000005;274.06;277.36;348.46000000000004;294.96000000000004;273.76000000000005;275.76000000000005;297.36;287.66;297.86;329.96000000000004;277.76000000000005;277.16;318.86;331.56;275.06;241.49495122638035;268.0796299477929;274.27422755570615;292.86;6200000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;3040000.0;6210000.0;0.0315;0.0;0.20016666666666666;0.027166666666666665;0.0005;0.032;0.0;8618.2666015625;5114.12060546875;2319.89916992188;19003.560546875;483350.0497341451;483237.54487957084;257137.39697663102;257137.39697663102;247155.98029976274;430214.79039162316;434293.55171347444;442728.0766999201;473533.6025564079;528879.5811680062;470089.20646635507;442285.3213856606;445197.9025426301;464766.5650395172;452072.5685621261;406761.6995947375;476327.07387448836;435366.92532215983;434293.55171347444;191917.91438739494;245015.67932991832;471288.5232524436;202522.44179915436;203375.80047380243;274.18277116321104;241614.34130501933;143263.07241646887;35134.45450073151;18455.202343564823;0;1;1;1;0;0;0;3;11;15;214322981989.52457;81746845404.86937;179981031114.5557;48081.16125263661;7301.478546147691;-0.0;7389.3680396695045;563444.2497050094;142235.74789577947;0.0;151822.66971088367;3.9104714658329254;0.2819958389226011
988;2019-06-14 09:28:48.097;610;611;210;210;186;37;40;34;12;41;758;219;9;28;242;148;246;552;197;50;41;18;612;357;362;126;362;304;613;195.0;-1.0;937.0;49.0;0.0;61;1;49;1;0;0;1;0;0;0;1;0;1;0;0;19033.8515625;8586.3701171875;4786.56884765625;2338.47265625;580.0;246735;459.0;0.0;Calculated values ==>;1560497328.097;334.16;334.26000000000005;294.16;294.16;291.76000000000005;276.86;274.0616903277293;277.16;276.56;274.36;277.26000000000005;348.96000000000004;295.06;274.06;275.96000000000004;297.36;287.96000000000004;297.76000000000005;328.36;278.16;277.26000000000005;319.06;331.16;274.96000000000004;239.4893008659735;268.0796299477929;274.0616903277293;292.86;6120000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3040000.0;6130000.0;0.0325;0.0;0.15616666666666665;0.008166666666666666;0.0;0.0325;0.0;8586.3701171875;4786.56884765625;2338.47265625;19033.8515625;483532.4399718536;483563.0801890815;257612.4841870573;257612.4841870573;248509.6249693367;430346.717906069;434782.31747122854;443168.68479859125;474595.92803017877;529402.1194473583;470209.2475916673;442728.0766999201;445484.3388220789;464912.7873590418;452854.5153439343;409974.2669096782;474900.5610790113;436543.3446468343;434960.5676705249;192753.74022246967;243342.44575359824;472381.07702132664;202142.58817248972;202142.58817248972;274.025943276701;241947.1211138787;143413.59148181163;35175.20943120501;18541.821000331296;0;1;1;1;0;0;0;3;11;15;214551639319.29608;81829048659.78723;180172523754.36435;37640.242089776184;2206.947658932168;-0.0;7566.584333686143;564194.204831752;142318.93473945803;0.0;151953.5155990793;3.0177921135194463;0.18607333398431394
989;2019-06-14 09:29:45.117;604;606;208;208;186;36;41;33;12;40;768;219;10;28;241;151;244;537;195;54;41;17;607;356;361;131;361;303;608;192.0;-1.0;781.0;66.0;0.0;56;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17854.53125;8459.6806640625;4643.1416015625;1380.74938964844;577.0;246736;465.0;0.0;Calculated values ==>;1560497385.117;333.56;333.76000000000005;293.96000000000004;293.96000000000004;291.76000000000005;276.76000000000005;273.955091788801;277.26000000000005;276.46000000000004;274.36;277.16;349.96000000000004;295.06;274.16;275.96000000000004;297.26000000000005;288.26000000000005;297.56;326.86;278.56;277.26000000000005;319.66;330.86;274.86;240.61611355647437;267.9596281332873;273.955091788801;292.66;6070000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;6080000.0;0.032;0.0;0.13016666666666665;0.011000000000000001;0.0;0.032;0.0;8459.6806640625;4643.1416015625;1380.74938964844;17854.53125;483238.3566050808;483411.1293215652;257088.73527539513;257088.73527539513;248715.1302259874;430412.23801567365;435202.0721543156;443373.06176112994;473856.7996405058;530522.2689267418;470345.49772763794;443080.6557621375;445680.44742188096;464927.5523835209;453455.83774682117;411279.56328291475;473254.0840701146;437465.24820655317;435202.0721543156;195261.2709748474;242087.5637286956;471624.74038647546;201830.4725648453;201830.4725648453;273.89985303693663;242239.2566133315;143548.5867344902;35204.66360368736;18616.499068648354;0;1;1;1;0;0;0;3;11;15;214757766620.08902;81902319360.06909;180345579455.03006;31440.793693716383;2967.7369460379323;-0.0;7467.89118686305;564741.2882589085;142359.91536686226;0.0;152072.58029317367;2.8913049089911635;0.1777310951565923
990;2019-06-14 09:30:45.118;598;601;207;207;184;34;43;31;6;41;779;218;6;22;241;152;242;529;193;59;43;17;605;354;359;137;359;302;606;174.0;-1.0;678.0;70.0;0.0;39;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16998.3359375;8152.818359375;4067.83569335938;1362.1494140625;574.0;246737;477.0;0.0;Calculated values ==>;1560497445.118;332.96000000000004;333.26000000000005;293.86;293.86;291.56;276.56;273.7412296467126;277.46000000000004;276.26000000000005;273.76000000000005;277.26000000000005;351.06000000000006;294.96000000000004;273.76000000000005;275.36;297.26000000000005;288.36;297.36;326.06;279.06;277.46000000000004;320.86;330.56;274.86;241.92719264551067;267.8393353686513;273.7412296467126;292.46000000000004;6050000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6060000.0;0.029;0.0;0.113;0.011666666666666665;0.0;0.029;0.0;8152.818359375;4067.83569335938;1362.1494140625;16998.3359375;482607.14228600287;482922.7929650754;256796.80066622642;256796.80066622642;248090.81603448986;430542.39183029096;436030.9469220937;442699.92918233894;473176.1828425327;531744.4377471372;470361.88256180414;442699.92918233894;445020.00224024826;465219.0939126357;453941.36259033;411307.3666416866;472288.28550166794;438765.72347154043;436030.9469220937;200276.58477070546;240832.718256323;470825.5820460267;201268.4864417632;201268.4864417632;273.67150593901266;242529.70201355248;143687.02653347648;35227.52147464884;18689.091755876303;0;1;1;1;0;0;0;3;11;15;214973770219.8281;81982720699.97197;180527082479.81082;27281.75302968506;3144.83278204974;-0.0;6808.111353929585;565230.650970255;142410.85429683613;0.0;152191.54896364803;2.7413116339851697;0.1688657354237267
991;2019-06-14 09:31:45.108;594;595;204;204;185;36;38;32;-22;40;781;216;-22;19;241;154;240;513;190;63;39;17;586;357;362;141;362;302;586;199.0;0.0;853.0;196.0;0.0;50;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16350.4951171875;7545.3720703125;4171.1298828125;1340.60461425781;565.0;246738;500.0;0.0;Calculated values ==>;1560497505.108;332.56;332.66;293.56;293.56;291.66;276.76000000000005;274.0616903277293;276.96000000000004;276.36;270.96000000000004;277.16;351.26;294.76000000000005;270.96000000000004;275.06;297.26000000000005;288.56;297.16;324.46000000000004;279.46000000000004;277.06;323.16;329.66;274.86;242.77792619122317;267.8393353686513;274.0616903277293;292.16;5860000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;5860000.0;0.033166666666666664;0.0;0.14216666666666666;0.03266666666666666;0.0;0.033166666666666664;0.0;7545.3720703125;4171.1298828125;1340.60461425781;16350.4951171875;484187.65025960206;484327.84067750216;256778.3296086882;256778.3296086882;249305.65276048554;430346.717906069;434424.3181684167;438488.69466843555;472555.3283204977;531952.7699279393;470122.41596136003;438488.69466843555;444589.26801690354;464781.3556694665;453709.9666255224;417826.7123111924;472427.2675147414;438766.78764047986;434603.5697922251;209890.3038832737;237068.3971897606;470288.2636984603;201878.43751683788;201878.43751683788;273.9230704639871;242807.56262123148;143817.82298403574;35250.04067106338;18757.73835934757;0;1;1;1;0;0;0;3;11;15;215190034169.8625;82066106799.98523;180708252279.83963;33638.091558385466;8768.054321933;-0.0;7718.716887133675;565738.2317310077;142510.11181037524;0.0;152312.5856895258;3.838895126479714;0.27513193883445947
992;2019-06-14 09:32:45.139;584;586;202;202;182;36;40;32;-25;40;775;213;-27;10;241;155;236;475;190;67;40;16;585;354;359;141;359;302;586;182.0;-2.0;475.0;33.0;0.0;34;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15705.35546875;7536.86279296875;3755.67431640625;1339.89575195312;560.0;246739;533.0;0.0;Calculated values ==>;1560497565.139;331.56;331.76000000000005;293.36;293.36;291.36;276.76000000000005;273.7412296467126;277.16;276.36;270.66;277.16;350.66;294.46000000000004;270.46000000000004;274.16;297.26000000000005;288.66;296.76000000000005;320.66;279.86;277.16;326.46000000000004;329.16;274.76000000000005;242.77792619122317;267.8393353686513;273.7412296467126;292.16;5850000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;5860000.0;0.030333333333333334;0.0;0.07916666666666666;0.0055000000000000005;0.0;0.030333333333333334;0.0;7536.86279296875;3755.67431640625;1339.89575195312;15705.35546875;482893.73911451566;483062.2309139163;255935.5765401734;255935.5765401734;248214.62144532282;430542.39183029096;435505.82383528166;438024.4983934438;472555.3283204977;531327.671585697;469762.69761624956;437713.4967235476;443285.3374463631;465219.0939126357;454364.35304597585;416841.2898450452;466571.5414664629;440095.2062005338;435505.82383528166;223686.61821467688;234977.24436692704;470189.461290968;201333.79837899917;201333.79837899917;273.69703198047154;243074.83272724313;143943.57321175144;35272.38971512075;18823.829190192293;0;1;1;1;0;0;0;3;11;15;215406445924.49805;82150750509.8427;180889545899.53433;18738.013751143535;1478.7061460158286;-0.0;7103.218105507235;566174.9247827496;142595.54559879407;0.0;152436.1656309209;2.1626822246015327;0.10920791908617503
993;2019-06-14 09:33:45.099;574;579;204;204;182;34;43;30;-27;40;768;211;-28;4;241;155;233;477;192;72;43;14;584;352;357;138;356;301;585;154.0;0.0;349.0;23.0;0.0;11;100;34;1;0;0;1;0;0;0;1;0;0;0;0;14836.6787109375;7288.224609375;3099.82763671875;1348.43835449219;553.0;246740;559.0;0.0;Calculated values ==>;1560497625.099;330.56;331.06;293.56;293.56;291.36;276.56;273.5264737036516;277.46000000000004;276.16;270.46000000000004;277.16;349.96000000000004;294.26000000000005;270.36;273.56;297.26000000000005;288.66;296.46000000000004;320.86;280.36;277.46000000000004;329.06;328.46000000000004;274.56;242.14157278889297;267.7187500070086;273.5264737036516;292.36;5840000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;3010000.0;5850000.0;0.025666666666666667;0.0;0.05816666666666667;0.0038333333333333336;0.0;0.025666666666666667;0.0;7288.224609375;3099.82763671875;1348.43835449219;14836.6787109375;481592.1367783419;482186.53335570806;256842.45749958584;256842.45749958584;248257.6924915049;430671.36484660726;436501.8475060906;437940.2675631159;472947.9820155742;530673.689201687;469659.9670484514;437785.01000687695;442613.016394442;465654.29947270127;454703.7240561074;416176.9236819849;467024.2865726748;441341.6218555547;436501.8475060906;234559.02529450474;232049.79005350024;470396.5654319022;200808.90879711008;200808.90879711008;273.482778710364;243329.1800009347;144067.03324525285;35294.77756416589;18880.92028704936;0;1;1;1;0;0;0;3;11;15;215621102724.6346;82234394709.8959;181070325299.64935;13793.140701556007;1033.4193504333698;-0.0;6049.4520935305;566445.8370080587;142616.46602169168;0.0;152545.69814559259;1.7787269513492945;0.08540029982406316
994;2019-06-14 09:34:45.110;567;574;205;205;183;32;47;28;-27;39;765;210;-29;1;240;155;230;486;195;76;46;12;591;349;354;135;353;301;593;162.0;-1.0;33.0;85.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;14719.2392578125;7212.625;2938.81591796875;1362.4375;543.0;246741;570.0;0.0;Calculated values ==>;1560497685.11;329.86;330.56;293.66;293.66;291.46000000000004;276.36;273.20264511476705;277.86;275.96000000000004;270.46000000000004;277.06;349.66;294.16;270.26000000000005;273.26000000000005;297.16;288.66;296.16;321.76000000000005;280.76000000000005;277.76000000000005;330.16;327.46000000000004;274.36;241.49495122638035;267.7187500070086;273.20264511476705;292.66;5910000.0;3490000.0;3540000.0;1350000.0;3529999.9999999995;3010000.0;5930000.0;0.027000000000000003;0.0;0.0055000000000000005;0.014166666666666666;0.0;0.027000000000000003;0.0;7212.625;2938.81591796875;1362.4375;14719.2392578125;479772.8926455719;480546.63046124653;256759.25158941158;256759.25158941158;248275.2511489357;430862.6128555636;437876.8768870679;437940.2675631159;473241.2657668606;530361.0249238308;469539.9898145072;437629.4412208045;442171.7392844028;465957.757526552;455209.4731906658;412358.3867534045;467339.4979138817;442612.30382847664;437708.14831564703;239159.6471344744;227868.02628245065;470603.4154074653;199327.75418796678;199327.75418796678;272.8870882912754;243575.52447187895;144187.89581257492;35317.37233787167;18931.2515423084;0;1;1;1;0;0;0;3;11;15;215834441829.34305;82316309724.78395;181250958409.4025;1312.3688235633203;3843.0718672762287;-0.0;6436.270641447368;566571.7393317911;142657.1108986453;0.0;152649.76491031825;1.0067599215045295;0.05118044300290689
995;2019-06-14 09:35:45.100;564;571;206;207;184;30;51;24;-14;37;767;210;-25;-1;240;154;230;505;195;82;50;11;602;346;351;133;350;299;605;154.0;-1.0;164.0;21.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14683.302734375;6926.8779296875;2960.21752929688;1355.60546875;532.0;246742;572.0;0.0;Calculated values ==>;1560497745.1;329.56;330.26000000000005;293.76000000000005;293.86;291.56;276.16;272.8767566201714;278.26000000000005;275.56;271.76000000000005;276.86;349.86;294.16;270.66;273.06;297.16;288.56;296.16;323.66;281.36;278.16;330.36;326.36;274.26000000000005;241.05796691057077;267.47669482898436;272.8767566201714;292.66;6020000.0;3460000.0;3510000.0;1330000.0;3500000.0;2990000.0;6050000.0;0.025666666666666667;0.0;0.02733333333333333;0.0035;0.0;0.025666666666666667;0.0;6926.8779296875;2960.21752929688;1355.60546875;14683.302734375;478028.69524214003;478697.35124036565;256445.9677002048;256856.81964444736;248131.57239764958;431051.2098666511;439217.1880233884;440364.72933819855;473306.6277234293;530720.8612273515;469814.5456318877;438697.47117191745;442293.9462859474;466388.7554824311;455573.3862515534;407466.02598064026;468699.7165297153;444166.7048428603;439052.2467512349;239996.17471937067;223268.49639005636;470773.7228275629;199176.94800425667;199176.94800425667;272.81480433238164;243820.50481832225;144305.70536547585;35340.018920888506;18980.40196127475;0;1;1;1;0;0;0;3;11;15;216045906579.37668;82396696324.79672;181430928409.4311;6592.466023127744;950.5887118815718;-0.0;6156.799334505776;566637.6019765866;142697.05141228272;0.0;152754.68966975957;1.2185554127584424;0.04397659261634995
996;2019-06-14 09:36:45.111;568;571;209;210;183;28;53;22;4;36;770;210;-4;1;239;154;230;520;196;86;53;10;611;344;349;130;348;297;614;146.0;0.0;8.0;89.0;0.0;1;97;14;1;0;0;1;0;0;0;1;0;0;0;0;14918.158203125;6509.68994140625;3094.4501953125;1330.46374511719;519.0;246743;571.0;0.0;Calculated values ==>;1560497805.111;329.96000000000004;330.26000000000005;294.06;294.16;291.46000000000004;275.96000000000004;272.6583383277491;278.46000000000004;275.36;273.56;276.76000000000005;350.16;294.16;272.76000000000005;273.26000000000005;297.06;288.56;296.16;325.16;281.76000000000005;278.46000000000004;330.26000000000005;325.06;274.16;240.39332010688793;267.23344911666527;272.6583383277491;292.76000000000005;6110000.0;3440000.0;3490000.0;1300000.0;3479999.9999999995;2970000.0;6140000.0;0.024333333333333332;0.0;0.0013333333333333333;0.014833333333333334;0.0;0.024333333333333332;0.0;6509.68994140625;3094.4501953125;1330.46374511719;14918.158203125;477537.5694306683;477621.63959156425;257140.91611536028;257551.83225060214;247424.16124166307;431175.4696738307;439984.42595246434;443433.7978453809;473598.7871360312;531183.968122454;470088.14282594866;442270.1541372306;442999.1421134229;466546.6056525808;455906.53143331624;402734.03540099243;469854.4035950355;445182.2259058349;439984.42595246434;239577.9089402584;217833.21561994078;471077.2095911244;197878.97585925114;197878.97585925114;272.2918931075773;244067.22888456532;144417.6972927833;35362.40693477927;19030.86677596482;0;1;1;1;0;0;0;3;11;15;216255945079.92407;82475610790.0024;181609761189.89716;327.40642931483967;4052.4404670227864;-0.0;5891.232618934854;566695.2781525346;142738.7509657324;0.0;152855.10834301542;0.9393188474192764;0.05204259233587588
997;2019-06-14 09:37:45.151;575;575;208;210;186;27;55;20;13;34;773;211;7;8;239;153;232;530;195;90;55;10;617;342;347;130;346;297;619;136.0;-1.0;156.0;41.0;0.0;1;72;6;1;0;0;1;0;0;0;1;0;0;0;0;14538.3876953125;6141.4296875;3134.24780273438;1169.75830078125;504.0;246744;569.0;0.0;Calculated values ==>;1560497865.151;330.66;330.66;293.96000000000004;294.16;291.76000000000005;275.86;272.43898195401505;278.66;275.16;274.46000000000004;276.56;350.46000000000004;294.26000000000005;273.86;273.96000000000004;297.06;288.46000000000004;296.36;326.16;282.16;278.66;330.06;323.56;274.16;240.39332010688793;267.23344911666527;272.43898195401505;292.66;6170000.0;3420000.0000000005;3470000.0000000005;1300000.0;3460000.0;2970000.0;6190000.0;0.02266666666666667;0.0;0.026000000000000002;0.006833333333333333;0.0;0.02266666666666667;0.0;6141.4296875;3134.24780273438;1169.75830078125;14538.3876953125;477855.4166157994;477615.6871765227;256446.9053539239;257254.0467414635;248268.49794489008;431298.55289687274;440740.97674762993;444725.97564661124;473405.19094569265;531495.7736613608;470207.29348876746;443866.45865721634;444010.2435086417;466832.0014490976;456101.2842886358;400293.20759401855;470762.110289125;446182.1678660173;440740.97674762993;238741.38928724395;211562.405474017;471077.2095911244;197983.2852605946;197983.2852605946;272.32517568164434;244312.86374770678;144523.19357362177;35383.256008604316;19082.807196459977;0;1;1;1;0;0;0;3;11;15;216464884279.79132;82553662789.9528;181788079989.78387;6415.309950036433;1866.1418162586199;-0.0;5502.5076737061345;566751.5049151956;142788.1053657411;0.0;152950.11947728426;1.3196155446053388;0.061967660536987025
998;2019-06-14 09:38:45.122;584;579;205;207;184;26;57;18;17;34;774;212;13;16;238;152;233;538;196;94;57;10;624;340;345;131;345;297;626;135.0;-1.0;360.0;49.0;0.0;1;55;1;1;0;0;1;0;0;0;1;0;0;0;0;14241.2802734375;5946.458984375;3216.5595703125;1064.58740234375;491.0;246745;568.0;0.0;Calculated values ==>;1560497925.122;331.56;331.06;293.66;293.86;291.56;275.76000000000005;272.21867820750657;278.86;274.96000000000004;274.86;276.56;350.56000000000006;294.36;274.46000000000004;274.76000000000005;296.96000000000004;288.36;296.46000000000004;326.96000000000004;282.56;278.86;329.96000000000004;322.26000000000005;274.16;240.61611355647437;267.23344911666527;272.21867820750657;292.76000000000005;6240000.0;3400000.0;3450000.0;1310000.0;3450000.0;2970000.0;6260000.0;0.022500000000000003;0.0;0.060000000000000005;0.008166666666666666;0.0;0.022500000000000003;0.0;5946.458984375;3216.5595703125;1064.58740234375;14241.2802734375;478357.03810732916;477372.3277097154;254892.1018074952;255667.25971941833;247308.99091448757;431420.45991060114;441487.296315868;445294.8252547872;473275.31562819314;531599.6924044128;470326.37704658654;444725.97564661124;445152.9180580566;466846.7935201921;456295.5920612973;267350.3075051228;471102.5480157273;447167.32194522925;441487.296315868;238323.1353838712;206128.24275125185;470943.72446171107;197526.0091974208;197526.0091974208;272.13509577847987;244552.57839583058;144623.8772918177;35401.86655666877;19135.705011555863;0;1;1;1;0;0;0;3;11;15;216672383939.63953;82631924944.89555;181966193859.6536;14866.128963441988;2232.911341325037;-0.0;5489.128960165062;566928.7645224382;142822.2476319541;0.0;153041.67217729645;2.2085490348211185;0.12905887530786372
999;2019-06-14 09:39:45.132;594;584;202;204;182;26;59;17;25;33;771;212;23;20;238;152;235;546;196;96;59;10;630;340;345;132;345;296;632;136.0;0.0;448.0;99.0;0.0;0;47;1;1;0;0;1;0;0;0;1;0;0;0;0;14006.25;6017.4306640625;3181.45727539062;1016.02569580078;482.0;246746;567.0;0.0;Calculated values ==>;1560497985.132;332.56;331.56;293.36;293.56;291.36;275.76000000000005;272.21867820750657;279.06;274.86;275.66;276.46000000000004;350.26;294.36;275.46000000000004;275.16;296.96000000000004;288.36;296.66;327.76000000000005;282.76000000000005;279.06;329.86;321.36;274.16;240.83765695389522;267.1113755279542;272.21867820750657;292.76000000000005;6300000.0;3400000.0;3450000.0;1320000.0;3450000.0;2960000.0;6320000.0;0.02266666666666667;0.0;0.07466666666666667;0.0165;0.0;0.02266666666666667;0.0;6017.4306640625;3181.45727539062;1016.02569580078;14006.25;479132.7524669671;477402.11762878817;253459.27601058607;254208.85343139098;246412.8763682512;431420.45991060114;441804.0329372339;446615.7736650954;473048.1168422736;531363.223106761;470462.41181851807;446335.83893966797;445914.51168605644;466846.7935201921;456295.5920612973;267801.52888779616;471579.6137559625;447464.5634826953;441804.0329372339;237904.88540968279;202366.40377179522;470810.01271223003;197411.6134346232;197411.6134346232;272.0895244557111;244788.0137140861;144723.5929887189;35419.20788889097;19189.030704729423;0;1;1;1;0;0;0;3;11;15;216879418439.60663;82710838094.88301;182144123509.6253;18607.24396387526;4511.073588080513;-0.0;5539.561508725843;567207.7557875839;142878.4568730026;0.0;153133.59324881493;2.805494014337724;0.19235693596010553
1000;2019-06-14 09:40:45.103;604;590;198;200;179;26;60;17;35;33;766;212;34;27;238;152;237;553;190;99;60;11;636;340;345;135;344;296;638;135.0;-1.0;880.0;68.0;0.0;0;45;1;1;0;0;1;0;0;0;1;0;0;0;0;13552.7373046875;6095.6904296875;3254.40185546875;985.8065795898441;476.0;246747;566.0;0.0;Calculated values ==>;1560498045.103;333.56;332.16;292.96000000000004;293.16;291.06;275.76000000000005;272.21867820750657;279.16;274.86;276.66;276.46000000000004;349.76;294.36;276.56;275.86;296.96000000000004;288.36;296.86;328.46000000000004;283.06;279.16;329.76000000000005;320.76000000000005;274.26000000000005;241.49495122638035;267.1113755279542;272.21867820750657;292.16;6360000.0;3400000.0;3450000.0;1350000.0;3440000.0;2960000.0;6380000.0;0.022500000000000003;0.0;0.14666666666666667;0.011333333333333334;0.0;0.022500000000000003;0.0;6095.6904296875;3254.40185546875;985.8065795898441;13552.7373046875;479913.94881712063;477586.5654169843;251722.5420522113;252445.6784721476;245209.7763951853;431420.45991060114;441961.94436969754;448004.43967047473;472656.1521691498;530843.7263248528;470462.41181851807;447866.3777741645;446894.96081018454;466989.0669805944;456295.5920612973;268251.1027814108;471906.2990565783;447908.7425335613;441961.94436969754;237486.63934987856;199858.6285646581;470505.470076914;197600.9856321536;197600.9856321536;272.1649471116754;245017.56093998058;144824.4868754664;35435.88176157147;19242.63694190365;0;1;1;1;0;0;0;3;11;15;217086318389.4553;82790899379.82445;182321637669.49545;36725.839925620436;3092.917490373951;-0.0;5498.121571594739;567668.6419502936;142941.79283809045;0.0;153225.52948374904;4.384415867511718;0.28372186585329506
1001;2019-06-14 09:41:45.103;615;598;196;198;175;26;62;16;47;32;760;212;43;33;238;151;239;561;191;101;61;11;642;340;345;137;345;299;645;123.0;-1.0;1255.0;150.0;0.0;0;49;1;1;0;0;1;0;0;0;1;0;0;0;0;13149.783203125;6120.13330078125;3321.9306640625;1018.02032470703;474.0;246748;564.0;0.0;Calculated values ==>;1560498105.103;334.66;332.96000000000004;292.76000000000005;292.96000000000004;290.66;275.76000000000005;272.21867820750657;279.36;274.76000000000005;277.86;276.36;349.16;294.36;277.46000000000004;276.46000000000004;296.96000000000004;288.26000000000005;297.06;329.26000000000005;283.26000000000005;279.26000000000005;329.56;320.56;274.26000000000005;241.92719264551067;267.47669482898436;272.21867820750657;292.26000000000005;6420000.0;3400000.0;3450000.0;1370000.0;3450000.0;2990000.0;6450000.0;0.0205;0.0;0.20916666666666667;0.025;0.0;0.0205;0.0;6120.13330078125;3321.9306640625;1018.02032470703;13149.783203125;480848.4771472477;477958.8373635323;250715.12043020758;251421.6319982547;243685.5320155879;431420.45991060114;442276.86677425663;449096.5729453799;472295.8960165899;529991.9871238747;470053.60074598977;448546.3990931623;447158.73241492786;466846.7935201921;456159.2654040244;268699.03512587503;472268.67110626;448203.75905687927;442119.5547744395;236650.15891445865;199022.72361097817;470236.29553865286;197533.83793213888;197533.83793213888;272.13821335183;245240.08194421235;144926.28540655362;35452.58031910728;19297.439712899744;0;1;1;1;0;0;0;3;11;15;217293318389.4553;82872499379.82445;182500137669.49545;52618.53874026958;6817.56144016285;-0.0;5014.007195267162;568413.178439176;143024.3801625116;0.0;153313.13055680622;6.161528491704676;0.447581407721965
1002;2019-06-14 09:42:45.124;625;606;193;195;174;27;63;17;54;31;755;211;49;41;239;151;241;568;192;103;63;11;654;341;346;138;345;304;657;118.0;0.0;1115.0;94.0;0.0;0;52;1;1;0;0;1;0;0;0;1;0;0;0;0;12941.2255859375;6222.81005859375;3405.77954101562;1062.2783203125;471.0;246749;561.0;0.0;Calculated values ==>;1560498165.124;335.66;333.76000000000005;292.46000000000004;292.66;290.56;275.86;272.3289490889957;279.46000000000004;274.86;278.56;276.26000000000005;348.66;294.26000000000005;278.06;277.26000000000005;297.06;288.26000000000005;297.26000000000005;329.96000000000004;283.46000000000004;279.46000000000004;329.26000000000005;320.26000000000005;274.26000000000005;242.14157278889297;268.0796299477929;272.3289490889957;292.36;6540000.000000001;3410000.0;3460000.0;1380000.0;3450000.0;3040000.0;6570000.0;0.019666666666666666;0.0;0.18583333333333335;0.015666666666666666;0.0;0.019666666666666666;0.0;6222.81005859375;3405.77954101562;1062.2783203125;12941.2255859375;480955.24189384666;477746.8103588185;249205.81916652463;249888.8125771221;243000.04799494622;431359.6534126046;442225.218012569;449137.1035301482;472066.18378088326;529088.6247878366;469246.94630200695;448444.3321323563;447326.59894302575;466974.3007444151;455993.54802791274;268575.3746725668;471847.6173149798;448310.5934685631;442225.218012569;235395.46725036926;197768.88456892778;470101.35966640816;197863.9496568258;197863.9496568258;272.2736399911771;245457.58311676237;145029.179268385;35469.92220872926;19353.52358723406;0;1;1;1;0;0;0;3;11;15;217500690944.9627;82955028255.02638;182681100984.93826;46694.92776145908;4265.05275681679;-0.0;4805.771610996283;569241.0803263268;143116.76760533723;0.0;153394.99068808023;5.2162043855537314;0.3624305673882078
1003;2019-06-14 09:43:45.144;635;615;193;194;170;29;29;19;58;31;752;211;54;48;239;151;243;576;197;103;30;11;653;345;350;139;350;307;656;125.0;-1.0;1494.0;191.0;0.0;0;57;0;1;0;0;1;0;0;0;1;0;0;0;0;12538.505859375;6163.76806640625;3405.63305664062;1111.974609375;469.0;246750;559.0;0.0;Calculated values ==>;1560498225.144;336.66;334.66;292.46000000000004;292.56;290.16;276.06;272.7676641592781;276.06;275.06;278.96000000000004;276.26000000000005;348.36;294.26000000000005;278.56;277.96000000000004;297.06;288.26000000000005;297.46000000000004;330.76000000000005;283.46000000000004;276.16;329.06;320.06;274.26000000000005;242.35481222062532;268.43790593516167;272.7676641592781;292.86;6530000.0;3450000.0;3500000.0;1390000.0;3500000.0;3070000.0;6559999.999999999;0.020833333333333332;0.0;0.249;0.03183333333333333;0.0;0.020833333333333332;0.0;6163.76806640625;3405.63305664062;1111.974609375;12538.505859375;482549.46148655424;479226.90362714074;249243.61367152497;249584.81201562175;241778.44751565377;431113.4868728058;435736.8545737827;449136.8774881625;471934.1488268154;528544.5012437449;468831.72426356655;448580.67754506104;447740.982777162;466260.13756550447;455326.4658631642;269688.2365276023;473235.28852106986;447555.26468154823;435909.4167232306;234559.02529450474;196933.003932529;469966.18980854325;198860.6734707999;198860.6734707999;272.6855487748146;245669.98498910427;145132.43515988864;35488.047022729035;19410.3042794537;0;1;1;1;0;0;0;3;11;15;217709560544.89633;83038155954.99997;182864462084.88;62318.774800323285;8630.19227008483;-0.0;4938.515484425639;570149.8306632267;143224.26380065232;0.0;153476.2201479804;7.1046543493913035;0.5454576054860799
