;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1004;2019-06-14 09:44:45.124;642;622;194;194;171;35;24;20;61;31;752;210;57;55;240;150;245;579;201;36;24;12;645;354;358;140;358;311;647;144.0;-2.0;1303.0;224.0;0.0;0;64;7;1;0;0;1;0;0;0;1;0;0;0;0;12539.3427734375;6479.28955078125;3332.0;1154.10485839844;467.0;246751;557.0;0.0;Calculated values ==>;1560498285.124;337.36;335.36;292.56;292.56;290.26000000000005;276.66;273.7412296467126;275.56;275.16;279.26000000000005;276.26000000000005;348.36;294.16;278.86;278.66;297.16;288.16;297.66;331.06;276.76000000000005;275.56;328.86;319.86;274.36;242.56692532238324;268.91163127593666;273.7412296467126;293.26000000000005;6450000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;3110000.0;6470000.0;0.024;0.0;0.21716666666666665;0.037333333333333336;0.0;0.024;0.0;6479.28955078125;3332.0;1154.10485839844;12539.3427734375;484464.2814970682;481310.7128300125;249936.14577018964;249936.14577018964;242354.49411219498;430542.39183029096;432884.33674222155;448814.0728468347;471801.8942764967;528236.5287653642;468152.49134109623;448253.09115680074;447971.49269064266;465233.93026070396;453658.5154602935;271624.18678940274;474818.7988268283;435041.38555822254;432884.33674222155;233722.59852315116;196097.13278094304;469929.52753194683;201195.9550339326;201195.9550339326;273.64314587582606;245878.89740042016;145237.7588537942;35506.92472363463;19466.43250596284;0;1;1;1;0;0;0;3;11;15;217921889744.96387;83121828055.02658;183049800284.93893;53774.40125170191;10032.720039925864;-0.0;5560.521160998935;571116.9513162565;143379.73622852875;0.0;153563.68295606275;6.326050834483028;0.5044688802554973
1005;2019-06-14 09:45:45.115;643;627;201;200;175;43;25;23;62;31;754;211;59;59;239;149;246;580;199;32;25;12;647;359;364;141;363;313;649;163.0;-1.0;1321.0;164.0;0.0;0;70;20;1;0;0;1;0;0;0;1;0;0;0;0;13569.3955078125;7248.37060546875;3260.0771484375;1211.93762207031;464.0;246752;556.0;0.0;Calculated values ==>;1560498345.115;337.46000000000004;335.86;293.26000000000005;293.16;290.66;277.46000000000004;274.27422755570615;275.66;275.46000000000004;279.36;276.26000000000005;348.56000000000006;294.26000000000005;279.06;279.06;297.06;288.06;297.76000000000005;331.16;276.36;275.66;328.76000000000005;319.56;274.36;242.77792619122317;269.14681796795327;274.27422755570615;293.06;6470000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3130000.0;6490000.000000001;0.027166666666666665;0.0;0.22016666666666668;0.02733333333333333;0.0;0.027166666666666665;0.0;7248.37060546875;3260.0771484375;1211.93762207031;13569.3955078125;484388.5659368601;481821.7680210277;252320.3079148546;251962.82347232965;243560.5901491175;430214.79039162316;431525.36328065133;448582.1641359116;471669.41905304807;528292.4974744171;467994.54154547193;448159.6173795819;448159.6173795819;464371.1518808695;452648.96075887873;271958.8296439193;474726.96220932656;432833.13015370606;431525.36328065133;233304.39079467155;194843.3435325042;469794.0480163998;202571.45443007935;202571.45443007935;274.2018055436143;246096.43758327948;145352.13886206775;35526.63878673142;19521.358242045753;0;1;1;1;0;0;0;3;11;15;218138457254.73663;83206115409.93814;183236972204.74255;54163.35792023408;7304.084224692757;-0.0;6219.914523773872;572016.2977195468;143524.1879262437;0.0;153661.83852778826;5.7751818304063995;0.4300381831950544
1006;2019-06-14 09:46:45.106;641;630;209;209;182;48;27;25;42;32;757;211;45;61;239;146;247;584;196;32;27;12;639;362;367;141;367;314;642;157.0;-1.0;1457.0;118.0;0.0;0;76;34;1;0;0;1;0;0;0;1;0;0;0;0;14502.720703125;8003.66015625;3142.154296875;1239.54296875;462.0;246753;554.0;0.0;Calculated values ==>;1560498405.106;337.26;336.16;294.06;294.06;291.36;277.96000000000004;274.5913991737795;275.86;275.66;277.36;276.36;348.86;294.26000000000005;277.66;279.26000000000005;297.06;287.76000000000005;297.86;331.56;276.36;275.86;328.56;319.36;274.36;242.77792619122317;269.2639976450953;274.5913991737795;292.76000000000005;6390000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3140000.0;6420000.0;0.026166666666666668;0.0;0.24283333333333335;0.019666666666666666;0.0;0.026166666666666668;0.0;8003.66015625;3142.154296875;1239.54296875;14502.720703125;484980.83601745055;483052.2561388118;255605.37039626113;255605.37039626113;246061.0217091938;430014.67791919125;431116.8981740183;445536.0002564247;471767.92807864514;528530.8654716047;467854.1226080737;445970.11914739496;448254.31860921753;463780.20084055996;451686.7665824193;395530.57778171316;476196.2387730618;432064.8867102419;431116.8981740183;232467.98657752166;194007.49548133422;469794.0480163998;203406.91028071413;203406.91028071413;274.53943765993085;246330.33679464663;145479.22005324363;35547.064727282755;19574.702167911415;0;1;1;1;0;0;0;3;11;15;218357724359.5066;83290702719.8494;183425043989.54523;58797.014015768385;5238.947042135152;-0.0;5958.411349874793;572957.4929508944;143628.69750790187;0.0;153763.30935372153;5.651380902754923;0.40062318817198783
1007;2019-06-14 09:47:45.116;637;629;213;213;189;51;29;28;-8;33;759;211;-5;53;239;147;247;580;197;32;29;12;637;364;369;141;369;313;639;182.0;0.0;1358.0;139.0;8.0;0;82;44;1;0;0;1;0;0;0;1;0;0;0;0;15472.2802734375;8605.6591796875;3138.30615234375;1273.44177246094;460.0;246754;551.0;0.0;Calculated values ==>;1560498465.116;336.86;336.06;294.46000000000004;294.46000000000004;292.06;278.26000000000005;274.8017692304317;276.06;275.96000000000004;272.36;276.46000000000004;349.06000000000006;294.26000000000005;272.66;278.46000000000004;297.06;287.86;297.86;331.16;276.36;276.06;328.26000000000005;319.16;274.36;242.77792619122317;269.14681796795327;274.8017692304317;292.86;6370000.0;3640000.0;3690000.0;1410000.0;3690000.0;3130000.0;6390000.0;0.030333333333333334;0.0;0.22633333333333333;0.023166666666666665;0.0013333333333333333;0.03166666666666667;0.0;8605.6591796875;3138.30615234375;1273.44177246094;15472.2802734375;484624.5265141196;483242.91150265484;257317.6337097711;257317.6337097711;248524.87260866782;429879.7862731237;430971.15175297123;438201.1285570381;471866.4182417926;528817.828463334;467994.54154547193;438672.543197134;447309.4086448829;463482.9483213088;451477.0383356313;396991.95760961255;475951.33683122566;431545.0288538934;430971.15175297123;231213.40812182956;193171.6564234249;469794.0480163998;203890.66369960926;206140.22033161606;274.73565355959835;246580.17010135742;145617.65411618684;35568.0097570461;19627.048061174988;0;1;1;1;0;0;0;3;11;15;218578561159.4715;83375316819.83595;183613175339.51532;53032.268546064726;6160.095070005646;-0.0;7119.646161676248;573889.5589572096;143723.7053574909;0.0;153872.31133026924;5.094102784483321;0.36105927012517236
1008;2019-06-14 09:48:45.126;631;627;213;213;192;50;32;31;-7;34;761;211;-11;33;239;150;247;582;194;34;32;12;644;364;369;140;368;312;646;191.0;0.0;1517.0;36.0;0.0;9;83;52;1;0;0;1;0;0;0;1;0;0;0;0;16699.619140625;9268.5400390625;3479.37231445312;1275.56860351562;458.0;246755;550.0;0.0;Calculated values ==>;1560498525.126;336.26000000000005;335.86;294.46000000000004;294.46000000000004;292.36;278.16;274.8017692304317;276.36;276.26000000000005;272.46000000000004;276.56;349.26;294.26000000000005;272.06;276.46000000000004;297.06;288.16;297.86;331.36;276.56;276.36;328.16;318.96000000000004;274.36;242.56692532238324;269.02936301313275;274.8017692304317;292.56;6440000.000000001;3640000.0;3690000.0;1400000.0;3679999.9999999995;3120000.0;6459999.999999999;0.03183333333333333;0.0;0.25283333333333335;0.006;0.0;0.03183333333333333;0.0;9268.5400390625;3479.37231445312;1275.56860351562;16699.619140625;482973.87376710476;482161.8850618989;256937.4310037329;256937.4310037329;249284.7877308894;429879.7862731237;431545.0288538934;438582.77927262546;472096.9026672395;529104.4563234631;468134.7044575343;437953.8592893559;444622.5306516679;463631.7240545723;451914.6166339385;272907.10018894315;475403.2166237974;431924.41234261927;431545.0288538934;230795.22267914342;192335.8262164488;469929.52753194683;204017.4903923631;204017.4903923631;274.78453554363654;246848.3139462923;145766.63060159612;35589.25505046805;19682.204572942956;0;1;1;1;0;0;0;3;11;15;218799998059.4363;83459630869.82256;183800706589.4855;59305.923871893;1595.4722228375024;-0.0;7242.959974358714;574825.866585811;143788.34585654223;0.0;153992.01966278124;4.859303925885983;0.30789635317967234
1009;2019-06-14 09:49:45.127;627;626;210;211;191;49;34;33;-10;35;763;211;-15;17;239;152;248;588;196;35;34;13;659;364;369;139;369;311;661;207.0;0.0;1438.0;114.0;0.0;25;80;57;1;0;0;1;0;0;0;1;0;0;0;0;17939.494140625;9901.76171875;4145.46435546875;1252.43298339844;457.0;246756;550.0;0.0;Calculated values ==>;1560498585.127;335.86;335.76000000000005;294.16;294.26000000000005;292.26000000000005;278.06;274.8017692304317;276.56;276.46000000000004;272.16;276.66;349.46000000000004;294.26000000000005;271.66;274.86;297.06;288.36;297.96000000000004;331.96000000000004;276.66;276.56;328.16;318.86;274.46000000000004;242.35481222062532;268.91163127593666;274.8017692304317;292.76000000000005;6590000.000000001;3640000.0;3690000.0;1390000.0;3690000.0;3110000.0;6609999.999999999;0.034499999999999996;0.0;0.23966666666666667;0.019;0.0;0.034499999999999996;0.0;9901.76171875;4145.46435546875;1252.43298339844;17939.494140625;480680.6439088741;480301.06968257704;255049.93501059889;255420.16601122133;248383.14244695293;429879.7862731237;431924.41234261927;438336.84446586855;472326.8440106818;529390.7512191903;468274.61265882076;437548.62350390764;442464.8035857726;463482.9483213088;452205.3545344903;271719.50146299944;474491.4513908526;432113.16921278025;431924.41234261927;230795.22267914342;191917.91438739494;470163.3332718048;203922.01362804443;203922.01362804443;274.74774042496074;247136.97803542233;145926.3857792283;35610.32208152859;19745.745937706462;0;1;1;1;0;0;0;3;11;15;219021401750.0486;83543332265.05405;183987609705.0024;56181.42112413185;5058.585073231447;-0.0;7866.082755652831;575788.2771700153;143843.79725833746;0.0;154117.93045102438;4.516838492463694;0.30742199704395856
1010;2019-06-14 09:50:45.117;627;626;205;205;185;49;36;35;-15;37;764;211;-18;8;239;150;248;591;195;40;36;13;673;361;366;138;365;311;677;190.0;298.0;1101.0;109.0;2.0;39;82;63;1;0;0;1;0;0;0;1;0;0;0;0;18687.041015625;10574.015625;4699.71484375;1264.68884277344;456.0;246757;548.0;0.0;Calculated values ==>;1560498645.117;335.86;335.76000000000005;293.66;293.66;291.66;278.06;274.4858918419099;276.76000000000005;276.66;271.66;276.86;349.56000000000006;294.26000000000005;271.36;273.96000000000004;297.06;288.16;297.96000000000004;332.26000000000005;277.16;276.76000000000005;327.96000000000004;318.76000000000005;274.46000000000004;242.14157278889297;268.91163127593666;274.4858918419099;292.66;6730000.0;3610000.0;3660000.0;1380000.0;3650000.0;3110000.0;6770000.0;0.03166666666666666;0.049666666666666665;0.1835;0.018166666666666668;0.0003333333333333333;0.031999999999999994;0.0;10574.015625;4699.71484375;1264.68884277344;18687.041015625;479063.55455028976;478444.1222650686;252552.77438491693;252552.77438491693;245874.84020304692;430081.6785162784;433065.50215134333;437548.62350390764;472654.2065195329;529495.6207309405;468274.61265882076;437071.7284734032;441111.30184097093;464076.26427514775;452442.8751106011;270313.5974182467;472981.76686772;433799.4536676275;433065.50215134333;229958.8627652946;191500.00471740507;470298.1829359995;203097.1287733922;203612.29174851227;274.4149053111652;247442.1482915852;146096.98881854035;35631.29460074749;19819.443479407226;0;1;1;1;0;0;0;3;11;15;219241865000.08365;83626418415.06726;184174178605.03207;43021.84928304958;4854.1524839540325;0.0;7342.502732890593;576614.8333078865;143926.38963696943;0.0;154244.64754041366;3.338801820160632;0.22468141912742784
1011;2019-06-14 09:51:45.128;634;632;206;205;180;42;36;36;-19;38;765;211;-20;3;238;143;249;599;197;42;36;13;696;364;369;137;368;306;697;199.0;88.0;1759.0;111.0;0.0;45;75;60;1;0;0;1;0;0;0;1;0;0;0;0;19229.232421875;10682.328125;5223.36181640625;1212.13244628906;455.0;246758;548.0;0.0;Calculated values ==>;1560498705.128;336.56;336.36;293.76000000000005;293.66;291.16;277.36;274.8017692304317;276.76000000000005;276.76000000000005;271.26000000000005;276.96000000000004;349.66;294.26000000000005;271.16;273.46000000000004;296.96000000000004;287.46000000000004;298.06;333.06;277.36;276.76000000000005;327.96000000000004;318.66;274.46000000000004;241.92719264551067;268.3187672390254;274.8017692304317;292.86;6959999.999999999;3640000.0;3690000.0;1370000.0;3679999.9999999995;3060000.0;6970000.0;0.033166666666666664;0.014666666666666666;0.2931666666666667;0.018500000000000003;0.0;0.033166666666666664;0.0;10682.328125;5223.36181640625;1212.13244628906;19229.232421875;477450.8125150297;477020.6041178053;252102.81144069924;251763.27412394292;243702.27810300226;429879.7862731237;432301.3137403124;438054.9754168444;472882.9073446267;529981.2530329811;468970.37824730924;437898.67151236854;441418.9449877505;463498.35147808114;450890.79610542645;268822.9037320601;471763.3801906068;433417.75616050424;432301.3137403124;229958.8627652946;191082.09718829524;470432.8002255166;203930.78373118502;203930.78373118502;274.7511212560429;247758.17516410578;146274.1574911845;35651.938562160656;19902.1509450515;0;1;1;1;0;0;0;3;11;15;219462405424.78223;83708933539.95448;184359312539.77905;68637.40886251249;4930.287305145135;0.0;7574.289245302724;577545.4977150275;144007.94158355013;0.0;154368.97692960533;4.740204891440345;0.3278625318931938
1012;2019-06-14 09:52:45.118;648;642;204;203;181;48;38;36;-23;40;765;211;-24;-1;237;145;252;603;198;42;38;14;679;368;373;137;372;304;679;254.0;-1.0;1556.0;63.0;0.0;91;75;57;1;0;0;1;0;0;0;1;0;0;0;0;20038.115234375;10217.6708984375;6644.4296875;1202.87329101562;455.0;246759;548.0;0.0;Calculated values ==>;1560498765.118;337.96000000000004;337.36;293.56;293.46000000000004;291.26000000000005;277.96000000000004;275.2199585193972;276.96000000000004;276.76000000000005;270.86;277.16;349.66;294.26000000000005;270.76000000000005;273.06;296.86;287.66;298.36;333.46000000000004;277.36;276.96000000000004;327.96000000000004;318.66;274.56;241.92719264551067;268.0796299477929;275.2199585193972;292.96000000000004;6790000.000000001;3679999.9999999995;3729999.9999999995;1370000.0;3720000.0000000005;3040000.0;6790000.000000001;0.042333333333333334;0.0;0.25933333333333336;0.0105;0.0;0.042333333333333334;0.0;10217.6708984375;6644.4296875;1202.87329101562;20038.115234375;481553.3417494057;480648.46622681967;252123.83905591734;251778.29072852925;244541.90100554202;429606.4342157736;431644.5240703191;437883.18805776763;473078.44118532055;530133.2815370072;469246.94630200695;437727.04723144654;441243.57701197703;462765.73409546784;450464.39866353525;271766.40646026976;474633.85888679937;432404.01063279;431644.5240703191;229958.8627652946;191082.09718829524;470531.02399546513;205015.03380405213;205015.03380405213;275.1871333555487;248085.34852331036;146448.29512196442;35672.06025580009;20001.03272455602;0;1;1;1;0;0;0;3;11;15;219684968324.8176;83791119839.96754;184542282039.80814;60390.474669796895;2787.9178970098365;-0.0;9593.981754605302;578620.5508725739;144072.24924051552;0.0;154512.02200980647;4.028368644045113;0.2571480214448868
1013;2019-06-14 09:53:45.119;653;647;205;204;181;48;40;39;-23;41;763;212;-24;-3;237;146;254;590;201;42;40;15;659;367;372;137;372;304;659;287.0;-1.0;1292.0;0.0;0.0;99;75;56;1;0;0;1;0;0;0;1;0;0;0;0;19580.076171875;9798.671875;6683.27392578125;1203.48059082031;463.0;246760;548.0;0.0;Calculated values ==>;1560498825.119;338.46000000000004;337.86;293.66;293.56;291.26000000000005;277.96000000000004;275.1157276137837;277.16;277.06;270.86;277.26000000000005;349.46000000000004;294.36;270.76000000000005;272.86;296.86;287.76000000000005;298.56;332.16;277.36;277.16;327.96000000000004;319.46000000000004;274.66;241.92719264551067;268.0796299477929;275.1157276137837;293.26000000000005;6590000.000000001;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3040000.0;6590000.000000001;0.04783333333333333;0.0;0.21533333333333332;0.0;0.0;0.04783333333333333;0.0;9798.671875;6683.27392578125;1203.48059082031;19580.076171875;484523.15592971386;483644.1332794636;253318.84116394454;252959.83305873038;245167.07175517138;429675.2189834977;432283.37754313025;437883.18805776763;473176.1828425327;529924.4241206498;469367.4827915704;437727.04723144654;440943.6375800933;462765.73409546784;450792.92296746565;275181.50422069646;475047.92185040214;432659.6470710406;432283.37754313025;229958.8627652946;194425.4183739577;470629.2288316383;204841.48948489994;204841.48948489994;275.1157276137837;248415.5056204902;146615.10075825584;35692.11353900698;20112.098772269143;0;1;1;1;0;0;0;3;11;15;219908472049.5476;83873321209.86826;184724685079.5878;50181.64575935751;0.0;-0.0;10879.303645452017;579542.0005656093;144095.48227684002;0.0;154682.6355647794;3.4526139236205298;0.19678897340961327
1014;2019-06-14 09:54:45.119;646;642;214;213;187;46;42;41;-23;42;761;213;-24;-5;237;149;256;566;205;43;41;15;640;366;371;138;371;305;640;287.0;-1.0;1204.0;4.0;0.0;99;74;57;1;0;0;1;0;0;0;1;0;0;0;0;19211.859375;9550.9716796875;6385.9716796875;1204.28857421875;483.0;246761;548.0;0.0;Calculated values ==>;1560498885.119;337.76;337.36;294.56;294.46000000000004;291.86;277.76000000000005;275.0112864084945;277.36;277.26000000000005;270.86;277.36;349.26;294.46000000000004;270.76000000000005;272.66;296.86;288.06;298.76000000000005;329.76000000000005;277.46000000000004;277.26000000000005;327.96000000000004;321.46000000000004;274.66;242.14157278889297;268.19934244402924;275.0112864084945;293.66;6400000.0;3660000.0;3710000.0;1380000.0;3710000.0;3050000.0;6400000.0;0.04783333333333333;0.0;0.20066666666666666;0.0006666666666666666;0.0;0.04783333333333333;0.0;9550.9716796875;6385.9716796875;1204.28857421875;19211.859375;485590.81544340565;485015.05171788036;257658.27216020023;257262.43883056796;247805.76598244216;429743.705733735;432913.8003328046;437656.05685647397;473143.7464358393;529639.2875359172;469350.2095338345;437499.1961693786;440427.53025024605;462915.9748133534;451413.44454563194;400954.1150222446;473677.9593064728;433099.9636564668;432727.05303922435;229958.8627652946;202784.37528459195;470494.9286190506;204574.91280158513;204574.91280158513;275.00856442580067;248738.7717500475;146776.34778787824;35712.178282048975;20221.009152314717;0;1;1;1;0;0;0;3;11;15;220131372049.5476;83955821209.86826;184907385079.5878;46771.61624034769;177.280010544977;-0.0;10913.277374700408;580349.9444156069;144096.95961026123;0.0;154864.240406614;3.375613482727199;0.19494889171015053
1015;2019-06-14 09:55:45.110;633;630;220;219;193;43;41;41;-23;44;760;213;-24;-6;237;153;255;538;206;45;41;16;625;362;368;138;367;304;625;286.0;-1.0;554.0;64.0;3.0;99;75;57;1;0;0;1;0;0;0;1;0;0;0;0;19384.35546875;9326.3046875;6161.099609375;1195.97814941406;508.0;246762;546.0;0.0;Calculated values ==>;1560498945.11;336.46000000000004;336.16;295.16;295.06;292.46000000000004;277.46000000000004;274.5913991737795;277.26000000000005;277.26000000000005;270.86;277.56;349.16;294.46000000000004;270.76000000000005;272.56;296.86;288.46000000000004;298.66;326.96000000000004;277.66;277.26000000000005;327.76000000000005;323.96000000000004;274.76000000000005;242.14157278889297;268.0796299477929;274.5913991737795;293.76000000000005;6250000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;3040000.0;6250000.0;0.04766666666666666;0.0;0.09233333333333334;0.010666666666666666;0.0005;0.04816666666666666;0.0;9326.3046875;6161.099609375;1195.97814941406;19384.35546875;485372.6278892098;484944.1839378295;261089.19525715685;260653.3442251872;250491.31740739368;430014.67791919125;433484.00545957795;437883.18805776763;473339.4428557924;529611.0691093424;469487.94752709236;437727.04723144654;440491.74836370035;463513.8806111011;452700.66189737874;408128.5769280139;471231.96082471043;434215.1450557785;433484.00545957795;229122.51738040973;213234.55432191002;470593.2725848416;203346.9702731301;203946.37053247984;274.516262440946;249060.35862813945;146933.63482751098;35732.177504391526;20325.552395774772;0;1;1;1;0;0;0;3;11;15;220353038794.31503;84038608789.7814;185090057674.39615;21655.510775448198;2850.6272246582557;-0.0;11056.06274898856;580920.0849395649;144122.18838564408;0.0;155047.29077911086;2.1315941694428537;0.11498899967286848
1016;2019-06-14 09:56:45.100;617;616;218;218;194;38;41;38;-19;44;759;214;-25;-7;237;155;253;518;207;46;42;16;617;358;363;136;363;302;617;279.0;-1.0;335.0;91.0;0.0;99;71;53;1;0;0;1;0;0;0;1;0;0;0;0;19289.298828125;8901.0517578125;6130.6416015625;1175.95031738281;538.0;246763;544.0;0.0;Calculated values ==>;1560499005.1;334.86;334.76000000000005;294.96000000000004;294.96000000000004;292.56;276.96000000000004;274.1680685717883;277.26000000000005;276.96000000000004;271.26000000000005;277.56;349.06000000000006;294.56;270.66;272.46000000000004;296.86;288.66;298.46000000000004;324.96000000000004;277.76000000000005;277.36;327.56;326.96000000000004;274.76000000000005;241.71165711629368;267.8393353686513;274.1680685717883;293.86;6170000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6170000.0;0.0465;0.0;0.05583333333333333;0.015166666666666667;0.0;0.0465;0.0;8901.0517578125;6130.6416015625;1175.95031738281;19289.298828125;483973.2867381278;483830.14608459984;260767.98796195362;260767.98796195362;251204.1995861391;430280.9020939914;434717.7860891638;438950.1900821458;473598.9642825547;529659.2116147263;469882.6732820486;438024.4983934438;440770.5613398004;464106.9778253677;453680.1988514557;410765.611063799;469142.55786121555;435606.35181711527;434896.4795471851;228286.1864045524;225777.27872811773;470861.32822474994;202143.05427830102;202143.05427830102;274.03067903394845;249382.5853672559;147085.50414880656;35751.94028060621;20427.966500686074;0;1;1;1;0;0;0;3;11;15;220572302244.34988;84120795089.79446;185271827374.42505;13221.731749048;4075.560488187809;-0.0;10823.03427500311;581210.6801867007;144179.89699688848;0.0;155229.58620003835;1.7350039939836666;0.09280513551230214
1017;2019-06-14 09:57:45.111;605;606;216;216;191;34;42;34;-11;44;758;213;-15;-7;236;156;250;515;204;48;42;17;616;353;358;136;358;299;616;258.0;-1.0;430.0;65.0;0.0;92;67;44;1;0;0;1;0;0;0;1;0;0;0;0;18464.76171875;8359.59765625;5909.6318359375;1136.49462890625;558.0;246764;543.0;0.0;Calculated values ==>;1560499065.111;333.66;333.76000000000005;294.76000000000005;294.76000000000005;292.26000000000005;276.56;273.6339639331285;277.36;276.56;272.06;277.56;348.96000000000004;294.46000000000004;271.66;272.46000000000004;296.76000000000005;288.76000000000005;298.16;324.66;277.96000000000004;277.36;327.46000000000004;328.96000000000004;274.86;241.71165711629368;267.47669482898436;273.6339639331285;293.56;6160000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2990000.0;6160000.0;0.043000000000000003;0.0;0.07166666666666667;0.010833333333333334;0.0;0.043000000000000003;0.0;8359.59765625;5909.6318359375;1136.49462890625;18464.76171875;482361.70733700105;482505.9658340577;259961.67747089325;259961.67747089325;250161.3252705337;430607.02586249536;436093.27495369175;440813.73739064514;473598.9642825547;529783.6586704012;470173.0258749519;440214.53273417184;441408.8056941941;464710.80611794995;454674.5528138802;409935.3234614627;468802.1238979594;437128.95628557174;436093.27495369175;227868.02628245065;234140.81001818314;470959.3386274875;200956.00138569472;200956.00138569472;273.544808718191;249697.2602191147;147229.3692647353;35771.214188110855;20528.320507788983;0;1;1;1;0;0;0;3;11;15;220788641899.91373;84202410050.00717;185452160429.89505;17189.804413688114;2925.036153452755;-0.0;10110.902763423874;581464.1561174532;144238.24599774354;0.0;155404.06765821713;1.9619813449196588;0.10317156700886047
1018;2019-06-14 09:58:45.111;599;601;214;214;189;31;42;29;-4;43;755;213;-7;-4;236;156;247;521;206;49;42;17;612;350;355;135;355;298;613;228.0;-1.0;733.0;0.0;0.0;62;63;35;1;0;0;1;0;0;0;1;0;0;0;0;16807.36328125;7751.546875;4950.76416015625;1105.01452636719;571.0;246765;541.0;0.0;Calculated values ==>;1560499125.111;333.06;333.26000000000005;294.56;294.56;292.06;276.26000000000005;273.3108153835814;277.36;276.06;272.76000000000005;277.46000000000004;348.66;294.46000000000004;272.46000000000004;272.76000000000005;296.76000000000005;288.76000000000005;297.86;325.26000000000005;278.06;277.36;327.26000000000005;330.26000000000005;274.86;241.49495122638035;267.35522164206344;273.3108153835814;293.76000000000005;6120000.0;3500000.0;3550000.0;1350000.0;3550000.0;2980000.0;6130000.0;0.038;0.0;0.12216666666666667;0.0;0.0;0.038;0.0;7751.546875;4950.76416015625;1105.01452636719;16807.36328125;481952.2264544834;482126.500114509;259298.77791000545;259298.77791000545;249573.00432354116;430799.1582183253;436796.93426508165;442061.7325267553;473631.01605711324;529547.4719402475;470309.3274923298;441619.8036147813;442061.7325267553;465148.9974776233;455180.5306279469;410395.44871638645;470142.5197864596;437986.4810632078;436796.93426508165;227031.71669481136;239577.9089402584;471092.8683005434;200392.8114580023;200392.8114580023;273.3108153835814;249991.1945941147;147363.62880249572;35789.89343107147;20618.82380775643;0;1;1;1;0;0;0;3;11;15;221002541899.91373;84283710050.00717;185631260429.89505;29523.886523899328;0.0;-0.0;8983.356666669015;581853.4368752665;144262.6212990223;0.0;155563.18648680125;2.788899488100404;0.14961678380813792
1019;2019-06-14 09:59:45.122;595;596;211;211;191;32;33;29;0;42;751;213;-2;0;236;157;245;508;205;51;33;18;594;353;358;134;358;298;595;232.0;80.0;1107.0;18.0;0.0;67;54;28;1;0;0;1;0;0;0;1;0;0;0;0;15999.4716796875;7099.1591796875;4812.17626953125;1048.89709472656;579.0;246766;539.0;0.0;Calculated values ==>;1560499185.122;332.66;332.76000000000005;294.26000000000005;294.26000000000005;292.26000000000005;276.36;273.6339639331285;276.46000000000004;276.06;273.16;277.36;348.26;294.46000000000004;272.96000000000004;273.16;296.76000000000005;288.86;297.66;323.96000000000004;278.26000000000005;276.46000000000004;327.06;331.06;274.96000000000004;241.2770596917726;267.35522164206344;273.6339639331285;293.66;5940000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2980000.0;5950000.0;0.03866666666666666;0.013333333333333334;0.1845;0.003;0.0;0.03866666666666666;0.0;7099.1591796875;4812.17626953125;1048.89709472656;15999.4716796875;483427.4276104965;483456.007332529;259215.488250527;259215.488250527;251113.30246890642;430607.02586249536;434509.0152533873;442647.6203394549;473663.1379967309;529130.8500850014;470309.3274923298;442355.14872712403;442647.6203394549;464710.80611794995;454814.6796413608;416678.2501443445;470494.65815236414;437641.0399101803;434509.0152533873;226195.42121513622;242924.1476594651;471323.8536851003;201152.82795448258;201152.82795448258;273.6218303003634;250264.63500663554;147487.4073746943;35807.84598525436;20700.196560162716;0;1;1;1;0;0;0;3;11;15;221216481114.62134;84364424844.89687;185810093209.65063;44555.78919502739;810.5130771918531;0.0;9023.10590889098;582470.880682696;144269.3768129402;0.0;155713.26785126585;4.196638293077509;0.25594871086696
1020;2019-06-14 10:00:45.112;588;590;210;209;188;32;32;29;5;41;749;213;2;4;236;158;241;479;205;53;32;18;590;350;356;135;355;299;591;230.0;-1.0;480.0;41.0;0.0;39;46;24;1;0;0;1;0;0;0;1;0;0;0;0;14624.5693359375;6814.27587890625;3943.25048828125;1009.5604248046901;584.0;246767;538.0;0.0;Calculated values ==>;1560499245.112;331.96000000000004;332.16;294.16;294.06;291.96000000000004;276.36;273.3108153835814;276.36;276.06;273.66;277.26000000000005;348.06000000000006;294.46000000000004;273.36;273.56;296.76000000000005;288.96000000000004;297.26000000000005;321.06;278.46000000000004;276.36;326.96000000000004;331.56;274.96000000000004;241.49495122638035;267.47669482898436;273.3108153835814;293.66;5900000.0;3500000.0;3560000.0;1350000.0;3550000.0;2990000.0;5910000.0;0.03833333333333333;0.0;0.08;0.006833333333333333;0.0;0.03833333333333333;0.0;6814.27587890625;3943.25048828125;1009.5604248046901;14624.5693359375;482890.0450970123;483059.5428463571;259052.86004708035;258610.06331913653;250183.60302061887;430799.1582183253;434818.82438352716;443170.51094372873;473436.17305719486;528845.737889843;470173.0258749519;442733.2750669633;443024.9951484293;465148.9974776233;455458.4622119091;416745.9016330691;466510.28048947453;438432.7813550058;434818.82438352716;225777.27872811773;245015.67932991832;471190.70470879815;200270.22264004723;200270.22264004723;273.2626724943772;250519.79281508268;147603.33334265233;35824.99693895107;20773.146289507808;0;1;1;1;0;0;0;3;11;15;221430645414.6554;84445111394.9097;185989163359.6791;19432.02306429452;1851.289960803131;-0.0;8991.029733500063;583004.023579647;144291.55480797836;0.0;155863.3606286768;2.572798458425597;0.13660474484209892
1021;2019-06-14 10:01:45.113;580;584;210;209;188;31;35;27;9;41;747;213;6;9;236;157;237;472;205;54;35;19;587;348;353;141;353;300;588;219.0;-2.0;812.0;118.0;0.0;8;69;21;1;0;0;1;0;0;0;1;0;0;0;0;13715.7568359375;6614.99755859375;3030.29125976562;1150.13464355469;585.0;246768;537.0;0.0;Calculated values ==>;1560499305.113;331.16;331.56;294.16;294.06;291.96000000000004;276.26000000000005;273.0942459734351;276.66;275.86;274.06;277.26000000000005;347.86;294.46000000000004;273.76000000000005;274.06;296.76000000000005;288.86;296.86;320.36;278.56;276.66;326.86;331.66;275.06;242.77792619122317;267.5978703862781;273.0942459734351;293.66;5870000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3000000.0;5880000.0;0.0365;0.0;0.13533333333333333;0.019666666666666666;0.0;0.0365;0.0;6614.99755859375;3030.29125976562;1150.13464355469;13715.7568359375;482098.7089008135;482551.48702258366;259267.29115539847;258819.4547383674;250323.1291140051;430925.7729439634;436061.7692676645;443547.43308681657;472653.6706096803;528560.296384009;470036.4877997993;443111.3028367894;443547.43308681657;465439.7093122847;455654.0168554676;416459.782004204;465818.43725693855;439268.9956247608;436061.7692676645;225359.1397227605;245433.99809710225;470485.8080591802;199641.30999498387;199641.30999498387;273.0065541610897;250755.9661357194;147715.24581967317;35842.994697789974;20831.260105885463;0;1;1;1;0;0;0;3;11;15;221643348959.39847;84527912774.80968;186168866354.46204;33008.628658428024;5326.608461929194;-0.0;8629.346763452844;583441.0362935656;144351.37162502587;0.0;156010.1995465819;4.350416085992342;0.2984357822954724
1022;2019-06-14 10:02:45.143;574;580;210;209;189;29;38;24;11;39;744;213;9;18;235;157;234;476;202;54;37;19;597;342;347;143;347;304;599;212.0;-1.0;600.0;44.0;0.0;1;83;26;1;0;0;1;0;0;0;1;0;0;0;0;14046.4423828125;7015.6240234375;2993.05249023438;1241.42993164062;585.0;246769;535.0;0.0;Calculated values ==>;1560499365.143;330.56;331.16;294.16;294.06;292.06;276.06;272.43898195401505;276.96000000000004;275.56;274.26000000000005;277.06;347.56000000000006;294.46000000000004;274.06;274.96000000000004;296.66;288.86;296.56;320.76000000000005;278.56;276.86;326.66;331.66;275.06;243.1966462407574;268.0796299477929;272.43898195401505;293.36;5970000.0;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;3040000.0;5990000.0;0.035333333333333335;0.0;0.1;0.007333333333333333;0.0;0.035333333333333335;0.0;7015.6240234375;2993.05249023438;1241.42993164062;14046.4423828125;480078.6271563104;480711.32871483214;258503.7815019374;258073.30132150147;250186.60348671649;431298.55289687274;437960.9576553604;443022.0508540321;472193.81962526246;527938.4097321841;469487.94752709236;442728.0766999201;444043.6597017553;466176.9023191933;456647.26439308474;411442.3854355855;464912.1593701422;440580.200251511;437794.15495453955;224522.8720964353;245433.99809710225;470216.3998685916;198168.27052393687;198168.27052393687;272.3986467124045;250987.43347159543;147828.8911270592;35862.93436742616;20881.479734377153;0;1;1;1;0;0;0;3;11;15;221853453959.29834;84613155374.76904;186350156954.37564;24485.378033009525;1995.0196151941348;-0.0;8466.781249881295;583920.3925741271;144412.4156990898;0.0;156152.73851382514;3.1063865100268573;0.17627065654788968
1023;2019-06-14 10:03:45.114;572;579;211;213;188;25;40;17;12;36;742;213;10;21;234;156;233;502;205;53;39;19;622;337;342;142;342;304;624;209.0;-1.0;238.0;74.0;0.0;1;90;29;1;0;0;1;0;0;0;1;0;0;0;0;15039.2177734375;7499.7255859375;3233.99658203125;1292.82421875;585.0;246770;534.0;0.0;Calculated values ==>;1560499425.114;330.36;331.06;294.26000000000005;294.46000000000004;291.96000000000004;275.66;271.8864255623528;277.16;274.86;274.36;276.76000000000005;347.36;294.46000000000004;274.16;275.26000000000005;296.56;288.76000000000005;296.46000000000004;323.36;278.46000000000004;277.06;326.56;331.66;275.06;242.98782864720522;268.0796299477929;271.8864255623528;293.66;6220000.0;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;3040000.0;6240000.0;0.034833333333333334;0.0;0.03966666666666666;0.012333333333333333;0.0;0.034833333333333334;0.0;7499.7255859375;3233.99658203125;1292.82421875;15039.2177734375;476806.02342700673;477612.3141671828;257367.9921176275;258184.0970466784;248766.26133939862;431601.1154718507;439409.1698588217;443168.68479859125;472029.85167895287;527729.1532524921;469487.94752709236;442875.1821116291;444478.12225269125;466764.705547968;457329.1465261923;267549.7586340316;465625.68545968324;441489.8890944277;439246.7956858887;224104.74344509715;245433.99809710225;470351.2200979448;196694.30692908695;196694.30692908695;271.7911649835855;251229.6968231078;147949.79390959363;35884.042944668676;20933.34672897775;0;1;1;1;0;0;0;3;11;15;222060054054.96857;84698614050.04628;186532468794.96707;9776.81698882367;3375.1019290825798;-0.0;8448.91169169526;584205.7728663938;144457.14508244765;0.0;156293.63448947656;1.7960958961132771;0.0956493561868054
1024;2019-06-14 10:04:45.104;580;583;214;215;185;23;41;14;12;33;741;213;10;23;234;153;236;528;203;54;40;18;644;335;340;142;340;303;647;186.0;0.0;852.0;152.0;0.0;1;96;28;1;0;0;1;0;0;0;1;0;0;0;0;15958.326171875;7795.55712890625;3440.83544921875;1318.14807128906;584.0;246771;533.0;0.0;Calculated values ==>;1560499485.104;331.16;331.46000000000004;294.56;294.66;291.66;275.46000000000004;271.6637117239857;277.26000000000005;274.56;274.36;276.46000000000004;347.26;294.46000000000004;274.16;275.46000000000004;296.56;288.46000000000004;296.76000000000005;325.96000000000004;278.56;277.16;326.46000000000004;331.56;274.96000000000004;242.98782864720522;267.9596281332873;271.6637117239857;293.46000000000004;6440000.000000001;3350000.0;3400000.0;1420000.0;3400000.0;3030000.0;6470000.0;0.031000000000000003;0.0;0.142;0.025333333333333333;0.0;0.031000000000000003;0.0;7795.55712890625;3440.83544921875;1318.14807128906;15958.326171875;475340.93840801273;475434.56391119317;257273.41442427406;257665.37511957128;246881.06209505262;431720.082569444;440009.1996589332;443373.06176112994;471734.03124744946;527701.9744961296;469625.44315425906;443080.6557621375;444965.2754471953;467049.3042259847;457250.8684874979;267002.89599819627;466715.1313585891;442068.6695460854;439848.5572775103;223686.61821467688;245015.67932991832;470252.297931023;196206.26825102165;196206.26825102165;271.5879119949215;251487.96663721543;148077.23335545603;35905.79742073872;20988.961058646964;0;1;1;1;0;0;0;3;11;15;222264619955.0011;84783799850.05981;186714538444.996;35097.68467843538;6942.4994185600335;-0.0;7552.910959821149;584579.664721317;144543.1107636898;0.0;156426.96078684003;3.9502118350408257;0.2895834805455066
1025;2019-06-14 10:05:45.145;596;593;214;217;188;22;43;13;13;31;741;213;11;25;234;152;240;548;203;54;42;17;664;336;341;141;341;300;667;194.0;-1.0;1176.0;251.0;0.0;1;97;20;1;0;0;1;0;0;0;1;0;0;0;0;16294.91015625;7574.92529296875;3552.67236328125;1321.03955078125;583.0;246772;533.0;0.0;Calculated values ==>;1560499545.145;332.76000000000005;332.46000000000004;294.56;294.86;291.96000000000004;275.36;271.77519066394296;277.46000000000004;274.46000000000004;274.46000000000004;276.26000000000005;347.26;294.46000000000004;274.26000000000005;275.66;296.56;288.36;297.16;327.96000000000004;278.56;277.36;326.46000000000004;331.46000000000004;274.86;242.77792619122317;267.5978703862781;271.77519066394296;293.46000000000004;6640000.000000001;3360000.0;3410000.0;1410000.0;3410000.0;3000000.0;6670000.0;0.03233333333333333;0.0;0.196;0.04183333333333333;0.0;0.03233333333333333;0.0;7574.92529296875;3552.67236328125;1321.03955078125;16294.91015625;475368.95600143203;474534.7091074766;256247.46908204298;257379.18731827813;247177.585661306;431660.74602318485;440112.3394914401;444125.8159805091;471669.41905304807;527934.1129554303;470036.4877997993;443837.0651105216;445840.54513808986;466907.1373596842;456953.0016245104;267221.4896988108;467305.64145389124;441858.62303865654;439951.6738430196;223686.61821467688;244597.3647265701;470288.2636984603;196450.43812939865;196450.43812939865;271.689641369595;251756.92727038334;148205.40823509372;35927.805679589386;21047.280114452053;0;1;1;1;0;0;0;3;11;15;222469059559.62442;84868757864.90327;186895562059.66248;48544.37405881765;11455.549036305745;-0.0;7873.206621407076;585277.1581712323;144696.53260052914;0.0;156555.59960961615;5.452253816039744;0.43294793582034374
1026;2019-06-14 10:06:45.125;617;606;205;208;187;25;20;15;14;29;739;214;14;29;234;152;243;560;199;56;20;16;653;341;346;140;346;300;655;206.0;-1.0;1486.0;307.0;0.0;1;97;14;1;0;0;1;0;0;0;1;0;0;0;0;15025.62890625;7019.458984375;3462.3388671875;1322.75305175781;583.0;246773;531.0;0.0;Calculated values ==>;1560499605.125;334.86;333.76000000000005;293.66;293.96000000000004;291.86;275.66;272.3289490889957;275.16;274.66;274.56;276.06;347.06000000000006;294.56;274.56;276.06;296.56;288.36;297.46000000000004;329.16;278.76000000000005;275.16;326.26000000000005;331.46000000000004;274.76000000000005;242.56692532238324;267.5978703862781;272.3289490889957;293.06;6530000.0;3410000.0;3460000.0;1400000.0;3460000.0;3000000.0;6550000.0;0.034333333333333334;0.0;0.24766666666666665;0.051166666666666666;0.0;0.034333333333333334;0.0;7019.458984375;3462.3388671875;1322.75305175781;15025.62890625;479876.1483725983;477983.80946716276;253497.10909674197;254594.48876969828;247263.68971428648;431359.6534126046;435137.5570759372;444269.86517575267;471605.12922355125;527725.3091712017;470156.0501315211;444269.86517575267;446405.6445215277;466192.3008097591;456130.21516160824;269688.2365276023;470831.27839601034;441115.38820175204;435137.5570759372;222850.3779558165;244597.3647265701;470324.29699050833;197806.4247668252;197806.4247668252;272.2507668448348;252017.84476115642;148326.9875641539;35949.82994074921;21105.7190552489;0;1;1;1;0;0;0;3;11;15;222675090859.68994;84953029764.93007;187075502059.7197;61040.7787412777;13943.831128778455;-0.0;8148.36887594618;586190.0633749879;144908.12354813833;0.0;156689.0682344268;7.042451629618473;0.5599740709514843
1027;2019-06-14 10:07:45.116;632;618;196;198;181;30;19;16;12;28;738;214;14;32;234;154;246;562;197;24;19;16;653;345;350;138;349;302;656;195.0;-1.0;1382.0;242.0;0.0;0;94;13;1;0;0;1;0;0;0;1;0;0;0;0;13904.4775390625;6969.24951171875;3397.21875;1311.76989746094;582.0;246774;529.0;0.0;Calculated values ==>;1560499665.116;336.36;334.96000000000004;292.76000000000005;292.96000000000004;291.26000000000005;276.16;272.7676641592781;275.06;274.76000000000005;274.36;275.96000000000004;346.96000000000004;294.56;274.56;276.36;296.56;288.56;297.76000000000005;329.36;275.56;275.06;326.06;331.36;274.76000000000005;242.14157278889297;267.8393353686513;272.7676641592781;292.86;6530000.0;3450000.0;3500000.0;1380000.0;3490000.0;3020000.0;6559999.999999999;0.0325;0.0;0.23033333333333333;0.04033333333333333;0.0;0.0325;0.0;6969.24951171875;3397.21875;1311.76989746094;13904.4775390625;482106.9055558936;479678.1240137523;250272.07935149322;250966.0658360573;245264.32783026784;431113.4868728058;433985.90643573954;443576.6592147222;471771.9322026706;527465.7924713183;469882.6732820486;443867.07844128745;446442.42112733104;465760.1458642167;455740.1701311428;271281.98436033085;471021.57350578444;434867.2671453463;433985.90643573954;222014.15119762826;244179.05427248686;470593.2725848416;198911.53304331645;198911.53304331645;272.70566901521033;252258.89281864805;148443.54264894678;35971.78100548265;21162.87346088514;0;1;1;1;0;0;0;3;11;15;222883859539.4709;85036417254.84258;187256074969.53024;56354.534061480466;10957.83016150818;-0.0;7639.9171352537505;587168.2109031769;145115.60626492975;0.0;156820.6175490246;6.418115501380325;0.49028231231846137
1028;2019-06-14 10:08:45.126;640;627;192;193;174;35;20;18;3;28;740;214;3;32;234;156;247;572;196;24;20;15;653;351;356;136;355;303;655;228.0;-1.0;1338.0;225.0;0.0;0;83;14;1;0;0;1;0;0;0;1;0;0;0;0;13294.3984375;7059.810546875;3336.12841796875;1249.69262695312;582.0;246775;528.0;0.0;Calculated values ==>;1560499725.126;337.16;335.86;292.36;292.46000000000004;290.56;276.66;273.4187578820637;275.16;274.96000000000004;273.46000000000004;275.96000000000004;347.16;294.56;273.46000000000004;276.36;296.56;288.76000000000005;297.86;330.36;275.56;275.16;325.96000000000004;331.36;274.66;241.71165711629368;267.9596281332873;273.4187578820637;292.76000000000005;6530000.0;3510000.0;3560000.0;1360000.0;3550000.0;3030000.0;6550000.0;0.038;0.0;0.223;0.0375;0.0;0.038;0.0;7059.810546875;3336.12841796875;1249.69262695312;13294.3984375;483284.48744354775;481138.4689436315;248941.43700581862;249281.54952871503;243060.09426453523;430735.4089219946;432660.6075322633;442049.80010727816;472036.2627623985;527597.3856186717;469745.62710042845;442049.80010727816;446248.92018464074;464888.3313533835;455012.3084437483;271832.371306946;472732.4441197729;433388.40049402195;432660.6075322633;221596.04284303306;244179.05427248686;470763.29942817445;200496.8714284077;200496.8714284077;273.35603052867083;252485.58789463335;148560.47096755545;35993.13008410288;21218.99403914703;0;1;1;1;0;0;0;3;11;15;223095694839.43723;85118630954.82951;187437605219.5014;53866.30309538812;10134.991049991253;-0.0;8822.221971946514;588086.8709638342;145291.40907058265;0.0;156957.8249056449;6.253290389902291;0.4600754517982682
1029;2019-06-14 10:09:45.106;645;633;194;194;173;42;24;20;-12;28;743;214;-11;28;233;158;249;578;197;26;24;14;652;357;362;136;362;305;654;817.0;-1.0;1331.0;262.0;0.0;0;80;18;1;0;0;1;0;0;0;1;0;0;0;0;13419.9677734375;7207.09033203125;3315.55444335938;1238.01293945312;582.0;246776;527.0;0.0;Calculated values ==>;1560499785.106;337.66;336.46000000000004;292.56;292.56;290.46000000000004;277.36;274.0616903277293;275.56;275.16;271.96000000000004;275.96000000000004;347.46000000000004;294.56;272.06;275.96000000000004;296.46000000000004;288.96000000000004;298.06;330.96000000000004;275.76000000000005;275.56;325.86;331.36;274.56;241.71165711629368;268.19934244402924;274.0616903277293;292.86;6520000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6540000.000000001;0.13616666666666666;0.0;0.22183333333333335;0.043666666666666666;0.0;0.13616666666666666;0.0;7207.09033203125;3315.55444335938;1238.01293945312;13419.9677734375;484127.0422954806;482141.61704719247;249661.8416278721;249661.8416278721;242775.03815647156;430346.717906069;431858.3984788819;439361.0270025769;472036.2627623985;527756.4078081092;469470.81331304443;439514.2332620205;445287.5332964052;463725.85767764907;454276.7513207329;273087.83817447827;473797.63343173196;432231.7588219136;431858.3984788819;221177.93781777218;244179.05427248686;470665.25215363293;202085.4352958748;202085.4352958748;274.00370008911057;252708.1334065558;148679.32217797058;36013.854053536284;21274.40625277888;0;1;1;1;0;0;0;3;11;15;223311023039.5057;85200203754.85545;187619944419.5594;52635.63542693676;11727.985336122103;-0.0;31287.418486752802;588974.0912797509;145473.53981003488;0.0;157291.9604939057;8.133136901781047;0.4326264002272614
1030;2019-06-14 10:10:48.107;645;636;203;203;177;48;28;23;-4;29;747;213;-8;20;233;159;250;585;196;28;28;13;650;362;367;137;367;307;652;260.0;0.0;1504.0;208.0;0.0;0;79;26;1;0;0;1;0;0;0;1;0;0;0;0;13841.0458984375;7688.82421875;3197.22973632812;1235.86572265625;583.0;246777;525.0;0.0;Calculated values ==>;1560499848.107;337.66;336.76000000000005;293.46000000000004;293.46000000000004;290.86;277.96000000000004;274.5913991737795;275.96000000000004;275.46000000000004;272.76000000000005;276.06;347.86;294.46000000000004;272.36;275.16;296.46000000000004;289.06;298.16;331.66;275.96000000000004;275.96000000000004;325.66;331.46000000000004;274.46000000000004;241.92719264551067;268.43790593516167;274.5913991737795;292.76000000000005;6500000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3070000.0;6520000.0;0.043333333333333335;0.0;0.25066666666666665;0.034666666666666665;0.0;0.043333333333333335;0.0;7688.82421875;3197.22973632812;1235.86572265625;13841.0458984375;484348.07624855556;482809.0004775122;252907.72155510655;252907.72155510655;244105.55009521963;430014.67791919125;431307.76490311866;440147.045952615;472002.15594002855;528020.7248614025;469074.0015960416;439535.2943893536;443728.6416987744;462979.80544440064;453562.39847631933;273936.7622005443;475130.9144788124;431307.76490311866;431307.76490311866;220341.7376933702;244597.3647265701;470432.8002255166;203375.85898716477;203375.85898716477;274.5274331293942;252946.6710630649;148809.66349951024;36035.50083548101;21331.394019054605;0;1;1;1;0;0;0;3;11;15;223540661685.11057;85286200120.08195;187812727480.06717;59350.64419933951;9257.97396292953;-0.0;9877.049256358003;589953.9867827117;145657.1698691018;0.0;157652.15530489382;6.474689612305393;0.460633917080764
1031;2019-06-14 10:11:45.108;641;635;213;213;187;51;31;27;3;31;751;213;0;18;232;159;251;578;196;31;31;13;633;365;370;143;369;311;634;1363.0;-1.0;1692.0;248.0;0.0;0;99;39;1;0;0;1;0;0;0;1;0;0;0;0;14770.1318359375;8206.3916015625;3061.52392578125;1380.43395996094;584.0;246778;524.0;0.0;Calculated values ==>;1560499905.108;337.26;336.66;294.46000000000004;294.46000000000004;291.86;278.26000000000005;274.9066339382667;276.26000000000005;275.86;273.46000000000004;276.26000000000005;348.26;294.46000000000004;273.16;274.96000000000004;296.36;289.06;298.26000000000005;330.96000000000004;276.26000000000005;276.26000000000005;325.56;331.56;274.46000000000004;243.1966462407574;268.91163127593666;274.9066339382667;292.76000000000005;6330000.0;3650000.0;3700000.0;1430000.0;3690000.0;3110000.0;6340000.0;0.22716666666666668;0.0;0.28200000000000003;0.04133333333333333;0.0;0.22716666666666668;0.0;8206.3916015625;3061.52392578125;1380.43395996094;14770.1318359375;485638.7567990084;484667.70097235066;257598.22478223994;257598.22478223994;248031.06779320462;429811.8947417682;431090.8839070107;440350.00678964186;471403.80223619274;528131.5387105639;468518.62338018074;439889.8657361282;442613.9118981167;462544.86540630495;453043.4802602214;402063.1980214893;476255.38231339405;431090.8839070107;431090.8839070107;219923.6425635755;245015.67932991832;469621.5870000597;204188.43295267393;204188.43295267393;274.8551449959582;253173.18019361535;148935.50283226324;36056.213571317014;21380.943354754643;0;1;1;1;0;0;0;3;11;15;223750710369.84348;85366001519.98048;187988860569.8432;66597.56382202497;10971.237033958612;-0.0;51544.67344179351;590951.0942544197;145817.32059890285;0.0;158138.41913976404;10.207930641651698;0.4346690626457836
